time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
58.677581;1.0442638231104862;0.8364888592557487;0.8011271388752172;-0.00015626253562331683;-0.0001496335297276668;1.0443756735095784;10.000477456762896;0.8335592536925032;0.015562619420438364;0.01556516761692045;0.8006354966577447;-0.014865052992365001;0.8007167423560335
58.687581;1.0442643236061833;0.8364869056854997;0.8011247956437216;-0.00015662073669557686;-0.00014997645259463315;1.0443785925788514;10.000480440736602;0.8335572751482693;0.015562568630983245;0.015565131346694844;0.8006319093445259;-0.014865053474017634;0.8007118744046345
58.697581;1.0442657473858736;0.8364864258442332;0.8011231132639448;-0.00015576462017655575;-0.00014915625265809;1.0443806224854246;10.000483768257723;0.8335553428579626;0.015562517116099506;0.015565095918574919;0.8006282931492547;-0.01486505393260334;0.8007071375033362
58.707581;1.044266196666996;0.8364843798913061;0.8011206433761499;-0.00015612277296210203;-0.00014949917437497568;1.0443827586027503;10.000487411369987;0.8335534571611544;0.01556246500089771;0.01556506146481017;0.8006246466041423;-0.01486505436850521;0.8007025293070559
58.717581;1.0442675879665082;0.8364830495325177;0.8011181070117095;-0.00015672275557808494;-0.00015007359416842678;1.044384995478565;10.000491335358031;0.8335516204053843;0.015562412452838239;0.015565028112174908;0.8006209691860445;-0.014865054782365826;0.8006980470962715
58.727581;1.044268324795056;0.8364822535437767;0.8011165594850362;-0.0001559672014589105;-0.00014934987058772822;1.0443883273451127;10.000495495091565;0.8335498362179837;0.01556235966327457;0.015564995971994703;0.8006162616113293;-0.014865055175211674;0.8006926885430671
58.737581;1.0442697155598077;0.8364804708205573;0.8011135421448903;-0.00015546109816554337;-0.00014886498803749984;1.044390748014962;10.000499834827387;0.833548108226864;0.015562306829330397;0.015564965139305352;0.8006125254527522;-0.014865055548840173;0.8006884516938743
58.747581;1.044270156523525;0.8364782205845079;0.8011107806777945;-0.00015581916822387197;-0.0001492079226666489;1.0443932509350304;10.000504309351767;0.8335464387247072;0.015562254153337283;0.015564935696479862;0.800608762322733;-0.014865055905783605;0.8006843357741582
58.757581;1.0442705992749763;0.8364770221547542;0.8011089945019954;-0.0001558271195762999;-0.00014921555427136105;1.04439582972438;10.000508902177195;0.8335448282407528;0.01556220184129145;0.015564907712598006;0.8006049739890346;-0.014865056248810996;0.8006803405226351
58.767581;1.0442722951321328;0.8364756706657726;0.8011060613854064;-0.00015566346174844761;-0.000149058669213589;1.0443984781389664;10.0005136086815;0.8335432756964031;0.015562150090380662;0.015564881240608943;0.8006011633540184;-0.014865056580617299;0.8006764662269146
58.777581;1.044272728342321;0.8364740205528355;0.8011037621425202;-0.00015456534591267443;-0.00014800700984034002;1.0444021899473228;10.000518406969617;0.8335417790733346;0.01556209909286655;0.0155648563186037;0.8005973342970486;-0.014865056903818952;0.8006727124263834
58.787581;1.0442741015719468;0.8364723330494728;0.8011006473009546;-0.0001551652095985417;-0.00014858146466992732;1.0444049598475473;10.000523252379876;0.8335403368370086;0.015562049063954446;0.015564832972406217;0.8005934903774543;-0.014865057220799217;0.8006690769824811
58.797581;1.0442745028973175;0.836469842378576;0.8010974399208816;-0.00015552321791004544;-0.0001489244343688276;1.0444077835397307;10.000528096902327;0.8335389486009045;0.015562000253773859;0.015564811212115564;0.8005896342328066;-0.014865057533443105;0.8006655562583649
58.807581;1.0442761355615868;0.8364694303009901;0.8010951998653528;-0.00015500941801602986;-0.00014843226766849516;1.0444106559453445;10.000532910230351;0.8335376139356998;0.015561952925116702;0.015564791025253117;0.8005847674639014;-0.014866057843125948;0.8006611644259677
58.817581;1.0442764821655073;0.8364665315843304;0.801091475565496;-0.00015426136157056114;-0.00014771593072137603;1.044414570456879;10.000537676998716;0.8335363313261934;0.015561907333369634;0.015564772374896016;0.8005808905163433;-0.01486605815098287;0.8006578595925787
58.827581;1.0442777427809387;0.836465834988384;0.8010890604435247;-0.0001545110829372112;-0.00014795508042020212;1.0444175202327777;10.000542379247028;0.8335350990173396;0.015561863726549727;0.015564755198763089;0.8005770036932112;-0.014866058458179707;0.8006546571301147
58.837581;1.04427800319799;0.8364632580285362;0.8010855064211537;-0.000154869057155493;-0.00014829804576633337;1.0444204991319803;10.000546991350546;0.8335339166165067;0.015561822339600594;0.015564739399332629;0.8005731086503313;-0.014866058765750536;0.8006515545520645
58.847581;1.0442791656762036;0.8364614407224323;0.8010818802161322;-0.00015546886169266335;-0.00014887248606382917;1.0444235012220702;10.000551488168217;0.8335327856084079;0.015561783376151453;0.015564724837368862;0.8005692084210997;-0.01486605907404978;0.8006485492814053
58.857581;1.0442796241330248;0.8364598618654966;0.8010789147706223;-0.00015360715155822042;-0.00014708951510923263;1.0444265202710612;10.000555853032472;0.8335317083387559;0.015561746997760011;0.01556471134809487;0.8005653060712906;-0.01486605938243102;0.8006456377302078
58.867581;1.0442806828009574;0.8364580620097826;0.8010751709084974;-0.00015420694933550335;-0.0001476639397286999;1.044430550350806;10.000560077003753;0.8335306866953464;0.015561713323928273;0.015564698770782901;0.8005614033881574;-0.014866059689331225;0.8006428149659787
58.877581;1.0442807378416634;0.8364566268780339;0.8010724414240085;-0.0001542148197800444;-0.00014767157582740615;1.04443358613765;10.000564150882203;0.8335297220754261;0.01556168242727492;0.015564686971120865;0.8005575007036266;-0.01486605999264242;0.8006400751775756
58.887581;1.0442816969352302;0.8364548788516006;0.8010686167057276;-0.00015481461550407024;-0.00014824597751543093;1.0444366215591752;10.00056806236161;0.833528816841981;0.015561654325209517;0.015564675848066393;0.8005535976475646;-0.014866060290287043;0.8006374125756909
58.897581;1.0442819567633168;0.8364522936323748;0.8010644293886214;-0.00015330300801737749;-0.0001467982750342122;1.0444396485544158;10.000571799616862;0.8335279756251284;0.015561628987240787;0.015564665323835814;0.8005486937278251;-0.014866060580552837;0.8006338222542064
58.907581;1.04428282331046;0.8364517236093775;0.8010616159952509;-0.00015355271617862045;-0.00014703734996611702;1.0444436576695504;10.000575352341086;0.8335272048804216;0.015561606356492551;0.015564655322082439;0.8005447886316347;-0.014866060862087662;0.8006312997735423
58.917581;1.044282694895469;0.8364493228975035;0.8010577276903119;-0.00015391069250657687;-0.00014738023145819163;1.044446639750135;10.000578707997374;0.8335265112134723;0.015561586364687845;0.015564645752356337;0.8005408824454816;-0.014866061134006864;0.8006288421289784
58.927581;1.044283481613021;0.8364488318778666;0.8010548853974132;-0.00015416040777238755;-0.00014761926976000555;1.0444495868965253;10.00058184806466;0.833525900158803;0.015561568936411283;0.015564636519665352;0.8005369755376116;-0.014866061396009352;0.8006264466663564
58.937581;1.0442835814868927;0.8364467548284502;0.8010509710658267;-0.0001537548736649249;-0.00014723081662946166;1.044452491958149;10.000584752257527;0.8335253761731419;0.015561553995221538;0.01556462754756289;0.800533068573447;-0.014866061648185724;0.8006241109737101
58.947581;1.0442843005423825;0.8364448930546421;0.8010467074494046;-0.00015324862847587503;-0.0001467457921133354;1.0444553482481405;10.000587406473528;0.8335249430409984;0.01556154146735289;0.015564618788281236;0.8005291626125751;-0.01486606189084814;0.8006218329059741
58.957581;1.0442840365618704;0.8364437690744085;0.8010438227032082;-0.00015325652899885153;-0.0001467532954956246;1.0444591503707206;10.000589804092979;0.8335246040360313;0.015561531270281481;0.015564610216891392;0.8005252584740228;-0.014866062124613087;0.80061961066818
58.967581;1.0442846991605124;0.8364423476282399;0.8010398598305019;-0.0001538563360400435;-0.00014732753315754366;1.0444618944916573;10.000591940693372;0.8335243624329424;0.015561523297668205;0.015564601817861696;0.8005213560892344;-0.014866062350380444;0.8006174432904247
58.977581;1.0442846867431859;0.8364415531557514;0.8010369339658131;-0.0001531007271406738;-0.0001466037006092238;1.0444645771833532;10.000593808337296;0.8335242222600666;0.015561517422133157;0.01556459357481186;0.8005174548666238;-0.014866062569108916;0.8006153315075166
58.987581;1.0442843535409565;0.8364390983873509;0.8010325872140474;-0.00015235265805498634;-0.000145887107833274;1.044467194456923;10.00059539492471;0.8335241884231094;0.015561513522655883;0.015564585471245226;0.8005135547528416;-0.01486606278143577;0.8006132782999597
58.997581;1.0442849594659727;0.8364377879675992;0.8010285470870289;-0.00015295245596918405;-0.00014646126688884674;1.0444707424226856;10.000596686668283;0.8335242659694921;0.015561511515272847;0.015564577490284023;0.8005086573251768;-0.014866062987241406;0.8006102889708658
59.007581;1.044284602263179;0.8364368430021356;0.801025536923952;-0.00015296035243357129;-0.00014646865060893586;1.0444732183100487;10.000597671580307;0.8335244586777694;0.015561511355887642;0.015564569609523462;0.8005047662458187;-0.014866063185597349;0.8006083699691948
59.017581;1.0442851930566837;0.8364355706313549;0.801021438288992;-0.00015356013951385618;-0.00014704275924219766;1.0444756205378873;10.000598345440697;0.8335247681714749;0.015561513016771562;0.015564561806606564;0.8005008866584888;-0.014866063375072174;0.8006065288469486
59.027581;1.0442851310550154;0.8364345406398912;0.8010180350075805;-0.0001516984673976641;-0.0001452595041325569;1.0444779487761477;10.00059871738099;0.8335251944043673;0.015561516463280968;0.015564554065673343;0.8004970241221998;-0.014866063554069652;0.8006047721119078
59.037581;1.0442857228212459;0.8364332781652554;0.8010138783164271;-0.00015229823703530492;-0.00014583356681527245;1.0444812040391755;10.000598809138;0.8335257364411133;0.015561521649321779;0.015564546355251355;0.8004931840684029;-0.014866063721115937;0.800603105202834
59.047581;1.0442853647892014;0.8364323540798512;0.8010107507982622;-0.00015230610607265077;-0.00014584086590944424;1.0444833880509878;10.000598643971687;0.8335263926503363;0.015561528519361377;0.015564538598187527;0.800489371990925;-0.014866063874917608;0.8006015336472065
59.057581;1.0442859634087576;0.8364310770182685;0.8010065327010437;-0.000152905847795803;-0.000146414885172446;1.0444855031654283;10.000598228704908;0.8335271606361128;0.015561536997966108;0.015564530681851263;0.8004855940862963;-0.014866064014337694;0.8006000636603638
59.067581;1.0442859129274609;0.8364292613039599;0.8010022835793413;-0.0001525002723046834;-0.00014602615942609762;1.0444875532109505;10.0005975431899;0.833528037442954;0.015561546986810507;0.015564522494590758;0.8004818577935591;-0.01486606413866091;0.800598701745931
59.077581;1.0442865165925175;0.8364287000368805;0.800998728726163;-0.0001516438410377757;-0.00014520553806150123;1.0444895432359835;10.000596550146497;0.8335290200995196;0.015561558380716965;0.015564513949851862;0.8004781717001419;-0.01486606424799456;0.8005974537436535
59.087581;1.0442861703516335;0.8364265904971475;0.8009944225012469;-0.0001520017234309672;-0.000145548043520223;1.04449247823712;10.000595216860997;0.8335301061054486;0.015561571076731381;0.015564504996384381;0.8004745450645316;-0.014866064343489239;0.8005963236191328
59.097581;1.0442867825466267;0.8364263167037518;0.8009911495673314;-0.0001522513112150606;-0.00014578669749163933;1.0444943629462682;10.000593526493082;0.8335312933499127;0.015561584973744299;0.015564495615440495;0.8004709872612772;-0.014866064427104503;0.8005953126509086
59.107581;1.0442867491145287;0.8364243768814273;0.800986791915984;-0.0001518456626912329;-0.00014539789837212817;1.044496202485971;10.00059147385278;0.833532579451705;0.015561599977277298;0.015564485808525822;0.8004665073376993;-0.014866064500914622;0.8005934193181946
59.117581;1.0442873725646686;0.8364225666508526;0.8009820733852802;-0.0001513392139665127;-0.0001449124715839808;1.0444980027392146;10.000589062760376;0.8335339615518222;0.015561616002541377;0.015564475590191711;0.8004631139065658;-0.014866064566577263;0.8005926388896757
59.127581;1.0442870456067077;0.8364214037371782;0.8009787240431877;-0.00015134693042198274;-0.00014491961738987368;1.044500770703721;10.00058630668557;0.8335354369995502;0.015561632961954818;0.015564464983405777;0.8004598150289857;-0.014866064625281753;0.8005919657530723
59.137581;1.044287672227317;0.8364198493513029;0.8009742898188746;-0.00015194648910453346;-0.00014549346594120287;1.044502514891325;10.000583217392682;0.8335370036516065;0.015561650742421022;0.015564454014106032;0.8004566179578592;-0.014866064677666763;0.8005913945934404
59.147581;1.044287644850306;0.8364188267638439;0.8009708909278334;-0.00015119067414281914;-0.00014476931894621552;1.044504245362972;10.000579791231008;0.8335386590293952;0.01556166920166318;0.015564442704407128;0.8004535289451934;-0.014866064723644391;0.8005909214878313
59.157581;1.0442873111298587;0.8364164005812423;0.8009664122059375;-0.00015154838538564673;-0.00014511168641181282;1.0445059733536441;10.000576009367478;0.8335403992516229;0.015561688194914809;0.0155644310565223;0.8004505532202205;-0.01486606476264241;0.8005905436863174
59.167581;1.0442879242487155;0.836415435731137;0.8009626420076652;-0.00015069172720982637;-0.0001442908810015096;1.0445077103158258;10.000571843192098;0.833542218721733;0.015561707614685411;0.015564419040882538;0.8004476954675943;-0.014866064793934528;0.8005902595411066
59.177581;1.0442875759344015;0.8364128914658003;0.8009581364460615;-0.00015104938426688597;-0.0001446332089692187;1.0445104668149767;10.000567253564315;0.8335441107866792;0.015561727423956362;0.015564406604153406;0.800444960635865;-0.014866064816581854;0.8005900684356327
59.187581;1.044288473053917;0.8364112913044716;0.8009536224721125;-0.00015088533142701898;-0.00014447570789762496;1.0445122522117187;10.000562189794294;0.8335460688119295;0.015561747666702338;0.015564393686542579;0.8004423544734122;-0.014866064829357284;0.8005899700205804
59.197581;1.0442881023844794;0.8364097307589041;0.8009501616127572;-0.00015089286991797605;-0.0001444827258321948;1.04451407445091;10.000556596930293;0.8335480868914829;0.015561768461954366;0.015564380241290764;0.8004398837171541;-0.014866064830776652;0.8005899638036693
59.207581;1.044288667860916;0.8364077683068056;0.8009456382586566;-0.00015149223608392184;-0.0001450564332563362;1.0445159391868828;10.000550421889123;0.8335501604010946;0.015561789982341812;0.015564366246067865;0.8004375555885338;-0.014866064819070702;0.8005900498537941
59.217581;1.0442882569379404;0.8364057422571294;0.8009418397115183;-0.00015039365534294527;-0.00014400409402503845;1.0445188493939805;10.00054360774569;0.8335522863054255;0.015561812403804429;0.015564351691918476;0.8004353761934865;-0.014866064792215018;0.8005902294785332
59.227581;1.044289072360337;0.8364039121878081;0.8009373218094152;-0.00015022949925892488;-0.00014384652091099608;1.0445208061920834;10.000536089455847;0.8335544624665174;0.015561835859270174;0.015564336570944722;0.8004333492562677;-0.014866064747926816;0.8005905047955039
59.237581;1.044288599487115;0.8364021314979927;0.8009338711386131;-0.00015023693748605606;-0.0001438534687960337;1.0445228101029773;10.000527802869733;0.8335566867366909;0.015561860433420694;0.015564320884952257;0.8004314765972582;-0.014866064683669954;0.8005908775458747
59.247581;1.0442890436889283;0.8363999580066895;0.8009293725621965;-0.00015083619616804194;-0.00014442709830012615;1.0445248615886698;10.00051869382287;0.8335589569479139;0.015561886172920626;0.015564304655115468;0.8004297589506388;-0.014866064597111133;0.8005913481631067
59.257581;1.0442884951329183;0.8363980780436988;0.8009259487861353;-0.00015084358656492947;-0.0001444340121821204;1.0445269602132774;10.000508719862616;0.8335612715199395;0.015561913080591074;0.01556428791333699;0.8004271957694928;-0.014866064486764138;0.8005909159976463
59.267581;1.044289159592953;0.8363956995470686;0.8009211499599428;-0.00014957326309790572;-0.00014321704863850187;1.0445301035676609;10.000497854654707;0.8335636298723292;0.015561941108298333;0.015564270691923409;0.8004257849894447;-0.014866064352125355;0.8005915793495771
59.277581;1.0442885249346527;0.8363926202658942;0.8009167089970288;-0.00014993066727384132;-0.0001435591981623965;1.0445322879949634;10.000486090314302;0.8335660319391087;0.015561970167417134;0.015564253033304918;0.8004245230597324;-0.014866064193480416;0.8005923368470023
59.287581;1.0442887981852707;0.8363913664225419;0.800913351579398;-0.00015017976454653002;-0.00014379749599364327;1.0445345102252555;10.000473429946922;0.83356847716121;0.015562000148623988;0.01556423501118976;0.8004234047733365;-0.014866064011927234;0.8005931860491913
59.297581;1.0442880709908162;0.8363881986309586;0.8009089581212677;-0.0001505371228107648;-0.00014413961942565622;1.044536767241136;10.000459882811857;0.8335709640878097;0.015562030937318807;0.01556421673340425;0.8004224235124214;-0.014866063809309719;0.8005941222892208
59.307581;1.0442875966231775;0.8363863327300944;0.8009056436855617;-0.00014978095077068006;-0.00014341524462853044;1.0445390552217129;10.000445466533659;0.8335734905830706;0.015562062414152814;0.01556419831435424;0.8004215720641045;-0.014867063587653195;0.8005951571089877
59.317581;1.0442877224995946;0.8363834851208202;0.8009009494018294;-0.00014927396890108727;-0.0001429294506162198;1.0445423699691967;10.000430208004081;0.8335760543524774;0.015562094444588507;0.015564179845201897;0.8004208433416518;-0.01486706334863859;0.8005962461820122
59.327581;1.044286840824639;0.8363812820763055;0.8008976613500235;-0.00014928121074088372;-0.00014293629129990128;1.044544707738438;10.000414139055437;0.8335786538607582;0.015562126879653092;0.015564161385829774;0.8004202305256392;-0.014867063093682738;0.8005974031231623
59.337581;1.0442868567720534;0.8363786869470364;0.8008933244624253;-0.00014988025735970247;-0.0001435098095672993;1.0445470647329924;10.0003972833244;0.8335812886758861;0.015562159571185792;0.015564142960648902;0.8004197268111822;-0.01486706282422466;0.8005986251261035
59.347581;1.044286166030186;0.836376624363816;0.8008900582938909;-0.00014912401394088145;-0.00014278542874268497;1.0445494363474532;10.000379641931845;0.8335839584070882;0.015562192385366842;0.015564124552960664;0.8004193254204879;-0.014867062541803889;0.8005999093246902
59.357581;1.0442860749133978;0.8363739226689151;0.8008857463206689;-0.00014972301778527975;-0.00014335894538940834;1.044552816681895;10.000361195774074;0.8335866611546324;0.015562225209012251;0.015564106118351692;0.8004190198684799;-0.014867062248008201;0.8006012511862484
59.367581;1.0442849820274618;0.8363711561212868;0.800882176592707;-0.00014862410434595937;-0.00014230646282290622;1.0445551970748286;10.000341918737744;0.8335893929022239;0.015562257951434098;0.01556408760373875;0.8004188043865768;-0.014867061944237132;0.8006026448990133
59.377581;1.0442850986308672;0.8363685789752457;0.8008779063758683;-0.00014845962204627775;-0.0001421487687576835;1.0445575644702327;10.000321781870793;0.8335921481800479;0.0155622905431085;0.015564068952386921;0.8004186744990069;-0.014867061631352218;0.8006040845312262
59.387581;1.0442839159818162;0.8363649353195709;0.8008736642217963;-0.00014881679768475773;-0.00014249087907311457;1.0445599014847509;10.000300753795516;0.8335949211398344;0.01556232292874583;0.015564050113700083;0.8004186273754602;-0.014867061309475871;0.8006055643655873
59.397581;1.0442836428404787;0.83636309951732;0.8008705128353829;-0.00014906566579884556;-0.00014272915381089587;1.0445621877232816;10.000278809458926;0.8335977059304588;0.01556235506097009;0.015564031061335042;0.8004186617872128;-0.014867060978001627;0.8006070792079737
59.407581;1.0442823710666589;0.8363593331544984;0.8008663359117169;-0.00014942280489262482;-0.00014307127678355347;1.0445654015842418;10.000255937236139;0.8336004962585192;0.015562386902727434;0.015564011795911;0.8004187774001232;-0.014867060635874943;0.8006086252690271
59.417581;1.0442823064283595;0.8363572680291498;0.8008629183079248;-0.0001478021252740317;-0.00014151902998345883;1.0445675218706871;10.00023213886983;0.8336032848820468;0.015562418419085145;0.015563992338473663;0.8004189737651979;-0.014867060281970898;0.8006101999254123
59.427581;1.0442809354409435;0.8363533824948938;0.8008588119876822;-0.00014815923147951937;-0.00014186116428032802;1.0445695284156635;10.00020743084134;0.8336060634289897;0.01556244954985687;0.015563972733026978;0.8004192501395359;-0.014867059915175963;0.8006118005027976
59.437581;1.0442795106317717;0.8363505436570505;0.8008557996794068;-0.00014816627340038778;-0.00014186805185347685;1.0445714028773234;10.000181843743132;0.8336088224979666;0.015562480197899835;0.015563953053362486;0.8004196060199794;-0.01486705953431234;0.8006134238232083
59.447581;1.0442789841970195;0.8363473011615646;0.8008517619068797;-0.00014876509945038584;-0.00014244160196008135;1.0445741300328766;10.000155415487319;0.8336115522066574;0.01556251025217344;0.015563933402732115;0.8004200414820204;-0.014867059138213016;0.8006150662994042
59.457581;1.0442777509721517;0.8363445794197408;0.8008488172496621;-0.0001480086797283075;-0.00014171730225784478;1.04457569853479;10.000128191109832;0.8336142434462191;0.015562539623020873;0.015563913893998303;0.8004205571936348;-0.01486705872575754;0.8006167240812126
59.467581;1.0442771147454424;0.8363408569200622;0.8008445107518797;-0.00014750138498997585;-0.00014123153548533868;1.0445771010669531;10.000100228020779;0.8336168890366276;0.015562568257828655;0.015563894616014349;0.8004211541146189;-0.01486705829578457;0.8006183934922622
59.477581;1.0442754713612572;0.8363377587969009;0.800841629950772;-0.00014750835275094867;-0.00014123845241855712;1.0445783337373167;10.00007159127993;0.8336194833459316;0.015562596127219035;0.01556387562173786;0.8004218326719107;-0.01486705784711873;0.8006200715791955
59.487581;1.0442747284136906;0.8363342486454975;0.8008377184836062;-0.0001481070913693362;-0.00014181202944481053;1.0445793950370508;10.000042346477056;0.8336220205873298;0.015562623207200664;0.015563856947485952;0.8004225917897368;-0.014867057378604947;0.8006217566133204
59.497581;1.0442732812105378;0.8363312536047677;0.8008348930424741;-0.0001473505969869301;-0.0001410877799421599;1.0445812850231722;10.000012561760537;0.8336244938201562;0.015562649472822354;0.015563838632261871;0.8004234286890616;-0.014867056888953971;0.800623448243467
59.507581;1.044272434026723;0.8363276057125041;0.8008310327474033;-0.00014794929302184477;-0.0001416613840948611;1.0445820042185066;9.999982313419727;0.8336268957192893;0.015562674895307759;0.01556382072419056;0.8004243393375623;-0.01486705637676008;0.8006251467813291
59.517581;1.044270583793106;0.8363231273550751;0.8008271958108155;-0.0001483062215377065;-0.0001420036040365881;1.0445825523469614;9.999951689396115;0.8336292194463556;0.015562699445235199;0.015563803279795924;0.8004253183657076;-0.014867055840869234;0.8006268520805608
59.527581;1.0442699420669703;0.8363203450604403;0.8008241063714302;-0.0001466853374194114;-0.00014045147810457225;1.0445829279935488;9.999920787006795;0.833631458374461;0.015562723098219818;0.015563786362474318;0.8004263585902167;-0.014867055280511769;0.8006285631466273
59.537581;1.0442680031659148;0.8363157391226795;0.8008203181333782;-0.00014704223006534439;-0.00014079373215638931;1.0445831291455048;9.999889702814082;0.8336336060326864;0.0155627458376213;0.015563770052123312;0.8004274511337666;-0.01486705469494678;0.8006302788541092
59.547581;1.0442669813117724;0.8363129447276283;0.8008176190742218;-0.00014729080836458592;-0.00014103215509957189;1.044584153463336;9.999858518883475;0.8336356565834439;0.015562767669781588;0.015563754451758593;0.8004285857590068;-0.014867054083182923;0.8006319988679378
59.557581;1.0442649752632878;0.8363082299200795;0.8008138970104296;-0.0001476476672328111;-0.0001413744420610975;1.044583997815987;9.999827296876568;0.8336376044592255;0.015562788643428879;0.015563739674890165;0.8004297510851278;-0.01486705344412767;0.8006337233594877
59.567581;1.0442632449087634;0.8363048210499688;0.8008112770736823;-0.00014689106839134281;-0.0001406503269153555;1.04458365794332;9.999796084716012;0.8336394435019886;0.015562808836691784;0.0155637258341862;0.8004309354674376;-0.014867052776952848;0.8006354516242975
59.577581;1.044262143962682;0.8363004452534152;0.8008073097918962;-0.00014638355470297695;-0.00014016470862378237;1.044583128823895;9.999764923940907;0.8336411674667041;0.015562828326685312;0.015563713035828883;0.8004321283882249;-0.014867052081396073;0.8006371810412918
59.587581;1.044260069365321;0.8362967382095485;0.8008047875738914;-0.0001463903434548167;-0.00014017180731982815;1.0445834056250096;9.999733851018869;0.8336427722148435;0.015562847190757815;0.015563701368681952;0.80043332122858;-0.014867051357818229;0.8006389067404807
59.597581;1.044258928016839;0.8362926719519901;0.8008012584972789;-0.00014698889290758383;-0.000140745548733374;1.044582485111706;9.999702894792993;0.8336442570095036;0.015562865531004378;0.015563690895268332;0.8004335069333658;-0.014867050607067606;0.8006396219687266
59.607581;1.0442571136727319;0.8362891799746581;0.800798842399069;-0.0001462322655304474;-0.0001400215085175778;1.0445813664791532;9.99967207177131;0.8336456231432228;0.01556288348186449;0.01556368163707201;0.8004346789005263;-0.014867049830331259;0.8006413182119405
59.617581;1.0442559283682777;0.836285098127647;0.8007954198626281;-0.00014683080020427594;-0.00014059527817889925;1.0445800510811234;9.99964138422935;0.8336468720210908;0.01556290119943906;0.01556367355252817;0.8004358302118535;-0.014867049029004266;0.800642987276818
59.627581;1.0442537669234875;0.8362813558160105;0.8007931085541241;-0.00014683756461142261;-0.00014060243838940093;1.0445785427636125;9.999610820752585;0.8336480047837217;0.01556291885053591;0.015563666534537479;0.8004369540760896;-0.014867048204441347;0.8006446215214907
59.637581;1.0442525375696987;0.836276917934999;0.8007894531280835;-0.00014632999658490854;-0.00014011689432990126;1.044577848997666;9.999580357922397;0.8336490229327438;0.015562936600571516;0.01556366043338054;0.80043804462501;-0.014867047357660954;0.8006462144034596
59.647581;1.0442506367989897;0.8362734115787402;0.8007872411243702;-0.00014557336081142696;-0.00013939291069696376;1.0445759805080042;9.9995499732348;0.8336499293286735;0.015562954591438983;0.015563655087024304;0.8004390970320988;-0.014867046489307457;0.8006477601374036
59.657581;1.0442493687419097;0.8362693188853506;0.8007840153924668;-0.0001461718766887344;-0.0001399667152580193;1.044573949722917;9.999519665782401;0.8336507289918791;0.015562972919307937;0.015563650346271126;0.8004401075725704;-0.014867045599821155;0.800649253320269
59.667581;1.0442471286579114;0.8362655694418658;0.8007818907203319;-0.00014617863743239897;-0.0001399739140766413;1.0445717694350865;9.999489458881232;0.8336514284568989;0.015562991634073433;0.015563646087164486;0.8004410740360415;-0.014867044689592056;0.8006506890700115
59.677581;1.0442451725765527;0.8362609597811788;0.8007787441416144;-0.00014577204113800943;-0.00013958519306323108;1.0445694509085548;9.999459380878575;0.8336520338757559;0.015563010751891041;0.015563642204994782;0.800441995513014;-0.01486704375910002;0.8006520634749282
59.687581;1.0442438529706404;0.8362579862852801;0.8007766902381286;-0.0001460205382939623;-0.00013982378709564717;1.0445680026341073;9.999429452352782;0.8336525497986683;0.015563030259115547;0.015563638588554893;0.8004428717112462;-0.01486704280897014;0.800653373729209
59.697581;1.0442415693559812;0.83625280601443;0.8007732721912785;-0.00014527125489164226;-0.00013910690659651895;1.0445654312272183;9.999399688217633;0.8336529797788204;0.015563050111690369;0.01556363509354782;0.8004437029912593;-0.014867041839883839;0.8006546179489299
59.707581;1.0442402349719488;0.8362498619455241;0.8007712761926439;-0.00014551976990801913;-0.00013934551505570634;1.0445627426857929;9.999370097964292;0.8336533277189018;0.015563070238973107;0.015563631542717114;0.8004444903757372;-0.01486704085248004;0.8006557949719517
59.717581;1.0442382524363052;0.8362453105054053;0.8007682455160299;-0.00014511321937422513;-0.00013895683379221016;1.0445599431448338;9.999340685893879;0.8336535984210751;0.015563090562582019;0.015563627746401174;0.8004452346638293;-0.014867039847416084;0.8006569040454025
59.727581;1.0442369334176882;0.8362424109596808;0.8007662948221992;-0.00014536176069847857;-0.0001391954617973654;1.0445580397349001;9.999311460305494;0.8336537973165212;0.015563111033263037;0.01556362351789296;0.8004459357969815;-0.014867038825524306;0.8006579445883052
59.737581;1.0442346800696836;0.8362376695640098;0.8007633014983525;-0.000145718620914624;-0.00013953795504276177;1.0445550409637094;9.999282445317798;0.8336539300460304;0.015563131655369277;0.01556361867550889;0.8004475929953232;-0.014867037787773981;0.8006599158618788
59.747581;1.0442337054230446;0.8362350686831714;0.800761380839324;-0.00014520381185257188;-0.00013904545980189813;1.0445519561282317;9.999253690548969;0.833654002137796;0.015563152480436666;0.015563613042149482;0.8004482051584432;-0.014867036735100647;0.8006608176890235
59.757581;1.0442315007271643;0.8362300347908961;0.8007580775096169;-0.00014445460808806083;-0.0001383286450139347;1.0445487943426526;9.999225274556412;0.833654018579766;0.015563173591416015;0.015563606454391239;0.8004487716574317;-0.014867035668428778;0.8006616499518316
59.767581;1.0442302738467406;0.8362272456588496;0.8007561818758614;-0.00014470320878381187;-0.00013856732366119548;1.0445455640335393;9.999197298656117;0.8336539835269687;0.0155631950878958;0.015563598770929802;0.8004492933431719;-0.014867034588905221;0.8006624132656686
59.777581;1.0442281159742293;0.8362226094486367;0.8007532427333481;-0.00014506013516074942;-0.00013890986997850123;1.0445432734226885;9.999169876243299;0.8336539005399891;0.015563217063568762;0.015563589868911034;0.8004497729117191;-0.014867033498092489;0.8006631076503496
59.787581;1.0442262787086345;0.836219341595504;0.8007513814123567;-0.00014430369145601246;-0.00013818606626465153;1.0445399314509618;9.999143119390071;0.833653772742079;0.01556323958209257;0.015563579644778676;0.8004502143452301;-0.01486703239785403;0.8006637318896109
59.797581;1.0442251073480968;0.8362155090219862;0.8007484803768083;-0.00014490236810354635;-0.00013875999976186581;1.0445365480763633;9.999117127856076;0.8336536024156248;0.015563262663505712;0.015563568024323564;0.8004506220630963;-0.014867031290033807;0.8006642841317264
59.807581;1.0442229923898227;0.8362120387573686;0.8007466582450922;-0.00014490933706591902;-0.00013876735675188022;1.0445331336962669;9.99909199012222;0.8336533905093169;0.015563286291480068;0.01556355495594234;0.8004510001790974;-0.014867030176352875;0.8006647622905452
59.817581;1.044221837995783;0.8362078957644034;0.8007434590442915;-0.00014440194942908033;-0.0001382819656305348;1.0445296980105763;9.999067787260103;0.8336531365569803;0.015563310442262787;0.015563540388538495;0.8004513516489873;-0.01486702905858196;0.8006651634714684
59.827581;1.044220038680326;0.8362047083134506;0.8007416688668291;-0.00014364559001958226;-0.0001375582062848295;1.0445272494861202;9.999044592737425;0.8336528390616642;0.015563335107166672;0.015563524267263857;0.8004516779090095;-0.01486802793868734;0.8006655019101229
59.837581;1.0442189000328346;0.8362009592570311;0.8007388296581734;-0.00014424433009885442;-0.0001381321655277683;1.0445237957603168;9.99902247982728;0.833652496157535;0.01556336029671482;0.01556350655079045;0.8004519799751726;-0.014868026818844526;0.8006657352643998
59.847581;1.0442168213285072;0.8361975782612433;0.8007370560014839;-0.00014425136453406886;-0.00013813955482975184;1.0445203433831258;9.999001530093905;0.8336521066303222;0.015563386049039752;0.015563487223951986;0.8004522600215243;-0.014868025701417653;0.8006658775633567
59.857581;1.0442160160248668;0.8361941244403115;0.8007342247556191;-0.00014408676649814355;-0.000137982397732149;1.0445168972164822;9.998981827132214;0.8336516711488235;0.015563412434050855;0.015563466299960645;0.8004525216149881;-0.01486802458889714;0.8006659258960295
59.867581;1.044213978346037;0.8361908020383808;0.8007324504527658;-0.00014409382507125855;-0.0001379898027638055;1.044514460615589;9.998963448493997;0.8336511925822516;0.015563439530338587;0.01556344382783618;0.8004527689481712;-0.014868023483710528;0.8006658785152229
59.877581;1.0442119680051893;0.8361860546023674;0.8007292763036699;-0.0001433448049507421;-0.00013727309017110248;1.0445110352709694;9.998946470510035;0.8336506751393089;0.015563467394494896;0.015563419897902485;0.8004530063248125;-0.014868022387966301;0.800665733889064
59.887581;1.0442109437044282;0.836183557488942;0.8007274892225892;-0.00014359358083099698;-0.0001375118615578725;1.0445076207108959;9.998930973104857;0.8336501239265163;0.015563496055861006;0.015563394630639129;0.800453237880966;-0.014868021303358158;0.800665490826659
59.897581;1.044209305330363;0.8361794629626356;0.8007246340102503;-0.00014318732525506756;-0.00013712337670242385;1.0445042150119836;9.99891703545024;0.83364954552472;0.01556352553400603;0.015563368157108569;0.8004534672937281;-0.014868020231344283;0.8006651495929792
59.907581;1.0442083600362941;0.8361770257091281;0.8007228282589238;-0.00014343611647177354;-0.00013736215626683774;1.0445008161652405;9.9989047344093;0.833648947936005;0.015563555846200002;0.015563340594293555;0.800453697447542;-0.01486801917318552;0.8006647123488699
59.917581;1.0442065054291658;0.836172747638398;0.8007199533060197;-0.00014379322852387438;-0.00013770479917458975;1.0444984222722606;9.998894147139842;0.8336483388861256;0.01556358700071028;0.015563312025584464;0.8004539302752777;-0.014868018129691872;0.8006641823470303
59.927581;1.0442059531431696;0.83617060909294;0.8007181277878609;-0.00014327868468649;-0.00013721246883551436;1.0444950303161804;9.998885345177802;0.8336477240635544;0.015563619003871642;0.015563282508488225;0.8004541672926418;-0.01486801710139171;0.8006635634174146
59.937581;1.0442041972414255;0.8361663880976423;0.8007152327450088;-0.00014363581198852875;-0.0001375551178994196;1.0444916350529199;9.998878388181975;0.8336471067405969;0.015563651880544233;0.015563252090611558;0.8004544105064914;-0.014868016089236293;0.8006628605083975
59.947581;1.0442034507554334;0.8361637154317748;0.8007130514303314;-0.00014277852565933288;-0.0001367345648169677;1.044488229833895;9.99887333214549;0.8336464881289445;0.015563685684857111;0.015563220809300506;0.8004546628859557;-0.01486801509508865;0.8006620798567023
59.957581;1.0442018110148745;0.8361595513489619;0.8007101350331544;-0.0001431356690373213;-0.00013707721394916138;1.0444848090375676;9.998870234421654;0.8336458678221744;0.015563720491677199;0.015563188697843603;0.8004549279642106;-0.01486801412158747;0.8006612283194795
59.967581;1.0442005369671759;0.8361567601318112;0.800708266199988;-0.0001423794777671084;-0.0001363535472807149;1.0444823703926736;9.998869138905931;0.8336452439899926;0.015563756376927435;0.015563155802717476;0.8004552089505748;-0.014868013171707595;0.8006603129070856
59.977581;1.0441999821053016;0.8361534047491916;0.8007053244402396;-0.00014297833058490408;-0.0001369275362645196;1.0444789162837445;9.998870064467729;0.8336446134325969;0.01556379340504838;0.015563122182937414;0.8004555081838869;-0.014868012248622251;0.8006593407555488
59.987581;1.0441985439820949;0.8361504080047214;0.8007034260817242;-0.0001429855058961782;-0.00013693497080238392;1.044475452832739;9.998873015331352;0.8336439725145192;0.015563831634398208;0.01556308790248215;0.8004558267517095;-0.014868011355744686;0.8006583192284152
59.997581;1.0441984326094713;0.8361473235515101;0.8007004494036196;-0.0001428210441934516;-0.00013677784044569062;1.0444719868552728;9.998877995202998;0.8336433183717548;0.015563871125953402;0.01556305303762876;0.8004561641412654;-0.014868010496409085;0.8006572560042273
60.007581;1.0441971382754232;0.8361443525024547;0.8006985105857466;-0.00014282824719636804;-0.0001367852585296306;1.0444685239132359;9.998885007629502;0.8336426489651241;0.01556391192993049;0.015563017679004872;0.8004565187821083;-0.014868009673469698;0.8006561588537151
60.017581;1.044196869631164;0.8361407009035556;0.8006951552626499;-0.00014232103800890288;-0.0001362998630895398;1.0444660687764729;9.998894051726174;0.8336419625456228;0.015563954060581746;0.015562981912773338;0.800456889335812;-0.01486800888933083;0.8006550347411682
60.027581;1.0441960221231266;0.8361379975449205;0.800693173743727;-0.00014156493995340689;-0.00013557615900772522;1.044462626143888;9.998905123129465;0.8336412575987472;0.01556399748092183;0.015562945799555583;0.8004582757731743;-0.014868008146222472;0.800654888334934
60.037581;1.0441959011628632;0.8361347270415317;0.8006901129829747;-0.00014216386847975377;-0.00013615007599393115;1.0444592008113522;9.99891820926737;0.8336405334079074;0.01556404208943201;0.015562909377295387;0.800458679719832;-0.014868007446320252;0.8006537223885709
60.047581;1.044194905126518;0.8361318207232651;0.8006880926805501;-0.00014217113636801493;-0.00013615743934787062;1.0444557979837852;9.998933277092549;0.8336397903333181;0.015564087719994225;0.015562872695448147;0.800459103402147;-0.014868006791526066;0.8006525385132016
60.057581;1.0441939911057871;0.8361278321386303;0.8006849952503671;-0.00014252841922158524;-0.00013649998504057357;1.0444524235230725;9.99895027162948;0.8336390290083576;0.015564134176680256;0.01556283585033176;0.8004595479357197;-0.014868006183049842;0.8006513399999505
60.067581;1.044194417386334;0.8361259787008583;0.8006829412949358;-0.0001420140724295115;-0.00013600755507034082;1.0444500838301964;9.998969127831845;0.8336382497185303;0.015564181277080494;0.015562798982206711;0.8004600130005748;-0.01486800562135731;0.8006501316145401
60.077581;1.0441936773225071;0.83612203800593;0.8006798143016233;-0.00014237138919194923;-0.00013635006368030523;1.04444678553457;9.998989780545589;0.833637452483148;0.015564228862602078;0.01556276224495101;0.8004604975322697;-0.014868005106671736;0.8006489182743767
60.087581;1.0441939833011695;0.8361196421139854;0.8006774005424725;-0.00014151428717279854;-0.00013552934207068244;1.0444435352535713;9.999012165574241;0.8336366364632033;0.015564276778746042;0.015562725792136037;0.8004609997182569;-0.014868004639329467;0.8006477044372841
60.097581;1.0441937334484759;0.8361171030714026;0.8006753142533554;-0.00014075832178031496;-0.00013480553303866575;1.0444403399355173;9.999036217633144;0.833635799161744;0.015564324869089177;0.01556268978638512;0.8004615162616221;-0.014868004219547301;0.800646494162387
60.107581;1.04419423352243;0.8361140115300508;0.8006721636768446;-0.00014135735725833595;-0.00013537931655884436;1.0444382076170755;9.999061869341919;0.8336349366580712;0.01556437299465696;0.015562654403427608;0.8004620417192552;-0.014868003846886583;0.800645291086122
60.117581;1.0441938800626753;0.836111298063516;0.8006700707381932;-0.00014136474551745495;-0.0001353865585213605;1.044435147451851;9.999089048058645;0.8336340444001843;0.01556442104587621;0.015562619817236556;0.8004625688447515;-0.014868003519853786;0.8006440981968567
60.127581;1.0441936273835628;0.8361075173162525;0.8006669191574015;-0.00014172214146373918;-0.0001357289765429364;1.0444321689744827;9.9991176723248;0.8336331180005503;0.015564468938088277;0.01556258617726738;0.8004630900672367;-0.014868003236036166;0.8006429173976765
60.137581;1.0441947295388019;0.8361058904526848;0.8006648291335038;-0.00014120791263021475;-0.0001352364287802771;1.0444292815769052;9.999147655596255;0.833632154151021;0.015564516600755996;0.015562553590496382;0.8004635984092577;-0.014868002992733323;0.8006417489071098
60.147581;1.0441946726702285;0.8361021996037387;0.8006616822291507;-0.00014156533478413844;-0.00013557881081336425;1.044426494237498;9.999178915181242;0.83363115154578;0.015564563969806485;0.01556252211306455;0.8004640870394246;-0.014868002787460291;0.8006405912329176
60.157581;1.0441956591219395;0.8361004301204652;0.8006595971327712;-0.00014181444033831207;-0.00013581730559410985;1.044424815283862;9.999211370494653;0.833630111387821;0.01556461099561869;0.015562491756665022;0.8004645490144376;-0.014868002617993262;0.8006394422059483
60.167581;1.0441960753162713;0.8360967399052509;0.800656119888212;-0.0001403024554303722;-0.0001343692330547537;1.044422252284746;9.999244929464616;0.8336290370754905;0.015564657653910713;0.015562462509483387;0.8004649782186023;-0.01486800248223555;0.8006382999086525
60.177581;1.044197214479265;0.836095089188604;0.8006540381230606;-0.0001405515742703628;-0.00013460769488211045;1.0444198122844162;9.999279485454352;0.833627933244539;0.015564703935235501;0.01556243435676321;0.800465370732472;-0.014868002378119884;0.8006371621337129
60.187581;1.0441974602807944;0.8360916353161912;0.8006508959508705;-0.00014090902577065163;-0.0001349500116413429;1.0444175024509987;9.999314929348294;0.8336268047912995;0.015564749817970099;0.015562407286651028;0.8004657252392906;-0.014868002303425401;0.8006360253256719
60.197581;1.0441990101626557;0.8360903633064705;0.8006488096844142;-0.0001403948502786752;-0.0001344573764876887;1.0444153301453845;9.999351157879488;0.8336256560634352;0.015564795257093044;0.01556238128188641;0.8004670418726394;-0.014868002255525849;0.8006358841151122
60.207581;1.0441993444313848;0.8360870547780379;0.8006456588041132;-0.00014075231178245975;-0.00013479966911054763;1.044414301889011;9.999388074367978;0.8336244902920928;0.015564840199012475;0.015562356312660631;0.8004673206075144;-0.014868002231415099;0.8006347322474341
60.217581;1.0441997111989398;0.8360849289637433;0.8006435617500288;-0.00014075979233069117;-0.00013480676570684825;1.0444124220327644;9.999425594161508;0.8336233095616954;0.015564884589062774;0.015562332352762184;0.8004675604841733;-0.014868002228086276;0.8006335628519453
60.227581;1.0442010592246302;0.8360825369114858;0.8006404005914869;-0.00014135891629665282;-0.00013538035441482135;1.0444106919159113;9.999463652572809;0.8336221150663178;0.015564928359525169;0.015562309411095605;0.8004677599859269;-0.01486800224278835;0.8006323711487265
60.237581;1.0442017803790002;0.8360808044958425;0.8006382955001333;-0.00014060310896816494;-0.00013465637760686476;1.0444091103552773;9.999502203359768;0.8336209069908291;0.015564971427303105;0.01556228752972868;0.8004679180472725;-0.014868002272871078;0.8006311542521023
60.247581;1.0442031768303286;0.8360793169208495;0.800635852941093;-0.0001397461363575604;-0.00013383542255995372;1.0444076752105658;9.999541206673639;0.8336196839457349;0.01556501370934226;0.015562266738485585;0.8004680343800222;-0.01486800231560426;0.8006299088670946
60.257581;1.0442036435321602;0.8360763808440292;0.8006326850927294;-0.00014010361512663765;-0.00013417768554666338;1.0444073842718595;9.999580614761138;0.833618442600023;0.01556505513584424;0.015562247020465903;0.8004681084275158;-0.014868002368373894;0.8006286297567554
60.267581;1.0442053895279002;0.8360756241457277;0.8006305754716093;-0.00013958947042520952;-0.0001336850183477083;1.044406234923657;9.99962036824987;0.8336171783494037;0.015565095648692372;0.015562228319533954;0.8004681380734875;-0.01486800242897286;0.8006273103780431
60.277581;1.0442059047734336;0.8360728213024066;0.8006274041601767;-0.00013994694938214704;-0.00013402728052342716;1.0444052236224581;9.999660402632523;0.8336158869016728;0.015565135187389568;0.01556221056789418;0.8004681199574354;-0.01486800249563103;0.8006259446015853
60.287581;1.044206443835682;0.8360711852556449;0.80062528856306;-0.00013995444572925222;-0.00013403436121335182;1.0444043458234775;9.999700651097061;0.8336145648058912;0.015565173680801157;0.015562193702302931;0.8004680512029222;-0.014868002566830957;0.8006245278639168
60.297581;1.0442082604583875;0.836069504515022;0.8006221085975453;-0.0001397902755112142;-0.00013387687619218896;1.0444035960335;9.99974104189956;0.8336132082766486;0.015565211060306214;0.015562177659238646;0.8004679305067308;-0.014868002641052787;0.8006230568934111
60.307581;1.0442088419369153;0.8360679775670616;0.8006199808876117;-0.0001397977625338504;-0.00013388395482026528;1.0444039677163017;9.999781491764937;0.8336118126699571;0.01556524727563593;0.015562162367511522;0.800467758136055;-0.014868002716684097;0.8006215289517434
60.317581;1.044210392897153;0.8360661556375574;0.8006167844181599;-0.0001403968626096832;-0.00013445751302683856;1.0444034533716349;9.999821897424985;0.833610373278383;0.015565282280876308;0.015562147756336192;0.8004685356202541;-0.01486800279217897;0.8006209414816929
60.327581;1.0442113034982163;0.8360646097222524;0.8006143005407098;-0.00013853492608149377;-0.00013267419054470162;1.0444030448523494;9.999862141220612;0.833608885847731;0.015565316005929006;0.015562133768211465;0.8004682652944585;-0.014868002866183299;0.8006192930043305
60.337581;1.0442128727928455;0.8360639693183821;0.8006121377488555;-0.00013878402612441462;-0.00013291256356551042;1.0444027339738537;9.999902109693405;0.8336073460895708;0.015565348352193687;0.015562120353177123;0.8004679501301789;-0.01486800293753171;0.800617582387223
60.347581;1.044213492121869;0.8360614852564;0.80060889962118;-0.00013914144874156435;-0.00013325480758687462;1.0444025137177357;9.999941696513483;0.8336057488290182;0.015565379202948376;0.015562107446969849;0.8004675938404174;-0.014868003005199807;0.8006158099153567
60.357581;1.044214112252801;0.8360601246440514;0.8006067031247696;-0.000139148884588045;-0.00013326187157323738;1.044403378824613;9.999980788313914;0.833604088245344;0.015565408432200384;0.015562094960167725;0.8004672003763325;-0.014868003068115674;0.8006139773081548
60.367581;1.0442159858501976;0.8360586709435778;0.8006034290008034;-0.00013898464198614196;-0.0001331043632286551;1.044403324469528;10.000019266867982;0.8336023590594313;0.015565435920117061;0.015562082785685613;0.8004667731353216;-0.014869003125065705;0.8006121063302851
60.377581;1.0442165999962183;0.8360573169230803;0.8006011969847832;-0.00013899205245042936;-0.00013311141548916512;1.0444033445230352;10.00005703465755;0.8336005574819242;0.015565461562667662;0.015562070812093801;0.8004663146751898;-0.014869003174938559;0.8006101646362708
60.387581;1.0442181591893251;0.8360556100154284;0.8005978921270498;-0.0001395910553425776;-0.00013368492755399337;1.0444034315138495;10.00009403711694;0.8335986818610513;0.015565485266730085;0.015562058939507916;0.8004658269033419;-0.014869003217024647;0.8006081766248231
60.397581;1.044219052726253;0.8360544710719572;0.8005956394808379;-0.00013883516570841348;-0.0001329609286321899;1.0444035779171466;10.00013025801987;0.8335967329244366;0.01556550695329641;0.015562047090203849;0.8004653115411539;-0.014869003251233127;0.8006061478601015
60.407581;1.0442205787391314;0.8360523761016632;0.8005919924358029;-0.00013832800853587116;-0.00013247506650995063;1.044404776895203;10.000165688716047;0.8335947136852413;0.015565526572437953;0.015562035202209373;0.8004647704882741;-0.014869003278151495;0.8006040834082236
60.417581;1.0442211290038004;0.8360509477725572;0.8005897477747895;-0.00013833535975767773;-0.00013248208323807088;1.0444050216809926;10.000200301708995;0.8335926293193201;0.015565544101605997;0.015562023218270521;0.8004652058652774;-0.01486900329886201;0.8006029883492679
60.427581;1.044222911172883;0.8360504933563424;0.8005875175642037;-0.00013782105746007058;-0.0001319893549314225;1.044405304470334;10.00023405365569;0.8335904867257438;0.015565559523716478;0.015562011083456995;0.8004646198508308;-0.014869003314758399;0.8006008680856199
60.437581;1.0442234148869223;0.8360478926699083;0.8005842482977955;-0.00013817834436990009;-0.0001323315277693319;1.0444056163633304;10.000266907918425;0.8335882937124609;0.015565572814511467;0.015561998749962041;0.8004640142527251;-0.014869003327269651;0.8005987261663414
