time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
60.447581;1.044223895354149;0.8360463604540831;0.8005820652109782;-0.00013818564601118495;-0.00013233852740031677;1.0444069486328853;10.000298849327685;0.8335860580359918;0.015565583942023679;0.015561986190706416;0.8004633897869747;-0.01486900333744504;0.8005965650561704
60.457581;1.044225608325772;0.8360446885486095;0.8005788564911432;-0.00013802126203949844;-0.00013218095540447791;1.0444072937444338;10.000329881460946;0.8335837864950806;0.01556559286054557;0.015561973402650203;0.8004627456223106;-0.014869003345712116;0.8005943874282838
60.467581;1.044226044154712;0.8360430790038026;0.8005767466998565;-0.00013802853271535604;-0.00013218795051182553;1.0444076456480855;10.000360023254652;0.833581484878716;0.015565599507607872;0.01556196038877608;0.8004620798996923;-0.014869003351744502;0.8005921973162785
60.477581;1.0442274111561658;0.8360410875924575;0.8005736214679593;-0.00013862737857217957;-0.0001327613943672432;1.0444079998688705;10.000389309263166;0.8335791594170109;0.015565603810671153;0.015561947150638793;0.8004613911034114;-0.01486900335444495;0.8005900002042591
60.487581;1.0442281035060175;0.8360396427007114;0.800571602413379;-0.00013787136700878582;-0.00013203736695639634;1.0444083525370655;10.000417779151292;0.8335768180561468;0.015565605696753894;0.015561933689226608;0.8004606793271659;-0.014869003352293342;0.8005878027831176
60.497581;1.0442284706682183;0.8360379204271478;0.8005696313795534;-0.00013787860441149568;-0.00013204435697755388;1.0444096987884632;10.000445463779606;0.8335744696572105;0.015565605103733601;0.015561919988195297;0.8004599460867527;-0.014869003343770197;0.800585612158135
60.507581;1.044229767871713;0.8360354726530067;0.8005663137176149;-0.00013737128482716306;-0.0001315584342722829;1.0444100328420818;10.000472388486546;0.8335721228718724;0.01556560198727588;0.015561906003371165;0.8004601927392218;-0.014869003327440634;0.8005844339929425
60.517581;1.0442300900149482;0.8360336891119969;0.8005644364256096;-0.000137378507838353;-0.00013156541810149073;1.0444103497196964;10.00049858776411;0.8335697864754311;0.015565596320540363;0.015561891681800924;0.8004594196733638;-0.014869003301967228;0.8005822723579495
60.527581;1.0442316488233532;0.8360317805739702;0.8005615427942562;-0.00013721405424129763;-0.00013140782787123876;1.0444106465668759;10.000524115157319;0.8335674697411807;0.015565588090113939;0.015561876989589631;0.8004586267352092;-0.014869003266253492;0.8005801294938305
60.537581;1.04423193834329;0.836029954724821;0.8005597489552015;-0.00013722127155098507;-0.00013141480517694348;1.0444109230134904;10.000549045252333;0.8335651822237795;0.015565577294397188;0.015561861926690313;0.8004578133558543;-0.01486900321940585;0.8005780073247812
60.547581;1.0442331716545112;0.8360277723272924;0.800556934519629;-0.0001378200630471216;-0.00013198821561607202;1.0444121806856634;10.0005734622143;0.8335629337896704;0.015565563955779299;0.015561846528675007;0.8004569784941759;-0.01486900316061519;0.8005759071686124
60.557581;1.0442337479459667;0.8360261646249866;0.8005552172930724;-0.0001370640367111582;-0.00013126417949554828;1.0444124216873083;10.00059744492491;0.833560734637706;0.01556554813610814;0.015561830856986628;0.8004561208541148;-0.014869003089221317;0.8005738292329782
60.567581;1.044234020962616;0.8360243071014941;0.800553537137114;-0.0001370712625825964;-0.0001312711492208351;1.0444126472859978;10.000621073064742;0.8335585948282812;0.015565529937126966;0.015561814980145474;0.8004552388601052;-0.01486900300456149;0.8005717729377193
60.577581;1.044235248974901;0.8360220969982045;0.8005508346080834;-0.00013767006356294812;-0.000131844548861665;1.044412857393916;10.00064443736566;0.8335565236287994;0.015565509500682556;0.015561798955727214;0.8004543308707537;-0.014869002905470547;0.8005697378653288
60.587581;1.0442358307944015;0.8360204573868028;0.8005492283558989;-0.00013691406226993384;-0.0001311205133679582;1.0444130503161715;10.000667628392069;0.833554529178759;0.015565487017078767;0.015561782820315954;0.8004543960418681;-0.014869002790137295;0.8005687235772606
60.597581;1.044237075414255;0.8360182132720255;0.8005465983883672;-0.00013751287787665948;-0.00013169390604545638;1.0444142237340837;10.000690723520178;0.8335526186694099;0.01556546271697819;0.015561766593000964;0.8004534348160488;-0.014869002656518738;0.8005667296143973
60.607581;1.0442373836423966;0.8360159359447689;0.8005447259450111;-0.0001364140014793826;-0.0001306415086853332;1.044414376603179;10.000713786567644;0.8335507986806446;0.015565436847196782;0.015561750285323769;0.8004524484673643;-0.014869002502717298;0.8005647540122846
60.617581;1.0442389689291502;0.8360138758828477;0.8005421584787574;-0.0001362495970957008;-0.00013048389120033475;1.0444145100579634;10.000736869193272;0.8335490749874884;0.015565409655693804;0.015561733901636534;0.800451438192674;-0.014869002327028855;0.8005627934953731
60.627581;1.0442393242278472;0.8360118816122635;0.8005406749078763;-0.00013625688068815586;-0.00013049084012047547;1.0444146273052495;10.000760012954665;0.8335474514755699;0.015565381386311243;0.015561717432913104;0.8004504045113157;-0.014869002127791808;0.8005608435245851
60.637581;1.0442397061981308;0.8360098484054521;0.8005392130453954;-0.00013626417675255512;-0.0001304977823191262;1.0444147330512554;10.000783254957746;0.8335459290036943;0.015565352276493721;0.015561700852727295;0.8004493475529275;-0.014869001903249402;0.8005588998314614
60.647581;1.0442413707896976;0.8360076718708057;0.8005367133121947;-0.00013609980703567615;-0.00013034014304335017;1.0444158322849362;10.000806630932653;0.8335445058030165;0.015565322555413253;0.015561684118985989;0.8004482678636953;-0.01486900165156573;0.8005569594983217
60.657581;1.044241808445353;0.8360055521127164;0.8005352964210092;-0.00013610712536528407;-0.000130347068770336;1.0444159287694892;10.000830167693666;0.833543179259394;0.015565292439661468;0.015561667182344476;0.8004471669675874;-0.01486900137088662;0.8005550208590323
60.667581;1.044243227916457;0.8360030429116777;0.8005328473054023;-0.00013670600480543557;-0.00013092039886175173;1.0444160240711955;10.00085387320183;0.8335419467332726;0.01556526213078452;0.015561649995186423;0.8004470476037;-0.014869001059375032;0.8005540831669435
60.677581;1.044244024391765;0.836001069325403;0.800531488722116;-0.00013595011619432337;-0.00013019631735335435;1.0444161179761482;10.000877739580254;0.8335408047826718;0.015565231810671716;0.01556163252567018;0.8004459136801341;-0.014869000715433888;0.8005521470193137
60.687581;1.0442455031767683;0.8359995657065534;0.8005301644482256;-0.00013619906312269125;-0.00013043447355999346;1.0444162102010803;10.00090175072827;0.8335397489704307;0.01556520163706686;0.015561614775816576;0.8004447696437532;-0.014869000338010033;0.8005502129482858
60.697581;1.044246063100152;0.835996139240014;0.8005278187710848;-0.00013655636771566957;-0.00013077650467501674;1.0444173017469136;10.000925878264276;0.8335387748614147;0.015565171751473308;0.01556159678471621;0.8004436191711635;-0.01486899992659216;0.8005482820120877
60.707581;1.0442469649914796;0.8359940073439159;0.8005265746793929;-0.0001358005088784046;-0.00013005239466228324;1.0444173951722735;10.000950067731246;0.8335378786878097;0.015565142291907329;0.015561578614422575;0.8004424637082941;-0.014868999481110217;0.8005463551171421
60.717581;1.0442485648132946;0.8359908903675032;0.8005239832487234;-0.0001352932789810806;-0.00012956630051361815;1.04441749405181;10.000974229186973;0.833537057145913;0.015565113392341502;0.015561560332812276;0.8004413018522831;-0.014868999002198924;0.8005444323535588
60.727581;1.0442492623219939;0.8359884195732494;0.800522840194186;-0.0001353006538979911;-0.00012957314930299365;1.0444176015760642;10.000998246658945;0.8335363068673719;0.015565085164208011;0.015561542008206659;0.8004401300899526;-0.014868998491505175;0.8005425131663756
60.737581;1.044251270260504;0.8359869110694622;0.8005217592341581;-0.00013478640778204006;-0.00012908026660033974;1.0444177197253446;10.001022002792205;0.8335356242801403;0.015565057684320536;0.015561523716480433;0.8004399445670717;-0.01486899795137824;0.8005415969143872
60.747581;1.044252082026812;0.835983252749395;0.8005196900478319;-0.0001351437389174644;-0.00012942223965458561;1.044418850015898;10.001045397510293;0.8335350060382873;0.015565031009710531;0.015561505541266226;0.8004387430315927;-0.014868997384123424;0.8005396841876478
60.757581;1.0442539092059941;0.8359814278650138;0.8005187596103354;-0.00013539272082589303;-0.00012966031244591677;1.0444189945591356;10.001068351856926;0.8335344490025285;0.015565005197503536;0.015561487560882657;0.8004375255003753;-0.014868996791621472;0.8005377756455114
60.767581;1.0442551502137702;0.8359779418345624;0.8005168550216266;-0.00013498685191640347;-0.00012927129572431757;1.0444191565211338;10.001090801694989;0.833533949290728;0.015564980317071646;0.015561469834477828;0.8004362933379442;-0.014868996175542484;0.8005358713133108
60.777581;1.0442561593048498;0.8359752897997202;0.8005160976277851;-0.00013499426395403272;-0.00012927810254522747;1.044419339743218;10.00111269064203;0.8335335018308749;0.015564956460806573;0.015561452396454099;0.8004350485513642;-0.014868995537640806;0.8005339687661946
60.787581;1.044258194764368;0.8359722680220433;0.8005143694004467;-0.0001355932151362483;-0.0001298512964568406;1.0444195481841216;10.001133972780515;0.8335331011050331;0.015564933737822239;0.015561435267811377;0.8004337940347823;-0.014868994879783973;0.800532063134749
60.797581;1.0442596523541072;0.8359698088360181;0.8005137878711864;-0.00013483744311295592;-0.00012912712940786052;1.0444207861049886;10.001154619114025;0.8335327419545772;0.015564912244766343;0.01556141848257272;0.800432533765982;-0.014868994203795912;0.8005301488818318
60.807581;1.0442618336212932;0.8359678546614933;0.8005132904654466;-0.00013508647693938298;-0.00012936517690186465;1.0444210575851605;10.001174617210083;0.8335324199061;0.015564892038540916;0.0155614021058523;0.8004322727745861;-0.014868993511209341;0.8005292212483809
60.817581;1.0442631286543602;0.8359640192941082;0.800511814640194;-0.0001354438784132477;-0.0001297071158080851;1.0444213648801353;10.001193965198935;0.8335321309328642;0.015564873132880474;0.015561386232255397;0.8004310166003398;-0.01486899280315048;0.800527276950506
60.827581;1.044264485116917;0.8359609321600215;0.8005111406981203;-0.00013434520577216132;-0.00012865455575723268;1.0444217076803899;10.001212669487446;0.8335318707191933;0.015564855509778224;0.015561370971519292;0.8004297697716809;-0.014868992080532106;0.8005253125209305
60.837581;1.044267153007072;0.8359580889335887;0.8005098167271966;-0.00013418100599491654;-0.00012849678573236976;1.0444220840175518;10.001230751860271;0.8335316344920279;0.015564839123622675;0.015561356422410775;0.8004285348661947;-0.014868991344310651;0.8005233256209976
60.847581;1.0442686190762307;0.8359553456896923;0.8005096219571475;-0.00013418850170679193;-0.00012850360053439153;1.044422491988021;10.00124825222604;0.833531417561806;0.01556482389941223;0.015561342655095822;0.8004273132487042;-0.014868990595532563;0.800521315890453
60.857581;1.0442710909131632;0.8359533676880767;0.8005094926462283;-0.00013443758483443113;-0.00012874166550135826;1.044423930977549;10.001265218960587;0.8335312158070616;0.015564809740677081;0.015561329721736855;0.8004261059317702;-0.014868989835230521;0.800519284486707
60.867581;1.0442729639757324;0.8359497672744298;0.800508365475899;-0.00013403183880579707;-0.0001283526766244993;1.0444244015606343;10.001281698663908;0.8335310262093903;0.01556479654781786;0.01556131766061262;0.8004259138821466;-0.01486898906440974;0.800518232822049
60.877581;1.0442755423657724;0.8359478027615469;0.8005083546800531;-0.00013428094054508395;-0.00012859075829022988;1.0444249044617335;10.001297729443348;0.8335308466895025;0.015564784234284477;0.015561306474583095;0.8004247384011892;-0.014868988284095093;0.8005161627754075
60.887581;1.0442772198107728;0.8359450849393194;0.8005083959181216;-0.00013428847784738396;-0.00012859761096385355;1.044425439362624;10.001313337763069;0.8335306744201156;0.015564772741508155;0.015561296124227216;0.800423581070366;-0.01486898749523002;0.8005140754864775
60.897581;1.0442792494278426;0.8359415132786819;0.8005074229835505;-0.00013388276566968522;-0.00012820865835780522;1.0444260044139082;10.001328543810633;0.8335305046346265;0.015564762049333087;0.015561286543701128;0.8004224432088135;-0.014868986698728432;0.8005119719505818
60.907581;1.044281979723761;0.8359395807158572;0.8005075456102957;-0.0001341318941352667;-0.0001284467742578137;1.044427596675123;10.001343372103552;0.8335303319262127;0.015564752157061048;0.015561277649165865;0.8004213255527939;-0.014868985895900385;0.800509852631999
60.917581;1.0442838041868896;0.8359357903696139;0.8005066352016033;-0.00013448939022676643;-0.00012878879823309663;1.044428213064568;10.001357863941912;0.8335301525759372;0.015564743042057608;0.01556126933871843;0.8004202282942438;-0.014868985088615939;0.8005077168715997
60.927581;1.044286930267021;0.835934122127166;0.8005067996860669;-0.00013397534356911973;-0.000128295996273164;1.0444288512758269;10.001372084520483;0.8335299651992758;0.015564734637197732;0.015561261502186617;0.8004201516209367;-0.014869984278818882;0.8005065805776239
60.937581;1.0442888469142808;0.8359314600335775;0.8005069683956486;-0.00013398292387914625;-0.0001283029228092712;1.0444295097745042;10.001386112264646;0.8335297696870837;0.015564726842458387;0.015561254052393557;0.8004190964267422;-0.014869983468173106;0.8005044023209482
60.947581;1.0442911095329925;0.8359279444243619;0.8005060712008997;-0.0001335772559088812;-0.0001279140544476263;1.0444301871047086;10.001400021224786;0.8335295666175787;0.015564719547989308;0.015561246958213558;0.8004180642502158;-0.014869982658424544;0.8005021945899549
60.957581;1.0442940664237879;0.8359260682279324;0.8005062162949973;-0.00013382641463238575;-0.0001281522492294665;1.0444318820450358;10.001413872897471;0.8335293574268524;0.015564712639906794;0.015561240249745131;0.8004170561610778;-0.01486998185168277;0.8004999521606097
60.967581;1.0442961092432372;0.8359219856912455;0.800504940734183;-0.00013307778436475563;-0.00012743499015468722;1.0444325944181523;10.00142771840434;0.8335291438617014;0.015564705992946352;0.015561234007033882;0.80041607154515;-0.014869981049951953;0.800497671957239
60.977581;1.0442994416767193;0.8359203785356181;0.8005050255222894;-0.00013256376170241372;-0.0001269422794734472;1.0444333247481847;10.001441605088708;0.8335289269412587;0.015564699481486364;0.015561228340346877;0.8004151080765517;-0.014869980254515549;0.8004953525720285
60.987581;1.0443015480405673;0.8359177824684044;0.8005050695582495;-0.00013257135623267346;-0.0001269492940050194;1.0444340728875372;10.00145557428823;0.833528707009677;0.015564693006979359;0.015561223353330631;0.8004151627184232;-0.014869979465851328;0.8004939926539346
60.997581;1.044303678335726;0.8359140972320742;0.8005040084478661;-0.00013292887507019787;-0.00012729145103618025;1.0444348375808097;10.001469652076738;0.8335284847655153;0.015564686512349987;0.015561219115548714;0.8004142324284806;-0.014869978684024378;0.8004915906637287
61.007581;1.0443070827935463;0.8359125411250816;0.800503956922924;-0.0001324148490795653;-0.00012679879390423807;1.0444366174385362;10.001483845837587;0.8335282615784066;0.015564679974273164;0.015561215671060755;0.8004133139434992;-0.01486997790910654;0.8004891436238794
61.017581;1.044309245177034;0.8359099993983025;0.8005038527516144;-0.0001324224382458518;-0.00012680586073543965;1.0444374120549884;10.001498143754368;0.8335280385601889;0.015564673381442105;0.015561213063783321;0.8004124033489165;-0.014869977141370066;0.8004866486369645
61.027581;1.0443123651044373;0.8359071337433125;0.8005026353180833;-0.00013302150632706918;-0.00012737929052087534;1.0444382222984279;10.0015125165925;0.8335278154175649;0.015564666726164657;0.015561211350345284;0.8004114961321623;-0.014869976381328372;0.8004841038437878
61.037581;1.0443148254575818;0.835904870318411;0.8005024227920595;-0.0001322659208024113;-0.00012665546216367068;1.044439050085164;10.00152692308539;0.8335275904232716;0.015564660013466809;0.015561210600259888;0.8004105870068576;-0.014869975629625685;0.8004815079833855
61.047581;1.044317916642718;0.8359020379015628;0.8005010950548166;-0.00013286498456173073;-0.00012722892003380376;1.044439898513234;10.0015413069207;0.833527361372156;0.015564653252569685;0.015561210892878341;0.8004106693672367;-0.014869974886806539;0.800479859420685
61.057581;1.044320021404529;0.835899562466123;0.8005007697872892;-0.0001328725697507127;-0.00012723604888763586;1.0444417719182941;10.001555590411055;0.8335271256382972;0.015564646439351727;0.015561212311131506;0.800409735861483;-0.014869974153267903;0.8004771579396561
61.067581;1.044322385035896;0.8358973421714486;0.8005003870058253;-0.00013211698755130822;-0.0001265122695681486;1.0444426756830534;10.001569685174404;0.8335268793984113;0.015564639554833906;0.015561214936476029;0.800408780184224;-0.014869973429376591;0.8004744052783431
61.077581;1.0443253496931855;0.8358945511632456;0.8004988868565005;-0.0001327160416131018;-0.00012708576429751819;1.044443616633346;10.001583512109844;0.8335266179705353;0.015564632564397421;0.015561218843478004;0.8004077984579557;-0.0148699727154106;0.800471605555601
61.087581;1.0443273035942908;0.8358921171164294;0.8004983877139658;-0.0001327236171588968;-0.0001270929336097946;1.0444446028566619;10.00159700987075;0.8335263367480619;0.015564625415732702;0.015561224085689131;0.8004067896142982;-0.014869972011397076;0.8004687634388541
61.097581;1.0443304508254252;0.8358907010473197;0.8004978289249384;-0.00013220957149432405;-0.00012660041465593729;1.0444456416437338;10.001610131637301;0.8335260314247505;0.015564618051890656;0.015561230693028309;0.8004067554747603;-0.014869971317179003;0.8004668829294466
61.107581;1.0443322795192618;0.8358871860871175;0.8004961491131467;-0.0001325670467978171;-0.00012694272831171932;1.044447737251232;10.001622842147004;0.833525698156127;0.015564610430578609;0.015561238697513826;0.8004057004984407;-0.014869970632705816;0.8004639684038025
61.117581;1.0443340452730332;0.8358847893435188;0.8004954651538231;-0.00013257459131980486;-0.00012694993965938059;1.0444488913430452;10.001635121939627;0.8335253339486977;0.015564602527402127;0.01556124815012447;0.8004046304395068;-0.014869969958331543;0.8004610240915024
61.127581;1.0443370050507872;0.8358819567151976;0.800493321326144;-0.0001313042657564554;-0.00012573321061341058;1.0444501058434013;10.001646970809677;0.8335249367792886;0.01556459432816301;0.015561259097804252;0.8004035508499621;-0.0148699692950167;0.8004580543303934
61.137581;1.0443386507225911;0.8358795973051608;0.8004925044682851;-0.00013131178073258183;-0.00012574045096649274;1.0444513843024101;10.001658403166168;0.8335245055071886;0.015564585825777603;0.015561271552534946;0.8004024669791637;-0.014869968644282883;0.8004550626529033
61.147581;1.0443411919665693;0.8358780294904322;0.8004916182379133;-0.0001315608212204818;-0.00012597891520854036;1.0444527306822171;10.00166944563189;0.8335240397945536;0.01556457701432585;0.01556128548867154;0.8004023840112114;-0.01486996800782142;0.8004530517387071
61.157581;1.0443430244067258;0.8358748670089043;0.800489601527668;-0.00013115506126104427;-0.00012559038523864952;1.0444551481207152;10.001680135976617;0.8335235400453997;0.015564567887960509;0.015561300855707786;0.8004013060419782;-0.01486996738714229;0.8004500245866126
61.167581;1.0443444992036535;0.8358726046354069;0.8004885702672437;-0.00013116252086430027;-0.00012559766059847983;1.0444566383556644;10.001690511253441;0.8335230075294908;0.015564558462057782;0.015561317587784085;0.8004002344407567;-0.014869966783663247;0.8004469831225844
61.177581;1.0443468722987408;0.835871141872732;0.8004874614190226;-0.00013141149935051412;-0.0001258361520826113;1.0444582013807109;10.001700596477813;0.8335224447656886;0.015564548789748923;0.01556133561825927;0.8003991671683834;-0.01486996619887684;0.8004439280882264
61.187581;1.044348540041491;0.8358680886800711;0.8004852111462973;-0.0001310056808128078;-0.00012544765118699551;1.0444598356327932;10.001710407123154;0.8335218558159453;0.015564538944013238;0.015561354896013029;0.800398099758429;-0.014869965634163283;0.8004408587134337
61.197581;1.0443508087412317;0.8358667015065803;0.8004839331165068;-0.00013125461507356275;-0.00012568615578122021;1.0444615383077693;10.001719958696206;0.8335212461115422;0.015564528991889613;0.015561375387278167;0.8003980265642854;-0.01486996509050602;0.8004387733470523
61.207581;1.04435207539712;0.8358634828561733;0.8004815041782166;-0.00013161190099576702;-0.00012602857068579922;1.0444633054677719;10.001729274409634;0.8335206217122935;0.01556451899403546;0.015561397064760032;0.8003969407607688;-0.014869964568477605;0.8004356711674715
61.217581;1.044354549276177;0.8358624106837101;0.8004800389061373;-0.0001310976467146007;-0.0001255361879345466;1.0444661327493516;10.001738385011231;0.8335199885335933;0.015564509007261994;0.01556141989350955;0.8003958345258445;-0.014869964068440149;0.8004325517129958
61.227581;1.0443557198358513;0.8358603665068005;0.8004784748684208;-0.0001311049819173769;-0.00012554350582106194;1.044468016616295;10.001747319907686;0.8335193521284789;0.01556449906813645;0.015561443825452624;0.8003947003361348;-0.014869963590799704;0.8004294157982322
61.237581;1.044356840579949;0.8358572461342301;0.8004757520050727;-0.00013146220637402488;-0.00012588593330891426;1.0444699546707903;10.001756100530399;0.8335187180486433;0.015564489179282284;0.015561468805583291;0.8003935313493479;-0.014869963136204551;0.800426264882892
61.247581;1.0443591635486693;0.8358562646016986;0.800473990031941;-0.00013094789615079283;-0.000125393561069061;1.0444719446256967;10.001764742033776;0.8335180923942921;0.015564479313917134;0.015561494779331846;0.8003933207620689;-0.01486996270554549;0.80042410019203
61.257581;1.0443601743712863;0.8358543053766688;0.8004721313511638;-0.00013095517559131244;-0.00012540088199185977;1.0444739829450982;10.001773252069023;0.8335174815153953;0.015564469431516126;0.015561521701381803;0.8003920620554154;-0.014869962299838647;0.8004209239218102
61.267581;1.044362379775793;0.8358522712133081;0.8004691200625574;-0.00013079073503544818;-0.0001252436122481325;1.0444770642194492;10.001781625193141;0.8335168906440596;0.015564459488377388;0.015561549537263663;0.8003907493088219;-0.014869961920174982;0.800417739216042
61.277581;1.0443632701528436;0.8358503649344795;0.8004670793823138;-0.0001307979741564172;-0.00012525092577812181;1.0444791821482784;10.001789843425103;0.833516323028111;0.01556444943737447;0.01556157824277766;0.800389376315744;-0.014869961567472152;0.8004145507668176
61.287581;1.04436410541896;0.8358484855420645;0.8004649550304317;-0.0001308051909659869;-0.00012525823347076486;1.0444813317489403;10.001797883404727;0.8335157805509903;0.015564439230353546;0.015561607736968526;0.8003879359517756;-0.014869961242026006;0.8004113644314418
61.297581;1.0443661488407463;0.8358465327589657;0.8004616925759209;-0.00013064068090707653;-0.00012510094381589686;1.0444835103475745;10.001805730078747;0.8335152648636883;0.015564428828917466;0.015561637887619934;0.8003874209812648;-0.0148699609435337;0.8004091880156472
61.307581;1.0443669004604716;0.8358447105492114;0.8004594155990999;-0.0001306478447465866;-0.00012510823146839837;1.0444857162119061;10.001813390579018;0.8335147777793366;0.015564418216823792;0.015561668507829134;0.8003858246308956;-0.014869960671510994;0.8004060323597697
61.317581;1.0443685792220618;0.835843681568776;0.8004570702727477;-0.00013089650196516784;-0.00012534669754913757;1.0444889471550038;10.001820890624739;0.8335143208095486;0.015564407405811767;0.015561699364932104;0.8003841393338074;-0.014869960425222662;0.8004029085933678
61.327581;1.044369589167381;0.8358407083750526;0.8004532680438976;-0.00012938420656935867;-0.0001238987987796914;1.0444912006861478;10.001828257249702;0.8335138942046406;0.015564396431954843;0.015561730210202724;0.800382355604858;-0.014869960203211425;0.8003998269607459
61.337581;1.0443702875703624;0.8358389899302767;0.8004508027148349;-0.00012939127186623896;-0.00012390603792011978;1.044493475024263;10.001835511595193;0.8335134959929535;0.015564385340412355;0.015561760823758448;0.8003814630564258;-0.014869960003157356;0.8003977963053803
61.347581;1.0443719342844053;0.8358380838716962;0.8004482837740937;-0.00012963981930384975;-0.0001241444471344847;1.0444957700956328;10.001842671206568;0.8335131218898528;0.015564374158720216;0.015561791046414641;0.8003794523101777;-0.014869959822116181;0.8003948255186627
61.357581;1.0443729273806612;0.8358356091416594;0.8004446549736243;-0.00012923358497149572;-0.00012375586993277897;1.04449808748529;10.001849746445247;0.833512766126854;0.0155643628833093;0.015561820773339355;0.8003773162882222;-0.01486995965690087;0.8003919232001128
61.367581;1.0443745730329894;0.8358348305870014;0.8004420373868573;-0.00012948205077574227;-0.0001239942392297649;1.044501429647883;10.001856741140715;0.8335124223129081;0.015564351490290415;0.015561849919318825;0.8003750504325261;-0.014869959504453792;0.8003890985506849
61.377581;1.0443752681173637;0.8358322589896586;0.8004383148122902;-0.00012983885559739972;-0.0001243364988759875;1.0445037997906121;10.001863666243782;0.8335120839131224;0.015564339941068395;0.015561878388022636;0.8003726519372927;-0.014869959362024034;0.8003863604812972
61.387581;1.0443762691718421;0.8358311174687694;0.8004356082056008;-0.00012908260203971526;-0.000123612773754273;1.0445062019436606;10.001870546872219;0.8335117444523231;0.015564328180451267;0.015561906058256365;0.8003711193109895;-0.014869959227289823;0.8003847163537328
61.397581;1.0443779262579516;0.8358305846581715;0.800432860319897;-0.0001293309388335314;-0.0001238510867422582;1.0445086400057308;10.001877411738256;0.8335113977777906;0.015564316148174035;0.015561932778960817;0.8003684529941443;-0.014869959098604682;0.8003821722349194
61.407581;1.0443786319102852;0.8358282731407903;0.8004290151439135;-0.00012968761520510379;-0.00012419329332266;1.0445111167657697;10.001884275875463;0.8335110386035132;0.015564303787501087;0.015561958376732259;0.8003656556346251;-0.014869958975183683;0.8003797320799972
61.417581;1.0443805908362271;0.8358281646755419;0.8004261955652912;-0.00012917275174270564;-0.00012370070697849059;1.0445136341688719;10.0018911291368;0.8335106630013005;0.01556429104183816;0.015561982679195351;0.8003627312007755;-0.0148699588571809;0.8003773986520201
61.427581;1.0443812880504606;0.8358271436402503;0.8004233471150104;-0.00012917945048211213;-0.00012370779390200045;1.0445171941230662;10.001897937702928;0.8335102689048778;0.015564277862841966;0.015562005537213104;0.8003606842489802;-0.014869958745753949;0.8003761730071179
61.437581;1.0443822747748455;0.8358253485611628;0.800419416807846;-0.00012877289409293826;-0.00012331910037649367;1.0445197989978536;10.00190465267302;0.8335098570198598;0.015564264223090908;0.015562026834044734;0.8003575201778096;-0.014869958642922022;0.8003740551005452
61.447581;1.044383896074686;0.8358252690705662;0.8004165305239119;-0.0001290210256696932;-0.00012355734929305335;1.0445224516419631;10.001911218945068;0.8335094312877376;0.015564250113620445;0.01556204648925223;0.8003542451066288;-0.014869958551104982;0.8003720435684448
61.457581;1.044384541397959;0.8358245101363557;0.8004136378374362;-0.00012902761354235539;-0.0001235644146535367;1.0445251555659993;10.00191758448648;0.833508998216416;0.015564235537228719;0.01556206446983246;0.8003508646928222;-0.014869958472633754;0.8003701375016535
61.467581;1.0443864134196426;0.8358237285396205;0.8004096896442081;-0.00012886245855682181;-0.00012340688431851344;1.044527915059427;10.001923706531283;0.8335085656888703;0.015564220511601947;0.015562080799341087;0.8003483834819741;-0.01486995840954309;0.8003693359933309
61.477581;1.0443869959317953;0.8358231220481387;0.8004068154978874;-0.00012886897741490194;-0.0001234139445033465;1.044531733728384;10.001929559437306;0.8335081415959612;0.015564205081467818;0.015562095546245169;0.8003448055889467;-0.014869958363589737;0.8003676378095037
61.487581;1.0443875379100402;0.8358225830012047;0.8004039671248215;-0.0001288754618060753;-0.00012342100459360292;1.0445346132279318;10.00193514511647;0.8335077327014434;0.015564189319988701;0.0155621087972665;0.8003411356869926;-0.014869958336138397;0.800366039716126
61.497581;1.0443892886547559;0.8358220031355507;0.8004000964457577;-0.0001287102009953533;-0.00012326347178162245;1.0445375540327055;10.001940493603287;0.8335073439942081;0.015564173312580238;0.01556212063312406;0.8003373793828844;-0.014869958327858196;0.800364537116035
61.507581;1.0443897333478616;0.8358215777717063;0.8003973330902909;-0.0001287166134124354;-0.000123270532948792;1.0445405554471379;10.001945654470855;0.8335069783603317;0.015564157143779204;0.015562131120084562;0.8003335430855392;-0.014870958338649763;0.8003631426590829
61.517581;1.0443910772277119;0.8358219589053766;0.8003946273853699;-0.0001289644903908899;-0.00012350876532311162;1.0445436138963995;10.001950694945625;0.8335066369834034;0.015564140891426582;0.0155621403255919;0.8003306336755007;-0.014870958368003012;0.8003628120771931
61.527581;1.0443917125270967;0.8358207444703686;0.8003909275324009;-0.00012855762170927636;-0.00012312006215545697;1.0445477227174955;10.001955710155501;0.8335063198239484;0.01556412462617675;0.01556214834529717;0.8003266578122227;-0.014870958415434173;0.8003615567669574
61.537581;1.0443919871601963;0.8358204138989201;0.8003883572008629;-0.00012856392976263336;-0.00012312712158095996;1.0445508740564544;10.00196082387681;0.8335060251828325;0.01556410841814663;0.01556215530429471;0.8003226212028437;-0.01487095848062581;0.800360369018227
61.547581;1.0443934558217793;0.8358210921552336;0.8003858613359904;-0.00012804860830494257;-0.00012263449982628948;1.0445540601184482;10.00196616442152;0.8335057492580094;0.015564092336763077;0.01556216132192657;0.8003185281633431;-0.014870958563496023;0.8003592420944083
61.557581;1.0443936066092219;0.8358196483131194;0.8003823846512031;-0.00012840474013640346;-0.00012297663408396636;1.0445572727218015;10.00197183906254;0.8335054865178837;0.015564076443589953;0.01556216648303352;0.8003153811254564;-0.01487095866451621;0.8003591705138661
61.567581;1.0443946452870607;0.8358200484066441;0.800380050078644;-0.0001286524514485541;-0.0001232148427080538;1.0445605022573459;10.001977927068832;0.83350523041017;0.015564060792578034;0.015562170840959491;0.8003111805892139;-0.014870958784830229;0.8003581505199103
61.577581;1.044394963306284;0.8358198904140539;0.8003778015667621;-0.00012789555060599078;-0.00012249103608149027;1.0445647375482132;10.001984481769309;0.8335049736738899;0.015564045425172474;0.015562174433493274;0.8003069266047147;-0.014870958925732479;0.8003571785715003
61.587581;1.0443949071072063;0.8358183400037053;0.8003745816598572;-0.00012825159894290226;-0.00012283314323261631;1.0445679674502941;10.001991537204908;0.8335047083755694;0.01556403034958709;0.015562177299119666;0.800302620987171;-0.01487095908810484;0.8003562522939647
61.597581;1.0443957265491806;0.835818608094138;0.8003725111429336;-0.00012849922938767367;-0.00012307132234502704;1.0445711827353814;10.001999121143252;0.8335044261915783;0.01556401552844926;0.015562179492035578;0.8002992679522781;-0.014870959272455644;0.8003563709702937
61.607581;1.0443958106338396;0.8358182987862045;0.8003705325234183;-0.000127742257796613;-0.00012234749414941946;1.0445743763093538;10.00200726099997;0.8335041182815305;0.015564000887748277;0.015562181086005733;0.8002948726333855;-0.01487095947919563;0.8003555366279104
61.617581;1.0443964580475655;0.8358173437390769;0.8003675870934709;-0.0001283397188462218;-0.0001229207336051116;1.0445775424381876;10.00201598026614;0.8335037750899336;0.015563986327778192;0.015562182168214336;0.800290439367053;-0.014870959708784074;0.8003547517447589
61.627581;1.0443960588321832;0.8358166647622;0.8003657942278515;-0.00012834578379822072;-0.00012292772453976805;1.0445806767364236;10.002025298491205;0.833503387837055;0.015563971725466473;0.015562182836486214;0.8002869712222899;-0.01487095996208513;0.8003550173479747
61.637581;1.044395863491186;0.8358158045019434;0.8003637598622835;-0.00012648256043201075;-0.00012114449181348431;1.0445847764308553;10.002035227438567;0.8335029504919123;0.01556395694146924;0.015562183196496202;0.8002824702962898;-0.014870960240798347;0.8003543320710756
61.647581;1.0443962182055628;0.8358146306492509;0.8003610945208899;-0.0001270799420143915;-0.00012171769576917502;1.0445878394157946;10.002045759795106;0.8335024594083454;0.015563941833040138;0.0155621833551458;0.8002779380615895;-0.014870960547204623;0.8003536911170911
61.657581;1.0443958153258297;0.8358139557541074;0.8003595813171558;-0.00012632285619560685;-0.00012099382418205046;1.044590862987306;10.002056873054482;0.8335019113686017;0.015563926260325748;0.015562183414696635;0.800273375955878;-0.014870960883405986;0.8003530873930568
61.667581;1.0443959547418369;0.8358137094044128;0.800358158247416;-0.00012657030711825748;-0.00012123192114580397;1.044593843606483;10.00206854512305;0.8335013028787204;0.01556391009481607;0.01556218346789256;0.8002697859123743;-0.01487096125088274;0.800353512190401
61.677581;1.044395027706523;0.8358125998434348;0.8003568216834788;-0.00012657624979339613;-0.00012123884592275423;1.0445967771204707;10.002080751100884;0.8335006309364491;0.015563893229153098;0.015562183596480015;0.8002651703894827;-0.014870961650547732;0.8003529579347662
61.687581;1.0443942870680287;0.8358105197228319;0.8003545084049732;-0.0001261689691091101;-0.00012085000289043518;1.0446006590167274;10.002093445817595;0.8334998937705157;0.015563875565433722;0.015562183869186237;0.8002605325627767;-0.014870962083054468;0.8003524186725052
61.697581;1.0443940832955847;0.8358099574229503;0.800353334851388;-0.00012641633891035447;-0.00012108804490638183;1.0446034849414396;10.002106560939216;0.8334990915131293;0.015563856996295393;0.015562184335647423;0.8002558764295349;-0.014870962549036462;0.8003518901916862
61.707581;1.0443928139211047;0.8358085192529231;0.8003522418718635;-0.00012642220208018153;-0.00012109491771494432;1.0446062507684295;10.002120018337601;0.8334982265501453;0.01556383741122912;0.015562185028503102;0.8002522057402468;-0.014870963049061261;0.8003523684460409
61.717581;1.0443917387805186;0.8358061014237603;0.8003501705243956;-0.0001260148428167734;-0.00012070602650140069;1.0446089515592656;10.002133743193637;0.8334973027143096;0.01556381671580217;0.01556218597936306;0.8002475229961897;-0.014870963583360403;0.8003518500859741
61.727581;1.0443912138621732;0.8358051946265574;0.8003492384498411;-0.000126262127733489;-0.00012094401779185273;1.044611580617661;10.002147670086297;0.833496324345994;0.015563794838465324;0.015562187231365817;0.8002428299925991;-0.014870964151498195;0.8003513319865353
61.737581;1.0443899406410777;0.8358036481257265;0.8003483845122736;-0.00012550484239952248;-0.00012022003140750185;1.044614130147602;10.002161742513698;0.833495296180859;0.015563771723775;0.01556218883336268;0.8002381286284155;-0.014870964752356754;0.8003508125277856
61.747581;1.0443892264781502;0.8358013976818112;0.8003465465658542;-0.00012610194363281527;-0.0001207930674703054;1.0446175928528154;10.002175910077888;0.833494223631537;0.015563747318437739;0.015562190827562052;0.8002344208872781;-0.014870965384513017;0.8003512914940889
61.757581;1.044387467550429;0.8357993693216677;0.8003458414801004;-0.00012610767096213994;-0.00012079987771311502;1.0446199624925954;10.002190132506936;0.8334931129495524;0.015563721565460034;0.015562193254175852;0.8002297086367917;-0.01487096604637392;0.8003507708371085
61.767581;1.0443859190512472;0.8357974593219271;0.8003452089583484;-0.00012535031133537936;-0.0001200758688137194;1.0446222330599184;10.002204391978967;0.8334919706302732;0.01556369441818144;0.015562196170431414;0.8002249936974184;-0.01487096673589515;0.8003502535483394
61.777581;1.044384931383598;0.8357948398768592;0.8003435894462938;-0.00012594733244930933;-0.00012064887456596128;1.0446243980032723;10.002218698892047;0.833490802420876;0.015563665853880637;0.015562199658368516;0.8002212782779684;-0.01487096745051115;0.8003507428316832
61.787581;1.0443828992135726;0.8357924382779071;0.8003431026682367;-0.00012595299153542717;-0.0001206556596876035;1.0446264499167535;10.002233076866696;0.8334896133995284;0.015563635869659975;0.015562203818809284;0.8002165659205192;-0.014870968187607778;0.8003502407146231
61.797581;1.044382030267129;0.8357909174601309;0.8003426909792245;-0.00012543704400852073;-0.00012016276982256157;1.0446293803242748;10.002247539597601;0.8334884087986574;0.015563604479515625;0.01556220875436604;0.8002118622960381;-0.01487096894514384;0.8003497468445369
61.807581;1.0443798136327778;0.8357882713104198;0.8003423570376592;-0.00012544267299974767;-0.00012016953492090536;1.044631179850992;10.002262083798353;0.8334871937727638;0.01556357172017951;0.01556221453179697;0.8002071746267199;-0.01487096972182167;0.8003492605313417
61.817581;1.044377504294918;0.8357844012637887;0.8003410445527748;-0.0001257981579795475;-0.0001205113516911071;1.0446328389552784;10.002276694964193;0.8334859727426769;0.015563537644528022;0.015562221148226483;0.8002035101943329;-0.01487097051675006;0.80034978127572
61.827581;1.0443763584352408;0.8357825273516709;0.8003408748101031;-0.00012528217828587448;-0.00012001842652143541;1.044634348957361;10.002291349094929;0.833484750133103;0.015563502300610486;0.015562228529008489;0.8001988757442274;-0.014870971329114673;0.8003493092415631
61.837581;1.0443738689447566;0.8357795378717751;0.8003407900235202;-0.0001252877822767922;-0.00012002514983517755;1.044635702568161;10.002306013202151;0.8334835309005124;0.015563465718119573;0.0155622365392535;0.8001942776089465;-0.014870972158189588;0.8003488439614986
61.847581;1.0443725513247415;0.8357763387914124;0.8003397311981026;-0.000125121660642988;-0.00011986725406693746;1.0446378933985538;10.00232065350598;0.8334823188456656;0.015563427913953206;0.015562244994873601;0.8001897211879545;-0.014870973003375641;0.8003483852939535
61.857581;1.0443699034756806;0.8357731355451178;0.8003398148295751;-0.00012512726173117452;-0.0001198739388208444;1.04463891551619;10.002335245637527;0.8334811151146589;0.015563388901818088;0.015562253680359295;0.8001862102810277;-0.014870973863885677;0.8003489329674934
61.867581;1.0443671893687185;0.8357698286438081;0.8003399779609742;-0.00012513286581664176;-0.00011988060162307319;1.0446397636764915;10.002349774751186;0.8334799191455231;0.015563348693148269;0.015562262371733152;0.8001817473992885;-0.014870974738471033;0.8003484864001529
61.877581;1.0443656727580022;0.8357663200235018;0.8003391573709028;-0.00012496675074996532;-0.00011972263812592386;1.0446404336905528;10.002364227779587;0.8334787303049305;0.015563307306085386;0.015562270857533403;0.8001773346685178;-0.014870975625419214;0.800348042955677
61.887581;1.0443628517317545;0.8357628174377776;0.8003394678343323;-0.0001249723666039419;-0.00011972925011371764;1.0446409232788259;10.00237859084446;0.8334775487505881;0.015563264780067247;0.01556227895057031;0.8001739744383501;-0.014870976522520521;0.8003485983491792
61.897581;1.0443612437308285;0.8357602273827271;0.8003398466018277;-0.00012445640565870265;-0.00011923617543287394;1.044641233466513;10.00239284977596;0.8334763754203988;0.015563221172550335;0.015562286495058105;0.8001696691060926;-0.014870977427307794;0.800348146973249
61.907581;1.0443583453832856;0.8357554376893864;0.8003392316753285;-0.00012481190442880627;-0.00011957779209783742;1.0446423686062483;10.00240698915001;0.8334752108740301;0.015563176546306581;0.015562293379219043;0.8001654201300039;-0.01487097833757929;0.8003476806262599
61.917581;1.044355417034955;0.8357516686704815;0.8003397411799896;-0.0001248175546772852;-0.00011958432530655197;1.044642334295283;10.002420994482202;0.8334740541846869;0.01556313096339921;0.015562299542410557;0.8001612271208856;-0.01487097925163295;0.8003471897510781
61.927581;1.0443537178657103;0.8357488228525245;0.8003403162806124;-0.00012430163447626507;-0.00011909117564643299;1.0446421358784859;10.002434852250289;0.8334729029962333;0.015563084488386267;0.01556230496220488;0.8001580874523762;-0.014870980168319482;0.8003476643721062
61.937581;1.0443507425626612;0.8357448957182195;0.8003409563650509;-0.00012430731589091343;-0.00011909766198858892;1.0446417792438534;10.00244854323615;0.833471754059139;0.015563037201438874;0.015562309634634699;0.8001539959925028;-0.014870981086958984;0.8003470962695065
61.947581;1.044347752710369;0.8357397898730482;0.8003405988807344;-0.00012466287183343386;-0.00011943918127846089;1.0446412717652755;10.002462038270089;0.8334706035672723;0.015562989212852563;0.01556231357052046;0.8001499454257819;-0.014870982006765182;0.8003464788305376
61.957581;1.0443460108168479;0.8357367268789587;0.800341356767706;-0.00012414700212664247;-0.00011894596871641334;1.044641621281098;10.002475300311755;0.8334694472958271;0.015562940666592721;0.015562316799580063;0.8001469276628315;-0.014870982926229211;0.8003468072973327
61.967581;1.0443430129762399;0.8357325967858394;0.8003421630839826;-0.0001241527360128557;-0.00011895239590445445;1.0446408340425997;10.002488284537929;0.8334682811604359;0.015562891729710742;0.015562319366304629;0.8001429354725724;-0.0148709838431829;0.800346078865131
61.977581;1.044341271944148;0.8357283074544085;0.8003419503552315;-0.00012398676316118342;-0.00011879420274532708;1.044639913830159;10.002500935326488;0.833467102500574;0.015562842569483438;0.015562321319493746;0.8001389635448609;-0.014870984755237652;0.8003452916791022
61.987581;1.0443382765125455;0.8357240670162212;0.800342828633285;-0.0001239925401371373;-0.00011880059703267456;1.0446388627003735;10.002513187849122;0.8334659109463983;0.015562793326556648;0.015562322695754154;0.8001360090777296;-0.014870985659920287;0.800345445002501
61.997581;1.04433527750732;0.8357197780258697;0.8003437307885753;-0.00012399834242125035;-0.00011880697647665768;1.0446376819503995;10.002524974174243;0.833464708099446;0.015562744107605235;0.01556232350514607;0.8001320717412139;-0.014870986554543716;0.8003445394876292
62.007581;1.0443335247119694;0.8357164486176111;0.8003446506817322;-0.0001234825886355308;-0.00011831368641846814;1.0446363724314098;10.00253622921673;0.8334634970995066;0.01556269500218719;0.015562323731121349;0.800128152889742;-0.014870987436224564;0.8003435770235138
62.017581;1.0443305027552907;0.835710967005179;0.8003445245183564;-0.0001238383004495291;-0.00011865508686481929;1.0446359344459328;10.00254689279767;0.8334622827685719;0.015562646096118156;0.015562323340322568;0.8001242549441793;-0.01487098830209323;0.80034256201017
62.027581;1.0443284139067144;0.8357073166999124;0.8003454690841839;-0.0001240856303154588;-0.00011889254070843689;1.044634367675272;10.002556905011406;0.8334610711974028;0.015562597467847647;0.015562322294795329;0.8001213816663928;-0.014870989149435408;0.8003424998983356
62.037581;1.0443256460190007;0.8357031107476962;0.80034642461497;-0.00012332852465648899;-0.00011816809272454954;1.0446326714559617;10.002566201244305;0.8334598681439794;0.015562549181333133;0.01556232056572512;0.8001175385268837;-0.014870989975703445;0.8003413963255323
62.047581;1.044322543942914;0.8356975270880396;0.8003463307361605;-0.0001236843260198935;-0.00011850944830745836;1.044630845475234;10.00257471531105;0.8334586775883517;0.015562501294842478;0.015562318144969568;0.8001137322373979;-0.014870990778534226;0.8003402553408361
62.057581;1.0443206616480232;0.8356940281281826;0.8003473047165414;-0.00012316872538080102;-0.00011801608856772011;1.0446288911067703;10.002582383504228;0.8334575016831811;0.015562453880446575;0.015562315047993006;0.800110969570363;-0.014870991555796782;0.8003400798182353
62.067581;1.0443174898140806;0.8356895027344036;0.800348285138226;-0.00012317473663512528;-0.00011802236477424075;1.0446278125594606;10.002589143419936;0.8334563416253441;0.015562407030936249;0.015562311306535213;0.8001072563569713;-0.014870992305618651;0.8003388720883382
62.077581;1.0443142861999144;0.8356849598704983;0.8003492707270498;-0.00012318077783351274;-0.00011802862329656768;1.0446256163402787;10.002594937591324;0.8334551983820673;0.015562360854449994;0.015562306950965426;0.800103597567496;-0.01487099302645089;0.8003376330921302
62.087581;1.044312308963602;0.8356803036913893;0.8003492008508694;-0.0001230151159127084;-0.00011787025515576131;1.044623309531453;10.00259972292482;0.8334540728454912;0.015562315464530158;0.015562301989129921;0.8001009981390808;-0.014870993717298282;0.8003373632039154
62.097581;1.0443090502323293;0.8356757448289777;0.8003501922871934;-0.00012302121338030476;-0.00011787647100357556;1.0446208982369989;10.00260347287821;0.8334529657186502;0.015562270962865525;0.015562296398858136;0.8000974636395126;-0.014870994377781067;0.800336062801957
62.107581;1.0443070197317967;0.8356721941190965;0.8003511838516062;-0.00012250575792523437;-0.00011738301349018966;1.0446183870925452;10.002606168350479;0.8334518777278016;0.015562227421301355;0.015562290138154538;0.8000940005949955;-0.014871995007796493;0.800334749535192
62.117581;1.0443037047645445;0.8356665454694744;0.800351114538727;-0.00012286175442692467;-0.00011772422332530038;1.0446157800086595;10.002607787277539;0.8334508101861423;0.015562184875167256;0.015562283154527443;0.8000916161623378;-0.014871995607372953;0.8003343846730704
62.127581;1.0443003572246619;0.8356620249890666;0.800352101840658;-0.00012286792628423202;-0.00011773036445416712;1.0446140811406965;10.002608301094105;0.8334497652523862;0.0155621433283915;0.01556227538679765;0.800088317176205;-0.014871996176793531;0.8003329859082018
62.137581;1.0442982307589064;0.8356585397288302;0.8003530850587126;-0.00012235254011150063;-0.00011723683139229778;1.0446112955269335;10.002607675963416;0.8334487458153691;0.01556210276530904;0.015562266772498943;0.8000851096993853;-0.01487199671648838;0.8003315532924984
62.147581;1.0442948161337107;0.8356540881620814;0.8003540630901362;-0.00012235875146052676;-0.00011724292110071927;1.044608429567533;10.002605880126366;0.8334477553409236;0.015562063165655051;0.01556225725401256;0.8000819989607384;-0.014871997226941127;0.8003300895461704
62.157581;1.0442916718497888;0.8356488147738419;0.8003539758553796;-0.00012195181726141047;-0.0001168532733419649;1.0446054912070115;10.002602902967094;0.8334467973764703;0.01556202451348812;0.01556224677792659;0.8000799889466539;-0.01487199770875439;0.8003295986113369
62.167581;1.0442891503178942;0.8356452146737103;0.8003549404927409;-0.0001221994871546949;-0.00011709041617909662;1.0446024894889283;10.002598772492263;0.8334458746981307;0.015561986796668308;0.01556223530389148;0.8000770824844871;-0.014871998162650227;0.8003280840854323
62.177581;1.0442856470950341;0.8356408989063605;0.8003558959986441;-0.0001222057436082596;-0.00011709642965742386;1.0446004339680652;10.002593549206512;0.8334449887672312;0.015561950007406693;0.015562222815647342;0.8000742821690636;-0.01487199858961547;0.8003265475879033
62.187581;1.0442833699193057;0.8356376374305956;0.800356840759254;-0.00012169043627921602;-0.00011660277188971814;1.0445973348817634;10.002587305827953;0.8334441398694313;0.015561914150345925;0.015562209315312723;0.8000725909450984;-0.01487199899105065;0.8003259902553146
62.197581;1.0442798075200843;0.8356323188758163;0.8003567137571105;-0.00012204656165902616;-0.00011694377164358245;1.0445942033658302;10.00258011742466;0.8334433276052561;0.015561879247765266;0.015562194803313518;0.8000700117526051;-0.014871999368540258;0.8003244144509835
