time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
62.207581;1.0442762153209062;0.8356281648413303;0.8003576325287245;-0.00012205285824270736;-0.00011694970923308278;1.0445910504646136;10.00257205844968;0.833442551378021;0.015561845331867356;0.015562179264051281;0.800067547146451;-0.01487199972354968;0.8003228230589546
62.217581;1.0442738518279708;0.835625079012353;0.8003585367224316;-0.00012153759092706592;-0.00011645597825257764;1.044587885583596;10.002563197487756;0.8334418107505746;0.015561812441837755;0.015562162673072926;0.8000661996848863;-0.014872000057307743;0.8003222190077609
62.227581;1.044270212886213;0.8356203017216056;0.8003587003298079;-0.00012299996022366696;-0.00011785629964438858;1.044584715824969;10.002553597421107;0.8334411054136256;0.015561780632590002;0.015562145005320424;0.8000639724406878;-0.01487200037059917;0.8003206051729241
62.237581;1.0442678148337394;0.8356173593164214;0.8003595690232526;-0.00012248471813328788;-0.00011736252543046978;1.044582546808631;10.002543317068808;0.8334404352416964;0.015561749965182498;0.015562126228836796;0.8000618687526897;-0.014872000663361308;0.8003189840233796
62.247581;1.044264153517104;0.8356134901312448;0.8003604135177003;-0.00012249106277271928;-0.00011736837460260721;1.044579384940092;10.002532405196268;0.8334398005768017;0.015561720478791913;0.015562106304862868;0.8000608915398184;-0.01487200093442872;0.800318358315073
62.257581;1.0442604892198846;0.8356097011673895;0.8003612287385511;-0.00012249742095985384;-0.00011737420512775103;1.0445762397125364;10.002520888579664;0.8334392018325599;0.015561692185408394;0.015562085200916408;0.8000590432473287;-0.014872001181818683;0.8003167308674338
62.267581;1.0442580822057141;0.8356058928730659;0.8003609504788626;-0.00012233205743950127;-0.00011721540719896748;1.044573124030676;10.002508755321982;0.833438639216844;0.015561665096665013;0.015562062905344676;0.8000573265498228;-0.014872001403430101;0.8003151031368461
62.277581;1.044254428355576;0.8356022709115819;0.8003616921964499;-0.00012233845019463737;-0.00011722120243983255;1.0445700526194215;10.00249595574867;0.8334381133980528;0.015561639246016275;0.015562039436845927;0.8000567445889587;-0.0148720015975971;0.8003144755294955
62.287581;1.0442510906525018;0.8355989760885484;0.8003623887715688;-0.0001215818787014928;-0.00011649624918273856;1.044567039792144;10.002482435109394;0.8334376253057426;0.015561614683680091;0.015562014846167628;0.8000553004151046;-0.014872001763193747;0.8003128476977212
62.297581;1.0442484262851672;0.8355962881743739;0.8003630341466347;-0.0001218297367775552;-0.00011673310450223427;1.044565097705129;10.002468157581253;0.8334371745720042;0.01556159145878506;0.015561989212718513;0.8000539965072346;-0.014872001899477426;0.8003112176471012
62.307581;1.0442448374226407;0.8355918145818879;0.8003625642486465;-0.00012218604457105882;-0.0001170738824746224;1.0445622361812286;10.002453099936321;0.8334367587516787;0.015561569607727954;0.015561962630001694;0.8000538344391309;-0.014872002006009764;0.8003105824982064
62.317581;1.0442425408336184;0.8355895323950351;0.8003630943243081;-0.00012167097964888422;-0.00011657997794925844;1.044559463340622;10.002437243487172;0.8334363740133349;0.015561549156149325;0.015561935183090245;0.8000528145951713;-0.014872002082645453;0.800308939523219
62.327581;1.0442390342555308;0.8355863232072652;0.8003635625861124;-0.00012167752372009109;-0.00011658570109113192;1.044556785166959;10.00242057473424;0.8334360159406156;0.015561530132529868;0.015561906949164088;0.8000519363627399;-0.01487200212940426;0.800307286158831
62.337581;1.0442358797660767;0.8355834291161883;0.8003639676737603;-0.00012092112599374337;-0.00011586068850895054;1.0445542047819392;10.00240308362314;0.8334356796551833;0.015561512582699666;0.015561878021922649;0.8000521986096352;-0.01487200214649516;0.8003066212539119
62.347581;1.044233430666422;0.835580020611476;0.8003632478880359;-0.00012151899097373064;-0.00011643250500895315;1.044552723123435;10.002384760192614;0.8334353598668449;0.015561496574265279;0.015561848517406354;0.8000515996630362;-0.014872002134525216;0.8003049453472866
62.357581;1.04423008320263;0.8355770228213735;0.800363519087073;-0.00012152565829014651;-0.00011643820209594471;1.0445503397531093;10.002365590633287;0.8334350516645718;0.015561482191957143;0.015561818548793677;0.8000511364366177;-0.014872002094422954;0.8003032589124758
62.367581;1.0442270947685848;0.8355743328186004;0.8003637186067554;-0.00012076939363036411;-0.00011571317548855398;1.044548052660142;10.002345549978939;0.8334347516843956;0.015561469529483014;0.01556178820368381;0.8000518037534621;-0.014872002027387848;0.8003025624027394
62.377581;1.0442248190408816;0.8355722318095373;0.8003638444832881;-0.00012101755678247281;-0.00011594995265335481;1.0445458585888103;10.002324604801673;0.8334344585321508;0.01556145868062213;0.015561757544510354;0.8000515947584864;-0.014872001935223037;0.8003008565110041
62.387581;1.0442219556546055;0.8355685723747288;0.8003628388618466;-0.00012061121532138107;-0.00011555995407122848;1.0445437541164684;10.002302733150277;0.8334341723367905;0.015561449736754366;0.015561726620358882;0.8000515013627508;-0.014872001820435058;0.8002991407773126
62.397581;1.0442198119925927;0.8355666116799023;0.8003628242750711;-0.00012085946899816581;-0.00011579673304020613;1.0445417357588214;10.002279935917556;0.8334338939945101;0.015561442785617597;0.015561695473799604;0.8000525142799675;-0.014872001686002239;0.8002984140246318
62.407581;1.0442167851633897;0.8355639598506429;0.8003627471631668;-0.00012086636717201562;-0.00011580243471116806;1.044540799022262;10.002256223725293;0.8334336248461601;0.015561437893277607;0.015561664136886711;0.8000526237535446;-0.014872001535050956;0.8002966752478691
62.417581;1.0442141309281299;0.8355616202986776;0.8003626136590403;-0.000120110342922674;-0.00011507742694921346;1.0445389381188543;10.002231601265947;0.8334333675410838;0.015561435079507217;0.015561632629818823;0.8000528206802292;-0.014872001370267918;0.8002949229029951
62.427581;1.0442121992347495;0.8355587630693821;0.8003613694348225;-0.00012070856086700679;-0.00011564923503434895;1.0445371471497706;10.00220606425882;0.8334331268744383;0.015561434315083278;0.015561600974878504;0.8000540966963761;-0.014872001193541278;0.800294155612805
62.437581;1.044209685401025;0.8355565514927503;0.8003611377024683;-0.00011995263084991398;-0.00011492423762378556;1.0445354216720708;10.00217960702349;0.8334329091518998;0.015561435539873724;0.015561569210069825;0.8000544433186894;-0.014872001006219207;0.8002923727278176
62.447581;1.0442069394149098;0.8355541531947541;0.8003608616770016;-0.00011995971259979864;-0.00011492995504461267;1.0445337591180324;10.002152242993718;0.8334327210759244;0.015561438680117454;0.015561537388738068;0.8000558512585091;-0.014872000809490487;0.8002915725961505
62.457581;1.044205215924844;0.8355525665846936;0.8003605429348457;-0.0001202082324561065;-0.00011516675120297321;1.0445321575702713;10.002124026087902;0.8334325691620166;0.0155614436633159;0.015561505574384741;0.8000563104336497;-0.014872000604607132;0.8002897532542792
62.467581;1.0442029092079232;0.8355493952157815;0.8003591227670753;-0.00011980225673137757;-0.00011477678865434486;1.0445316141952963;10.002095056751111;0.833432459273306;0.015561450433505035;0.015561473842120569;0.800056810487658;-0.014872000392870772;0.8002879117140953
62.477581;1.0442013242365684;0.8355478887958334;0.8003587200500688;-0.00012005085367572133;-0.00011501359130453148;1.044530125353029;10.00206547262656;0.833432396196808;0.015561458945728869;0.015561442281971007;0.8000583413555098;-0.014872000175323955;0.8002870458951288
62.487581;1.044199160453324;0.8355458916861479;0.8003582764393424;-0.00011929513308773314;-0.00011428862354956715;1.0445286881416433;10.002035424950865;0.8334323838357517;0.015561469145667571;0.01556141098887912;0.8000588934090473;-0.014871999952449418;0.80028515568161
62.497581;1.044196772986684;0.8355436780804777;0.8003577927338973;-0.0001193024073685117;-0.0001142943646693757;1.0445273015129293;10.002005050564168;0.8334324258292435;0.015561480974657359;0.015561380045739528;0.8000594567914463;-0.014871999724175671;0.8002832416834047
62.507581;1.0441954220542897;0.8355411419070229;0.8003562102297911;-0.0001199009216211748;-0.00011486619547908043;1.0445259665153392;10.001974454642973;0.8334325257021848;0.015561494385742195;0.015561349520351913;0.8000610206503274;-0.014871999490186305;0.8002823056124081
62.517581;1.0441935075376036;0.8355392093602156;0.8003556476816829;-0.00011914529368595908;-0.00011414124905317872;1.0445256862286594;10.0019437066626;0.833432686335615;0.015561509327944702;0.015561319474924694;0.800061573111475;-0.014871999250166579;0.8002803504730949
62.527581;1.0441913846605553;0.8355370544579417;0.8003550447236902;-0.0001191526433895511;-0.00011414700858367807;1.044524465582435;10.00191284481654;0.8334329096689828;0.015561525723854107;0.01556128996873843;0.800062101559132;-0.014871999003669336;0.80027837939261
62.537581;1.0441906143342774;0.8355359239353276;0.8003544012991244;-0.00011863844300173214;-0.00011365314673154005;1.0445233106532459;10.001881880614576;0.833433196867033;0.015561543482009582;0.015561261037680131;0.8000635933354082;-0.014871998749858074;0.8002773959897853
62.547581;1.0441886905928728;0.8355330545044836;0.8003529939412608;-0.0001201018615092633;-0.00011505333734880774;1.0445222274837964;10.001850805998492;0.8334335476865833;0.01556156252125945;0.015561232670583442;0.8000640369832704;-0.014871998487554432;0.8002754039120671
62.557581;1.0441878247456353;0.8355317285544298;0.8003522741638769;-0.00012035063212629705;-0.00011529018487406197;1.0445212216248394;10.001819610369909;0.8334339594105247;0.01556158277072579;0.015561204827071691;0.8000644225875466;-0.014871998215615112;0.8002734047836186
62.567581;1.0441864133697512;0.8355299071454205;0.8003515218664692;-0.00011959507042807577;-0.0001145652852486974;1.0445202986585214;10.001788294539574;0.8334344273092216;0.015561604159440344;0.015561177479578171;0.8000657408665349;-0.014871997933263804;0.8002723987805029
62.577581;1.0441848088909076;0.8355278718755527;0.8003507411674459;-0.00011960245813869885;-0.00011457108664449512;1.0445204642944368;10.001756867646971;0.8334349462229927;0.015561626619104534;0.01556115062839739;0.8000659826985844;-0.014871997640029073;0.8002703861216693
62.587581;1.0441845696718863;0.835525763404936;0.800348876123205;-0.0001194380932419375;-0.00011441228046367742;1.0445197234879886;10.00172533663256;0.833435511402865;0.015561650085408578;0.015561124301183397;0.8000671396227957;-0.014871997335489218;0.8002693667374154
62.597581;1.0441831863656494;0.8355237861793562;0.8003480475627051;-0.00011944546980780902;-0.00011441810146344966;1.0445190801901778;10.0016937044905;0.8334361185146149;0.015561674487288199;0.015561098559926427;0.8000672040757011;-0.014871997019182412;0.8002673416609625
62.607581;1.0441819129702343;0.8355218381430916;0.8003471982371156;-0.00011945283765592026;-0.00011442393505585748;1.0445185385124067;10.001661975896019;0.8334367639377923;0.015561699738693851;0.015561073499952702;0.8000671688378398;-0.014871996690713036;0.8002653117333514
62.617581;1.0441820033162765;0.835520923303747;0.8003463308895896;-0.0001189386310796152;-0.000113930157155347;1.0445181034576572;10.00163016059565;0.8334374453695349;0.015561725738816938;0.015561049237205653;0.8000680266155374;-0.0148719963499748;0.8002642787515643
62.627581;1.0441809469481105;0.8355179265978262;0.8003443887242699;-0.00011929578673326087;-0.00011427102650246016;1.0445177800169647;10.001598270909701;0.8334381615893375;0.015561752380204092;0.015561025892882762;0.8000677703540304;-0.01487199599730904;0.8002622462569347
62.637581;1.0441803001578354;0.8355163053586574;0.8003434924162359;-0.0001185401748242701;-0.00011354622370509523;1.0445185717163676;10.001566315769752;0.8334389114973066;0.01556177956048097;0.015561003572403476;0.8000673937449292;-0.014871995633444737;0.8002602178058277
62.647581;1.0441804138666086;0.8355152323226939;0.8003425820159026;-0.00011878886123075205;-0.00011378317411077214;1.0445184803782035;10.001534302779612;0.8334396937447089;0.015561807182725394;0.015560982347412733;0.8000678914053565;-0.014871995259289205;0.8002591968177011
62.657581;1.0441799852196367;0.8355136636757694;0.8003416552821935;-0.00011803321505629914;-0.0001130584055409233;1.0445185076182346;10.001502246632537;0.8334405071364049;0.01556183514320253;0.015560962260880336;0.8000672589733013;-0.014871994875563087;0.8002571866256032
62.667581;1.0441803187417598;0.8355115357190832;0.8003396481216478;-0.00011863166850797533;-0.00011363038796904524;1.0445186563545026;10.00147016831733;0.8334413509474762;0.01556186331965399;0.01556094335205874;0.8000674935923402;-0.014871994482473916;0.8002561884149723
62.677581;1.0441798089218715;0.8355097750463154;0.800338673657654;-0.00011863891272803871;-0.00011363632379446725;1.0445189306170224;10.001438089602138;0.8334422245613841;0.015561891564179859;0.015560925673086002;0.8000665945524894;-0.014871994079739456;0.800254201929415
62.687581;1.0441797102612853;0.8355082780518126;0.8003376661663604;-0.00011788319936647074;-0.00011291159757946629;1.0445203339851767;10.001406032744342;0.8334431264832377;0.015561919702875893;0.015560909277335663;0.8000655632618848;-0.014871993666835354;0.8002522248085655
62.697581;1.0441803724350243;0.8355073237100339;0.8003366191767216;-0.00011813176288817455;-0.00011314860553605489;1.0445208681788007;10.001374022043642;0.8334440537102162;0.015561947544197097;0.015560894195145928;0.8000654024192452;-0.014871993243326586;0.8002512543082071
62.707581;1.0441804909710017;0.8355058677158994;0.8003355265129438;-0.00011737599801544236;-0.00011242389836483985;1.044521533165064;10.00134209057544;0.8334450025422065;0.015561974886811863;0.015560880427994682;0.800064115119544;-0.014871992809153613;0.8002492887396084
62.717581;1.0441804166644761;0.8355030820040676;0.8003333213821473;-0.0001177329426461826;-0.00011276486857563529;1.0445223280570195;10.001310291510219;0.8334459700740448;0.015562001523140762;0.015560867968624777;0.800062704041103;-0.01487199236447911;0.800247327146879
62.727581;1.0441814057157686;0.8355021807222945;0.800332115129162;-0.00011798141652469864;-0.00011300188783044052;1.0445232512097284;10.001278700247989;0.8334469542656742;0.015562027248474953;0.015560856823379285;0.8000621705887705;-0.01487199190928006;0.8002463698244315
62.737581;1.04418185449621;0.8355007706252697;0.8003308413564402;-0.00011722556590107823;-0.00011227719435567828;1.0445243001645446;10.001247408671347;0.8334479526655412;0.015562051880241482;0.015560847012953608;0.8000605148785309;-0.014872991443259221;0.800244436901178
62.747581;1.04418306855784;0.8354998921427133;0.8003294933115745;-0.00011747397392376152;-0.0001125142147716211;1.0445264726752022;10.00121651793887;0.8334489616592455;0.015562075274398506;0.01556083856584654;0.8000597369461719;-0.014872990966095808;0.8002434929317951
62.757581;1.0441837447180808;0.8354977422521253;0.8003273404395111;-0.00011817409514651809;-0.00011318393185864571;1.044527768123562;10.001186132026048;0.8334499763737765;0.015562097322736407;0.015560831523163591;0.8000578375191307;-0.014872990477760303;0.8002415596641445
62.767581;1.0441842340083531;0.8354961099915887;0.8003258243200747;-0.00011818106983627745;-0.00011318990786806952;1.044529188058149;10.001156360200229;0.8334509909189363;0.015562117936586656;0.015560825936509395;0.8000558173803658;-0.014872989978766356;0.8002396390373449
62.777581;1.044185793169314;0.835495240040359;0.8003242133071501;-0.00011842937180143937;-0.00011342692705533894;1.044530736425003;10.001127320916629;0.8334519992791853;0.015562137037553709;0.015560821850566425;0.8000546772123571;-0.01487298947026744;0.8002387313576703
62.787581;1.0441868203769589;0.8354938465566248;0.8003225010165511;-0.0001176733564179716;-0.00011270224354416803;1.0445324200824848;10.001099136361162;0.8334529963845638;0.015562154563798055;0.01556081929745979;0.8000524187897272;-0.014872988953953765;0.8002368369605237
62.797581;1.0441876713198814;0.8354922098805382;0.800320682389421;-0.00011768022644234592;-0.00011270822020279997;1.0445342477667927;10.00107192553386;0.8334539787068025;0.015562170488199514;0.0155608183080567;0.800051045411244;-0.014872988431752771;0.8002359563702712
62.807581;1.0441899084122586;0.8354904703088936;0.8003176955098028;-0.00011751530648509962;-0.00011254957592138984;1.0445372267396655;10.001045797494202;0.8334549439348219;0.015562184837292943;0.015560818910166727;0.800048560932987;-0.014872987905368201;0.8002340913168688
62.817581;1.0441910275694144;0.8354888330283208;0.8003156585649152;-0.00011752211053457266;-0.00011255555496011002;1.0445393598802468;10.00102083775595;0.8334558902836422;0.015562197687266816;0.015560821115713401;0.8000459691816637;-0.014872987376068255;0.8002322431159303
62.827581;1.0441925905546048;0.8354874394311884;0.8003135136714769;-0.00011676597164845474;-0.00011183088505343164;1.044541646016239;10.000997096563077;0.8334568168131677;0.015562209131087525;0.015560824924710025;0.8000442738375572;-0.01487298684501469;0.800231413899183
62.837581;1.0441949515952011;0.8354865731348603;0.8003112630268181;-0.0001170140751134197;-0.00011206791295990037;1.044544082563968;10.000974596022578;0.8334577239262295;0.015562219249088757;0.015560830343197362;0.8000414777573448;-0.014872986313526551;0.8002296071230691
62.847581;1.0441965063959286;0.8354838486043382;0.8003078504730227;-0.00011737059391642351;-0.00011240890218156615;1.0445466669176025;10.000953354656927;0.8334586121634859;0.015562228106199498;0.015560837401353776;0.8000395827718352;-0.01487298578287558;0.8002288258836341
62.857581;1.0441994627920654;0.8354832517458896;0.8003053984554342;-0.00011685573420093935;-0.0001119152948017926;1.0445493950574143;10.000933407949557;0.8334594807960565;0.015562235763457997;0.01556084615847205;0.8000365905481565;-0.01487298525407707;0.8002270744630494
62.867581;1.044201309674511;0.8354816737640934;0.8003028509991524;-0.00011686240732165746;-0.00011192131125232921;1.0445532598080953;10.000914808850512;0.8334603284503183;0.015562242289376606;0.015560856678380763;0.8000335033185648;-0.014872984727921288;0.8002253561289588
62.877581;1.0442036006244626;0.8354803655343894;0.8003002117843563;-0.00011610615191636412;-0.00011119669201536955;1.0445562513480033;10.000897616559987;0.833461154179264;0.015562247765989808;0.015560868992320044;0.8000313243433795;-0.014872984205049395;0.8002246715364518
62.887581;1.0442066799781566;0.8354796129736677;0.8002974850508116;-0.00011635413285191517;-0.00011143376203691401;1.0445593587918696;10.000881884655396;0.8334619576726437;0.015562252289367712;0.015560883086011152;0.8000280583795925;-0.014872983686144592;0.8002230189573487
62.897581;1.0442089334020601;0.8354770322096351;0.8002936176980768;-0.00011671053570588945;-0.00011177479651414295;1.0445625706636084;10.000867649024263;0.8334627397655298;0.015562255969844558;0.015560898912516987;0.8000257118722142;-0.014872983172378576;0.8002223949999155
62.907581;1.0442116058092108;0.8354758469820374;0.8002907361516641;-0.00011595421877858852;-0.000111050210572022;1.0445658747336892;10.000854926265664;0.8334635025498036;0.015562258927451668;0.015560916403983086;0.8000222926141025;-0.014872982665716005;0.8002207977043414
62.917581;1.0442150369375904;0.8354755869439361;0.800288124315405;-0.00011730836631689234;-0.00011234671803865669;1.0445692583081367;10.000843724756475;0.8334642480375014;0.01556226128008165;0.015560935474205157;0.8000188082175951;-0.014872982168681848;0.8002192252623084
62.927581;1.04421791182936;0.8354745137340579;0.8002851218898425;-0.0001165520032728426;-0.00011162215721958236;1.044573708606091;10.000834044488224;0.8334649769158735;0.015562263132582235;0.015560956025200707;0.8000162641319497;-0.01487298168377702;0.8002186754280597
62.937581;1.0442205717728155;0.8354732611017935;0.800282073622091;-0.00011655851461986285;-0.00011162824918602001;1.0445772126918402;10.000825858243386;0.8334656887248372;0.015562264569937251;0.015560977955170972;0.8000126635376232;-0.014872981212898347;0.8002171457532511
62.947581;1.0442245676149942;0.8354719730458445;0.8002779305225326;-0.00011639323660718383;-0.00011146973092936989;1.0445807574529298;10.000819101997257;0.8334663827874689;0.015562265660789725;0.015561001163726006;0.8000100089494577;-0.014872980757075658;0.8002166330998739
62.957581;1.0442273873792638;0.8354708594625706;0.8002748216812642;-0.00011639968903073199;-0.00011147585231957535;1.0445843298389572;10.00081369127429;0.8334670584070311;0.015562266463622736;0.015561025563777092;0.8000063033970706;-0.01487298031670963;0.800215135045885
62.967581;1.0442302862570532;0.8354698245143375;0.8002716989495706;-0.00011640611086720353;-0.00011148199201494295;1.0445879167925978;10.000809543190064;0.8334677143295026;0.015562267018181936;0.015561051084731145;0.8000025509861411;-0.0148729798919883;0.8002136477195217
62.977581;1.0442345202286365;0.8354698775261448;0.8002685750105407;-0.00011589094910043746;-0.00011098854343533886;1.0445915054533093;10.000806586879193;0.8334683487617255;0.015562267338758403;0.015561077649622303;0.7999997574039538;-0.014872979483094084;0.8002131659715358
62.987581;1.044237579895015;0.8354690135070716;0.8002654629137912;-0.00011589730767365854;-0.00011099472500295395;1.0445960846682631;10.000804765330221;0.8334689596292445;0.015562267420859937;0.015561105147370203;0.7999959297252733;-0.014872979090374387;0.8002116846691072
62.997581;1.0442419739289182;0.8354681368467859;0.8002613155816859;-0.00011573187094054418;-0.0001108363034188659;1.0445996467105272;10.000804028786956;0.8334695444237643;0.015562267238084935;0.015561133430554739;0.7999930754547167;-0.014872978714538099;0.8002111984904402
63.007581;1.044245188001537;0.8354674525474594;0.8002582623026032;-0.00011573816458886119;-0.0001108425295669847;1.0446031871928652;10.00080432580354;0.8334701004863734;0.015562266727067581;0.015561162346265582;0.7999892021106103;-0.014872978356574786;0.8002097041283337
63.017581;1.0442487704807524;0.8354670994630813;0.80025525260797;-0.0001149815388017134;-0.0001101181530287486;1.044606703276747;10.000805607196595;0.8334706260625104;0.015562265793099002;0.015561191779385114;0.7999853175312864;-0.014872978017461704;0.8002081994934186
63.027581;1.0442530611761434;0.8354673555492765;0.8002522925911126;-0.00011522910601389187;-0.00011035544523877326;1.0446101919064323;10.000807837795396;0.8334711213137804;0.015562264342172512;0.015561221670031156;0.7999824296266772;-0.014872977697950538;0.8002076835297766
63.037581;1.0442564420779124;0.8354669316468089;0.8002493860333286;-0.0001152353054367165;-0.00011036173957112943;1.0446136493056677;10.000810996421233;0.8334715884211313;0.015562262296022162;0.015561251990642835;0.7999785455088565;-0.014872977398543005;0.8002061551435998
63.047581;1.0442601533170888;0.8354657182820826;0.8002454750430067;-0.00011482837568990146;-0.00010997241127392164;1.0446180717670899;10.000815067729738;0.8334720308059997;0.015562259573197713;0.01556128271413546;0.7999756708998128;-0.014872977119480607;0.8002056109589828
63.057581;1.0442645282151402;0.835466548988008;0.8002430133984589;-0.00011618209169209632;-0.00011126917671615753;1.0446214565790661;10.00082004003809;0.833472452515244;0.015562256074211321;0.01556131380213439;0.7999718097385176;-0.01487297686058838;0.8002040467920186
63.067581;1.0442682442758018;0.8354665656318152;0.8002402714379975;-0.00011542532314186578;-0.0001105449119838727;1.0446248018049045;10.000825901135407;0.8334728582032613;0.015562251692302758;0.015561345215191508;0.7999689637814363;-0.01487297662122395;0.8002034567874242
63.077581;1.0442716334600548;0.8354663887378708;0.8002375821929847;-0.00011543141189339439;-0.00011055128518688132;1.044628105325603;10.00083262972707;0.8334732528633835;0.01556224633667166;0.015561376937241694;0.7999651326994403;-0.014872976400526558;0.8002018354345231
63.087581;1.0442762343986147;0.8354672542355729;0.8002349422356054;-0.00011491592859420573;-0.0001100580714905171;1.0446313647372825;10.000840196612527;0.8334736409493485;0.015562239956289123;0.015561408990312272;0.7999613147085128;-0.014872976197813987;0.8002001767425111
63.097581;1.0442795200659736;0.8354660383656771;0.8002312863896107;-0.00011527175493054259;-0.00011039945080662537;1.0446355783587895;10.000848574705584;0.8334740258277291;0.015562232550118116;0.015561441416695493;0.7999585073456712;-0.014872976012898644;0.8001994745702515
63.107581;1.0442827288626209;0.8354659489012497;0.8002287266170798;-0.00011527777806518716;-0.00011040586707767292;1.044638746440273;10.000857746833555;0.8334744101038989;0.01556222414985642;0.015561474245553169;0.7999547083112151;-0.014872975846054426;0.8001977233402143
63.117581;1.0442871003539156;0.835466873650219;0.800226196549329;-0.00011476223527714984;-0.0001099126929151262;1.0446418720748734;10.00086770915552;0.8334747959365137;0.015562214794595594;0.015561507484278892;0.799951916087325;-0.014872975697693254;0.8001969176072381
63.127581;1.0442901104361972;0.8354667925164571;0.8002236900432674;-0.00011476822435528241;-0.00010991913013522366;1.0446449615382232;10.000878472689452;0.8334751848150564;0.015562204525518706;0.015561541140655047;0.7999481299469448;-0.014872975568326563;0.8001950536057082
63.137581;1.0442942555172525;0.8354677020997334;0.8002212025278813;-0.00011425265261548253;-0.00010942597436310842;1.0446480237447504;10.000890056069911;0.833475577564404;0.015562193389152499;0.0155615752354222;0.7999453494971027;-0.014872975458922662;0.8001941273114977
63.147581;1.0442970135570215;0.8354664772334046;0.8002176708773837;-0.00011460839760577015;-0.00010976739762609205;1.0446510688658823;10.000902469121327;0.8334759744875658;0.01556218143126471;0.015561609784559333;0.7999415740418245;-0.014872975371076642;0.8001921355587484
63.157581;1.044299931548122;0.8354665666549851;0.800215211888524;-0.00011385148678211374;-0.00010904324777407568;1.0446551066299552;10.000915707659713;0.8334763748338675;0.015562168694747342;0.015561644785742023;0.7999378022877018;-0.014872975306813937;0.8001900750233181
63.167581;1.0443033534910535;0.8354671358285033;0.8002127652451712;-0.00011409876333511542;-0.00010928071522354543;1.0446581449715096;10.000929763071664;0.8334767766440324;0.015562155232404779;0.015561680232374179;0.7999350330091235;-0.014872975268337401;0.8001889427301591
63.177581;1.0443056687517769;0.8354668926654455;0.8002103317285899;-0.000114104717629107;-0.00010928718096470886;1.0446611896806937;10.000944628107275;0.833477178087875;0.015562141118607134;0.015561716128247874;0.7999312661830684;-0.014872975257830353;0.8001867363902005
63.187581;1.0443081273106878;0.8354671840592126;0.8002082483896505;-0.00011445405802096633;-0.00010962246600863844;1.0446642450447616;10.000960293198439;0.8334775788276086;0.01556212644771484;0.015561752479767274;0.7999285037672363;-0.01487297527715232;0.8001854532001208
63.197581;1.0443110756145288;0.8354664770795892;0.8002047892739114;-0.00011505111917277726;-0.00011019491488704935;1.0446673144297298;10.000976735818387;0.8334779800091938;0.015562111329717134;0.015561789275851494;0.799924749689935;-0.014872975327365616;0.8001830914906503
63.207581;1.04431320766661;0.8354662830541499;0.8002024130433302;-0.00011429423198667817;-0.00010947079862971238;1.0446704004353642;10.000993909452614;0.8334783834357377;0.015562095885150284;0.01556182647524774;0.7999220086889008;-0.014872975408530074;0.800181649978038
63.217581;1.0443148745580186;0.8354657686911913;0.8002000642884581;-0.00011430022173557432;-0.00010947729028870298;1.0446745052064506;10.001011746596909;0.8334787909339919;0.015562080231370972;0.015561864013457659;0.799918284822743;-0.014872975520075953;0.8001791296965283
63.227581;1.0443176351989554;0.8354661743101729;0.800197746024344;-0.00011378468380757528;-0.00010898419489931889;1.04467763086176;10.001030172551232;0.8334792046732498;0.015562064477023855;0.015561901814471592;0.7999145808758248;-0.014872975661282026;0.8001765328089028
63.237581;1.0443189824099544;0.835465489527075;0.8001954594521867;-0.00011379071028454301;-0.0001089907071097237;1.044680780060515;10.001049111090504;0.8334796279383412;0.01556204873677735;0.015561939788104957;0.7999118982687798;-0.014872975831390488;0.8001748625525346
63.247581;1.044320172656213;0.835464719618564;0.8001932048348542;-0.00011379675958728097;-0.00010899723206741036;1.0446839566738904;10.00106848010763;0.8334800648596853;0.01556203313957094;0.015561977832374039;0.7999082367888583;-0.014872976029425776;0.8001721224979905
63.257581;1.0443224614856423;0.8354637651920233;0.800189921755531;-0.00011363106169754879;-0.00010883913999795207;1.0446871656973018;10.001088188467996;0.833480519716223;0.01556201781630219;0.01556201584455076;0.7999055949096203;-0.014872976253925724;0.8001703144253768
63.267581;1.044323339521884;0.8354628330947306;0.8001877267890712;-0.00011363716154783176;-0.0001088456932940639;1.044690412538115;10.001108139266664;0.8334809970640668;0.015562002885020645;0.015562053708561426;0.7999019712015323;-0.014872976502759308;0.8001674400557737
63.277581;1.0443253176149971;0.8354628287891039;0.8001855589705187;-0.00011312174590210388;-0.00010835266820442659;1.0446947027422742;10.001128238794216;0.833481501350093;0.015561988439021715;0.015562091273751176;0.7998993657042652;-0.014872976773177733;0.8001655005963295
63.287581;1.0443258884623685;0.8354617500276734;0.8001834183387979;-0.00011312790217224548;-0.0001083592533421727;1.0446980418691232;10.001148403408546;0.8334820358243041;0.015561974539772733;0.015562128365111536;0.7998957802274501;-0.014872977062119815;0.8001624990175485
63.297581;1.0443266134505078;0.8354612011771789;0.800181642164032;-0.00011347748798664114;-0.00010869468623164312;1.0447014345926935;10.001168554883664;0.8334826032180493;0.015561961227817845;0.0155621648123878;0.7998932176884305;-0.014872977366561312;0.800160439113499
63.307581;1.0443278491953103;0.8354596673857001;0.8001785044576912;-0.00011407477737370652;-0.00010926725749455718;1.0447048838425108;10.00118861308182;0.8334832080246378;0.015561948542338624;0.01556220046776618;0.7998896813299257;-0.014872977683604361;0.8001573262913971
63.317581;1.044327995739534;0.8354584377380595;0.8001764638194547;-0.00011408101188666575;-0.00010927388780489065;1.04470839133172;10.001208503707744;0.8334838570272248;0.01556193652603966;0.015562235206327357;0.7998861742716427;-0.014872978010234366;0.8001541653441543
63.327581;1.044328313427954;0.8354574211853999;0.8001744662274821;-0.00011332442010964132;-0.00010854994964779787;1.0447119589108824;10.001228170632311;0.8334845570273606;0.015561925215479161;0.015562268915578744;0.7998836991303728;-0.014872978342959295;0.8001519607226716
63.337581;1.044329159738805;0.8354569070610838;0.8001725168866852;-0.00011357199704289012;-0.00010878759803053762;1.0447165893509764;10.001247571187031;0.8334853124466767;0.015561914639161017;0.01556230148776685;0.799880257860791;-0.014872978677743894;0.8001487174853174
63.347581;1.0443292398417243;0.8354558576860478;0.800170621082543;-0.00011281543626284487;-0.00010806368878003896;1.0447202861617837;10.001266662560365;0.833486124958028;0.015561904833344232;0.015562332820991755;0.7998778517488487;-0.014872979010447826;0.8001464406607972
63.357581;1.0443289149767427;0.8354545554125626;0.8001687830511923;-0.00011282172874831699;-0.00010807037214070389;1.0447240527401365;10.001285394902437;0.833486994755528;0.015561895858926906;0.015562362821153962;0.7998744810402186;-0.014872979337286082;0.8001431369641739
63.367581;1.0443297523407047;0.8354531393944458;0.8001659469557039;-0.00011265624866488979;-0.00010791243370476383;1.0447278911844475;10.001303713115433;0.833487922235833;0.015561887807051119;0.015562391404758956;0.799872144428517;-0.014872979654911368;0.8001408124492937
63.377581;1.0443292522859362;0.8354518118798221;0.8001642325772563;-0.00011266254122999329;-0.00010791913798111905;1.0447318015104137;10.001321562027965;0.8334889090519575;0.015561880792717472;0.015562418500745996;0.7998688388684693;-0.014872979960524245;0.800137472068257
63.387581;1.0443289811929786;0.8354507085357651;0.8001625785156051;-0.00011190598824264805;-0.00010719527894816717;1.0447357815258709;10.00133888152755;0.833489957702939;0.015561874937591915;0.015562444043147196;0.7998665599550769;-0.014872980252090344;0.8001351178841871
63.397581;1.0443292994925037;0.8354501056170214;0.8001609796205281;-0.00011215356164284862;-0.00010743298967234735;1.0447408264492053;10.00135559602978;0.8334910702922566;0.015561870353459122;0.015562467962958352;0.7998633027409172;-0.014873980528157676;0.8001317703678043
63.407581;1.0443286109705288;0.8354490646230802;0.8001597645462428;-0.0001132660772222853;-0.0001084991470660774;1.0447449282773478;10.00137162535916;0.8334922478502967;0.015561867129671074;0.015562490189934141;0.7998610622828419;-0.014873980787460566;0.800129393698347
63.417581;1.044328178864955;0.8354478859235063;0.8001582568145559;-0.00011250948162870352;-0.0001077753231480697;1.0447490759146885;10.001386911364664;0.8334934898826192;0.015561865319840587;0.015562510662381046;0.7998578335717138;-0.01487398102885174;0.8001260080742123
63.427581;1.0443283609190104;0.8354460884127299;0.8001557257043721;-0.000113106758116176;-0.00010834801665153554;1.0447532559761694;10.001401425656464;0.8334947939230755;0.015561864941307131;0.015562529335227684;0.799854611303811;-0.014873981251380026;0.800122613083774
63.437581;1.0443278589930804;0.8354448372019422;0.8001542849162272;-0.00011235012094050997;-0.00010762421920324134;1.0447574536494504;10.001415155619998;0.8334961558398117;0.015561865992001062;0.015562546177941797;0.7998523900753236;-0.014873981454184261;0.8001202073911805
63.447581;1.0443270282638015;0.8354433037845244;0.8001528700078935;-0.00011235629412544238;-0.00010763100403433363;1.0447616533294652;10.001428089711291;0.8334975705790609;0.01556186845993654;0.015562561168158085;0.7998491652281425;-0.01487398163642177;0.8001167909342999
63.457581;1.0443274281390207;0.8354427327656166;0.8001514772386042;-0.00011184090703726652;-0.00010713821842140494;1.0447658387002254;10.001440213262306;0.8334990328799228;0.015561872310251955;0.015562574281729129;0.7998469338747944;-0.014873981797516837;0.8001143645635187
63.467581;1.0443265494441274;0.8354411161348207;0.8001501036763948;-0.0001118470366048915;-0.00010714503561536117;1.0447709926964373;10.001451517264329;0.8335005375100338;0.015561877473715832;0.015562585480388686;0.7998436950024268;-0.014873981937506383;0.8001109312023983
63.477581;1.044326900762959;0.8354404634923671;0.8001487474661992;-0.00011133160931129773;-0.0001066522847257647;1.0447750981563533;10.001462009966703;0.8335020785030186;0.015561883861754753;0.015562594719528982;0.7998414484552414;-0.014873982057060257;0.8001084939330458
63.487581;1.0443259701125598;0.8354376629169278;0.8001463469638643;-0.0001116874607961073;-0.0001069940857604065;1.044779138321535;10.00147171432409;0.8335036484988887;0.015561891391140769;0.015562601977806529;0.7998381940942172;-0.014873982157247704;0.8001050571266433
63.497581;1.0443250100817174;0.8354359343727643;0.8001450185145431;-0.00011169353880975898;-0.00010700095264803363;1.0447830961079883;10.001480653607805;0.8335052394383025;0.015561899999316573;0.015562607278186383;0.7998359318910415;-0.01487398223930765;0.8001026250961778
63.507581;1.0443252732568935;0.8354355288771561;0.8001440356100559;-0.00011228432860282228;-0.00010756767393207556;1.0447869536444168;10.001488843032204;0.8335068437191471;0.015561909657656959;0.015562610686320918;0.7998326623992809;-0.014873982304563948;0.800099203432689
63.517581;1.0443242476768826;0.8354337414872065;0.8001427275614695;-0.00011229038296754473;-0.00010757456952632555;1.0447906932240287;10.00149629305768;0.8335084547776132;0.015561920379709555;0.015562612300350139;0.7998303870803632;-0.014873982354612184;0.8000967980418826
63.527581;1.0443234882002341;0.8354321690141416;0.8001414301281151;-0.00011153360658347135;-0.00010685092155685412;1.0447952980970896;10.001503012476894;0.833510067638042;0.015561932209817554;0.015562612246413273;0.7998271082357207;-0.014873982391391958;0.8000934176149849
63.537581;1.044323344626846;0.8354310923955419;0.8001401446300279;-0.00011178092802230893;-0.00010708881083522846;1.0447987528884108;10.001509006408073;0.8335116790656385;0.015561945201390311;0.015562610680463522;0.7998248286590337;-0.014873982416772787;0.800091072491597
63.547581;1.0443225124531008;0.8354283628923945;0.8001378144317671;-0.00011137389111784032;-0.00010670012916266641;1.0448020440106254;10.001514275944917;0.8335132860076212;0.015561959406275482;0.015562607786461232;0.7998215518934358;-0.01487398243224942;0.8000877747117799
63.557581;1.0443213417911572;0.8354264746087698;0.8001365613690339;-0.0001113799111931989;-0.00010670705864646286;1.0448051587172869;10.001518813359114;0.8335148836873765;0.015561974874735915;0.015562603762069404;0.7998192833444269;-0.014873982439241344;0.8000855349563551
63.567581;1.0443213892360457;0.8354255685146549;0.8001353288796925;-0.0001108643908629524;-0.00010621440851226682;1.0448080839693628;10.001522593160828;0.8335164660435969;0.015561991660613535;0.015562598802092412;0.7998160307882722;-0.014873982439451826;0.8000823630241751
63.577581;1.0443201469686654;0.8354236377714769;0.8001341181277846;-0.00011087040075661023;-0.00010622133682934882;1.0448108069635373;10.00152557941161;0.833518027627296;0.015562009831238927;0.015562593092973389;0.799813803396009;-0.014873982434808038;0.8000802661977058
63.587581;1.0443188745368546;0.8354216870219576;0.8001329292443864;-0.00011087640799822413;-0.00010622825951687788;1.0448143163216683;10.001527745202296;0.8335195640746759;0.015562029474442008;0.015562586809913164;0.7998106104390109;-0.014873982427332063;0.800077250438423
63.597581;1.044318833733414;0.8354210711917857;0.8001320964438968;-0.00011146714377848414;-0.00010679501871476083;1.044816602768048;10.001529081388986;0.833521071277752;0.015562050699543363;0.015562580105486813;0.7998074604860863;-0.014873982419268282;0.8000743190739452
63.607581;1.0443175218639706;0.8354190861558922;0.8001309483173323;-0.0001114731487532461;-0.00010680192262843698;1.0448186584550785;10.001529595139656;0.8335225448974537;0.015562073635195007;0.015562573096181408;0.7998053609331821;-0.014873982413121788;0.8000724737282677
63.617581;1.044316500894782;0.8354162271036032;0.8001287587408727;-0.00011106609317852095;-0.00010641321190521902;1.0448204756039097;10.001529309860118;0.8335239807254775;0.015562098426124833;0.015562565850906838;0.799802317792924;-0.01487398241128053;0.8000697154854433
63.627581;1.0443161255441624;0.835414994136923;0.8001276436722069;-0.00011131337290537712;-0.00010665105114249693;1.044822046547352;10.00152826843831;0.8335253756700671;0.015562125223130122;0.015562558378733025;0.7998003351440582;-0.014873982415632302;0.800068043793181
63.637581;1.0443150957711989;0.8354132442150157;0.8001265399034361;-0.0001105565695751698;-0.00010592737121624176;1.044823364794171;10.001526535106903;0.8335267283478502;0.015562154165957826;0.015562550637550738;0.7997974142669992;-0.014873982427651002;0.8000654575244355
63.647581;1.0443137676558352;0.8354112623503723;0.8001254418261854;-0.00011056257495613351;-0.00010593421601514564;1.0448254252383316;10.00152419087645;0.8335280388713855;0.015562185380855801;0.015562542569844837;0.7997955539988151;-0.014873982448659768;0.800063953766921
63.657581;1.0443137055012945;0.8354102979578223;0.8001243429417983;-0.00011004704980922943;-0.00010544146785764196;1.0448262236166372;10.001521324930025;0.8335293083202092;0.015562218992249839;0.015562534122763398;0.7997927525987122;-0.014873982479783703;0.8000615301682561
63.667581;1.0443124090758877;0.8354083473471647;0.8001232355812727;-0.0001100530594808291;-0.00010544828153674552;1.0448267569195362;10.001518029180398;0.8335305377134082;0.015562255124878528;0.015562525241224598;0.7997910090899957;-0.014873982521735246;0.8000601843725481
63.677581;1.0443111429498446;0.8354053139260691;0.8001210528714746;-0.000110408818161628;-0.00010579001755477324;1.0448270247079599;10.001514395253494;0.8335317265164052;0.015562293904041015;0.015562515862373116;0.7997883230417135;-0.014873982574955775;0.8000579151004009
63.687581;1.044311171019137;0.8354047703227615;0.8001202416824368;-0.0001109995708107576;-0.00010635665164055335;1.0448270294860555;10.001510506785909;0.833532871436563;0.015562335455791441;0.015562505914868052;0.799786694366408;-0.014873982640211277;0.800056719636191
63.697581;1.0443099922168246;0.8354029078314638;0.8001190660422183;-0.00011100559088171317;-0.00010636341950277034;1.044826776170574;10.001506429508574;0.8335339663094673;0.015562379891644381;0.01556249532112857;0.7997841240796458;-0.014873982718996257;0.8000545940871713
63.707581;1.0443091718247122;0.8354013242321369;0.8001178551164777;-0.00011024881710336128;-0.00010563964061027801;1.0448272718455218;10.001502209216612;0.833535003703948;0.015562427298400095;0.015562484009439718;0.7997826148060111;-0.014873982813100206;0.800053531260307
63.717581;1.0443090688847625;0.8354003003946004;0.8001166039877508;-0.00011049611238200509;-0.00010587733106656831;1.0448265254091114;10.001497878430698;0.8335359772465074;0.015562477744596065;0.015562471924063036;0.7997801702420317;-0.014873982923833375;0.8000515221641339
63.727581;1.0443083866148135;0.8353987933915924;0.800115309671278;-0.00010973934715648307;-0.00010515352001203156;1.04482554609731;10.001493465282884;0.8335368821504181;0.015562531273980603;0.015562459020365156;0.7997787943377703;-0.01487398305180907;0.8000505560333044
63.737581;1.044307481912961;0.8353970841703606;0.800113969396213;-0.00010974538065595122;-0.00010516021926793949;1.0448243414871894;10.001489003617394;0.8335377137089743;0.015562587877153236;0.01556244526155629;0.7997764906652814;-0.014873983196974581;0.8000486236327701
63.747581;1.0443079164678803;0.8353953126819271;0.8001115208387642;-0.00010957962777715313;-0.0001050022600142581;1.0448229170207581;10.00148454179512;0.833538466205212;0.01556264746956291;0.015562430636158565;0.7997752617062829;-0.014873983358365898;0.8000477166843377
63.757581;1.0443071837085616;0.8353936835885353;0.8001100785465253;-0.00010958566259795761;-0.00010500892236189343;1.0448212776219565;10.001480138560082;0.8335391332411722;0.015562709897284824;0.015562415176527615;0.7997731088979463;-0.014873983534108553;0.8000458286166369
63.767581;1.0443068404748783;0.8353923356516066;0.8001085785326038;-0.00010882890823727386;-0.00010428504585362512;1.044820429584661;10.001475845044157;0.8335397085501937;0.015562774960400923;0.015562398944825247;0.7997720336232179;-0.014873983721793192;0.8000449524515401
63.777581;1.0443072355195;0.835391899450785;0.8001073511650341;-0.00011018247644969576;-0.0001055820539522523;1.044818381079618;10.001471685877247;0.8335401865208066;0.01556284243288914;0.015562381993394906;0.7997700372520046;-0.014873983918702743;0.8000430821029566
63.787581;1.0443067599795226;0.8353903932006063;0.8001057229201852;-0.00011018851193957477;-0.00010558866688065888;1.0448161413712223;10.00146764974886;0.8335405624547986;0.015562912075514392;0.015562364337563726;0.7997691203885062;-0.01487398412202603;0.8000422111279659
63.797581;1.0443076183061457;0.8353899355766597;0.800104024738134;-0.00010967301812513525;-0.00010509569122879189;1.044813719534461;10.001463695466933;0.8335408330785169;0.01556298364790265;0.01556234595334874;0.7997672828908303;-0.014873984329298618;0.8000403341695674
63.807581;1.044307296497895;0.8353885188632808;0.8001022513995053;-0.00010967904946838615;-0.00010510226884066559;1.0448111237765692;10.001459763846977;0.8335409969902159;0.01556305692024175;0.015562326789480293;0.799766524320386;-0.01487398453860953;0.8000394454866434
63.817581;1.0443073466399924;0.8353862801543714;0.8000993378729571;-0.00010927203014602;-0.00010471323991917502;1.044808362106513;10.001455781395908;0.8335410544104837;0.01556313167661373;0.015562306790241743;0.7997648444751122;-0.014873984748440539;0.8000375402455012
63.827581;1.0443081152875302;0.8353857090068334;0.8000973979487225;-0.00010951930712469156;-0.00010495072160798864;1.0448054431294325;10.00145166285479;0.8335410066042807;0.015563207701090188;0.015562285914747676;0.7997642438585104;-0.014873984957681196;0.8000366131389998
63.837581;1.0443082950693647;0.8353846529525011;0.8000953695051808;-0.00010876253822380939;-0.00010422672213686657;1.0448033759532922;10.001447318122354;0.8335408554995604;0.015563284761021463;0.015562264132402052;0.7997627235851934;-0.014873985165761617;0.8000346594084321
63.847581;1.0443082343797991;0.8353833897762181;0.8000932506231928;-0.00010876854172506494;-0.00010423321075324537;1.044800170124048;10.001442655125157;0.8335406034687635;0.015563362608078347;0.015562241403856246;0.799762284945526;-0.014873985372590685;0.8000336729215763
63.857581;1.0443094876411516;0.8353835124479161;0.800091374809908;-0.00010935928209716105;-0.00010479953451382037;1.044796835748564;10.001437581578394;0.8335402526811962;0.015563440991723885;0.015562217678982228;0.7997609290100922;-0.014873985578523633;0.8000316473705599
63.867581;1.044309542528182;0.8353823112263807;0.8000890707146461;-0.00010936526271630988;-0.00010480596845005272;1.0447933831760363;10.001432017694281;0.8335398041703849;0.015563519676124871;0.015562192916431503;0.7997606565081739;-0.014873985784277925;0.8000305751635817
63.877581;1.0443099526223054;0.8353813777531071;0.8000866729494357;-0.00010860845325883239;-0.000104081865530775;1.0447898225994794;10.00142591020106;0.8335392578122564;0.015563598457798346;0.015562167096170346;0.7997594681586954;-0.014873985990626332;0.8000284498247474
63.887581;1.0443110660711856;0.8353809870354594;0.8000841816893759;-0.00010885565670173418;-0.00010431918192854446;1.0447861638945404;10.001419230512273;0.8335386128651135;0.015563677174397607;0.015562140222327492;0.799759365132605;-0.014873986198059404;0.8000272659558184
63.897581;1.0443112752398465;0.8353787417850441;0.8000805386215974;-0.00010921132532356527;-0.00010466045300269782;1.0447834161423144;10.001411965981793;0.8335378680579595;0.015563755698913622;0.015562112332778188;0.7997583489397012;-0.014873986406580912;0.8000250212684873
63.907581;1.0443118330000585;0.8353778509516807;0.8000778637222316;-0.00010845447200761437;-0.00010393627016349603;1.0447795864199958;10.00140411318245;0.8335370221260636;0.01556383392311774;0.015562083499105008;0.7997584206017609;-0.014873986615785033;0.8000237148025782
63.917581;1.04431308727544;0.8353774795423583;0.8000750980877441;-0.00010870162256547454;-0.00010417350306252067;1.0447756789618052;10.001395666754462;0.8335360749176866;0.015563911742778274;0.015562053806937353;0.7997575796299403;-0.014873986825147836;0.8000213475308668
63.927581;1.0443137297882406;0.8353765738801928;0.8000722432073882;-0.0001079447402807429;-0.0001034492744839466;1.0447716960436517;10.001386610780157;0.8335350274406311;0.01556398905933225;0.015562023340565256;0.7997578238748789;-0.014873987034115655;0.8000199208716693
63.937581;1.0443141052501865;0.8353757524132508;0.8000696363900506;-0.00010905689248980722;-0.00010451495673323724;1.044767639941753;10.001376922990062;0.8335338810331996;0.015564065789443879;0.01556199217871472;0.7997571509253643;-0.014873987241879098;0.800017438386089
63.947581;1.0443157623744905;0.8353755492612414;0.8000666112630037;-0.00010854123338742046;-0.00010402162055604345;1.044763514391766;10.001366583821977;0.8335326367734703;0.0155641418607626;0.015561960392920397;0.7997575596328176;-0.014873987447372236;0.800015904080835
63.957581;1.044316182412245;0.835374295085012;0.8000635056283693;-0.00010854708783253172;-0.00010402782699615209;1.0447603251021722;10.00135558326666;0.8335312953594799;0.015564217191291536;0.015561928052216747;0.799757050450808;-0.014873987649651213;0.8000133228935873
