time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
63.967581;1.0443169129136747;0.8353732253793453;0.8000603224815173;-0.0001077901679418888;-0.00010330351530823605;1.0447560799377555;10.001343924550131;0.8335298579902345;0.015564291669597299;0.01556189522976212;0.7997576249182161;-0.014873987848119491;0.8000116988335273
63.977581;1.0443182965264688;0.8353715056859417;0.8000560058589932;-0.0001083869755947542;-0.00010387552825814211;1.0447517889658928;10.001331621816473;0.8335283274261025;0.015564365154659289;0.01556186199597585;0.7997572846615754;-0.01487398804241113;0.8000090366667183
63.987581;1.044319020530592;0.83537029833213;0.8000526804334543;-0.00010763004235812837;-0.00010315117557549821;1.044747464241618;10.0013186961222;0.8335267075719497;0.015564437493033823;0.015561828404321722;0.7997580306410336;-0.014873988232198007;0.80000734047191
63.997581;1.0443194248621894;0.8353687717964199;0.8000492938848591;-0.00010763586465814827;-0.00010315729562738904;1.0447431194622512;10.0013051695633;0.8335250023796145;0.015564508534171793;0.015561794498006815;0.7997578632372674;-0.014873988417196962;0.800004614070967
64.007581;1.0443210528963704;0.8353685169732726;0.8000461894135655;-0.00010822643599444682;-0.0001037232678601962;1.0447387691017045;10.001291057032779;0.8335232155115154;0.015564578131376704;0.015561760332891117;0.7997587824748892;-0.014873988597467242;0.8000028590381941
64.017581;1.0443213802515214;0.8353668224365877;0.8000427054135754;-0.00010823223971737638;-0.0001037293499276426;1.0447354270420706;10.001276367665739;0.833521350513022;0.015564646134708397;0.015561725980442547;0.7997597880304194;-0.014873988773737776;0.8000010759924168
64.027581;1.044321647122169;0.835365036665462;0.8000391852757063;-0.00010823803282871594;-0.00010373541282028331;1.0447311052814339;10.001261111686697;0.8335194110379743;0.015564712394417701;0.015561691516140366;0.7997598793160894;-0.014873988947323424;0.7999982640609744
64.037581;1.0443230952696274;0.8353641573157384;0.8000356368796775;-0.00010772229375289526;-0.00010324189433066048;1.0447268128888911;10.001245297610739;0.8335174013790719;0.015564776779261585;0.015561657023083141;0.7997610552490749;-0.01487398911972781;0.7999964203728381
64.047581;1.0443232049544586;0.8353621704319877;0.800032066356475;-0.00010772806464897122;-0.000103247914700866;1.0447225561036075;10.001228925171668;0.8335153271399355;0.015564839190457277;0.015561622598586393;0.7997613137745988;-0.014873989292564999;0.7999935416487574
64.057581;1.0443235268097304;0.8353592102361811;0.8000274187765771;-0.00010732079393570149;-0.0001028583405430958;1.0447183396584272;10.001211984885952;0.8335131952179138;0.015564899551334221;0.015561588340112715;0.7997626522362475;-0.014873989467661377;0.7999916234633432
64.067581;1.0443244087428902;0.835357765947325;0.8000238156417876;-0.00010756777718283834;-0.00010309523332296707;1.0447141676442053;10.00119446345187;0.8335110129445368;0.015564957779605475;0.015561554321808325;0.7997630688121855;-0.014873989646695902;0.7999886625970639
64.077581;1.0443245443896918;0.8353556860490167;0.8000201995567342;-0.00010681076767982206;-0.00010237069301094881;1.0447100440203978;10.001176353785858;0.833508786895373;0.01556501377185275;0.015561520585033257;0.799764563430009;-0.01487498983075384;0.7999866753063761
64.087581;1.0443242820018852;0.8353536008715601;0.8000169059680705;-0.00010792278528050082;-0.00010343603917822691;1.044706973488632;10.001157664891203;0.8335065217445273;0.01556506742047031;0.015561487152957727;0.7997651371898997;-0.014874990020403583;0.7999836248052152
64.097581;1.0443251765375052;0.835352059104676;0.8000132648822575;-0.0001074069955719094;-0.00010294236232298859;1.0447029614118668;10.001138419193728;0.8335042201651289;0.015565118647353453;0.01556145405485463;0.7997667917499639;-0.014874990215988152;0.79998153101416
64.107581;1.0443247188885376;0.835349406890157;0.8000096102901514;-0.00010741272002660066;-0.0001029482125104491;1.0446990128163947;10.00111864011819;0.8335018843406072;0.015565167420002775;0.015561421330015562;0.799767529445714;-0.014874990417773638;0.7999783964593463
64.117581;1.0443244687897033;0.8353468941832908;0.8000059422615142;-0.00010665569490305074;-0.00010222355560210163;1.0446951320846054;10.001098345210607;0.8334995176088037;0.015565213740649567;0.015561389014732288;0.7997693531964564;-0.014874990626078347;0.7999762224482554
64.127581;1.044324783407963;0.8353448059795318;0.8000022618408007;-0.0001069026432082095;-0.00010246026269102637;1.0446913226232015;10.001077552284432;0.8334971251609854;0.015565257618890212;0.015561357140160631;0.7997702661508239;-0.01487499084136959;0.7999730105474459
64.137581;1.044324367764801;0.8353421043809287;0.7999985714021972;-0.00010614561976646175;-0.0001017355465685103;1.0446875858897144;10.00105629208179;0.833494714489875;0.01556529904396528;0.015561325736981664;0.799772271258576;-0.014874991064236032;0.7999707620972806
64.147581;1.0443235834148175;0.8353379694019766;0.7999938131675328;-0.0001065010609991975;-0.00010207618153099833;1.0446849218346717;10.001034611117412;0.8334922955447144;0.01556533797608066;0.015561294829418685;0.7997733708875282;-0.014874991295317311;0.7999674796781824
64.157581;1.0443239985752422;0.8353362146584727;0.799990442255014;-0.00010709155283371873;-0.00010264175686811902;1.0446813306536964;10.001012559699431;0.8334898794696745;0.015565374358626477;0.015561264428323285;0.7997755669426514;-0.014874991535023453;0.7999651648056978
64.167581;1.0443231150834884;0.8353330316487402;0.7999867303284058;-0.00010709727860119579;-0.00010264741898213633;1.044677813236444;10.00099017498754;0.8334874766242812;0.015565408144322756;0.015561234548459363;0.7997768606765856;-0.014874991783047794;0.7999618187295868
64.177581;1.0443221979676744;0.8353297777644038;0.7999830136852899;-0.00010710300575319457;-0.00010265304853659005;1.0446743705562613;10.000967468337116;0.8334850959359258;0.015565439326065446;0.015561205244606087;0.7997792519788504;-0.014874992038202329;0.799959441477966
64.187581;1.044322510130194;0.8353274593627961;0.7999792941961087;-0.000106587216965233;-0.00010215909079116912;1.0446710036482687;10.00094442411278;0.8334827454491657;0.01556546794589574;0.015561176623591185;0.799781739632402;-0.014874992298742342;0.7999570343820188
64.197581;1.0443215472773664;0.8353240701680488;0.7999755743110998;-0.0001065929444773609;-0.00010216465399282315;1.0446677140815526;10.000921013738665;0.8334804326880726;0.01556549406871795;0.015561148819828289;0.7997833218570564;-0.014874992562739685;0.7999536009407848
64.207581;1.0443208684226808;0.8353208572922437;0.7999718572856415;-0.00010583593470871175;-0.00010143971997058935;1.0446645046644178;10.000897217585392;0.8334781647136633;0.015565517746530838;0.015561121969968084;0.7997859954694695;-0.014874992828221741;0.799951146636359
64.217581;1.0443208242823363;0.8353181041875977;0.7999681455739593;-0.00010608287657241035;-0.0001016761289022692;1.0446623801750154;10.000873037923558;0.8334759482325808;0.015565539006043808;0.015561096205575817;0.799787755159262;-0.014874993093300093;0.7999476795991222
64.227581;1.044320109149045;0.8353151216936368;0.7999647759659444;-0.0001064321507321222;-0.00010201057227957508;1.0446593473218488;10.000848494868915;0.8334737900679794;0.015565557863642164;0.015561071648987181;0.7997905941066931;-0.014874993356426915;0.7999452087045676
64.237581;1.0443190713371626;0.8353103885483419;0.7999600200165554;-0.0001067875807077046;-0.0001023509145511211;1.0446564135282428;10.00082361566882;0.8334716978390397;0.015565574348083651;0.015561048403337094;0.7997925045328873;-0.01487499361647252;0.7999417446891778
64.247581;1.0443192637766627;0.835307716035851;0.7999563326416422;-0.00010627178052543973;-0.00010185677555161937;1.044653585407561;10.000798426365527;0.833469679811542;0.015565588516087584;0.015561026541972004;0.7997954780722708;-0.014874993872857721;0.7999392981018476
64.257581;1.0443181726770887;0.8353039939897835;0.7999526554574915;-0.00010627749358688463;-0.00010186216334156528;1.0446508685221951;10.000772945862787;0.8334677437310424;0.015565600448606118;0.015561006102012633;0.7997975067699048;-0.014874994125921477;0.7999358795772182
64.267581;1.044317351446795;0.8353004718539248;0.7999489901119465;-0.00010552047951960377;-0.00010113707329391005;1.044648268203782;10.000747185673559;0.8334658957944787;0.015565610225365598;0.015560987094086291;0.7998005836995069;-0.014874994376656745;0.7999334982354818
64.277581;1.0443171492911254;0.8352974339914275;0.7999453383173418;-0.00010576740990660576;-0.00010137332582375383;1.044646789589619;10.000721156485987;0.83346414072882;0.01556561790774571;0.015560969530968874;0.799802702554252;-0.014874994625913799;0.7999301639912149
64.287581;1.044316260866184;0.8352941909999275;0.7999420376905537;-0.00010611669820404591;-0.00010170764196011252;1.0446444364460468;10.000694874723067;0.8334624829601135;0.015565623549830314;0.015560953450457094;0.7998058573525857;-0.014874994874204912;0.7999278866076929
64.297581;1.044315035603811;0.8352903278942017;0.7999384209300093;-0.00010612243392782501;-0.0001017129611044388;1.0446422099626977;10.000668355933666;0.8334609274525917;0.015565627211177196;0.015560938916922396;0.7998090426168204;-0.014874995122017665;0.7999256759521751
64.307581;1.0443150284269123;0.8352874433560536;0.7999348253814538;-0.00010560667124833124;-0.00010121872182271066;1.04464010884723;10.000641595074843;0.8334594787649483;0.015565628944361455;0.015560926008577353;0.7998112532202986;-0.014874995369812937;0.7999225404985529
64.317581;1.0443137269195466;0.8352835322638807;0.7999312528592872;-0.00010561244097032133;-0.00010122402556155646;1.0446381304578924;10.00061456205024;0.8334581397117979;0.015565628780459992;0.015560914806245413;0.7998144840246335;-0.014874995617652261;0.7999204871020391
64.327581;1.0443126828880163;0.8352798415033381;0.7999277061314558;-0.00010485551269149036;-0.00010049887740971232;1.0446362712633874;10.000587220028113;0.8334569117662001;0.015565626746595755;0.015560905392476175;0.7998167296609631;-0.014874995865139675;0.7999175226208585
64.337581;1.0443122411895065;0.8352755462989777;0.7999231291299029;-0.00010545224697020742;-0.00010106997328769626;1.044635526396796;10.00055953913403;0.8334557959529201;0.015565622897549295;0.01556089784548099;0.7998199845559331;-0.014874996111946948;0.7999156519014133
64.347581;1.0443110912489302;0.8352718169043606;0.799919644300644;-0.0001046953784011127;-0.00010034482522300111;1.0446338895207314;10.000531496137507;0.8334547923612914;0.01556561732567246;0.015560892228522302;0.7998222436344834;-0.014874996358378136;0.7999128784241573
64.357581;1.0443095768129618;0.8352681768949995;0.7999165289120326;-0.00010580755437372539;-0.00010140956177631116;1.0446323537139663;10.00050306982523;0.8334538993039852;0.015565610140033777;0.015560888593824903;0.7998255028573674;-0.014874996605550351;0.7999112030610042
64.367581;1.0443079913010818;0.8352641675051792;0.7999131140800317;-0.00010581347411847797;-0.00010141485693154673;1.0446309129312559;10.000474238645864;0.8334531136981728;0.015565601441115871;0.015560886987807127;0.7998277585395965;-0.014874996855074603;0.7999086261298176
64.377581;1.044307579999971;0.8352611426118105;0.7999097345490301;-0.00010529792083575981;-0.00010092060380714637;1.0446295626935669;10.00044498293046;0.8334524323532798;0.01556559132404225;0.01556088745333929;0.799831006553368;-0.014874997108376139;0.7999071466235458
64.387581;1.0443058221237196;0.8352570961431728;0.7999063889561017;-0.00010530391797591003;-0.00010092589477289915;1.044628299851637;10.000415288637747;0.8334518526883887;0.015565579887175666;0.015560890046256248;0.799834242374244;-0.014874997366273915;0.7999057638074487
64.397581;1.0443042632782127;0.8352532763601638;0.7999030753905079;-0.00010454724263699309;-0.00010020074469652791;1.0446271223754964;10.000385152682554;0.8334513724558653;0.015565567214577379;0.015560894845189473;0.7998364611990829;-0.014874997629255395;0.7999034768391386
64.407581;1.0443032455384098;0.8352499675991851;0.7998997908440324;-0.0001047945205773241;-0.00010043692820462057;1.0446270291180297;10.00035459246473;0.8334509895089955;0.015565553352513882;0.015560901932040154;0.7998396579653048;-0.014874997898017443;0.799902284324357
64.417581;1.0443014588623327;0.8352464809728515;0.7998968667988099;-0.00010514422202079163;-0.00010077122219743294;1.0446260188823846;10.00032365177658;0.8334507019781296;0.015565538299601363;0.015560911362725503;0.7998418279466182;-0.014874998173583997;0.7999001857951706
64.427581;1.0442992505654525;0.8352424021304005;0.799893628828494;-0.00010515038027623283;-0.00010077651488401043;1.044625088822038;10.00029239288783;0.8334505085600968;0.015565522011661208;0.015560923152192619;0.7998449672504916;-0.014874998456992767;0.7998991805352414
64.437581;1.0442981751653893;0.8352393308988701;0.799890407216091;-0.00010463506826814002;-0.00010028226633059867;1.0446242336028493;10.000260879365856;0.8334504090037446;0.01556550442815695;0.015560937274642845;0.799847072191724;-0.014874998749040464;0.7998972687276305
64.447581;1.0442957219041407;0.8352341581731034;0.7998861372449069;-0.00010499100544919918;-0.00010062245501412973;1.0446234460330073;10.0002291631988;0.8334504041073715;0.015565485506246387;0.015560953660691507;0.7998501381561197;-0.014874999050249834;0.7998964495867728
64.457581;1.0442934467034322;0.8352303468469324;0.799882931662728;-0.00010423457565237113;-9.989732681265036e-05;1.0446227179970462;10.000197283204407;0.8334504947407497;0.015565465231046405;0.015560972188960636;0.7998531592240007;-0.014874999360949702;0.7998957219878823
64.467581;1.0442917002880499;0.835227077150169;0.7998797235695245;-0.00010448208345686381;-0.0001001335246133526;1.0446230414509763;10.000165271666319;0.8334506809718853;0.015565443607735477;0.015560992695208593;0.7998551287536412;-0.01487499968146493;0.79989408358592
64.477581;1.0442891790733475;0.8352236631810442;0.799876841082439;-0.00010483202636688631;-0.00010046785222481383;1.044622409170129;10.00013316322459;0.8334509619892223;0.015565420658733805;0.015561015000285087;0.7998580399109555;-0.014875000012193919;0.7998935313892398
64.487581;1.0442862360119696;0.8352196935774535;0.7998736077013406;-0.00010483841085145561;-0.00010047317220644828;1.044621814301653;10.000101000875363;0.8334513366453585;0.015565396426396733;0.015561038935617654;0.7998598857274967;-0.01487500035332393;0.7998920652384828
64.497581;1.0442844322553855;0.8352167700632066;0.7998703519601061;-0.0001043233215677031;-9.997895482532429e-05;1.0446212501354517;10.000068835242226;0.8334518042773351;0.015565370975026986;0.01556106435497829;0.799862659251586;-0.014875000704416629;0.7998916869878436
64.507581;1.04428126458046;0.8352128902831862;0.799867067245996;-0.00010432977325475344;-9.998428077313076e-05;1.0446207109695334;10.000036720179727;0.8334523647075892;0.01556534438559734;0.015561091130596526;0.7998643537106632;-0.01487500106416687;0.7998904002318672
64.517581;1.0442782953578778;0.8352093028235281;0.7998637476302999;-0.00010357355904261109;-9.925918410701153e-05;1.0446201919169793;10.000004709992643;0.8334530170879282;0.015565316740618496;0.015561119140771022;0.7998669624270673;-0.014875001430491296;0.7998902081280388
64.527581;1.0442758799333551;0.8352062897062645;0.7998603877110546;-0.0001038212625346188;-9.949539614400215e-05;1.0446196873325178;9.99997285487003;0.8334537592087699;0.01556528810356753;0.015561148265587545;0.7998684789073189;-0.014875001800771025;0.7998891152051059
64.537581;1.0442727178681128;0.8352031582274725;0.799857318545696;-0.00010417140694192199;-9.982974516153775e-05;1.0446201896936849;9.999941192661213;0.8334545879314867;0.0155652584978772;0.015561178395864773;0.7998708970495818;-0.014875002171906149;0.799889125475603
64.547581;1.0442691629276435;0.8351994895541349;0.7998538672149863;-0.00010417797413743793;-9.983507130449774e-05;1.044619688966561;9.999909745715314;0.8334554994708252;0.015565227905231616;0.015561209434733375;0.799873211165531;-0.014875002540448006;0.7998892428953943
64.557581;1.0442667735372355;0.8351968786532963;0.7998503675241715;-0.00010366305692534652;-9.934085519283862e-05;1.0446191729109708;9.999878524225391;0.8334564892989061;0.015565196299144041;0.015561241274446492;0.7998744163823828;-0.014875002903138954;0.7998884714039683
64.567581;1.044263041294213;0.8351922114343298;0.7998457609844087;-0.00010401935906417296;-9.968105521527659e-05;1.044618629638089;9.999847528178769;0.8334575525610889;0.015565163687251036;0.015561273772388999;0.7998765094509255;-0.014875003257410788;0.7998888155358458
64.577581;1.0442595231822773;0.8351889449104828;0.7998421695972563;-0.00010326329311726739;-9.895594975236175e-05;1.0446180505832106;9.999816749785737;0.8334586850201189;0.015565130119824985;0.015561306758077596;0.7998774886711219;-0.014875003601361082;0.7998882817749033
64.587581;1.0442565698918274;0.8351862518373412;0.7998385372742048;-0.00010351111511718666;-9.919213175552162e-05;1.0446174311439742;9.999786181209538;0.8334598839564098;0.015565095666530287;0.015561340056820203;0.7998793523738517;-0.014875003933518576;0.7998888759391806
64.597581;1.0442528771090085;0.8351834375247481;0.7998352020998507;-0.00010386137689090693;-9.952645820771038e-05;1.044616769337813;9.999755820886744;0.8334611486685551;0.015565060395956915;0.015561373506358547;0.7998810972724875;-0.0148750042526855;0.7998896027337019
64.607581;1.0442487964658835;0.8351800820531744;0.7998314962538452;-0.00010386803477503462;-9.953174654416857e-05;1.0446170646072321;9.999725667645135;0.8334624805304803;0.01556502437172924;0.015561406969645591;0.7998817181210988;-0.014875004557628347;0.7998894647360256
64.617581;1.0442455855384152;0.8351775387946213;0.7998277566623342;-0.00010411587939271991;-9.976790180883606e-05;1.0446163177416874;9.999695707258656;0.8334638826183359;0.015564987656364273;0.015561440340948227;0.7998832085884764;-0.014875004846886088;0.7998904631723559
64.627581;1.0442416429192396;0.8351745238930952;0.7998239859319014;-0.00010335986010216737;-9.904276255073828e-05;1.0446155307792115;9.999665910317017;0.8334653587333183;0.015564950313268457;0.015561473539121733;0.7998835627091381;-0.014875005119134014;0.7998906004353036
64.637581;1.044237324345632;0.8351713190170936;0.7998201870322219;-0.0001033665263827566;-9.904802544522403e-05;1.0446147059140733;9.999636246366727;0.8334669117838439;0.015564912409773469;0.015561506495196472;0.7998847762169506;-0.014875005373742334;0.7998918781181596
64.647581;1.0442341919092217;0.8351691721921026;0.7998163637508116;-0.0001028516859223599;-9.855374477553682e-05;1.0446138448473823;9.999606701097848;0.8334685422725687;0.015564874019284173;0.015561539141770518;0.7998848464521155;-0.014875005610968;0.79989229663153
64.657581;1.0442297427815959;0.8351664293319153;0.7998128543856121;-0.00010396464936045978;-9.961843645295735e-05;1.0446129497092158;9.999577283066131;0.8334702478334688;0.015564835212732943;0.015561571411840166;0.7998857708861771;-0.014875005831739214;0.799893852901233
64.667581;1.0442255411500945;0.8351636394326815;0.799808992663002;-0.00010320862499845951;-9.889326956430797e-05;1.0446130237639062;9.999548021736267;0.8334720236337354;0.01556479605420317;0.015561603245706108;0.799886546423483;-0.014875006037447264;0.7998955418736122
64.677581;1.0442219458797881;0.8351614344054132;0.7998051165525244;-0.00010345645311621551;-9.912937194459392e-05;1.0446120707051043;9.99951896968615;0.8334738631756098;0.015564756613675292;0.015561634593013254;0.799886170286184;-0.014875006229849202;0.7998963564275152
64.687581;1.044217660510364;0.8351587718035723;0.7998012294215505;-0.00010270042315589024;-9.840419340438202e-05;1.044611094057734;9.999490201719027;0.8334757592963479;0.015564716978360994;0.015561665413593304;0.7998866412030563;-0.01487500641073796;0.7998982874981394
64.697581;1.0442130433877883;0.8351559315945072;0.7997973339554574;-0.00010270706860985355;-9.840941123471262e-05;1.0446100972219738;9.9994617961557;0.8334777047971648;0.015564677248294006;0.015561695686815149;0.7998859602652729;-0.014875006581390115;0.7998993265833776
64.707581;1.0442087054780842;0.8351522891789843;0.7997923740733807;-0.00010230071998834398;-9.801909586737061e-05;1.044609082820814;9.999433814344874;0.8334796924072004;0.015564637525569039;0.015561725414474972;0.7998861314283983;-0.01487500674237734;0.799901465494861
64.717581;1.0442050060180836;0.8351506865539187;0.7997888072988447;-0.00010365483279461726;-9.931461301793605e-05;1.0446080519304237;9.99940630044215;0.8334817144652937;0.015564597907385009;0.015561754605481757;0.799886161152183;-0.014875006894087073;0.7999036972340845
64.727581;1.044200647960473;0.8351482740127005;0.7997849091731359;-0.00010289878928651617;-9.858941174476853e-05;1.044607004833961;9.999379296385547;0.8334837631243817;0.015564558482749364;0.015561783255508397;0.7998850569718183;-0.014875007037347966;0.7999050138727062
64.737581;1.0441959868187174;0.8351456798285526;0.7997810188138402;-0.00010290541214289855;-9.85946010050679e-05;1.0446069423005084;9.999352852398435;0.8334858312715665;0.01556451932981417;0.015561811338015768;0.7998848255830057;-0.014875007173473636;0.7999074056080159
64.747581;1.0441925827227327;0.8351441463435985;0.7997771409006522;-0.00010239052638436012;-9.810025136913976e-05;1.0446058659286888;9.999327018971567;0.8334879134250481;0.015564480507257426;0.015561838813398357;0.7998834714059617;-0.014875007304006796;0.799908863586361
64.757581;1.0441879309365467;0.8351416617720298;0.7997732806280149;-0.00010239713357296195;-9.810542296999593e-05;1.044604778019933;9.999301830612193;0.8334900060672604;0.015564442040851934;0.015561865642224925;0.7998829966864416;-0.014875007430554482;0.7999113798761504
64.767581;1.0441835934870074;0.8351394659774805;0.7997694442463886;-0.00010164106432722005;-9.738019228481653e-05;1.0446036817305693;9.999277307838405;0.8334921067558486;0.015564403921213303;0.015561891778071555;0.7998824032170934;-0.014875007554635594;0.79991394823805
64.777581;1.0441799256715187;0.8351381842700988;0.7997659726686224;-0.00010299512880767717;-9.867565356604366e-05;1.0446025813785682;9.999253477351427;0.8334942122834139;0.015564366117941424;0.015561917150475493;0.7998806937993946;-0.014875007677575288;0.7999155624224161
64.787581;1.0441756268581919;0.8351360710593602;0.799762202688758;-0.00010223904564741866;-9.795040242443134e-05;1.0446014824954755;9.999230380555419;0.8334963181385248;0.015564328597200416;0.015561941667561011;0.7998798722075401;-0.014875007800565578;0.7999182152886964
64.797581;1.0441710527352241;0.8351337546930365;0.7997584758415995;-0.00010224562262969586;-9.795552848965898e-05;1.0446013919599975;9.999208059701873;0.8334984195076668;0.015564291335362765;0.015561965230793038;0.7998779431491262;-0.014875007924846995;0.7999199003455599
64.807581;1.0441677661460385;0.8351324791748863;0.7997548002179584;-0.00010173069423227284;-9.74611110537463e-05;1.044600318395991;9.99918654597254;0.8335005116158463;0.015564254329331003;0.015561987745484913;0.799876912518367;-0.014876008051801923;0.799922629251048
64.817581;1.0441632630604103;0.8351302349704444;0.7997511843643924;-0.00010173726180569399;-9.74662044969147e-05;1.0445992721454562;9.99916586419569;0.833502589206943;0.015564217592719523;0.015562009134052835;0.7998757862996667;-0.014876008182900443;0.7999253590673112
64.827581;1.0441591037253084;0.8351286130083904;0.799747971571233;-0.00010208747475279024;-9.78003423364498e-05;1.0445982646481697;9.999146038488856;0.8335046465483218;0.015564181131299919;0.015562029347160134;0.7998735691277578;-0.01487600831970836;0.7999271037632822
64.837581;1.0441556424290908;0.8351271890550381;0.799744498902492;-0.00010233520131718502;-9.803625324923604e-05;1.0445973077291744;9.999127088395857;0.8335066783822597;0.015564144925070446;0.015562048354129627;0.7998722644001185;-0.014876008463856682;0.7999298590559499
64.847581;1.04415157839452;0.8351252642295984;0.7997411072354148;-0.00010157910715831634;-9.731090138045509e-05;1.0445964126416403;9.999109021705596;0.8335086808611121;0.015564108938871675;0.015562066116881663;0.7998698750318799;-0.014876008616645089;0.7999316212558623
64.857581;1.044147265230766;0.8351231137973424;0.7997378016770758;-0.00010158567440395298;-9.731591054569521e-05;1.0445955886369773;9.999091827176725;0.8335106516023431;0.015564073139091052;0.015562082568056761;0.7998684037401083;-0.014876008778646008;0.7999343850751767
64.867581;1.0441442615231529;0.8351208722275895;0.7997335285895775;-0.00010142042208261864;-9.715623737120546e-05;1.0445958422154287;9.999075472915251;0.8335125894964855;0.015564037495215614;0.015562097606537787;0.7998668533890987;-0.01487600894998132;0.7999371449146336
64.877581;1.0441400590562748;0.8351187412591135;0.7997304132299146;-0.00010142699517433981;-9.71612048841784e-05;1.0445951778792983;9.999059913126663;0.8335144947123416;0.015564001975798299;0.015562111112136574;0.7998642274915654;-0.014876009130878429;0.7999388950098336
64.887581;1.0441362142353825;0.8351172063567895;0.79972773842295;-0.00010177723220629683;-9.749522903806362e-05;1.0445945993604455;9.99904509169496;0.8335163682933097;0.015563966549869678;0.015562122959363765;0.7998625303372603;-0.014876009321609249;0.7999416295922612
64.897581;1.0441321236244627;0.8351150830379057;0.7997248418189564;-0.0001017838204979684;-9.750016822524841e-05;1.0445941101634475;9.999030945277221;0.833518211202615;0.015563931189349385;0.015562133015681363;0.7998597669469917;-0.01487600952194673;0.7999433443935828
64.907581;1.0441293434371233;0.8351139639219871;0.7997220656805167;-0.00010126892143674146;-9.700557414917136e-05;1.0445937131947647;9.999017416020118;0.8335200237587462;0.015563895863282337;0.015562141147389522;0.7998579428804103;-0.01487600973078713;0.7999460349758003
64.917581;1.044125364789694;0.8351118409735366;0.7997194160217441;-0.00010127552940116518;-9.70104980258081e-05;1.0445934100749728;9.999004458948642;0.8335218061877999;0.015563860526904122;0.015562147247326262;0.7998560633791458;-0.01487600994633287;0.7999486972641084
64.927581;1.0441217449625515;0.8351099603044994;0.7997168974595755;-0.00010051949982244227;-9.628504739195636e-05;1.0445932013204182;9.998992037471952;0.8335235592775928;0.015563825123365845;0.01556215125691227;0.7998531324168594;-0.01487601016673011;0.79995032609922
64.937581;1.044118835790273;0.8351089541130923;0.7997148479978029;-0.00010187359698187857;-9.758027060335572e-05;1.0445940874658772;9.998980120366083;0.8335252840599361;0.015563789602146536;0.015562153159628339;0.7998511528410139;-0.014876010390432137;0.7999529144772242
64.947581;1.0441153343864005;0.8351070826439149;0.7997126012332416;-0.00010111759473275262;-9.685482931609055e-05;1.0445940694296483;9.998968677852528;0.8335269815789836;0.015563753924104315;0.015562152963083197;0.7998481270713652;-0.014876010616007938;0.7999544557146683
64.957581;1.0441115926401923;0.8351049783822158;0.7997104945391982;-0.00010112425277705247;-9.68597679353857e-05;1.0445941477305005;9.99895767441838;0.8335286532795635;0.015563718038135858;0.015562150686115469;0.7998460570226533;-0.01487601084200749;0.7999569425514804
64.967581;1.0441091675494578;0.8351038883821849;0.7997085297407707;-0.00010060942680130502;-9.636519782662307e-05;1.044594322332949;9.998947069456577;0.8335303008214104;0.015563681866938512;0.015562146345356166;0.7998439436647117;-0.01487601106711407;0.7999593678292772
64.977581;1.0441055507161388;0.8351018066542439;0.7997067070216709;-0.00010061610681172505;-9.637016525348283e-05;1.0445945935283905;9.998936824181609;0.8335319258209687;0.015563645329295115;0.015562139951618781;0.7998407872679919;-0.014876011290047855;0.799960723762315
64.987581;1.044102300935717;0.8351003288319162;0.7997053605597028;-0.00010096646843541332;-9.67042382553594e-05;1.0445949624662787;9.99892690522341;0.8335335301949061;0.015563608366996723;0.015562131523819668;0.799838588031653;-0.014876011509086743;0.7999630020433816
64.997581;1.0440997715593165;0.835099037032666;0.7997038193120655;-0.00010121431375923918;-9.694008994471272e-05;1.0445954310350294;9.998917287509997;0.8335351161248304;0.015563570943619017;0.01556212110348971;0.7998363463573818;-0.014876011721894037;0.7999651958212213
65.007581;1.0440966599518628;0.8350972400767884;0.7997024178786755;-0.00010045837795191996;-9.621475638621134e-05;1.0445970019336852;9.998907958705432;0.833536686243185;0.015563533035957105;0.015562108758681477;0.7998330626109933;-0.014876011925972933;0.799966299511545
65.017581;1.044093318810462;0.8350952209636563;0.7997011563785452;-0.00010046508834531869;-9.621980851516004e-05;1.0445976782560191;9.998898918319716;0.8335382445885258;0.015563494635223109;0.015562094575664933;0.7998307367171476;-0.014876012119088332;0.7999683077805971
65.027581;1.0440913081103966;0.835094226440329;0.7997000357383361;-9.995030767425354e-05;-9.572536414433344e-05;1.0445984615918944;9.998890168529169;0.8335397967153955;0.015563455736785609;0.015562078645538038;0.7998273683314863;-0.014876012299169895;0.7999692163756894
65.037581;1.0440881230236743;0.8350926000786306;0.7996993915811386;-0.00010106333936395532;-9.678991518976331e-05;1.0445993505053028;9.998881708711027;0.8335413484760105;0.015563416323622068;0.015562061059479404;0.7998249575992877;-0.014876012464074002;0.7999710207209002
65.047581;1.044085324799891;0.8350908901895151;0.7996985546794164;-0.00010030741755719679;-9.606467993864271e-05;1.0446003412397342;9.998873546433243;0.8335429045642537;0.015563376369607163;0.015562041914947136;0.7998225056194795;-0.01487601261153649;0.7999727167959974
65.057581;1.0440823158246428;0.8350889682796253;0.7996978583335851;-0.00010031412841956764;-9.606982805249409e-05;1.0446014294056243;9.998865709089161;0.8335444677132052;0.015563335858075842;0.015562021323977606;0.7998190142852666;-0.014876012739291766;0.7999733003258813
65.067581;1.0440806577875332;0.8350869777538842;0.799696239453246;-0.00010014900455700529;-9.591033585460584e-05;1.0446036107514565;9.998858239162145;0.8335460391966044;0.015563294802872784;0.015561999413690972;0.7998164855221934;-0.014876012845297692;0.7999747664616467
65.077581;1.0440778460700846;0.8350851285926582;0.7996958114874464;-0.00010015569719820601;-9.591553024388387e-05;1.0446048811785074;9.998851180474507;0.8335476202960627;0.015563253264098367;0.015561976316704654;0.7998139202035381;-0.014876012927916373;0.7999761110343139
65.087581;1.0440754413654048;0.8350835636215462;0.7996955096680035;-9.939974644617537e-05;-9.51903944987071e-05;1.0446062370446307;9.998844560322134;0.8335492132292859;0.015563211350213282;0.015561952157026502;0.7998103178719986;-0.0148760129859125;0.799976330290858
65.097581;1.044073798945746;0.8350829161693099;0.799695663025069;-0.00010075386601682909;-9.64859213663621e-05;1.044607674894609;9.998838379774222;0.8335508206754701;0.015563169208500982;0.015561927041052236;0.7998076775252948;-0.014876013018182305;0.7999774202348873
65.107581;1.0440716197307935;0.8350814469309084;0.7996955957295753;-9.999788216947996e-05;-9.576082798521265e-05;1.0446091896775709;9.998832635383982;0.8335524449632652;0.015563127004472745;0.01556190106215406;0.7998039983340347;-0.014876013023503384;0.799977376888716
65.117581;1.0440692602401958;0.8350797889767189;0.7996956362237504;-0.00010000450571012812;-9.576610231149545e-05;1.0446107735177208;9.99882735460905;0.8335540882864437;0.015563084892518078;0.015561874316058842;0.7998012799792679;-0.014876013000648338;0.7999781947207796
65.127581;1.0440682825240295;0.8350791896324917;0.7996957797978005;-9.948961383144938e-05;-9.527187638492081e-05;1.04461241632643;9.99882259635157;0.8335557535599954;0.015563042998299081;0.015561846915772056;0.7997985228540413;-0.01487601294833532;0.7999788690003267
65.137581;1.0440661818583923;0.8350776426036316;0.7996960227242684;-9.949618542905598e-05;-9.527717731475407e-05;1.044615106020244;9.99881842001113;0.8335574446920619;0.01556300142722882;0.015561818996427463;0.7997947277576034;-0.01487601286494351;0.799978395920142
65.147581;1.044064518059043;0.8350767428940694;0.799696696759297;-9.984642238291905e-05;-9.561159769328755e-05;1.0446168280609063;9.998814866237561;0.8335591654945309;0.015562960285434971;0.01556179071501333;0.799791895060732;-0.01487601274881934;0.799978771322267
65.157581;1.0440636442326827;0.8350760714326961;0.799697128576051;-0.00010009406100365758;-9.584774717497316e-05;1.0446185672442385;9.998811956138022;0.8335609181184469;0.015562919693937232;0.015561762256930822;0.7997890239176723;-0.01487601259867385;0.7999789911788968
65.167581;1.0440622569531859;0.8350749338687474;0.7996976496980839;-9.933790682769337e-05;-9.512272837064509e-05;1.044620311091397;9.998809695822418;0.8335627030400862;0.015562879790655598;0.015561733833282692;0.799785112281856;-0.01487601241339906;0.7999780520428696
65.177581;1.0440607056705564;0.835073608742189;0.7996982560246598;-9.934433390533306e-05;-9.512805594426523e-05;1.0446220509741608;9.998808084567688;0.8335645202326332;0.015562840725494536;0.015561705650160866;0.7997821579448599;-0.01487601219208246;0.7999779514650995
65.187581;1.0440605430001961;0.8350736883369957;0.7996992775177098;-9.993555046420662e-05;-9.569332681241778e-05;1.0446237808406986;9.99880712522195;0.8335663697229211;0.0155628026573592;0.015561677877059438;0.799779159669301;-0.014876011934365971;0.7999776883150552
65.197581;1.0440592534254296;0.8350724629350621;0.7997000380961401;-9.994189086138078e-05;-9.569865272708932e-05;1.0446254957334677;9.998806834591383;0.8335682517622565;0.015562765747163998;0.01556165063724596;0.7997751177605519;-0.014876011640456528;0.7999762612437066
65.207581;1.0440583857184729;0.8350715233740268;0.7997008664477936;-9.91855697887426e-05;-9.49736359736892e-05;1.0446281905713295;9.998807242901679;0.833570167086018;0.015562730133593234;0.015561624009393957;0.7997720339362294;-0.014876011310750897;0.7999756681083426
65.217581;1.0440573293311688;0.8350703834793564;0.799701757220268;-9.919182114361662e-05;-9.497895141652309e-05;1.0446298599559507;9.998808374784291;0.8335721167631973;0.015562695911191839;0.01556159804424008;0.7997679103904587;-0.014876010945309754;0.799973907043989
65.227581;1.044057633026463;0.8350702850198684;0.7997027064464323;-9.867653812046403e-05;-9.448474734862817e-05;1.0446314991665617;9.998810230103516;0.8335741018535547;0.015562663142141091;0.015561572790616192;0.7997647490496623;-0.014876010543506854;0.7999729747216897
65.237581;1.0440567797549438;0.8350695685327676;0.7997040450105743;-9.978902198482932e-05;-9.554950082163116e-05;1.0446331048241522;9.998812785148695;0.833576122914928;0.015562631880402305;0.0155615482993837;0.7997615517015779;-0.014876010104269257;0.7999718682684916
65.247581;1.0440563184202976;0.835068778809155;0.7997050986776376;-9.90325250379463e-05;-9.482445351382724e-05;1.04463467520408;9.998816009972128;0.8335781794423452;0.01556260216946116;0.015561524606948714;0.7997573200512976;-0.01487600962662358;0.7999695861867329
65.257581;1.0440565925192833;0.8350685445408447;0.7997061956065362;-9.927971937198795e-05;-9.506055029543769e-05;1.0446362103709326;9.99881988177618;0.8335802702434884;0.015562574033127554;0.015561501731960626;0.7997540551428366;-0.014876009109967623;0.7999681286127144
65.267581;1.0440562912568452;0.8350678202637517;0.7997073281564826;-9.852313373518443e-05;-9.43354803815587e-05;1.0446377112432883;9.998824381797657;0.8335823941860149;0.015562547486646513;0.015561479698659555;0.7997507566496862;-0.014876008554161272;0.7999664980234782
65.277581;1.0440557604879457;0.8350668834248077;0.7997084882734208;-9.852911360146664e-05;-9.434072815792463e-05;1.0446401783116623;9.998829480221668;0.833584550004203;0.015562522550061447;0.01556145856629325;0.7997464227199387;-0.01487600795980566;0.7999636977534221
65.287581;1.0440565528739785;0.8350673260187158;0.7997100042267389;-9.911988538284172e-05;-9.490590958552387e-05;1.0446416113337942;9.998835126469453;0.8335867356974208;0.015562499249866184;0.01556143844050517;0.7997430505090651;-0.014876007328720433;0.799961730707437
65.297581;1.044056157137475;0.8350664395241968;0.7997112006758482;-9.912577290831952e-05;-9.491112724353347e-05;1.0446430100856468;9.998841258623715;0.833588948321652;0.015562477612517575;0.015561419461882805;0.799739636772986;-0.014876006664173961;0.7999596004234183
65.307581;1.0440561314104881;0.8350658179163327;0.7997124070624543;-9.836900761525098e-05;-9.418600242621137e-05;1.0446443752352548;9.998847816437397;0.8335911844456066;0.01556245765284281;0.015561401781421826;0.7997351783023525;-0.014876005970463431;0.7999563110626732
65.317581;1.0440568316167762;0.8350657428425843;0.7997136166510412;-9.861591892268332e-05;-9.442200475559103e-05;1.0446457081698022;9.998854738494597;0.8335934408738729;0.015562439368191277;0.01556138554100021;0.7997316724223902;-0.014876005252080486;0.7999538668364967
65.327581;1.0440569599903218;0.8350651742025006;0.7997148225194641;-9.785905998992495e-05;-9.369684853054079e-05;1.0446470102040817;9.998861957850474;0.8335957143586776;0.015562422745595094;0.015561370866560653;0.7997281174603353;-0.014876004513020626;0.7999512726596832
65.337581;1.044056873458022;0.8350647456621865;0.7997163527080896;-9.897108447261977e-05;-9.47614580404753e-05;1.0446482823874679;9.998869412434455;0.8335980004938948;0.01556240777285841;0.0155613578596066;0.7997235128937327;-0.014876003756551995;0.7999475340122745
65.347581;1.0440571795175888;0.8350642439261646;0.7997175328793333;-9.821413436882223e-05;-9.40362719250516e-05;1.0446505258394159;9.99887705878867;0.8336002936519238;0.015562394443717122;0.015561346578301593;0.7997198591176921;-0.014876002985475418;0.7999446567466806
65.357581;1.0440582330093646;0.8350643023670463;0.799718694968722;-9.846085544683522e-05;-9.427220724083165e-05;1.0446517418211814;9.998884868759086;0.8336025881031504;0.015562382762332518;0.015561337029419425;0.7997151574863183;-0.014876002202569108;0.7999406476891117
65.367581;1.044058733540135;0.8350638803710929;0.7997198377274921;-9.770381812172714e-05;-9.354699482621026e-05;1.044652931040041;9.998892810713667;0.8336048783192495;0.015562372749156513;0.01556132918562028;0.7997114105501634;-0.014876001410648782;0.7999375127862082
65.377581;1.0440590349888978;0.8350632592027065;0.7997209598468984;-9.770933868545465e-05;-9.35520885979389e-05;1.0446540924493959;9.998900839901326;0.8336071584855591;0.015562364433043008;0.015561323005210544;0.7997076213446285;-0.014876000612234019;0.7999342587029209
65.387581;1.0440606944590256;0.835062926114609;0.7997213362443822;-9.864931078836597e-05;-9.445195766261496e-05;1.0446552227961088;9.998908910664568;0.8336094229849187;0.015562357828026152;0.015561318434911592;0.7997027924578288;-0.014875999809399383;0.7999298927443366
65.397581;1.0440612001988412;0.8350623842433762;0.799722416290143;-9.86547543770342e-05;-9.445702397567574e-05;1.0446563178289159;9.998916993019096;0.8336116671920818;0.015562352919750647;0.015561315395226432;0.7996989263772328;-0.014875999003943268;0.7999264221059316
65.407581;1.0440621039848423;0.8350621174068769;0.799723476418861;-9.78975722055657e-05;-9.3731764641463e-05;1.0446573739290084;9.998925070232758;0.8336138874656984;0.015562349674298074;0.015561313766266474;0.7996950262197626;-0.014875998197602304;0.7999228545828728
65.417581;1.0440637514853148;0.8350624014685538;0.7997245180295846;-9.814406523544697e-05;-9.396761692242541e-05;1.0446593882297204;9.998933124774593;0.83361608129363;0.015562348051623471;0.01556131340476225;0.7996900955692343;-0.014875997392084754;0.7999181983402225
65.427581;1.04406483406994;0.8350625395766673;0.7997258786845134;-9.849316323903266e-05;-9.430179827920584e-05;1.044660357780925;9.998941136687947;0.8336182477836722;0.01556234800916292;0.01556131417686865;0.7996861377871043;-0.014875996589034707;0.7999144621768361
65.437581;1.044065699216748;0.8350621094097038;0.7997268913182611;-9.849850298798273e-05;-9.430682173062648e-05;1.0446612800647603;9.998949096432089;0.8336203870422786;0.015562349495157541;0.015561315970445846;0.7996821553203639;-0.014875995790125817;0.7999106573271506
65.447581;1.0440669467997914;0.8350619372127858;0.7997278930765646;-9.774123576906311e-05;-9.358152647744112e-05;1.0446621548868198;9.998957016655105;0.8336224983733176;0.015562352438274753;0.015561318686694863;0.7996771490898704;-0.014875994997023459;0.7999057969175775
65.457581;1.0440692267904261;0.8350625354889284;0.7997288856853785;-9.722505991719105e-05;-9.308702950423415e-05;1.044662985139663;9.998964929012903;0.8336245793575158;0.015562356756351576;0.015561322218262542;0.7996731184977669;-0.014875994211123879;0.7999018943680827
65.467581;1.0440703293258806;0.8350621271034055;0.7997298719968823;-9.723035129566765e-05;-9.309202402075871e-05;1.044663775643412;9.998972873610231;0.8336266270526084;0.015562362388518382;0.01556132643324654;0.7996690627110634;-0.014875993433278415;0.7998979627254431
65.477581;1.0440718091764583;0.83506229693987;0.7997311912120679;-9.757937467749463e-05;-9.342616475312185e-05;1.0446645314240608;9.99898090163105;0.8336286399366679;0.015562369310242147;0.015561331190401937;0.7996639826078588;-0.014875992663794644;0.7998930125412174
65.487581;1.0440740149585608;0.835062620499115;0.799732177916197;-9.782574484789272e-05;-9.366194602484417e-05;1.0446662560590814;9.998989080308009;0.8336306184068435;0.01556237750956027;0.015561336370386057;0.7996598818893885;-0.01487599190304015;0.7998890511387942
65.497581;1.0440756393194632;0.8350624031100716;0.7997331708296076;-9.70684164288604e-05;-9.293661398417628e-05;1.0446669506369335;9.998997477548691;0.8336325638772718;0.015562386962392089;0.015561341894934263;0.7996557670845119;-0.014875991152076485;0.7998850847544133
65.507581;1.0440770300522217;0.8350619261369755;0.7997341727976827;-9.707366278356708e-05;-9.294158111498923e-05;1.0446676144520102;9.999006143146843;0.8336344782676393;0.01556239763713646;0.015561347729392964;0.7996506470350853;-0.014875990412503936;0.799880118775432
65.517581;1.0440797407497349;0.8350624359551038;0.7997351874510107;-9.65574197757067e-05;-9.244704771437274e-05;1.0446682464917003;9.99901511405076;0.8336363642652954;0.015562409500412759;0.01556135387087822;0.7996465315827732;-0.014875989686019388;0.799876157720188
65.527581;1.0440812593803135;0.8350622765597552;0.7997365543379522;-9.766898489158859e-05;-9.351147614830978e-05;1.0446688455904076;9.999024432639208;0.8336382254759754;0.015562422501544836;0.015561360322157653;0.7996424298680547;-0.014875988974613417;0.799872207054534
65.537581;1.0440831409727491;0.8350619952264398;0.7997376094051211;-9.691163355174702e-05;-9.278614840843909e-05;1.0446694097079505;9.999034149725219;0.8336400661525687;0.01556243656898974;0.01556136706553262;0.7996373496396038;-0.014875988281126027;0.799867272607089
65.547581;1.0440847837201104;0.8350614612924614;0.7997386917885925;-9.69168599692544e-05;-9.279112347045757e-05;1.0446699360248488;9.999044309742024;0.8336418907901754;0.015562451636575452;0.015561374056498784;0.7996332974665545;-0.014875987609196487;0.7998633594407122
65.557581;1.044087745527914;0.8350619218663925;0.7997398053442194;-9.640060618941687e-05;-9.229660534425179e-05;1.0446714222342337;9.999054937075206;0.8336437035556118;0.015562467662510208;0.015561381237138043;0.7996292791725271;-0.01487698696263537;0.7998594916007808
65.567581;1.044089517209495;0.8350617221579065;0.7997412888822134;-9.751216871290448e-05;-9.336105201946773e-05;1.0446718682502867;9.99906603756337;0.8336455074227558;0.015562484620984763;0.015561388549867087;0.7996243006538124;-0.01487698634502813;0.7998546372195522
65.577581;1.0440916544271122;0.835061410612444;0.7997424767055069;-9.675482599250264e-05;-9.263574860348418e-05;1.0446722767349403;9.99907761240959;0.8336473038076119;0.01556250248934697;0.015561395932395786;0.7996203687811381;-0.014876985759652446;0.7998508190387942
65.587581;1.0440945080172388;0.8350616191005329;0.7997437056159691;-9.700115839921826e-05;-9.287154028196598e-05;1.0446726520093188;9.99908966885172;0.8336490928766985;0.015562521248016546;0.015561403309971616;0.7996164912539306;-0.014876985209280888;0.7998470408305212
65.597581;1.0440967754175943;0.8350613047851556;0.7997449764324218;-9.624382956079262e-05;-9.214625091250203e-05;1.0446729984674694;9.999102219144202;0.8336508737855679;0.0155625408849655;0.015561410610426348;0.7996116751209125;-0.01487698469592668;0.7998423054489365
65.607581;1.0440988112234029;0.8350607469453778;0.7997462886631932;-9.624908202856292e-05;-9.21512587961881e-05;1.0446733194388282;9.99911527369576;0.8336526452981963;0.015562561391417044;0.015561417783882793;0.799607925474032;-0.014876984220811698;0.7998386139488521
65.617581;1.0441021764519252;0.8350615387391004;0.799747976161042;-9.683920142104552e-05;-9.2716239949653e-05;1.044673617467401;9.999128834879015;0.8336544065097568;0.015562582750888003;0.01556142480567303;0.799604245432147;-0.014876983784500955;0.7998349665370393
65.627581;1.0441043659401503;0.8350609728998802;0.7997493669311738;-9.684447266481168e-05;-9.272125874221912e-05;1.0446748956954417;9.999142898659308;0.8336561561382982;0.01556260493881865;0.015561431665031154;0.7995996366909123;-0.014876983387046688;0.799830362480724
65.637581;1.0441069394191318;0.835060643367435;0.7997507929374844;-9.608718559933923e-05;-9.1995995478584e-05;1.0446751585124738;9.999157465494704;0.8336578913682099;0.015562627935142724;0.015561438351324898;0.799596099776101;-0.014876983028039682;0.7998268000018477
65.647581;1.044109296670552;0.8350600673207733;0.7997522517408987;-9.609247660375999e-05;-9.200102198731754e-05;1.0446754109938376;9.999172546414515;0.8336596080185632;0.015562651729601574;0.015561444854997615;0.7995926340212292;-0.014876982706463366;0.7998232774780085
65.657581;1.0441129949165673;0.8350608387609407;0.799754077941512;-9.668263681287218e-05;-9.256602041646266e-05;1.0446756577132483;9.999188154932769;0.833661301498776;0.015562676313955878;0.015561451179055602;0.7995892375243318;-0.014876982420612363;0.7998197926813853
65.667581;1.0441155232267754;0.8350602511487173;0.7997556028454078;-9.668794656782372e-05;-9.257105153778957e-05;1.0446759016930587;9.99920429507775;0.8336629677599199;0.015562701672277163;0.015561457339808557;0.799584907152377;-0.014876982168343676;0.7998153430513061
65.677581;1.044118434349328;0.8350598986864616;0.7997571631435834;-9.593070295073847e-05;-9.184580415461877e-05;1.0446761446345754;9.99922096096442;0.8336646036403911;0.015562727775056616;0.01556146334930443;0.7995816389356081;-0.014876981947416495;0.7998119250104073
65.687581;1.0441220743722561;0.8350600615563911;0.7997587609115534;-9.617711963138834e-05;-9.208163049947338e-05;1.0446763881068155;9.999238147435683;0.8336662061006253;0.015562754575102668;0.015561469193842185;0.7995784292694088;-0.01487698175576679;0.7998085347683676
65.697581;1.0441251334092088;0.8350600474930763;0.7997607333154324;-9.652623792204036e-05;-9.241586019124929e-05;1.0446776344624813;9.99925585816153;0.8336677715640852;0.015562781999604442;0.015561474830922848;0.7995742760915026;-0.014876981591712536;0.7998041676630169
65.707581;1.0441279560462344;0.8350594405790226;0.7997624115039883;-9.653158999258624e-05;-9.242091292947393e-05;1.0446778870775824;9.999274106077417;0.8336692965324363;0.015562809941677387;0.015561480201833587;0.7995711786785923;-0.01487698145391076;0.7998008182104691
65.717581;1.0441320914225591;0.8350598390167802;0.7997641299507805;-9.601547660249125e-05;-9.19264826917346e-05;1.04467814946847;9.999292911183769;0.8336707785633456;0.015562838265888137;0.015561485242885989;0.7995681367275341;-0.014876981341139173;0.7997974819310109
65.727581;1.0441353233154664;0.8350594801704961;0.7997658870016047;-9.525829070439638e-05;-9.120127879412103e-05;1.0446784239840372;9.999312297687846;0.833672216738226;0.015562866832063546;0.015561489903936543;0.7995641501581492;-0.014876981252134368;0.7997931551521703
