time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
65.737581;1.0441382958454013;0.8350588889015674;0.7997676806588846;-9.526367339225641e-05;-9.120636081409116e-05;1.0446787117102432;9.999332285768281;0.8336736118595441;0.015562895515524791;0.015561494176989077;0.7995612188635919;-0.014876981185499454;0.7997898345559307
65.747581;1.044141604388474;0.8350589003915111;0.7997698442853781;-9.561285056375732e-05;-9.154064561084135e-05;1.0446790125232286;9.999352880759778;0.8336749661814219;0.015562924202058865;0.015561498102065965;0.799558341903353;-0.01487698113981386;0.7997865181835582
65.757581;1.0441455933072596;0.8350590989128519;0.7997717062334379;-9.585933469330305e-05;-9.177653274572474e-05;1.044679323968231;9.999374072410387;0.8336762825801188;0.015562952772238077;0.015561501743957904;0.7995545176400618;-0.014876981114068608;0.7997822045198988
65.767581;1.0441489515744204;0.8350587939156481;0.7997735990769254;-9.510219460937617e-05;-9.105137915286727e-05;1.0446806407374187;9.999395842907743;0.833677563980194;0.015562981108106439;0.015561505176883785;0.7995517445060426;-0.014876981108012019;0.799778891542151
65.777581;1.0441520227516135;0.8350582677231367;0.7997755193560173;-9.51076192242237e-05;-9.105651091954649e-05;1.0446809562508057;9.99941817424172;0.8336788132255923;0.015563009124033031;0.015561508487023644;0.7995490210750947;-0.0148769811218749;0.799775577801154
65.787581;1.0441563558460567;0.8350591155824757;0.7997777977195618;-9.569792242602516e-05;-9.162163525265625e-05;1.0446812648389756;9.999441051281341;0.8336800327487193;0.015563036791840432;0.015561511774601198;0.7995453463687824;-0.014876981155626455;0.7997712621356279
65.797581;1.044159435135221;0.8350586314371795;0.7997797593524935;-9.570336964213689e-05;-9.162679933755926e-05;1.044681561550273;9.99946445742869;0.8336812242432788;0.015563064145799506;0.015561515157255845;0.7995427208104023;-0.014876981208566254;0.7997679433356101
65.807581;1.0441628125895195;0.8350584093855786;0.7997817339590272;-9.49462808409409e-05;-9.090171555445473e-05;1.0446818394398578;9.999488370570203;0.8336823887032307;0.015563091267849433;0.015561518772601412;0.7995401466008659;-0.014876981279609493;0.7997646215268731
65.817581;1.0441668372409985;0.8350587283172182;0.7997837167612212;-9.519283034473738e-05;-9.113769477531549e-05;1.0446820881087273;9.999512767223942;0.8336835262398222;0.015563118249096454;0.01556152276334975;0.7995376273103895;-0.014876981367710783;0.7997612977219218
65.827581;1.0441702055277327;0.8350588926921492;0.7997860399686904;-9.554211562592419e-05;-9.14721197368048e-05;1.0446822953348103;9.999537625414495;0.8336846358489538;0.015563145148451201;0.01556152725877198;0.7995341673647246;-0.014876981472026702;0.7997569737789035
65.837581;1.04417327151954;0.8350584816858808;0.799788032535563;-9.554762076561015e-05;-9.147736356321238e-05;1.0446834491543817;9.999562920678938;0.8336857154684869;0.015563171983493213;0.015561532372713648;0.7995317717082079;-0.014876981591979324;0.7997536507196179
65.847581;1.044176642765494;0.8350583254827074;0.7997900278008373;-9.479059768723328e-05;-9.075236744651735e-05;1.0446835382855588;9.99958862265651;0.8336867618074947;0.015563198745657512;0.01556153820534399;0.7995294456273406;-0.014876981727356464;0.7997503284151101
65.857581;1.0441806747555542;0.8350587029191707;0.7997920217317748;-9.503720826022256e-05;-9.098842860433851e-05;1.0446835520163582;9.999614697613472;0.8336877704505795;0.015563225405286889;0.015561544838453675;0.7995261941851625;-0.014876981878360828;0.7997460041103918
65.867581;1.0441840651136318;0.8350589192118338;0.7997943434917769;-9.538656658611219e-05;-9.132294397749149e-05;1.04468348088251;9.999641113732114;0.8336887366961137;0.015563251902280969;0.015561552338833665;0.7995240208923421;-0.014876982045497943;0.7997426727490144
65.877581;1.0441871636946467;0.835058554651858;0.7997963168587578;-9.539214260607648e-05;-9.132827111511626e-05;1.0446833177016701;9.99966784277395;0.8336896563724734;0.01556327814227304;0.015561560768251546;0.7995219271942579;-0.014876982229367466;0.7997393302554586
65.887581;1.0441915236622759;0.8350592032094861;0.7997982704790104;-9.487626764537179e-05;-9.083413129540814e-05;1.0446830581752964;9.99969485644159;0.8336905263315739;0.015563304006511226;0.015561570172193397;0.7995189137325845;-0.014876982430449938;0.7997349748466906
65.897581;1.0441946312099304;0.8350588571709935;0.7998001973545937;-9.488188516972182e-05;-9.083949414517174e-05;1.0446827009322146;9.999722119167908;0.8336913444951192;0.015563329370347597;0.015561580554164213;0.7995169810286495;-0.014876982648943701;0.7997316071705889
65.907581;1.0441980385505578;0.835059109852776;0.7998024244835795;-9.523133279064278e-05;-9.117408781877663e-05;1.0446822470363415;9.999749579222152;0.8336921093337765;0.015563354132174821;0.015561591872453238;0.7995151284135888;-0.014876982884850178;0.799728230429709
65.917581;1.0442014416113161;0.8350590198041454;0.799804273821489;-9.447446022877548e-05;-9.044923147579564e-05;1.044682699573127;9.999777163756683;0.8336928193799505;0.015563378243229769;0.015561604058315491;0.7995133535006493;-0.01487698313826537;0.7997248478989168
65.927581;1.044205491313961;0.8350594572113669;0.7998060725690002;-9.472121505235944e-05;-9.068541231603168e-05;1.0446820640302314;9.999804782814028;0.8336934731072246;0.015563401708830492;0.015561617031953905;0.7995106529177696;-0.014876983409505785;0.7997204625526441
65.937581;1.0442088842601254;0.8350604850068054;0.7998088747379295;-9.361477489923876e-05;-8.962578089912973e-05;1.0446813485385098;9.999832336906415;0.833694069376953;0.015563424567324608;0.015561630709284487;0.7995090226759143;-0.014876983699114988;0.799717077102698
65.947581;1.0442119757195223;0.8350601711648904;0.799810557644949;-9.362051642896264e-05;-8.963121734699396e-05;1.0446805631189915;9.999859721135165;0.8336946084658288;0.015563446877286186;0.01556164500038774;0.7995074582353737;-0.014876984008011768;0.7997136962364135
65.957581;1.0442163288516653;0.8350612174686209;0.7998125141368154;-9.421116189094623e-05;-9.019664943704784e-05;1.0446797181529444;9.999886829656655;0.8336950921920353;0.015563468707279749;0.015561659808559341;0.7995049549108361;-0.014876984337332288;0.799709326831855
65.967581;1.044219440675644;0.8350609188177296;0.7998140743008502;-9.421695877354822e-05;-9.020210466972184e-05;1.0446788223759835;9.999913562959827;0.8336955223776096;0.015563490115827932;0.015561675039495812;0.7995035078932358;-0.014876984687600918;0.7997059769522258
65.977581;1.0442228720872013;0.8350608698470096;0.7998155733852464;-9.346025295857808e-05;-8.94773224742568e-05;1.044677881562327;9.999939831362129;0.8336958995133973;0.015563511136307853;0.015561690609082773;0.79950211197698;-0.014876985058058;0.7997026555145956
65.987581;1.044226977687465;0.835061349964457;0.79981701195673;-9.370716772357772e-05;-8.971356165811781e-05;1.0446778988385121;9.999965553428583;0.8336962230963525;0.015563531787839705;0.015561706439091666;0.7995007619206584;-0.01487698544691554;0.7996993703355282
65.997581;1.0442304568681717;0.835061664117195;0.7998187265677236;-9.40568695201883e-05;-9.004827078255158e-05;1.0446768757270404;9.999990652735072;0.8336964925645398;0.015563552108730172;0.015561722452529236;0.7994984531122993;-0.014876985852031396;0.7996951275135207
66.007581;1.0442336639583851;0.8350613918997303;0.7998200494702918;-9.406278036819078e-05;-9.005376397329614e-05;1.0446758123700335;10.000015054531339;0.8336967074984072;0.015563572170393043;0.015561738574105973;0.7994971818268094;-0.014876986271330583;0.7996919302511362
66.017581;1.0442372039393506;0.8350613641039305;0.7998213179125805;-9.330619230832027e-05;-8.932902160928357e-05;1.0446747068249957;10.000038690032142;0.8336968673751455;0.015563592052104893;0.015561754730996094;0.7994959450940289;-0.014876986702903987;0.799688780407602
66.027581;1.0442414282015478;0.8350618608218531;0.7998225341261904;-9.355321607340772e-05;-8.95652880721125e-05;1.0446735550541584;10.000061509235227;0.8336969714494679;0.015563611816409636;0.015561770860269594;0.7994937400146248;-0.014876987145046773;0.7996846790536289
66.037581;1.0442450302448711;0.8350621886588712;0.7998240355549658;-9.390303417990936e-05;-8.990002610829382e-05;1.0446723520907004;10.00008348530319;0.8336970186994095;0.015563631504265527;0.015561786927101473;0.7994925626767837;-0.014876987596479926;0.799681626394396
66.047581;1.0442483563540064;0.8350619288577716;0.7998251552480874;-9.390905335169407e-05;-8.990553484438517e-05;1.044671092760875;10.000104604407925;0.8336970075386365;0.015563651128128495;0.015561802935688299;0.799491407485592;-0.014876988056556907;0.7996786221290908
66.057581;1.04425295595058;0.8350626759611863;0.7998262317677253;-9.339362946843071e-05;-8.941156231558064e-05;1.0446707715832655;10.00012485498064;0.8336969353378761;0.015563670665586123;0.015561818909682213;0.7994902671970838;-0.014876988525124986;0.7996756639731155
66.067581;1.044256611341699;0.8350626641247471;0.7998272689287882;-9.263717660846764e-05;-8.868682923926837e-05;1.0446693834831857;10.000144226920078;0.8336967986944184;0.015563690071431532;0.015561834864905304;0.7994881335497428;-0.014876989002071824;0.7996717484841372
66.077581;1.0442599628003801;0.8350627644761803;0.7998286048665321;-9.37496212990975e-05;-8.975179976859917e-05;1.044667925342181;10.000162718443976;0.8336965948296593;0.01556370930219779;0.015561850810194122;0.7994869983994791;-0.014876989486861718;0.7996688717419391
66.087581;1.0442635994388678;0.8350627601468429;0.7998295733009418;-9.299322005472025e-05;-8.902706146478308e-05;1.044666396228999;10.000180341768003;0.8336963222961636;0.015563728329448577;0.015561866749570951;0.7994858548038754;-0.014876989978400422;0.7996660310633592
66.097581;1.0442678581907372;0.8350632820851235;0.7998305118125747;-9.324041355117969e-05;-8.926331085392596e-05;1.0446647961201703;10.000197123664107;0.8336959796154962;0.015563747138436022;0.015561882663053868;0.7994836972539958;-0.014876990475189164;0.7996622240365008
66.107581;1.04427142101382;0.8350632890715495;0.799831422764193;-9.248406111183249e-05;-8.853857084824976e-05;1.0446631251568346;10.000213097127022;0.8336955635787071;0.015563765735316855;0.015561898496345213;0.7994825216138657;-0.014876990975517866;0.7996594477300735
66.117581;1.0442746253152555;0.8350634129812265;0.7998326408031763;-9.359660116321566e-05;-8.96035341711986e-05;1.0446613837522758;10.000228283150722;0.8336950692037576;0.015563784154940072;0.01556191417193509;0.7994813255838893;-0.014876991477725806;0.7996567005477871
66.127581;1.0442790132386985;0.8350641999276398;0.7998334938177225;-9.308134588377125e-05;-8.91095489912037e-05;1.0446605723105595;10.00024268601558;0.8336944909124807;0.015563802440437164;0.015561929604567032;0.7994801084357559;-0.014876991980576728;0.7996539821373249
66.137581;1.0442820609506058;0.8350639914237973;0.7998343121875088;-9.308757866329168e-05;-8.911503888744066e-05;1.0446586906606594;10.000256318704121;0.8336938237224428;0.015563820605692905;0.015561944713915421;0.7994778697720543;-0.014876992483499406;0.7996502929988314
66.147581;1.044285311554965;0.8350640301339985;0.7998350912050026;-9.233132128922317e-05;-8.839030061360395e-05;1.0446567381576564;10.000269231558105;0.8336930641711869;0.015563838613769913;0.015561959435011014;0.7994766093627684;-0.014876992986631268;0.7996476329760515
66.157581;1.0442881507055877;0.8350641816922547;0.7998361597193183;-9.344395119228099e-05;-8.945526123962602e-05;1.0446547144642215;10.000281515081074;0.8336922107994233;0.015563856382693444;0.015561973721731865;0.7994753280684782;-0.014876993490859471;0.7996450023838108
66.167581;1.0442921232513662;0.8350649902178261;0.7998368409207626;-9.292878153202494e-05;-8.896127339929625e-05;1.0446526203718196;10.000293282310441;0.833691263746735;0.015563873803552963;0.01556198754938144;0.7994730278609989;-0.014876993997750722;0.7996414017178913
66.177581;1.044294708489524;0.8350647974660986;0.7998374610061562;-9.293509178446869e-05;-8.896675875110992e-05;1.0446504584229666;10.000304647988697;0.8336902239021816;0.015563890757518885;0.015562000920690095;0.7994717109824088;-0.014876994509270889;0.7996388311168798
66.187581;1.0442974529203088;0.8350648474742729;0.799838011510162;-9.217890699293543e-05;-8.824202013657099e-05;1.0446482336172203;10.000315713420902;0.833689092600738;0.015563907133596252;0.015562013859124748;0.7994703796070395;-0.01487699502763502;0.7996362913849568
66.197581;1.044300700240135;0.8350657698573106;0.7998388189621836;-9.353263895504912e-05;-8.953772396511069e-05;1.044645953765324;10.000326558311004;0.833687872276447;0.015563922842317607;0.015562026395951995;0.7994690359828723;-0.014876995555329014;0.7996337830779613
66.207581;1.0443031414574637;0.835065822585973;0.799839206388697;-9.277647388295085e-05;-8.881298589884897e-05;1.0446446287286766;10.000337236564526;0.8336865671354714;0.015563937811628238;0.015562038570785851;0.7994666827972127;-0.014876996095002922;0.7996303065316608
66.217581;1.044305425770569;0.835065877249221;0.7998395010075781;-9.20203153518576e-05;-8.80882509674008e-05;1.044642269161487;10.000347777743677;0.8336851826350412;0.015563951971415926;0.015562050425887203;0.7994653235529678;-0.014876996649160291;0.7996278611752232
66.227581;1.0443072481084001;0.8350660426011796;0.7998400303051935;-9.313301860024984e-05;-8.915321250485985e-05;1.0446398856192958;10.000358190637293;0.8336837250576024;0.015563965248427068;0.01556206197857049;0.7994639620844534;-0.014876997219788085;0.7996254466740493
66.237581;1.0443101583525647;0.8350668632274396;0.7998401180103201;-9.261790083644237e-05;-8.865923503451521e-05;1.044637488186983;10.000368459896517;0.8336822022679413;0.015563977573018247;0.015562073205562599;0.7994626017946194;-0.014876997808309695;0.7996230620053304
66.247581;1.0443116389729004;0.8350666796644262;0.7998400919354709;-9.262423815726638e-05;-8.866473849550485e-05;1.0446350867683791;10.000378548073652;0.8336806238061221;0.015563988888993687;0.015562084061498069;0.7994602460684571;-0.014876998415880338;0.7996197051894313
66.257581;1.0443132398760864;0.835066733799589;0.7998399451414722;-9.18680645940147e-05;-8.794003967110959e-05;1.0446326920320126;10.0003884139819;0.8336789997087746;0.01556399916208106;0.015562094501820074;0.7994588997300834;-0.014876999043498169;0.7996173721671271
66.267581;1.0443153101826035;0.8350687595899974;0.7998410651509998;-9.287217125746e-05;-8.890099990871597e-05;1.0446303161252215;10.00039802744566;0.8336773394664162;0.015564008376596881;0.015562104490689625;0.7994575698083867;-0.014876999691857289;0.7996150583532233
66.277581;1.0443165485061545;0.8350688007100676;0.7998406585765532;-9.211596867118144e-05;-8.817633320681093e-05;1.0446289718475068;10.000407365371125;0.8336756517598913;0.01556401652125198;0.01556211400670318;0.7994562644076447;-0.014877000361328897;0.7996127593148842
66.287581;1.044317311781327;0.8350685931669796;0.7998401167957951;-9.212224667275417e-05;-8.818189742052183e-05;1.044626670536911;10.000416406157427;0.8336739447278887;0.015564023583520542;0.015562123043469692;0.7994539914439096;-0.014877001052238001;0.7996094717116854
66.297581;1.0443182096512995;0.8350686196228755;0.7998394399446659;-9.136600668691424e-05;-8.745727021865524e-05;1.0446244203615325;10.00042513828226;0.8336722261649081;0.015564029559318536;0.015562131597318174;0.7994527588040279;-0.01487700176513684;0.7996071912553437
66.307581;1.044319601023511;0.8350695115287388;0.7998389640479296;-9.271963423719773e-05;-8.875308937127643e-05;1.0446222262244176;10.000433571284981;0.8336705033871402;0.01556403445536007;0.01556213965090808;0.7994515743892853;-0.014877002500757918;0.7996049125943999
66.317581;1.0443201913072393;0.8350695292686733;0.799838021123581;-9.196335128445853e-05;-8.8028507102919e-05;1.0446200910056946;10.000441732929348;0.8336687827830395;0.015564038277166117;0.015562147159304578;0.7994494454117852;-0.01487700325985677;0.7996016296582426
66.327581;1.0443206437848616;0.8350695475887573;0.7998369469167156;-9.120704829182614e-05;-8.730394950796551e-05;1.0446180170592367;10.000449655993044;0.8336670694621101;0.015564041029470406;0.015562154048859907;0.7994483780084075;-0.014877004043141781;0.7995993364809202
66.337581;1.0443216215226265;0.835070091982774;0.7998357423412625;-9.145424968459133e-05;-8.754035929505e-05;1.044616006683723;10.00045737584864;0.8336653675194424;0.015564042729377978;0.015562160232256036;0.7994473773859194;-0.014877004851162704;0.7995970289704387
66.347581;1.0443218300673391;0.835070472054932;0.7998347435524641;-9.180426829696687e-05;-8.787532413093866e-05;1.0446140603616128;10.000464942387588;0.8336636807814468;0.01556404340882317;0.015562165623500044;0.7994464484359001;-0.014877005684198814;0.7995947044114251
66.357581;1.0443216283052315;0.8350702698975394;0.7998332829353993;-9.181040192979857e-05;-8.788103930521605e-05;1.0446131745168585;10.000472417335995;0.8336620140902249;0.015564043102214835;0.015562170149544476;0.7994445963386642;-0.01487700654218489;0.799591361148689
66.367581;1.0443216236626907;0.8350703160337475;0.7998316993717853;-9.105403188832327e-05;-8.715657151949681e-05;1.0446113422294132;10.000479852061604;0.8336603739408822;0.015564041829123519;0.015562173765625577;0.7994438264706772;-0.014878007424671682;0.7995890156294457
66.377581;1.0443221699225669;0.8350708884474616;0.79982999783456;-9.130116685248907e-05;-8.739305901985225e-05;1.0446095562381046;10.000487275354594;0.833658766802383;0.015564039587110633;0.015562176469123685;0.799443143993901;-0.014878008331110892;0.7995866293440169
66.387581;1.0443219656064433;0.8350712907929351;0.7998285183629771;-9.165113582912598e-05;-8.772810503940858e-05;1.0446078107606078;10.000494698291869;0.8336571973119059;0.015564036362933478;0.015562178302334785;0.7994425535898142;-0.014878009261334335;0.7995842209101462
66.397581;1.0443213657772203;0.8350711013308046;0.7998265959265861;-9.165722046716989e-05;-8.773389078239951e-05;1.0446061014540806;10.00050211996947;0.8336556689187328;0.015564032153469033;0.01556217934024961;0.7994410594049497;-0.014878010215534138;0.7995807926027829
66.407581;1.0443219322472566;0.8350719116629731;0.799824570709913;-9.114183540044722e-05;-8.724022387603751e-05;1.044604425272699;10.00050952703642;0.8336541851615782;0.015564026973715837;0.015562179667224238;0.799440665258298;-0.014878011193866846;0.7995783484657834
66.417581;1.044321162664379;0.8350720622236681;0.7998227833230098;-9.225426085102597e-05;-8.830551076839332e-05;1.044602780444908;10.000516896548849;0.8336527495698545;0.015564020838038234;0.015562179356555465;0.7994403747198281;-0.01487801219630918;0.7995758952636806
66.427581;1.044320622151047;0.8350720959522108;0.7998205701176517;-9.149783161224618e-05;-8.75811349882862e-05;1.0446021655505777;10.000524209473483;0.8336513649871362;0.015564013735093557;0.015562178470418232;0.7994401904004741;-0.014878013222628892;0.7995734407586145
66.437581;1.0443200196312175;0.8350721183063722;0.7998182711844215;-9.074139457946433e-05;-8.685676923599193e-05;1.044600578514549;10.000531461441819;0.8336500333224961;0.015564005627105231;0.015562177076117666;0.7994391126639778;-0.014878014272306454;0.7995699929065654
66.447581;1.0443200178961671;0.8350726473601292;0.7998158918197643;-9.098845197617649e-05;-8.709333401873559e-05;1.0445990172189343;10.000538658909639;0.8336487556711962;0.0155639964777094;0.01556217525255859;0.7994391388108758;-0.014878015344511289;0.7995675588030235
66.457581;1.04431932330791;0.8350729864140064;0.7998137723600741;-9.133836037106869e-05;-8.74284611226948e-05;1.0445974806664;10.000545805048018;0.8336475322687963;0.015563986274986319;0.015562173074095317;0.7994392631710423;-0.014878016437914967;0.799565145354624
66.467581;1.044318298263748;0.8350727131344933;0.7998112477237496;-9.134437534143927e-05;-8.743430862193849e-05;1.0445959683096682;10.000552888900584;0.833646362328332;0.015563975023134625;0.015562170584634074;0.7994394780226797;-0.014878017550390726;0.7995627579720971
66.477581;1.0443185107437012;0.8350745242040946;0.799809715721343;-9.047933262874699e-05;-8.660592178115233e-05;1.0445944783690349;10.00055989033648;0.8336452444608274;0.015563962726167682;0.015562167782613911;0.7994387754038015;-0.014878018678910566;0.7995594007504123
66.487581;1.0443174626703065;0.8350741959746469;0.7998070595890505;-9.048532883895232e-05;-8.66117774837057e-05;1.044593007914998;10.00056678561717;0.8336441771244131;0.015563949388641295;0.015562164624875493;0.7994391492728881;-0.014878019819750855;0.799557076228367
66.497581;1.0443167210727713;0.8350744245560753;0.7998046750191763;-9.083520321427027e-05;-8.694692481355082e-05;1.0445915547521998;10.00057353922161;0.833643158273407;0.01556393502733522;0.015562161032441712;0.7994395964107833;-0.014878020968869183;0.7995547873333843
66.507581;1.0443156936889133;0.835074023600133;0.7998018922914362;-9.084117761099775e-05;-8.695278232370799e-05;1.0445911183731211;10.000580103644976;0.8336421853490257;0.015563919679118366;0.015562156887506439;0.7994401153047822;-0.014878022122071186;0.7995525371191458
66.517581;1.044315946891699;0.8350745815370383;0.7997990456229522;-9.032568123227728e-05;-8.64591747511599e-05;1.0445896988228838;10.000586428075394;0.8336412560937351;0.015563903393751863;0.015562152042569473;0.7994397048156754;-0.014878023275049525;0.7995493285957722
66.527581;1.0443149818692523;0.8350740860847754;0.7997961354878879;-9.033162548062655e-05;-8.646502377619516e-05;1.044588295247817;10.000592451309195;0.833640368924189;0.015563886216229754;0.015562146349349007;0.799440363966014;-0.01487802442366726;0.7995471639864477
66.537581;1.0443143665092849;0.8350741277042388;0.799793499578079;-9.068144653929031e-05;-8.680016051132151e-05;1.0445869053048469;10.000598090393137;0.8336395226335075;0.015563868176573075;0.015562139686853911;0.7994410917097478;-0.014878025564227137;0.7995450466787757
66.547581;1.0443147648240907;0.8350745273953146;0.799790472384791;-9.016589986596652e-05;-8.630653239816883e-05;1.0445855247649178;10.000603242717004;0.833638715806079;0.015563849291234376;0.015562131975427995;0.7994418862015357;-0.014878026693548317;0.7995429811074313
66.557581;1.0443139781153146;0.8350738694076668;0.7997873935481513;-9.017178890186013e-05;-8.631235338683926e-05;1.0445841474602597;10.00060779446164;0.833637946368601;0.015563829573757338;0.015562123174244383;0.7994417448234554;-0.014878027809168368;0.7995399728360397
66.567581;1.044313568244235;0.835073749855041;0.7997846039555677;-9.052155618062077e-05;-8.664746174092539e-05;1.044582766633435;10.000611631805427;0.8336372118502184;0.015563809056527869;0.01556211326806371;0.7994426652373622;-0.014878028909579136;0.7995380272595018
66.577581;1.0443129347238398;0.8350729909544787;0.7997814409179738;-9.052740466536354e-05;-8.665325867813994e-05;1.0445823768255094;10.000614649917242;0.8336365099434137;0.015563787801469966;0.015562102255649277;0.799443646305537;-0.014878029994116913;0.7995361500718572
66.587581;1.0443136341929875;0.8350731907527168;0.799778246858135;-9.001177790374132e-05;-8.615958270156232e-05;1.0445809741041618;10.000616754415642;0.8336358390098932;0.015563765878170406;0.015562090141262256;0.799444688591502;-0.014878031062442171;0.7995343461790799
66.597581;1.0443131576503049;0.8350723451546357;0.7997750298380115;-9.001758548838775e-05;-8.616535100743281e-05;1.0445795547174979;10.000617863219677;0.8336351985006778;0.015563743333419972;0.01556207693180121;0.799445794390309;-0.01487803211400142;0.7995326192380433
66.607581;1.0443130621548748;0.8350720495412347;0.7997721339636982;-9.03672782294138e-05;-8.650040842399742e-05;1.044578114074307;10.000617916810922;0.8336345887791238;0.01556372018635101;0.015562062645869543;0.799445966848846;-0.01487803314804671;0.7995299708596492
66.617581;1.044312745486061;0.8350711240603297;0.7997688991660037;-9.037304884954421e-05;-8.650614554178106e-05;1.0445766470149107;10.000616892532761;0.8336340105573583;0.01556369644678337;0.015562047325639958;0.7994472090827024;-0.01487803416408056;0.7995283999910594
66.627581;1.0443137624488523;0.8350711658806067;0.7997656693417046;-8.985734762504949e-05;-8.60124078533684e-05;1.044575149005842;10.000614806864377;0.8336334649704387;0.015563672135777763;0.015562031042128029;0.7994485240035689;-0.014878035162010842;0.7995269054712492
66.637581;1.0443139015214042;0.835070763240088;0.7997627869627242;-9.020699062863885e-05;-8.634741944844672e-05;1.0445736166232962;10.000611705057148;0.8336329540675962;0.015563647288729904;0.015562013886489671;0.7994499142225393;-0.014878036141884507;0.799525486427148
66.647581;1.0443138112505734;0.8350708489583331;0.7997606476927134;-8.986312648676298e-05;-8.60183387524353e-05;1.0445720467540114;10.00060765663026;0.8336324802056381;0.015563621929948509;0.015561995949107446;0.7994503816831475;-0.014878037103617372;0.7995231426848525
66.657581;1.044315044505591;0.8350708067695659;0.7997574710139892;-8.934737617135134e-05;-8.552455076570618e-05;1.0445714365923264;10.00060275538653;0.8336320444011805;0.015563596044457596;0.015561977310066543;0.7994519271070538;-0.014878038046747241;0.799521874015071
66.667581;1.0443150886270272;0.8350697367965803;0.7997543184285034;-8.935306419507499e-05;-8.55302003721791e-05;1.044569785060178;10.00059710877493;0.8336316455400261;0.015563569573858052;0.015561958043778424;0.7994535497880102;-0.014878038970124012;0.7995206810193743
66.677581;1.0443154973895767;0.8350692326728844;0.7997515269297593;-8.97026520899575e-05;-8.58651426495139e-05;1.044568093523056;10.000590822465435;0.8336312808028168;0.015563542421919598;0.01556193821702131;0.7994552483465818;-0.014878039871823472;0.799519564136766
66.687581;1.0443156669570877;0.8350681121939808;0.7997484293814713;-8.97083161198771e-05;-8.587075057930172e-05;1.0445663648089065;10.000583998066805;0.8336309455720763;0.015563514455123344;0.0155619178846199;0.7994560219253243;-0.01487804074937024;0.79951752346747
66.697581;1.0443171519701904;0.8350679679613088;0.799745363415612;-8.91925183771578e-05;-8.537687947069415e-05;1.0445646018458064;10.00057674375162;0.8336306325990946;0.015563485505289451;0.015561897104863798;0.7994578706105251;-0.014878041600042066;0.7995165573907314
66.707581;1.044317440332829;0.8350667917407034;0.7997423316322019;-8.919816570012431e-05;-8.538243914241522e-05;1.0445628069878363;10.000569184233283;0.8336303326236728;0.015563455385080104;0.015561875960503341;0.7994597945943203;-0.014878042421189348;0.7995156637116526
66.717581;1.044318085634807;0.8350661769966893;0.7997396712575315;-8.954772748835146e-05;-8.571729223773188e-05;1.0445609815734924;10.000561464371902;0.8336300367151834;0.015563423912323666;0.015561854548641023;0.7994617932121602;-0.014878043210511352;0.7995148402995813
66.727581;1.0443194367889566;0.8350657050776674;0.7997367138871823;-8.979437017051872e-05;-8.595351053087926e-05;1.0445601257118518;10.000553742715645;0.833629738004462;0.015563390926718261;0.015561832953376254;0.7994638651284666;-0.014878043966137783;0.7995140864268115
66.737581;1.0443201868900231;0.8350646826466909;0.7997337944224236;-8.903756363001723e-05;-8.522883493825119e-05;1.044558238789863;10.000546173814564;0.8336294317775057;0.015563356300651096;0.015561811238632931;0.7994650090137018;-0.014878044686548792;0.7995124025834492
66.747581;1.0443209838751357;0.8350639802467164;0.7997312460470322;-8.93871365522925e-05;-8.556362039084165e-05;1.0445563199827115;10.00053888644136;0.8336291142929435;0.015563319953348764;0.01556178946269708;0.7994672234227577;-0.01487804537048188;0.7995117886385803
66.757581;1.0443215193649464;0.8350626571029767;0.7997283962017322;-8.939279543866437e-05;-8.556906313007164e-05;1.0445543681635943;10.000531966327273;0.8336287813976191;0.01556328185645419;0.015561767691463939;0.799469505858117;-0.014878046016844457;0.7995112438117317
66.767581;1.0443233403156242;0.8350623068810685;0.7997255755376974;-8.887701568888088e-05;-8.507503464052232e-05;1.0445523819845357;10.000525454777112;0.8336284282929468;0.015563242024406933;0.015561745990941588;0.7994718519830677;-0.014878046624650074;0.7995107649842824
66.777581;1.044323927627913;0.8350609226306015;0.7997227789893617;-8.888270020352778e-05;-8.508044240869441e-05;1.044550360655907;10.00051936220367;0.8336280502650996;0.015563200498594422;0.015561724418001535;0.7994732558273628;-0.014878047193068435;0.7995093465062516
66.787581;1.0443248292726672;0.8350612048872337;0.7997213957326254;-8.888275485056027e-05;-8.50804043328886e-05;1.0445483043864703;10.000513680499605;0.8336276436045476;0.015563157335361668;0.015561703029985208;0.7994757108772912;-0.014878047721409994;0.7995089794640191
66.797581;1.0443254365948886;0.8350597599949536;0.7997186318047252;-8.888847736754985e-05;-8.508578785227725e-05;1.0445462141045954;10.000508390788243;0.8336272060745268;0.015563112599719741;0.015561681891458774;0.799478211129459;-0.014878048208874037;0.799508653410263
66.807581;1.0443273012249799;0.8350592884753254;0.799715876153081;-8.837277049306868e-05;-8.459170834128666e-05;1.0445450917638064;10.000503474108125;0.8336267363738712;0.015563066352278672;0.01556166107460509;0.7994807514667029;-0.014878048654340451;0.7995083573737697
66.817581;1.0443282110670744;0.8350583737490658;0.7997134582711142;-8.872246733052016e-05;-8.492640121827392e-05;1.0445429410866607;10.000498924337556;0.8336262332231816;0.015563018640582755;0.01556164066968188;0.799483327391747;-0.014878049056363286;0.7995080814424017
66.827581;1.0443288149716083;0.8350568374796681;0.7997107038012533;-8.872825487604961e-05;-8.493175521620891e-05;1.0445407676130885;10.00049475160496;0.8336256947752417;0.015562969513412567;0.015561620789572614;0.7994849342777467;-0.014878049413134227;0.7995068175430238
66.837581;1.0443306662751592;0.8350562734057625;0.7997079435754991;-8.821261561341886e-05;-8.44376512873646e-05;1.044538578505108;10.00049097201317;0.8336251183888608;0.015562919031152672;0.01556160155573143;0.7994875666242193;-0.014878049722487383;0.7995065592838266
66.847581;1.0443312529754436;0.8350550246254413;0.7997055088564233;-8.932482337080842e-05;-8.550247483333156e-05;1.0445363826468015;10.000487597637731;0.8336245012107991;0.015562867252757998;0.015561583094181881;0.7994902178656912;-0.014878049982264288;0.7995063025959129
66.857581;1.0443321280297708;0.8350536370923197;0.799702726909194;-8.856824104148431e-05;-8.477766126220513e-05;1.0445341905504502;10.000484633367867;0.8336238415657697;0.015562814222846319;0.01556156555722047;0.7994928806618402;-0.014878050190834472;0.7995060432359975
66.867581;1.0443326845503824;0.8350519798851549;0.7996999288811725;-8.85741215265305e-05;-8.478299122608102e-05;1.0445320135979075;10.000482075050504;0.8336231397043665;0.0155627599807085;0.015561549132914732;0.7994955474798531;-0.014878050347234432;0.7995057754411137
66.877581;1.0443344735466484;0.8350513004911599;0.7996971125273064;-8.805857876029234e-05;-8.428886704880327e-05;1.0445298625645725;10.000479911093828;0.8336223972916297;0.015562704585458362;0.015561534014397119;0.7994972111894327;-0.014878050450793483;0.7995044923663207
66.887581;1.0443349795046446;0.8350499457405277;0.7996946115399556;-8.917088551911832e-05;-8.535367061340927e-05;1.044528746091909;10.000478127262262;0.8336216171326788;0.01556264812096608;0.015561520362193904;0.7994998653230082;-0.014878050500642328;0.7995041869080078
66.897581;1.0443357518204812;0.8350484653098074;0.7996917552537705;-8.841440789030255e-05;-8.462884065933338e-05;1.0445266703829776;10.000476705608175;0.8336208034870216;0.015562590664963728;0.015561508301490804;0.7995025041022998;-0.01487805049565515;0.7995038532771856
66.907581;1.0443374357810151;0.8350477350632415;0.7996888749490753;-8.789894403549289e-05;-8.413470133904072e-05;1.0445246402920585;10.000475620363547;0.8336199616780559;0.015562532268656368;0.015561497937945515;0.7995051226205432;-0.014878050434770312;0.7995034852639629
66.917581;1.0443378162773647;0.835047450546515;0.7996873595824874;-8.86617617874192e-05;-8.486473422522464e-05;1.0445226607735512;10.000474841891705;0.8336190971537017;0.015562472969860304;0.015561489355750215;0.7995067170745382;-0.014878050317113542;0.7995020762618302
66.927581;1.0443384431495206;0.8350459500811718;0.7996844153067038;-8.790536633115999e-05;-8.413988787040364e-05;1.0445207378246781;10.000474343612153;0.8336182155006402;0.015562412806151655;0.015561482615736913;0.7995092843192758;-0.014878050141731885;0.7995016202782523
66.937581;1.0443387084362445;0.8350442133660675;0.7996814317819286;-8.79114279674501e-05;-8.414517543472938e-05;1.0445188787009492;10.000474097965741;0.8336173236253727;0.01556235182037843;0.015561477777370153;0.7995118209943934;-0.014878049907293198;0.7995011150609951
66.947581;1.0443401640943215;0.8350434894256188;0.7996784056285198;-8.739606659459955e-05;-8.365100881416363e-05;1.0445170921074596;10.000474065136078;0.8336164296327774;0.015562290072362995;0.015561474912444159;0.799514323960701;-0.014878049612051206;0.7995005622389153
66.957581;1.0443402979024432;0.8350421232173035;0.7996756679183631;-8.85085528922353e-05;-8.471576602543021e-05;1.0445163881844586;10.000474194839596;0.833615540032279;0.01556222764580646;0.015561474088427955;0.7995167921462683;-0.014878049254035363;0.7994999671758923
66.967581;1.0443406643293593;0.835040659224819;0.799672545768606;-8.775225394925855e-05;-8.399089266486602e-05;1.0445147770905319;10.00047444317005;0.8336146573908954;0.015562164638525508;0.01556147534640197;0.7995182270439583;-0.014878048831376141;0.7994983378953991
66.977581;1.044340659033709;0.8350389616273228;0.7996693714405195;-8.775840110502084e-05;-8.399614633770042e-05;1.0445132673791144;10.000474783692779;0.8336137809094429;0.015562101143746463;0.015561478690700608;0.7995206312715127;-0.014878048342630458;0.7994976828568062
66.987581;1.0443418363548045;0.8350386190078211;0.7996664788497384;-8.834949878026034e-05;-8.456143001686269e-05;1.0445118661792776;10.000475203773052;0.833612908170928;0.015562037242070899;0.015561484095058331;0.7995230075638609;-0.01487804778700397;0.799497011382206
66.997581;1.04434198797627;0.8350371601652525;0.799663198233173;-8.75932520367297e-05;-8.383652812057856e-05;1.0445105799281416;10.000475692802876;0.8336120361391538;0.015561973013481075;0.015561491527885966;0.799525358633421;-0.01487804716447254;0.7994963328009176
67.007581;1.0443417677934361;0.8350354504151414;0.799659864627708;-8.759943995441429e-05;-8.384174639252278e-05;1.0445094138863966;10.000476237296809;0.8336111616881443;0.015561908549395122;0.015561500970712735;0.7995276870594711;-0.014878046475734562;0.7994956560050349
67.017581;1.0443427328662163;0.8350350795616909;0.7996568141692013;-8.819057161835231e-05;-8.440699428127852e-05;1.0445083715889054;10.000476829106063;0.8336102817529156;0.015561843943945658;0.015561512412541105;0.7995289948786568;-0.014878045722088307;0.7994939893236158
67.027581;1.0443423737323079;0.8350344456224602;0.7996544388287837;-8.784720739414517e-05;-8.407743975820656e-05;1.0445074553245386;10.00047746599087;0.8336093924011984;0.015561779274381541;0.01556152583927747;0.7995312829111433;-0.014878044905371424;0.7994933400718044
67.037581;1.0443422475091786;0.8350329284863126;0.7996509578305547;-8.709098870991419e-05;-8.335249396343585e-05;1.0445076670600015;10.000478139472541;0.8336084883079252;0.015561714592178056;0.015561541225885822;0.7995335507292776;-0.014878044027959735;0.7994927154989571
67.047581;1.0443417539468676;0.8350311511492498;0.7996474357421596;-8.70971892452668e-05;-8.335767066291436e-05;1.044507009560896;10.000478835838484;0.8336075640733372;0.015561649929680673;0.015561558534014579;0.7995357975284987;-0.01487804309270936;0.79949212178048
67.057581;1.0443424519641087;0.8350307046691895;0.7996442139612181;-8.768832308029633e-05;-8.39228882127137e-05;1.044506487448082;10.000479551285874;0.8336066153085324;0.015561585311496718;0.015561577721426714;0.7995380231679478;-0.014878042102663419;0.7994915637645482
67.067581;1.0443421364306735;0.8350291200525451;0.799640629228128;-8.693209592437515e-05;-8.319793639537256e-05;1.0445061073471154;10.00048029653005;0.8336056384334635;0.01556152075934272;0.015561598751696147;0.7995392286722284;-0.014878041060720769;0.7994900447304358
67.077581;1.044341464019992;0.8350272643934764;0.799637021284836;-8.69382782029449e-05;-8.320311467722926e-05;1.0445058768489843;10.000481083372177;0.8336046307825753;0.015561456289746365;0.015561621599059182;0.7995414157984625;-0.014878039969598753;0.7994895663513544
67.087581;1.0443410437749794;0.8350259665728831;0.7996337289178613;-8.728841816508133e-05;-8.353766553570678e-05;1.044505803092358;10.000481906150975;0.8336035913297082;0.015561391918895502;0.015561646248255293;0.7995435864500198;-0.014878038831951153;0.7994891309163645
67.097581;1.0443412348333079;0.8350248076297944;0.7996300855026873;-8.753555092483254e-05;-8.377354612326178e-05;1.0445058919505141;10.000482739414595;0.8336025212332522;0.015561327680449414;0.015561672687825212;0.7995457429734071;-0.014878037650375122;0.7994887402809512
67.107581;1.0443407404764042;0.8350230965138425;0.799626428506634;-8.677928634106862e-05;-8.304863998379883e-05;1.0445061474839006;10.000483555446033;0.8336014240106737;0.015561263635603161;0.015561700897758242;0.7995478882843395;-0.014878036427260427;0.7994883947330444
67.117581;1.0443399179758779;0.8350214670239953;0.7996230946563087;-8.789180434847621e-05;-8.411336288904916e-05;1.0445075714185992;10.000484336104922;0.8336003052310939;0.01556119986459724;0.015561730827610988;0.7995490242003468;-0.01487803516468922;0.7994870936683336
67.127581;1.0443393748959697;0.8350197055372083;0.7996194167183368;-8.713551384111369e-05;-8.338850124599143e-05;1.044508163426406;10.000485067202456;0.8335991714085906;0.015561136451017261;0.015561762386801563;0.7995511497045888;-0.01487803386455666;0.7994868368746685
67.137581;1.044339767097326;0.8350197913610004;0.7996167914700052;-8.62706182796615e-05;-8.255960232545848e-05;1.0445089216464107;10.000485730621083;0.8335980283840239;0.015561073467191258;0.01556179546422583;0.7995532615256529;-0.014878032528684677;0.7994866260258295
67.147581;1.0443388873531787;0.835017746137845;0.7996131035833817;-8.627670647357715e-05;-8.256491152487583e-05;1.0445098428193043;10.000486303223708;0.8335968803943095;0.015561010972251942;0.015561829948075414;0.7995553555933878;-0.014878031158754699;0.7994864625510504
67.157581;1.0443382903183387;0.8350162697991681;0.799609751601323;-8.66267524222797e-05;-8.289962113134312e-05;1.0445109230856129;10.000486762705348;0.8335957305738514;0.015560949024318914;0.015561865735279089;0.7995574277097981;-0.01487802975632761;0.7994863466315696
67.167581;1.0443383246710152;0.8350149437347628;0.799606069483934;-8.687376778956049e-05;-8.31356640567997e-05;1.044512159251559;10.000487097676878;0.8335945821527159;0.015560887692063926;0.015561902741117246;0.799559474251929;-0.014878028323043767;0.7994862774374225
67.177581;1.0443376846409318;0.8350130748714469;0.7996023950110027;-8.611738880564243e-05;-8.241094673489731e-05;1.0445135487844037;10.00048731635468;0.8335934396476231;0.015560827064780328;0.015561940901059317;0.7995604928925089;-0.014878026860635165;0.7994852545171807
67.187581;1.0443367213386385;0.8350112931889692;0.799599065164281;-8.722977879222976e-05;-8.347586387096696e-05;1.0445150885502468;10.000487455546326;0.8335923097610728;0.015560767254739684;0.01556198017184738;0.7995624821708437;-0.014878025370674624;0.7994852777851403
67.197581;1.0443360372161823;0.8350093816940537;0.7995954126316204;-8.647335621334227e-05;-8.275121174317906e-05;1.0445177739601927;10.000487582635248;0.8335912008959937;0.015560708382861402;0.015562020535089587;0.7995644405620407;-0.014878023854571584;0.799485347667203
67.207581;1.0443362831610887;0.8350082131992119;0.7995917734926029;-8.59578744193731e-05;-8.225726667597902e-05;1.0445195991082572;10.000487778059963;0.8335901213025689;0.015560650564849456;0.015562061983992797;0.799566366570435;-0.014879022313995491;0.7994854820922801
67.217581;1.0443352480792898;0.8350063752191851;0.7995884833684159;-8.707019564694802e-05;-8.33222793716241e-05;1.0445215573762254;10.000488113743724;0.8335890778221358;0.015560593905010097;0.015562104504272012;0.7995682593181124;-0.014879020751243194;0.7994856427760434
67.227581;1.044334484352988;0.8350044171977372;0.799584873755903;-8.631370654574502e-05;-8.259772578984502e-05;1.0445236423674065;10.000488642234433;0.8335880759087999;0.015560538491162226;0.015562148068870997;0.799569118298002;-0.014879019169233773;0.799484847911658
67.237581;1.0443333851195988;0.8350033159346807;0.7995823401514252;-8.597004182260685e-05;-8.226857460554474e-05;1.0445258490534726;10.000489388898922;0.8335871201644218;0.015560484392959532;0.015562192629397674;0.7995709425136531;-0.014879017571156521;0.799485096928426
67.247581;1.0443335014310693;0.8350021034079288;0.7995787662823437;-8.545446899419534e-05;-8.17747546611915e-05;1.0445281742120738;10.00049034979317;0.8335862148146898;0.01556043166004869;0.015562238098973767;0.7995727296214686;-0.014879015960122255;0.7994853895174497
67.257581;1.0443323186285807;0.8350002280684015;0.7995755501726926;-8.656670288999741e-05;-8.283988958685258e-05;1.0445306154746028;10.000491500885422;0.833585363341758;0.01556038032196103;0.015562284358021934;0.7995744753714609;-0.01487901433905464;0.7994857251482984
67.267581;1.0443313890796233;0.8349982348819297;0.7995720269661916;-8.581013322887812e-05;-8.211545735795164e-05;1.0445331703267786;10.000492809076805;0.8335845677720158;0.015560330396977988;0.015562331294402416;0.7995761739392808;-0.014879012710407074;0.7994861042654816
67.277581;1.0443313628942885;0.8349969959346654;0.7995685354166455;-8.529450550318414e-05;-8.162172169139745e-05;1.0445368362615206;10.000494236515888;0.8335838291179096;0.01556028189907592;0.01556237884149027;0.7995778186664231;-0.01487901107576311;0.7994865285726527
67.287581;1.044330029670668;0.8349950980889218;0.7995654136372365;-8.640669071372138e-05;-8.268693568323909e-05;1.0445396110214853;10.00049573807611;0.8335831482730137;0.015560234840432624;0.015562426975176357;0.7995784021862712;-0.014879009435928821;0.7994860006526432
67.297581;1.0443289425179736;0.8349930916649279;0.7995619952549913;-8.565008042119829e-05;-8.196258148738411e-05;1.0445424923060596;10.000497261274214;0.8335825258353025;0.015560189239974227;0.015562475673222113;0.7995799161690371;-0.014879007791394575;0.799486523250601
67.307581;1.0443274959121829;0.8349908503974058;0.7995586178529934;-8.56558518852236e-05;-8.196835010797115e-05;1.0445454776872811;10.000498755816974;0.8335819612922021;0.015560145120745703;0.015562524883344985;0.7995813512837971;-0.01487900614264004;0.7994871005957358
67.317581;1.0443272446464724;0.8349899740973715;0.7995556194335638;-8.62465626784992e-05;-8.253419615030077e-05;1.0445485650156907;10.000500181614745;0.8335814525408004;0.015560102496295369;0.015562574538551388;0.7995826979030962;-0.014879004490159237;0.7994877372462604
67.327581;1.0443256800087417;0.8349888686288238;0.7995533930473181;-8.59027589438585e-05;-8.220526845011295e-05;1.0445517521462981;10.000501508652851;0.8335809957543003;0.015560061387169286;0.015562624589313807;0.7995839474334637;-0.014879002834414219;0.7994884373068338
67.337581;1.0443243595642333;0.8349869192903175;0.7995501573685343;-8.514610118094002e-05;-8.148098937010825e-05;1.044555035469502;10.000502716115946;0.8335805856501061;0.015560021860481993;0.01556267500359996;0.7995840932512983;-0.014879001175804525;0.7994882038211026
67.347581;1.0443229822531743;0.834985344525484;0.7995473079862436;-8.549582093247758e-05;-8.181621279666613e-05;1.044558409375225;10.000503788484968;0.833580216155126;0.015559984042981886;0.015562725751089222;0.7995851308369964;-0.014878999514583328;0.7994890376838825
67.357581;1.0443221991755085;0.8349839703835493;0.7995441744410617;-8.574247632521834e-05;-8.20527089398841e-05;1.0445628675232568;10.000504705841884;0.8335798808683372;0.015559948095430176;0.01556277680532616;0.7995860570361419;-0.014878997850835763;0.7994899389382033
67.367581;1.0443207051291885;0.8349821082444066;0.7995410889200097;-8.498577648063668e-05;-8.13284489008765e-05;1.0445664037647044;10.000505440360147;0.8335795731233798;0.015559914174185396;0.015562828160178456;0.7995868686548799;-0.014878996184750205;0.7994909071855489
67.377581;1.0443188520945303;0.8349803936729094;0.7995383825239762;-8.609783820155288e-05;-8.239377257542748e-05;1.0445700117768426;10.000505958174468;0.8335792859547682;0.01555988240046446;0.015562879840724173;0.799587561615336;-0.014878994516970286;0.7994919428737718
67.387581;1.0443172440681978;0.8349786151052367;0.7995353823560544;-8.53411060246534e-05;-8.166950729760341e-05;1.0445736847590523;10.000506211501426;0.8335790123223626;0.015559852845670734;0.01556293189702891;0.7995881312433718;-0.01487899284859404;0.7994930472082957
67.397581;1.0443162331179536;0.8349774073699373;0.7995324198568531;-8.558768785992019e-05;-8.190598646004867e-05;1.0445774154718437;10.000506132943359;0.8335787452927521;0.015559825542749995;0.01556298439271082;0.7995875732094786;-0.014878991180811986;0.7994932213450059
67.407581;1.0443145153199618;0.8349757306112393;0.7995294933635457;-8.483091859941765e-05;-8.118170739500484e-05;1.0445811958460334;10.000505645475995;0.8335784775101917;0.015559800508388599;0.015563037400043027;0.7995878846141148;-0.014878989514480238;0.799494465529731
67.417581;1.044312743140986;0.8349755628735224;0.7995279965967655;-8.483097816332204e-05;-8.1182184244479e-05;1.044585016814567;10.00050467436664;0.8335782006472555;0.015559777749309996;0.015563090998258184;0.7995880644397875;-0.014878987849986758;0.7994957813771812
67.427581;1.0443106143338459;0.834973749823016;0.7995251415414543;-8.483655477123039e-05;-8.118797457746816e-05;1.0445888687755345;10.000503156284655;0.8335779054913226;0.015559757263431555;0.015563145268562681;0.7995881135120898;-0.014878986187461992;0.7994971719017262
67.437581;1.0443096824727607;0.8349729889408459;0.7995223233073896;-8.43206770639086e-05;-8.069432259773041e-05;1.0445937417719675;10.000501043060789;0.8335775819949639;0.015559739056122084;0.015563200271573131;0.7995880345993321;-0.014878984526967839;0.7994986403788923
67.447581;1.0443074349066865;0.8349716203615631;0.7995198774768505;-8.54326107756679e-05;-8.175957977361281e-05;1.0445976250615718;10.000498295805244;0.8335772193399913;0.015559723157846577;0.015563256015611381;0.7995878318681005;-0.014878982868491458;0.7995001884880603
67.457581;1.0443054257523365;0.8349701869299974;0.7995171360786423;-8.467575731728042e-05;-8.103524591580255e-05;1.044601506947141;10.00049488128971;0.8335768066776065;0.01555970961958131;0.015563312453098966;0.799586509860692;-0.014878981212041184;0.7995008159510762
67.467581;1.0443040063218716;0.8349693166318214;0.7995144351857153;-8.49222098697209e-05;-8.127163774549747e-05;1.044605375886861;10.000490776472201;0.8335763342158211;0.015559698495134744;0.015563369511936945;0.7995860733835399;-0.014878979558009936;0.7995025203203183
67.477581;1.0443018738832612;0.8349683145256226;0.7995121107349505;-8.527172308085262e-05;-8.160677225887739e-05;1.0446092219289778;10.000485976242198;0.8335757938618004;0.015559689835415183;0.01556342712763874;0.7995855278152092;-0.014878977907446222;0.7995042982382085
67.487581;1.0442996826400315;0.8349670021510658;0.7995094931249823;-8.451482870747918e-05;-8.088240092515437e-05;1.0446130368498805;10.000480493112558;0.8335751792533925;0.015559683689071147;0.0155634852470782;0.7995848787810311;-0.014878976262089682;0.7995061444157362
67.497581;1.0442971327603428;0.8349654877592118;0.7995069160756548;-8.452029364363995e-05;-8.088809627493785e-05;1.044616813615046;10.000474342840796;0.8335744858143906;0.015559680090764784;0.015563543814344258;0.7995841317309921;-0.01487897462429207;0.7995080518825262
