time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
67.507581;1.0442957816175313;0.8349664702367652;0.7995057731564386;-8.476116226211028e-05;-8.11191199267248e-05;1.044620546028181;10.00046753514226;0.8335737110196676;0.015559679048392182;0.015563602769918576;0.7995832920544671;-0.014878972996655873;0.7995100131710711
67.517581;1.0442931212816242;0.8349650282926527;0.7995032760261611;-8.476659174366514e-05;-8.112478323829744e-05;1.0446252281701265;10.000460078838321;0.8335728541104239;0.015559680552709475;0.015563662057575303;0.7995813650064145;-0.014878971381562654;0.799511021842081
67.527581;1.0442907103535741;0.8349638595832505;0.7995008201989615;-8.400962871846626e-05;-8.040035080430205e-05;1.0446288539126674;10.000451981854894;0.8335719149278537;0.015559684606527598;0.015563721612098284;0.7995803547937139;-0.014878969781105832;0.7995130720083705
67.537581;1.044287950066686;0.8349628309157789;0.7994987419049038;-8.512140986333541e-05;-8.146547100992375e-05;1.0446324174021766;10.000443238009726;0.8335708926180663;0.015559691242475566;0.015563781348097565;0.7995792638004238;-0.014878968197424956;0.7995151588220177
67.547581;1.0442864007484716;0.834962487555744;0.7994963732335401;-8.460533806211527e-05;-8.097165023919638e-05;1.0446359136211456;10.000433816130986;0.8335697854532079;0.015559700511646428;0.01556384117671097;0.799578093080984;-0.014878966632952304;0.799517277322248
67.557581;1.0442838584417684;0.8349614134845201;0.7994940496407925;-8.384830483714228e-05;-8.024716143000324e-05;1.044639337803941;10.00042366158446;0.8335685918875553;0.015559712462229073;0.015563901023870553;0.7995768437661488;-0.014878965090367076;0.7995194221885864
67.567581;1.0442809801889759;0.8349604797897374;0.7994921061248547;-8.496001124139371e-05;-8.131222221327045e-05;1.0446426851732857;10.000412702698652;0.833567312002116;0.015559727125273103;0.015563960824685343;0.7995755181148299;-0.014878963572414255;0.7995215872043293
67.577581;1.0442783727872254;0.834959469807993;0.7994898737341042;-8.420292957619459e-05;-8.058769785205462e-05;1.0446459513484594;10.0004008598357;0.8335659487414093;0.01555974450609101;0.015564020506065625;0.7995741193774335;-0.01487896208158838;0.7995237646937409
67.587581;1.044276389119656;0.8349601214832327;0.7994887466660159;-8.409958556615294e-05;-8.04891550401116e-05;1.0446491316535067;10.000388057572499;0.8335645078087595;0.015559764586341406;0.01556407997532739;0.7995716507869662;-0.014878960619793758;0.7995249456002262
67.597581;1.0442737233974617;0.834959530988249;0.7994869398558374;-8.444885313428463e-05;-8.082409463587117e-05;1.044653220475534;10.000374226392148;0.8335629960629155;0.015559787345028029;0.015564139120333104;0.7995701148467218;-0.01487895918825951;0.7995271196916833
67.607581;1.0442710254871603;0.8349586289469754;0.7994848396878046;-8.369170096375417e-05;-8.009952525725e-05;1.044656212312192;10.000359293999217;0.8335614200386358;0.015559812783229566;0.015564197822371192;0.7995685135100753;-0.014878957787847707;0.7995292776373187
67.617581;1.0442679925734453;0.8349575246705471;0.7994827740417009;-8.369688998983287e-05;-8.010501060329979e-05;1.0446591029959296;10.000343181427251;0.8335597854011743;0.015559840935258386;0.015564255973885919;0.7995668484400702;-0.01487895641951764;0.7995314103514212
67.627581;1.0442661808726477;0.834957811860399;0.7994810686474795;-8.428702462283307e-05;-8.067055451108618e-05;1.0446618895005158;10.000325804262081;0.8335580972474254;0.015559871872088302;0.01556431348589011;0.7995651208971698;-0.01487895508439659;0.7995335090698258
67.637581;1.0442630819981809;0.8349567842801129;0.799479043606364;-8.429217084217827e-05;-8.067600987001225e-05;1.0446645687262337;10.000307077754885;0.8335563609917849;0.015559905690037885;0.015564370290348432;0.799563331903416;-0.014878953783544781;0.7995355663329287
67.647581;1.0442602521568793;0.8349560342720587;0.7994770227647386;-8.35349396018385e-05;-7.995138477150274e-05;1.0446671365112348;10.0002869315;0.8335545828254776;0.015559942481122954;0.015564426354667312;0.7995604826372793;-0.014878952517962158;0.7995365772277349
67.657581;1.0442580400707075;0.8349561896138986;0.7994753296508883;-8.488737991167166e-05;-8.124694545917476e-05;1.0446695875185623;10.000265325263888;0.8335527686986447;0.01555998231668195;0.015564481698195378;0.7995585741252459;-0.014878951288780837;0.7995385383505799
67.667581;1.0442551369598982;0.8349566121451417;0.7994743441881647;-8.378058731939517e-05;-8.018757231754429e-05;1.0446719157778932;10.000242253315685;0.8335509228880481;0.015560025248975647;0.015564536381821465;0.7995566064359844;-0.01487895009725505;0.7995404475467283
67.677581;1.0442521906222908;0.8349559573488798;0.7994722725274214;-8.302331794045025e-05;-7.946289876951452e-05;1.0446751158445622;10.00021774027478;0.8335490481104915;0.015560071307793504;0.015564590475416947;0.7995545787578525;-0.01487894894448503;0.7995423022747328
67.687581;1.044248895696402;0.8349554373477294;0.7994705000647158;-8.413479502961825e-05;-8.052776598590629e-05;1.0446771843719518;10.000191835535919;0.8335471462803481;0.015560120505432408;0.015564644036548178;0.7995524903631679;-0.014878947831112406;0.7995440994758444
67.697581;1.044246805027835;0.8349555938328588;0.7994683499783001;-8.361843263063905e-05;-8.00336971831758e-05;1.0446791206313164;10.000164606094758;0.8335452183239138;0.015560172858438142;0.015564697104361569;0.7995503411088509;-0.014878946757223968;0.7995458357993263
67.707581;1.04424340811645;0.8349547661009675;0.7994661515569713;-8.362348924439407e-05;-8.003903031739956e-05;1.0446809254550162;10.000136128849055;0.8335432641962546;0.015560228392036048;0.015564749690457921;0.7995481308786598;-0.014878945722598506;0.799547508092197
67.717581;1.0442402633181327;0.8349545448907287;0.7994642370702978;-8.397258563176634e-05;-8.037378584046316e-05;1.0446826003871035;10.000106487407663;0.8335412843154215;0.015560287124122612;0.015564801772243056;0.7995448586741216;-0.014878944727125636;0.7995481135320276
67.727581;1.044237073781756;0.8349539876586293;0.7994619368854209;-8.321527454014341e-05;-7.964902795300033e-05;1.0446841480281317;10.000075768305685;0.8335392810714746;0.01556034906377496;0.015564853306172074;0.7995425224258746;-0.014878943770922201;0.7995496483879619
67.737581;1.0442344959625953;0.8349550685487945;0.7994606462154972;-8.311169941004106e-05;-7.955023224019751e-05;1.0446855721514192;10.000044047783485;0.8335372589257417;0.015560414223740285;0.015564904255583304;0.7995401196789022;-0.014878942854133097;0.7995511088370811
67.747581;1.0442312280195694;0.8349548776910217;0.7994585820510332;-8.34607755867964e-05;-7.98849373708227e-05;1.044686876710841;10.000011381321467;0.8335352238009063;0.015560482621069288;0.015564954615654296;0.7995376487355249;-0.01487894197685757;0.799552490813782
67.757581;1.0442276228022627;0.8349540998157741;0.7994561350469551;-8.346579157888094e-05;-7.989017985185705e-05;1.0446890650750251;9.999977813899395;0.8335331826376623;0.015560554258266492;0.01556500441927606;0.7995351098766492;-0.014878941139112352;0.7995537909082138
67.767581;1.0442242845911525;0.8349535641664454;0.7994536409124373;-8.270845033331585e-05;-7.916534837746364e-05;1.0446901405851945;9.999943403401971;0.833531142826295;0.015560629101142117;0.01556505372055977;0.799532505600258;-0.01487894034056965;0.7995550059222175
67.777581;1.0442215665633254;0.8349538992190642;0.7994514357581063;-8.406077046591529e-05;-8.046067884658803e-05;1.0446911079497498;9.999908238217754;0.8335291114436042;0.01556070707526695;0.015565102577513316;0.7995298392373472;-0.01487893958040659;0.7995561318799417
67.787581;1.0442181658050322;0.8349533620245828;0.799448852913732;-8.330341160543912e-05;-7.973580277954906e-05;1.044691974140848;9.999872440736214;0.8335270948065436;0.015560788078385387;0.015565151043583027;0.7995261135712394;-0.014878938857695144;0.7995561646904765
67.797581;1.0442147357497196;0.8349528230618971;0.7994462298280841;-8.254604421513015e-05;-7.901090260350045e-05;1.0446927473363177;9.999836157473661;0.8335250983510566;0.015560871995181988;0.01556519916747748;0.7995233307376959;-0.01487893817210788;0.7995571006027514
67.807581;1.0442109758698779;0.8349523904151318;0.7994439038416407;-8.365741433814405e-05;-8.007552186281877e-05;1.0446934341474452;9.999799546754856;0.8335231264232144;0.015560958711502391;0.015565247002373375;0.7995204922762846;-0.014878937524231549;0.7995579373292151
67.817581;1.0442084419947928;0.8349537146751352;0.7994422688424527;-8.27914170964536e-05;-7.924648609586341e-05;1.0446940381184808;9.999762773116347;0.8335211822304588;0.015561048115324374;0.015565294603661831;0.7995175992572594;-0.014878936915277917;0.7995586730996478
67.827581;1.0442046238407974;0.8349529251762363;0.7994395459502172;-8.27963608054494e-05;-7.925154222610227e-05;1.044694560986202;9.999726005297784;0.833519268067859;0.015561140076265134;0.015565342013154765;0.7995146532371159;-0.014878936346592177;0.7995593071516004
67.837581;1.0442010767287357;0.8349527215758161;0.7994371366241395;-8.3145354415448e-05;-7.958601733440123e-05;1.044695003899071;9.999689415703473;0.8335173852090157;0.015561234423013751;0.01556538925374479;0.79951165677924;-0.01487893581915855;0.7995598403596607
67.847581;1.0441974970876384;0.8349521637639942;0.7994343802875508;-8.238793061887418e-05;-7.886095915926104e-05;1.0446963668410416;9.999653177673201;0.8335155336193939;0.015561330933509266;0.015565436333421091;0.7995086128104136;-0.014878935333163304;0.7995602755016276
67.857581;1.0441945326319901;0.834952122719287;0.7994316223513764;-8.26337435393941e-05;-7.909653671958619e-05;1.0446966478953439;9.999617452588572;0.8335137119213302;0.015561429344519347;0.015565483244149922;0.7995055238388723;-0.01487893488783448;0.7995606164760298
67.867581;1.044190874331573;0.8349519050309806;0.7994292091679288;-8.298268904474681e-05;-7.943090524677792e-05;1.0446968439935966;9.999582373094748;0.833511917021084;0.015561529378151097;0.015565529955044784;0.7995013921092017;-0.01487893448185223;0.7995598671623136
67.877581;1.04418687065911;0.8349510921011636;0.7994264818271736;-8.298754431403705e-05;-7.94357761397407e-05;1.044696952788865;9.999548038121274;0.8335101440264036;0.015561630755639712;0.015565576412457672;0.7994982209391354;-0.01487893411414982;0.7995600302041816
67.887581;1.044183122809298;0.8349516223439238;0.7994248446311341;-8.188051515502696e-05;-7.837585888731435e-05;1.0446969733091673;9.99951452021948;0.8335083878615942;0.015561733190613823;0.015565622550144593;0.7994950158780051;-0.014878933784342465;0.7995601083401829
67.897581;1.0441802832977591;0.83495215503296;0.7994225230116435;-8.247030167821645e-05;-7.894072924861366e-05;1.044696904609378;9.999481872339414;0.8335066449655226;0.015561836384702883;0.015565668295096823;0.79949178452147;-0.01487893349258366;0.7995601041780919
67.907581;1.0441761461384815;0.8349513326602878;0.799419915992489;-8.24750801971459e-05;-7.894546592446459e-05;1.0446967449191118;9.999450127818369;0.8335049135022276;0.015561940026053364;0.01556571357356044;0.7994885356059037;-0.014878933239369181;0.7995600209782784
67.917581;1.0441722713784203;0.834950749158348;0.7994173650637321;-8.171749861584112e-05;-7.822011705040159e-05;1.0446964930199194;9.999419301135747;0.8335031934937781;0.015562043784235655;0.015565758330947423;0.7994852781144597;-0.014878933025469693;0.7995598629700967
67.927581;1.044168061247242;0.8349502725631395;0.7994152089131028;-8.282863197318074e-05;-7.928425677803064e-05;1.0446971506418394;9.999389394659987;0.8335014869937967;0.015562147317141962;0.015565802549275544;0.7994820205335238;-0.014878932851821935;0.7995596343571866
67.937581;1.0441650769537745;0.8349504487709655;0.7994127809275517;-8.231190994050145e-05;-7.87894329718959e-05;1.0446967230100956;9.999360406771705;0.833499797246805;0.015562250301664735;0.015565846237611567;0.7994777700868693;-0.014878932719382615;0.7995583375019545
67.947581;1.044160815128654;0.8349496218292609;0.7994104180653457;-8.231658629371756e-05;-7.879397031241229e-05;1.044696216305901;9.999332339243042;0.8334981277420557;0.015562352466459288;0.015565889399270278;0.799474531599465;-0.01487893262902966;0.799557971618941
67.957581;1.044156839050781;0.8349504923775077;0.799409517311764;-8.231579650385411e-05;-7.879322348958954e-05;1.0446956351229235;9.99930519635769;0.8334964820858556;0.015562453591793911;0.015565932004794118;0.7994713065093568;-0.014878932581479255;0.7995575353815446
67.967581;1.0441528549402557;0.834949907808158;0.7994072929602773;-8.155809599990417e-05;-7.806762936906798e-05;1.044694982364726;9.999278969866381;0.8334948641156292;0.015562553482782033;0.015565973992243666;0.7994680928920711;-0.014878932577236298;0.7995570273032937
67.977581;1.0441495216400405;0.8349498458840333;0.7994051412040942;-8.180360514092027e-05;-7.830263922687945e-05;1.0446942594980446;9.999253625783844;0.8334932777557547;0.015562651957890377;0.015566015288776422;0.7994648861975358;-0.014878932616558956;0.7995564453944195
67.987581;1.0441455393303685;0.8349496140697249;0.7994033983524949;-8.21522669835036e-05;-7.863645350110053e-05;1.0446934658424896;9.999229105680591;0.8334917271693966;0.01556274885917704;0.015566055830199547;0.7994616802554126;-0.014878932699293948;0.7995557869913958
67.997581;1.0441412616871075;0.8349487945956315;0.799401396380543;-8.215682479783575e-05;-7.864075322788766e-05;1.0446925982605173;9.999205338558316;0.8334902171961821;0.015562844056706585;0.015566095560214117;0.7994584686363833;-0.014878932824674567;0.7995550493531314
68.007581;1.0441372920486236;0.834948219506921;0.7993994718628374;-8.139903629469433e-05;-7.791498449466977e-05;1.0446926519920174;9.999182258562616;0.8334887530301004;0.015562937438947462;0.015566134413313452;0.7994552455440355;-0.014878932991345885;0.7995542300123499
68.017581;1.044134283872887;0.8349498671237933;0.7993990201849067;-8.163902241624134e-05;-7.814459991332883e-05;1.0446916225038132;9.999159820646293;0.8334873396191399;0.015563028894305253;0.015566172302488267;0.7994520054184449;-0.014878933197749645;0.7995533264376178
68.027581;1.0441300318104207;0.8349490606755999;0.7993972535253961;-8.164351962177127e-05;-7.814878852581948e-05;1.0446905069537653;9.999138002629989;0.8334859818115766;0.015563118301392318;0.015566209124735502;0.7994477424541635;-0.014878933442564616;0.7995513356038703
68.037581;1.0441260968673334;0.834948499275573;0.7993955668659823;-8.088567553142988e-05;-7.742292048685947e-05;1.0446893037277296;9.99911679177612;0.833484684494227;0.015563205545716666;0.015566244772021126;0.7994444515016854;-0.014878933724794822;0.7995502536237011
68.047581;1.0441228365044601;0.8349488103652632;0.7993942961888605;-8.22374468619514e-05;-7.871716758196981e-05;1.044688011335493;9.999096167572837;0.8334834519345367;0.01556329053780408;0.015566279133615078;0.79944112953998;-0.014878934043781076;0.7995490776865438
68.057581;1.0441189525282606;0.8349482495805014;0.7993927740261322;-8.147957077618715e-05;-7.799124973803172e-05;1.0446866285173158;9.99907609332614;0.8334822867945457;0.015563373208439125;0.015566312094936436;0.7994377760789714;-0.014878934399306931;0.7995478054614599
68.067581;1.0441151023534145;0.8349476871367294;0.7993913356261383;-8.072168264651722e-05;-7.726531372700144e-05;1.0446851552795937;9.999056523162729;0.8334811898352065;0.015563453504991921;0.015566343538900572;0.7994343927367306;-0.014878934791391355;0.7995464352034781
68.077581;1.044110988228117;0.834947232340284;0.7993903143738019;-8.183251347672609e-05;-7.83288863270363e-05;1.044683593217065;9.99903741736527;0.8334801606318742;0.015563531405317781;0.01556637334583379;0.7994309828257331;-0.01487893522002789;0.799544966521566
68.087581;1.0441081691803265;0.8349485375331684;0.799390098175966;-8.096598835608519e-05;-7.749884035136674e-05;1.0446829444778607;9.999018748392679;0.8334791986203485;0.015563606920568395;0.01556640139745266;0.7994275505210973;-0.014878935685276342;0.7995434007850226
68.097581;1.0441041390806642;0.8349477336896891;0.7993889006021387;-8.097038965631277e-05;-7.750288845720032e-05;1.0446812109759527;9.99900049630078;0.8334783037543895;0.01556368007490948;0.015566427595819202;0.7994240997873194;-0.01487893618721054;0.7995417402022066
68.107581;1.0441004571606471;0.8349475216138894;0.799388114283237;-8.131887958649057e-05;-7.783641502189996e-05;1.0446793948971773;9.99898264254817;0.8334774761348286;0.015563750890089788;0.015566451876347245;0.7994196342457193;-0.014879936725582806;0.7995390058762314
68.117581;1.0440968240832318;0.8349469622331442;0.7993870672807987;-8.056095279925155e-05;-7.711043558465767e-05;1.0446774994718204;9.998965168753424;0.8334767152707656;0.015563819382012746;0.015566474197801824;0.7994161578464434;-0.014879937299721965;0.7995371631321674
68.127581;1.0440938922371994;0.8349472767249237;0.7993864247570498;-8.191264306013316e-05;-7.84045839690005e-05;1.044675528992488;9.998948068352712;0.8334760203112919;0.015563885558598304;0.015566494525424105;0.799412674906829;-0.014879937908679747;0.7995352341631474
68.137581;1.0440903552939242;0.8349467230498238;0.7993855118169536;-8.115470959660062e-05;-7.767860247668547e-05;1.044673488220773;9.99893135966403;0.8334753904762464;0.015563949420690068;0.015566512813029069;0.7994091890783461;-0.01487993855134985;0.7995332217756583
68.147581;1.04408656130145;0.8349470363572932;0.7993857162267344;-8.080957561922381e-05;-7.734794332723175e-05;1.0446713816607867;9.998915080961398;0.8334748250010666;0.015564010967510254;0.015566528995104786;0.7994057023524946;-0.014879939226422941;0.7995311283134332
68.157581;1.0440831087778768;0.8349468340569338;0.7993852481350561;-8.115805383583721e-05;-7.76814698333354e-05;1.0446692134162763;9.99889927820493;0.8334743234218142;0.015564070210975786;0.015566542999405622;0.7994022148107968;-0.014879939932281256;0.7995289569436084
68.167581;1.0440806458386238;0.8349470452783158;0.799384493151363;-8.064101021270826e-05;-7.718610468751539e-05;1.0446669877987904;9.998884001559823;0.8334738857387045;0.015564127189791154;0.015566554762534896;0.7993987246346473;-0.014879940666974208;0.7995267117024424
68.177581;1.0440769603642057;0.8349462553147778;0.7993837826440223;-8.064538442941049e-05;-7.719014865782395e-05;1.044665709095623;9.998869300239589;0.8334735114853168;0.015564181961974313;0.015566564242711776;0.7993952280937797;-0.014879941428021157;0.799524397114259
68.187581;1.0440736059130469;0.8349460595694852;0.7993834482065332;-8.099386548691407e-05;-7.752369356167226e-05;1.044663380288348;9.998855213405333;0.8334731985676728;0.015564234582479556;0.0155665714264574;0.7993917197542619;-0.014879942212132808;0.7995220187917893
68.197581;1.0440699799759023;0.8349452796429916;0.7993828160513332;-8.099824243941991e-05;-7.752775262069769e-05;1.0446610027644987;9.998841770984958;0.83347294301237;0.015564285086002798;0.015566576318444825;0.799387192861946;-0.01487994301545247;0.7995185833059574
68.207581;1.0440676415603427;0.8349455115103175;0.7993822150781272;-8.048120393890062e-05;-7.70324178468709e-05;1.0446585772143155;9.998828992489882;0.8334727394631237;0.015564333483596895;0.01556657893139187;0.7993836394619223;-0.014879943834228948;0.7995160956693352
68.217581;1.0440643879555558;0.8349464471893907;0.7993830315325684;-8.048018828454127e-05;-7.703130642302854e-05;1.0446561046442528;9.998816877181932;0.833472581855108;0.015564379770674545;0.01556657928423797;0.799380050235289;-0.014879944665223271;0.7995135596468484
68.227581;1.0440608780838252;0.834945697423359;0.799382467328908;-8.048457606101952e-05;-7.703540081855361e-05;1.0446535874703777;9.998805409209186;0.8334724636463463;0.015564423937964129;0.015566577389029708;0.7993764148651343;-0.01487994550554841;0.7995109783009877
68.237581;1.0440577208053528;0.8349452012062982;0.7993819067936101;-7.972666479293963e-05;-7.630950406863995e-05;1.0446510301186673;9.9987945741176;0.8334723772554704;0.015564465979104498;0.015566573239320121;0.7993727230465864;-0.014879946352377502;0.7995083554255917
68.247581;1.0440552735065514;0.8349455901490705;0.7993816750058267;-8.107836454831731e-05;-7.760373536859652e-05;1.044648438530531;9.998784366320832;0.8334723139915697;0.015564505886966309;0.015566566827161737;0.7993689657370946;-0.014879947202987761;0.7995056956497013
68.257581;1.0440522373817438;0.8349451240828712;0.7993810942030736;-8.032046791288655e-05;-7.687787340739345e-05;1.044646818964596;9.998774792161676;0.8334722657984107;0.01556454364170703;0.015566558165482542;0.7993651367458441;-0.014879948054912773;0.7995030040638383
68.267581;1.0440492691089263;0.8349446744963388;0.7993804914695369;-7.95625820589904e-05;-7.615203254154327e-05;1.0446441764118783;9.998765870763084;0.8334722269874557;0.015564579214216615;0.015566547294023316;0.7993612335639909;-0.01487994890586573;0.7995002860539645
68.277581;1.044046069585832;0.8349454546435844;0.7993812544750846;-8.032391859481101e-05;-7.688103417027982e-05;1.0446415133655933;9.998757627071212;0.8334721940181248;0.015564612589436587;0.015566534286634574;0.7993572564794338;-0.014879949753656274;0.7994975467529591
68.287581;1.044044195065262;0.8349457929312548;0.7993805891740992;-7.980693998878424e-05;-7.638584117568849e-05;1.0446388300818554;9.998750085027243;0.833472164471775;0.015564643779899736;0.015566519250637987;0.7993532075177946;-0.014879950596416565;0.7994947897282051
68.297581;1.0440411347888021;0.8349454836039476;0.7993802183424222;-8.09178080302779e-05;-7.74495822022924e-05;1.0446361262070758;9.998743271800073;0.8334721362516366;0.01556467281951361;0.015566502300596495;0.7993480901884795;-0.014879951433003724;0.799491016291269
68.307581;1.044038442391704;0.8349450662762621;0.7993794658778266;-8.015997355365835e-05;-7.672384840614427e-05;1.044633401900622;9.998737227483534;0.8334721072680481;0.015564699752079282;0.015566483532598159;0.7993439094737618;-0.014879952263044423;0.7994882254778063
68.317581;1.044035814557717;0.8349446429897653;0.79937865917681;-7.940215221341454e-05;-7.599814777265406e-05;1.0446306572508919;9.998732002383235;0.833472076076909;0.01556472461622905;0.015566463027024932;0.7993396721240021;-0.014879953086478777;0.7994854163410743
68.327581;1.0440339031604442;0.834945076238785;0.7993781258833133;-8.075393508791075e-05;-7.729258003265802e-05;1.0446278913507472;9.998727642521494;0.8334720421671571;0.015564747437925196;0.015566440874594162;0.7993353864363524;-0.01487995390309801;0.7994825874970531
68.337581;1.0440314047861026;0.8349457206483576;0.7993782497596099;-7.964663137878107e-05;-7.62322635659566e-05;1.0446251026867224;9.99872418309402;0.8334720048540015;0.015564768242907602;0.01556641719493189;0.7993310606907315;-0.014879954712309193;0.7994797367847569
68.347581;1.0440286732416142;0.8349449830611356;0.7993772404291507;-7.965113512193998e-05;-7.623666162199182e-05;1.044623290364936;9.998721649856572;0.8334719625493182;0.01556478706054972;0.015566392130330545;0.7993267022848365;-0.01487995551314243;0.799476861469038
68.357581;1.044026314223885;0.8349447910418987;0.7993764881159161;-7.999977404237524e-05;-7.657060812379612e-05;1.0446204547021878;9.998720058185878;0.8334719133721322;0.015564803904727049;0.015566365827025377;0.7993223187978737;-0.014879956304512327;0.7994739595396864
68.367581;1.04402498257949;0.834944957257217;0.7993753222133392;-7.948288192958201e-05;-7.607567974916687e-05;1.0446175972226506;9.99871941801918;0.8334718558545289;0.01556481877510925;0.015566338415025199;0.7993179190027595;-0.014879957085295986;0.7994710307730206
68.377581;1.0440224714490984;0.8349440566981979;0.7993740790724165;-7.948741420755441e-05;-7.608018709050858e-05;1.0446147208058039;9.99871974413351;0.8334717892916454;0.015564831697129146;0.015566309992593197;0.7993135126413213;-0.014879957854135447;0.7994680763765677
68.387581;1.044020337578894;0.8349436751212864;0.7993730966417671;-7.983608885254603e-05;-7.641425226854644e-05;1.0446118293754985;9.998721056034178;0.8334717141178799;0.015564842753200503;0.015566280622114159;0.7993091098823661;-0.014879958609519734;0.7994650978628621
68.397581;1.0440179783253176;0.8349437323762496;0.7993727678601541;-7.949114624561023e-05;-7.608416232030051e-05;1.044608927171337;9.998723371556821;0.8334716320563944;0.015564852075231528;0.015566250340411973;0.7993047212928109;-0.01487995935014454;0.7994620962692203
68.407581;1.0440159950039665;0.8349428436354875;0.7993713103076658;-7.873343122681514e-05;-7.535881161865886e-05;1.044606018865794;9.99872670828703;0.8334715455286436;0.01556485982659447;0.015566219181040395;0.7992993579535805;-0.014879960075128165;0.7994580722261064
68.417581;1.044015038297424;0.8349429853111585;0.7993701187861034;-7.932302727957966e-05;-7.592361054796105e-05;1.0446031097993624;9.998731087232525;0.8334714566717798;0.015564866200416912;0.015566187193016577;0.7992950305347791;-0.014879960783946738;0.7994550254778292
68.427581;1.0440128972143425;0.8349416931218435;0.7993685240182388;-7.93276329404053e-05;-7.592835078812561e-05;1.044600205393028;9.998736529379837;0.8334713672932273;0.015564871421897164;0.015566154445917834;0.7992907477013454;-0.014879961476171176;0.79945195591966
68.437581;1.044011124141068;0.8349409105685544;0.799367195826116;-7.967639162424699e-05;-7.626267002019495e-05;1.0445983113112531;9.998743051566409;0.8334712800619715;0.015564875736845996;0.015566121033564553;0.7992865158761551;-0.014879962151390192;0.7994488627527684
68.447581;1.0440091132387235;0.834940564275583;0.799366526106357;-7.933153281820278e-05;-7.59328477885389e-05;1.0445954345726272;9.998750671738163;0.8334711993757539;0.015564879384872336;0.01556608708325501;0.7992823400329789;-0.014879962809550562;0.7994457448028184
68.457581;1.0440084178648052;0.8349400359180511;0.7993647348132018;-7.881477463532565e-05;-7.543837161847024e-05;1.0445925836868366;9.998759422825923;0.8334711310029774;0.015564882565048987;0.015566052751464372;0.7992782232062097;-0.014879963451253881;0.7994426011768074
68.467581;1.0440068278275911;0.83493901593387;0.7993632220290787;-7.916358425832645e-05;-7.577288154225836e-05;1.0445897676005584;9.99876936137231;0.833471081351961;0.015564885423526947;0.01556601819986689;0.7992741653363888;-0.014879964077479617;0.7994394320253666
68.477581;1.044004994319885;0.8349373256502255;0.7993613248089418;-7.916826952688e-05;-7.577793149066188e-05;1.0445869941798738;9.998780560121677;0.8334710567928414;0.015564888078522328;0.015565983576017213;0.7992701640314158;-0.014879964688807843;0.7994362388397241
68.487581;1.0440035193188406;0.8349357952191317;0.7993593842927633;-7.841069019576318e-05;-7.505306694730493e-05;1.0445842686934528;9.998793093195989;0.8334710630139949;0.015564890650559814;0.01556594900234038;0.799266216767232;-0.014879965284949427;0.7994330242948725
68.497581;1.0440027542684869;0.8349350545472831;0.7993577410874979;-7.976269873030989e-05;-7.634834431165918e-05;1.04458159359398;9.998807028011933;0.8334711050327185;0.01556489327122905;0.015565914571971458;0.7992623224115446;-0.014879965865029496;0.7994297917916021
68.507581;1.0440013956040652;0.8349344692782813;0.7993567914862406;-7.86556610953068e-05;-7.528893956887549e-05;1.0445789699775043;9.99882242476523;0.8334711870332054;0.015564896059627378;0.015565880367509749;0.7992584818348333;-0.014879966428028538;0.7994265450552136
68.517581;1.0440000973639925;0.834933048326805;0.7993550915285397;-7.900456454117293e-05;-7.562378936728237e-05;1.0445773990166103;9.998839335434859;0.8334713111171377;0.015564899077303768;0.015565846483505811;0.7992546978184569;-0.01487996697292805;0.7994232885928837
68.527581;1.0439985599949726;0.8349309586446992;0.7993530373336566;-7.900934564197159e-05;-7.562917509288708e-05;1.0445748826270647;9.998857794264959;0.8334714767694053;0.015564902321443051;0.015565813024743585;0.7992499743368205;-0.014879967498550183;0.799419028877431
68.537581;1.0439983409202562;0.8349297929728411;0.7993509704512309;-7.849274041592653e-05;-7.513523316680848e-05;1.0445724241110308;9.998877803256772;0.8334716819432166;0.015564905766016402;0.015565780091493066;0.7992463157950804;-0.01487996800320468;0.7994157733774653
68.547581;1.0439969318421556;0.8349278938578061;0.7993492324155356;-7.960399844075514e-05;-7.620025854039738e-05;1.0445700280727863;9.998899331800816;0.8334719240593885;0.015564909384000626;0.015565747765887981;0.7992427265468575;-0.014879968484621505;0.799412529501856
68.557581;1.0439958894052266;0.8349269134819918;0.7993482194855244;-7.849709565011727e-05;-7.514119063870977e-05;1.0445676987353805;9.998922332902193;0.8334722001827017;0.015564913144117164;0.015565716098901828;0.7992392106523502;-0.01487996894037084;0.7994093022350532
68.567581;1.0439949122355159;0.8349247498368558;0.7993461514701193;-7.773972058200613e-05;-7.441686237878224e-05;1.044565438411649;9.99894675378195;0.8334725074311377;0.015564917021553444;0.015565685101167315;0.7992357713101341;-0.014879969368370112;0.7994060948540339
68.577581;1.0439946511638418;0.8349233828631121;0.7993444249484504;-7.909193980298698e-05;-7.571266160542974e-05;1.0445632478912932;9.99897253297863;0.833472843932928;0.01556492101103654;0.015565654744372517;0.7992324099903356;-0.014879969767240958;0.7994029104341802
68.587581;1.043993797755051;0.8349210730222045;0.799342372016574;-7.833463384262106e-05;-7.498846234408329e-05;1.0445611277376619;9.998999597373468;0.83347320922189;0.015564925120642505;0.015565624974599908;0.7992291263343481;-0.014879970136664096;0.7993997525399216
68.597581;1.0439929989697017;0.8349186935540365;0.7993403273663123;-7.757736448876397e-05;-7.426432787877732e-05;1.0445590788959493;9.999027865582631;0.8334736036947374;0.015564929357159536;0.015565595727490564;0.7992259191348814;-0.014879970477627093;0.799396625352859
68.607581;1.043991948770285;0.8349163560369056;0.7993386244789814;-7.868882723507851e-05;-7.532973599312916e-05;1.044558102525106;9.999057249219534;0.8334740281727208;0.015564933722779745;0.015565566927406384;0.7992227875999012;-0.014879970792190719;0.7993935339233602
68.617581;1.0439922000907045;0.834915714980702;0.7993376515678231;-7.782300095170976e-05;-7.450163262426402e-05;1.0445561996229167;9.999087645962748;0.833474483919659;0.015564938218080759;0.015565538472644073;0.7992197318029929;-0.01487997108282992;0.7993904838962508
68.627581;1.0439912411294585;0.8349132526150791;0.7993359559370383;-7.893453966599021e-05;-7.556716164900446e-05;1.0445543708892058;9.999118934283578;0.833474972437569;0.015564942830733097;0.015565510233780118;0.7992167521471676;-0.014879971351915341;0.79938748015754
68.637581;1.0439906252314488;0.8349106214857868;0.7993339243499689;-7.817742248322986e-05;-7.48432714247901e-05;1.0445526167136734;9.999150985033063;0.8334754949798162;0.015564947527313067;0.015565482071490735;0.7992138488982621;-0.014879971601663718;0.7993845256515957
68.647581;1.04399004868183;0.8349079296016182;0.7993318882203676;-7.742034483293029e-05;-7.41194395626215e-05;1.0445509368948975;9.999183683535517;0.8334760523549402;0.015564952270671128;0.015565453848188545;0.7992110224947753;-0.014879971834272017;0.799381621471281
68.657581;1.0439901623652237;0.8349060456396649;0.7993301802039435;-7.877285391075008e-05;-7.541571443723953e-05;1.0445493308825036;9.999216941407411;0.8334766450491324;0.015564957034365346;0.015565425424232676;0.799207273781181;-0.01487997205191471;0.799377767565508
68.667581;1.0439896610158292;0.8349043314398323;0.7993291902393898;-7.766636187424465e-05;-7.435732417385363e-05;1.0445477987426484;9.999250697624024;0.8334772729521029;0.015564961792963173;0.015565396652174816;0.7992046032991034;-0.014879972256691224;0.7993749625625213
68.677581;1.0439888952070087;0.8349012014435832;0.7993271339758466;-7.767165817061409e-05;-7.436361910729633e-05;1.0445463412504976;9.999284917988764;0.833477934983764;0.015564966513216762;0.015565367378582473;0.799202010456146;-0.014879972450551176;0.7993722055540424
68.687581;1.0439884666790193;0.8348985906698042;0.7993254048114387;-7.80211518415565e-05;-7.469951362231757e-05;1.0445449584705242;9.999319591050332;0.8334786296087442;0.015564971159208938;0.01556533745575021;0.799199493271712;-0.014879972634956787;0.7993694954449724
68.697581;1.043989028236246;0.834896319684;0.7993233307683939;-7.750510290280764e-05;-7.420651744592617e-05;1.0445446481996157;9.999354720253478;0.833479355500323;0.01556497570068194;0.015565306756158508;0.7991970483058344;-0.014879972810562666;0.7993668305898994
68.707581;1.0439883738378986;0.8348933216179316;0.7993215780430792;-7.86169185169548e-05;-7.527246371914355e-05;1.0445434060276564;9.99939031875759;0.8334801114032149;0.015564980118755838;0.015565275185209377;0.7991946709585039;-0.014879972977315073;0.7993642090401203
68.717581;1.0439880633377407;0.8348901416022523;0.799319475277504;-7.786007333017695e-05;-7.454897918841398e-05;1.0445422263286295;9.999426415267235;0.833480895771893;0.015564984398191959;0.015565242689399407;0.799192356364359;-0.014879973134706114;0.7993616290071328
68.727581;1.0439874998672298;0.8348877526960359;0.7993184161430105;-7.751602928850255e-05;-7.42208220182646e-05;1.0445411022460307;9.999463064107253;0.8334817068518664;0.015564988502399412;0.015565209248141294;0.7991900998976408;-0.014879973281921198;0.7993590890979937
68.737581;1.043988246728247;0.834885532065092;0.7993166169881807;-7.810652074138629e-05;-7.478748779036485e-05;1.0445400256623916;9.999500337231533;0.8334825432835192;0.015564992350487741;0.015565174856686691;0.7991878968897168;-0.014879973417871813;0.7993565888096261
68.747581;1.0439881040610703;0.834882116627411;0.7993144679233162;-7.734975942020338e-05;-7.40640991222584e-05;1.0445389887339793;9.99953830255684;0.8334834043125526;0.01556499581802031;0.015565139518508088;0.7991857423742387;-0.014879973541211521;0.7993541283770557
68.757581;1.043987733027019;0.83487837182709;0.7993123018452327;-7.735528076600503e-05;-7.407068839907562e-05;1.0445379850698828;9.999577013870612;0.8334842887724474;0.015564998759786399;0.015565103236546425;0.7991836311590186;-0.014879973650569646;0.7993517078020177
68.767581;1.0439877449939958;0.8348751249609145;0.7993104497975233;-7.770500066860421e-05;-7.440685534814778e-05;1.044537009083842;9.999616516419342;0.8334851948591682;0.015565001033690436;0.015565065993514374;0.7991815583830071;-0.014879973744867232;0.7993493262340786
68.777581;1.0439878475343944;0.8348725414572271;0.7993092962420941;-7.659882905455855e-05;-7.334886109388412e-05;1.0445370559982254;9.99965685493974;0.8334861219653716;0.015565002517170546;0.01556502774558068;0.7991795207896768;-0.014879973823264432;0.7993469820235864
68.787581;1.0439887006507031;0.8348696302603603;0.7993073849210036;-7.795169352420658e-05;-7.464557613061162e-05;1.044536123547781;9.999698071950714;0.8334870712684783;0.015565003111505717;0.015564988439451914;0.799177517405344;-0.014879973884822869;0.7993446730313031
68.797581;1.0439890053860266;0.8348657591727782;0.7993050999581705;-7.719504297023102e-05;-7.392226674792747e-05;1.0445352125955576;9.999740198501808;0.8334880432331523;0.015565002725037124;0.015564948022041638;0.7991755486307607;-0.014879973928369436;0.7993423965894981
68.807581;1.043989116699773;0.8348615618198004;0.7993027703766203;-7.720066009181539e-05;-7.392891123458222e-05;1.044534325820125;9.999783249244398;0.8334890351163873;0.015565001253216137;0.015564906431483264;0.7991726149645586;-0.014879973952545372;0.7993391494224497
68.817581;1.0439896391600345;0.834857872098322;0.7993007269247541;-7.755047149816758e-05;-7.426511880364084e-05;1.0445334667769846;9.99982722277773;0.8334900412624565;0.015564998578841902;0.015564863600649256;0.799170716333944;-0.01487997395578152;0.7993369277156233
68.827581;1.043991226111944;0.8348556196353053;0.7992993579097737;-7.668522833820642e-05;-7.34377111996554e-05;1.044532639705882;9.999872099698475;0.8334910551366845;0.01556499458361293;0.015564819476094182;0.7991688524664894;-0.014879973936344833;0.7993347299993119
68.837581;1.043991668437914;0.8348511737575257;0.799296879496379;-7.669088340862929e-05;-7.344434101142074e-05;1.0445318488300768;9.999917836327732;0.8334920704153407;0.015564989154675343;0.015564774023183018;0.7991670243865076;-0.014879973892567582;0.79933255714274
68.847581;1.0439925185812504;0.834847230130304;0.7992946883173689;-7.704073104482889e-05;-7.37805268289209e-05;1.0445310978528801;9.99996436451744;0.8334930808319757;0.015564982185128896;0.015564727225401195;0.7991652356374178;-0.01487997382306668;0.7993304108486252
68.857581;1.0439931687260045;0.8348426032108673;0.7992921186622713;-7.704640079602886e-05;-7.378713096136003e-05;1.044530390031111;10.000011603984555;0.8334940802007994;0.015564973577779147;0.015564679093273904;0.7991634923093359;-0.014879973726924704;0.7993282919528545
68.867581;1.0439951691679248;0.8348392312858247;0.7992898449856916;-7.76371022249293e-05;-7.43538496265639e-05;1.044530727577971;10.000059474040642;0.8334950628366267;0.015564963255301377;0.01556462967170469;0.7991618021987855;-0.014879973603775066;0.7993262004570009
68.877581;1.0439963063380104;0.8348357523733109;0.7992882632829219;-7.653105072761285e-05;-7.329581514816447e-05;1.0445301108164537;10.000107894210007;0.833496024523468;0.015564951160995688;0.015564579036791615;0.7991601735202238;-0.014879973453490241;0.7993241361122497
68.887581;1.0439972275562748;0.8348308213404052;0.7992855944785153;-7.6536724232088e-05;-7.330236404580848e-05;1.0445295384119029;10.00015678022897;0.8334969639916899;0.015564937244223065;0.015564527278209722;0.7991586137237471;-0.014879973275619216;0.7993220992204031
68.897581;1.0439985299858787;0.8348263739139994;0.7992832365125205;-7.688658406639121e-05;-7.363846338182815e-05;1.0445290084301835;10.00020604554826;0.8334978834654022;0.015564921451475758;0.01556447447547482;0.7991571287181028;-0.014879973069299562;0.7993200918565829
68.907581;1.044000860225943;0.8348222317056441;0.7992805221349862;-7.637084587892816e-05;-7.314558435688716e-05;1.044528519106773;10.000255605047917;0.8334987879556018;0.015564903730986651;0.015564420683478058;0.7991557225064189;-0.014879972833896478;0.7993181181432455
68.917581;1.044002003619693;0.8348173289323909;0.7992781231081802;-7.748293746561046e-05;-7.421157396062016e-05;1.0445280686007756;10.000305366257043;0.8334996840085968;0.015564884038252413;0.015564365933636014;0.7991543975689112;-0.014879972569568313;0.7993161831260004
68.927581;1.0440035097328813;0.834813319417946;0.7992764337099283;-7.637686663782627e-05;-7.315342380646057e-05;1.0445276542155237;10.000355214511506;0.8335005781104832;0.015564862343446378;0.01556431025232975;0.7991531559985738;-0.014879972277096499;0.7993142915375099
68.937581;1.044004770381393;0.8348078615771202;0.7992736748394845;-7.638250347901431e-05;-7.315983978131859e-05;1.0445272721080805;10.000405018830767;0.8335014756963257;0.01556483863718574;0.015564253689128981;0.7991520006908993;-0.014879971957460771;0.7993124476374143
68.947581;1.0440073367983804;0.8348036589815395;0.7992712474843598;-7.697315829339617e-05;-7.372635745588991e-05;1.0445269180287602;10.000454655423566;0.8335023811101923;0.015564812924070996;0.015564196336590503;0.7991509357656286;-0.014879971611708053;0.7993106558654304
68.957581;1.0440089973475501;0.8347982515364752;0.7992684899882228;-7.621652738746136e-05;-7.30027695298564e-05;1.0445275888520813;10.000504017232533;0.8335032973134064;0.015564785216781155;0.015564138323410198;0.7991499656104083;-0.01487997124094232;0.7993089205270414
68.967581;1.0440104024945889;0.8347925152361382;0.7992657445893595;-7.62221185456444e-05;-7.300907973431864e-05;1.0445272834307662;10.000553003229673;0.8335042252520168;0.015564755534678058;0.015564079781321905;0.7991490934622804;-0.014879970846261272;0.7993072441861128
68.977581;1.044012154074321;0.8347883940163645;0.7992644124940168;-7.622241639068081e-05;-7.301027661063936e-05;1.0445270023059237;10.000601508589432;0.8335051639036464;0.015564723895373592;0.015564020817359223;0.7991483213246467;-0.014879970428758434;0.7993056266264168
68.987581;1.0440149047837595;0.8347835049905121;0.7992617114495081;-7.5706571354471e-05;-7.251712654510649e-05;1.044526747470778;10.000649426960626;0.8335061112491732;0.015564690310278741;0.015563961519358904;0.7991476509962515;-0.014879969989580803;0.7993040651373685
68.997581;1.0440164461969053;0.8347778965705585;0.7992593758690025;-7.681854638109504e-05;-7.358282499427719e-05;1.0445265217898305;10.000696659528968;0.8335070652549795;0.015564654794865795;0.015563901974332465;0.7991460845856591;-0.014879969529937536;0.7993015556561678
69.007581;1.0440183326113053;0.8347721221871378;0.7992567416426194;-7.606183214635276e-05;-7.285902784226132e-05;1.044526327552011;10.000743123245625;0.8335080238190294;0.015564617373887469;0.015563842274373615;0.7991456240052132;-0.014879969051082841;0.7993000931378366
69.017581;1.0440199584524286;0.8347660575605614;0.7992541481233504;-7.606733239192318e-05;-7.2865110301028e-05;1.044526165826759;10.000788754823308;0.8335089841556406;0.015564578072312738;0.015563782524935245;0.7991452703149519;-0.014879968554272737;0.7992986732501901
69.027581;1.0440219218699542;0.8347616471261996;0.7992529945904053;-7.606754423372164e-05;-7.28660734659275e-05;1.0445260369338967;10.000833509990233;0.8335099425938055;0.015564536913419582;0.01556372285882174;0.7991450235261572;-0.014879968040602681;0.7992972918291081
69.037581;1.0440248703193793;0.8347565060551901;0.799250497929473;-7.5551604079606e-05;-7.237267139557113e-05;1.0445259401561637;10.000877359188886;0.8335108947185541;0.015564493925082298;0.015563663431157278;0.7991448825363189;-0.014879967510839536;0.7992959449738134
69.047581;1.0440265905062196;0.8347506789885846;0.7992483921197983;-7.66634821045067e-05;-7.34381067400805e-05;1.0445268728536998;10.00092028521142;0.8335118358955899;0.015564449139397921;0.01556360439509094;0.7991448452831522;-0.014879966965426508;0.7992946290084371
69.057581;1.0440286347653596;0.8347447152339946;0.7992460121632552;-7.590667340246132e-05;-7.271404193113833e-05;1.0445268308133484;10.00096228619213;0.8335127623500134;0.015564402594660942;0.01556354588340937;0.7991449095825254;-0.014879966404582811;0.7992933404295463
69.067581;1.0440303996434845;0.8347395939991005;0.7992447548575727;-7.556260476792303e-05;-7.238519426988657e-05;1.0445268093275497;10.001003376809265;0.8335136718877655;0.015564354343543222;0.0155634880099752;0.799145073912611;-0.014880965828395765;0.799292094140539
69.077581;1.04403344175076;0.8347347011864532;0.7992428371101061;-7.615302902482897e-05;-7.295107968058677e-05;1.044526803506093;10.001043583110015;0.833514563538055;0.015564304451504567;0.015563430886217639;0.7991453372074482;-0.014880965236917877;0.7992908484360274
69.087581;1.0440355532591468;0.8347286842042461;0.7992406489843709;-7.539617349972288e-05;-7.222684124581851e-05;1.0445268080578778;10.001082938053433;0.8335154368506;0.015564252981545082;0.015563374631099587;0.7991456981316704;-0.014880964630180427;0.7992896167068593
69.097581;1.0440373863128853;0.8347227680543908;0.7992388593824569;-7.650797052799912e-05;-7.329198487117004e-05;1.0445268172599746;10.00112148160521;0.8335162916283034;0.015564199979635231;0.01556331935835698;0.7991461545437915;-0.014880964008112254;0.7992883938246802
69.107581;1.0440395427261873;0.834716739794667;0.7992367996264157;-7.575109040774944e-05;-7.256763113157052e-05;1.0445268256559368;10.001159259608567;0.8335171280370631;0.015564145475531121;0.015563265160108575;0.7991467030890168;-0.014880963370576593;0.7992871754149272
69.117581;1.0440426735378854;0.834712581254198;0.7992358646675948;-7.488555272994895e-05;-7.173911864456741e-05;1.0445268289771588;10.001196321792959;0.8335179469230238;0.015564089501378718;0.015563212109181846;0.7991473389350491;-0.014880962717538169;0.7992859573581936
69.127581;1.0440445678875558;0.8347066690210666;0.7992342698865087;-7.599731035846289e-05;-7.280409318412113e-05;1.0445268242720047;10.001232725877369;0.8335187501600778;0.015564032113496757;0.015563160271745514;0.799148055924361;-0.014880962049042502;0.7992847349940442
69.137581;1.044046778620244;0.8347006607504694;0.7992324034889642;-7.524039107303797e-05;-7.207957734537084e-05;1.0445278102025761;10.001268542464384;0.8335195403968866;0.015563973400525108;0.015563109710860695;0.7991488468359316;-0.014880961364851165;0.7992835034520336
69.147581;1.044048700764412;0.8346947803409579;0.7992309310584496;-7.635212088460246e-05;-7.314444713480813e-05;1.0445277874648884;10.001303847423857;0.8335203202084411;0.015563913480055033;0.015563060477347694;0.7991497037260217;-0.014880960664011884;0.7992822584231577
69.157581;1.0440518882935697;0.8346895782109613;0.7992291789324828;-7.583599929667474e-05;-7.265037476110076e-05;1.0445277575750862;10.001338701193164;0.8335210918851289;0.015563852493609618;0.01556301260561058;0.7991506186664652;-0.014880959944677056;0.7992809959796602
69.167581;1.0440541305783495;0.834684748589888;0.7992285360675977;-7.472957583521353e-05;-7.159106500293093e-05;1.0445277209139943;10.001373130512691;0.833521857842963;0.015563790600667851;0.015562966123698192;0.7991515842798637;-0.014880959204243328;0.7992797123721049
69.177581;1.0440560765173486;0.8346789516311807;0.7992272130327195;-7.58412698964908e-05;-7.265579085509714e-05;1.0445276761700784;10.001407126725907;0.8335226201320616;0.015563727961498174;0.015562921067147848;0.799152593826299;-0.014880958439724446;0.7992784047294554
69.187581;1.044058323553959;0.8346730780291518;0.7992255970140271;-7.508429267218725e-05;-7.193103821740945e-05;1.0445276212954286;10.001440659547532;0.8335233791576567;0.015563664706224658;0.015562877483380326;0.7991536409804977;-0.014880957648086213;0.7992770716658248
69.197581;1.0440605636119518;0.8346675872226318;0.7992243565931184;-7.543374592862684e-05;-7.226576169796661e-05;1.0445275547127215;10.001473695615742;0.8335241333173021;0.015563600918426347;0.015562835418027145;0.7991547190727114;-0.014880956826416115;0.7992757133400029
69.207581;1.0440634401557436;0.8346634094028139;0.7992238832325456;-7.533031558682947e-05;-7.216673202666037e-05;1.0445274755748764;10.001506212043578;0.8335248799329317;0.015563536648901954;0.01556279489837566;0.7991558203691709;-0.014880955972155467;0.7992743311953026
69.217581;1.0440656387525145;0.8346576402987235;0.7992223945930107;-7.457330202220105e-05;-7.14418530825167e-05;1.0445273828233852;10.001538198510469;0.8335256158556864;0.015563471935416769;0.015562755933203247;0.7991569363095977;-0.014880955083431738;0.799272927422894
69.227581;1.0440675011667118;0.8346520198000981;0.7992212860733838;-7.568493247028296e-05;-7.250636418984274e-05;1.0445282742827795;10.001569652836961;0.8335263367515466;0.015563406814957445;0.015562718519601733;0.7991580587787858;-0.014880954159311873;0.7992715045450975
69.237581;1.0440696200204285;0.8346463348797795;0.7992198898424795;-7.492789237390259e-05;-7.17814065221457e-05;1.0445281468114023;10.001600585454984;0.8335270367264577;0.015563341328543841;0.015562682652103655;0.7991591810559466;-0.01488095320003044;0.7992700653175596
69.247581;1.0440726376784644;0.8346414604942846;0.7992185426350166;-7.441165567260902e-05;-7.128695054127649e-05;1.0445279964312004;10.001631029667339;0.8335277091169683;0.015563275518462987;0.01556264834319591;0.7991602973702917;-0.014880952207089033;0.799268612419165
69.257581;1.0440743367496654;0.8346370913863396;0.7992186418473135;-7.517378257074774e-05;-7.201670542633799e-05;1.0445278180726976;10.001661040443764;0.8335283461966079;0.01556320943611183;0.01556261564542909;0.7991614024030916;-0.014880951183073208;0.799267147461718
69.267581;1.044076265222011;0.8346315639561054;0.7992174039387259;-7.441670793647912e-05;-7.129164270039917e-05;1.0445276061943596;10.001690677877974;0.8335289378014035;0.01556314316020171;0.015562584658877318;0.7991624916379091;-0.014880950131531566;0.7992656702319935
69.277581;1.0440781140540645;0.8346264469866161;0.7992165638866998;-7.476606857584835e-05;-7.162606879097381e-05;1.0445273556865122;10.001719985092079;0.8335294719364809;0.015563076800919673;0.015562555522487717;0.7991625614615591;-0.014880949056960658;0.7992631795611017
