time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
69.287581;1.0440805275460119;0.8346215660910162;0.7992154586666522;-7.501200095746828e-05;-7.186138634790485e-05;1.0445270616472748;10.001748977608791;0.8335299369443973;0.01556301049004256;0.015562528395280042;0.7991636083042482;-0.014880947964562439;0.7992616738110435
69.297581;1.044082193228635;0.8346173353073009;0.7992154871187709;-7.390544045149784e-05;-7.080159490820655e-05;1.044526718614448;10.00177764833654;0.8335303222235417;0.015562944367155903;0.01556250343685169;0.7991646273091613;-0.014880946859954313;0.7992601516963593
69.307581;1.0440834549550138;0.8346121704621269;0.7992148668089093;-7.501698950029294e-05;-7.186584493205969e-05;1.0445263206615556;10.001805979115435;0.8335306178596799;0.015562878573046057;0.015562480794802354;0.7991656115916259;-0.014880945749009906;0.7992586103606136
69.317581;1.0440849079366625;0.8346069586899518;0.7992139884745847;-7.425988199018963e-05;-7.11406492215935e-05;1.0445268626247712;10.001833953177545;0.8335308149214048;0.015562813257992903;0.01556246059383053;0.7991665525824951;-0.014880944637630492;0.7992570452116379
69.327581;1.0440862456290305;0.8346021562236969;0.7992135208221113;-7.460921719923363e-05;-7.147495541288055e-05;1.044526341383957;10.001861555529882;0.8335309057861995;0.015562748584433869;0.01556244292211185;0.7991674409405859;-0.014880943531481611;0.7992554510425268
69.337581;1.044088117510055;0.8345975831189351;0.7992127938163813;-7.485512177358431e-05;-7.171015743834604e-05;1.0445257562217052;10.00188876213784;0.8335308835816202;0.01556268470890511;0.015562427824822957;0.7991682673951875;-0.014880942435923064;0.799253823381965
69.347581;1.0440892162280933;0.834593649665186;0.7992132013807551;-7.374854980291602e-05;-7.065027398308547e-05;1.0445251084369909;10.001915543457278;0.8335307417619048;0.015562621762731882;0.015562415302143931;0.7991690233305965;-0.014880941356036402;0.7992521585648698
69.357581;1.044090190663764;0.8345890118938345;0.7992129589431183;-7.409788382024798e-05;-7.098454244923986e-05;1.0445244007402161;10.001941878017146;0.833530475090758;0.015562559854145886;0.01556240529864518;0.7991697014524366;-0.014880940296509533;0.7992504528922737
69.367581;1.0440907364310201;0.8345838364511593;0.7992124566414444;-7.41029746468147e-05;-7.098918391720678e-05;1.0445236368415234;10.001967750182486;0.8335300809163199;0.015562499080624074;0.015562397699364973;0.7991702966000358;-0.014880939261451705;0.7992487023571241
69.377581;1.0440924079028489;0.834580067832059;0.7992123637575881;-7.469311489150579e-05;-7.15539785751433e-05;1.0445228216173073;10.001993135366746;0.8335295592091856;0.015562439525532658;0.015562392353718913;0.7991708059107926;-0.014880938254281254;0.7992469026859983
69.387581;1.044092997585722;0.8345763514344854;0.7992130710969355;-7.358654024000449e-05;-7.049408887951405e-05;1.0445219619335835;10.002017990199295;0.8335289122585632;0.015562381250679524;0.015562389112346905;0.799171228269163;-0.014880937277630681;0.7992450490212092
69.397581;1.0440931617010194;0.8345716993007881;0.7992131309465071;-7.469806827872197e-05;-7.155826167137156e-05;1.0445210674752403;10.002042259322794;0.8335281449757176;0.015562324312211955;0.015562387848800548;0.7991715638196577;-0.014880936333460455;0.7992431358528894
69.407581;1.044093509375387;0.8345670074480882;0.7992129369619011;-7.39409439922805e-05;-7.083302709393117e-05;1.0445211500846288;10.002065893281884;0.8335272649815775;0.015562268784998116;0.015562388457199693;0.7991718135027222;-0.014880935423534318;0.7992411576348437
69.417581;1.04409440008935;0.8345629144210144;0.7992128267192047;-7.41868155390337e-05;-7.10682234570255e-05;1.0445202218678054;10.002088856660237;0.8335262822174724;0.015562214766854056;0.015562390838334614;0.7991719785945872;-0.014880934549789714;0.7992391097044115
69.427581;1.044094536538317;0.8345587350872606;0.7992131374048758;-7.453612246382804e-05;-7.140253150717656e-05;1.0445192942918051;10.002111120454742;0.8335252085904503;0.015562162370049228;0.015562394896101367;0.7991720607611913;-0.01488093371423228;0.7992369887695867
69.437581;1.0440945768865741;0.8345554047307007;0.7992142614489871;-7.342951581499408e-05;-7.034269341657578e-05;1.0445183779818559;10.002132646366126;0.8335240570318941;0.015562111713514907;0.015562400546948097;0.7991720621875573;-0.014880932918611258;0.7992347927785103
69.447581;1.0440942250187468;0.83455117252868;0.7992147519058971;-7.454099893452792e-05;-7.140691597228518e-05;1.0445174818428513;10.002153377200507;0.8335228402072683;0.015562062905143581;0.015562407721677567;0.7991719852167287;-0.014880932164205603;0.7992325211173833
69.457581;1.0440940886538552;0.8345469298288175;0.799215002947483;-7.378382618638993e-05;-7.068173826214494e-05;1.0445166125799654;10.002173245776936;0.833521570381835;0.015562016018642657;0.015562416359389052;0.7991718320667699;-0.01488093145184185;0.7992301754176164
69.467581;1.0440948261593215;0.8345435491381626;0.7992153531130587;-7.326744204557635e-05;-7.01870995323891e-05;1.044515775246869;10.002192191301651;0.8335202600794321;0.015561971095768975;0.015562426417757022;0.7991716049975581;-0.014880930782168162;0.7992277595261854
69.477581;1.0440942361027876;0.8345407223226835;0.7992171997439517;-7.40294291502937e-05;-7.091672728653493e-05;1.0445149735968287;10.002210164959894;0.8335189219633856;0.015561928170738879;0.015562437888817404;0.7991713066605158;-0.014880930155964677;0.7992252780594545
69.487581;1.0440938821954113;0.8345367816885094;0.7992177570569651;-7.327221501913744e-05;-7.019159514273943e-05;1.044514209606794;10.002227122241788;0.8335175675211923;0.015561887282847736;0.015562450786700634;0.7991709404350055;-0.014880929574277479;0.7992227356111072
69.497581;1.0440931702472198;0.8345330517739865;0.7992187557284299;-7.438362740263577e-05;-7.12558902205576e-05;1.0445134834999419;10.00224301441932;0.8335162058079789;0.015561848471065561;0.015562465119533943;0.7991705107900563;-0.014880929038502518;0.7992201375704197
69.507581;1.0440936640710807;0.8345300801814942;0.7992195280682992;-7.386718408863618e-05;-7.076131721620542e-05;1.0445137952509376;10.0022577896464;0.8335148434799424;0.015561811767099292;0.01556248087816646;0.7991700235478604;-0.014880928550343479;0.7992174902514224
69.517581;1.0440931625225274;0.8345275619949581;0.7992214687033053;-7.276047391479857e-05;-6.970161084951637e-05;1.0445131455418972;10.002271396441024;0.833513485360328;0.015561777205453363;0.015562498039239972;0.799169485419913;-0.01488092811149598;0.7992148000329841
69.527581;1.0440923245815765;0.8345241599503944;0.7992227924899877;-7.38718423551927e-05;-7.076596420666155e-05;1.0445125343636597;10.002283786617125;0.8335121347182409;0.015561744850316868;0.015562516561751913;0.7991689031547187;-0.014880927723354014;0.7992120737869736
69.537581;1.0440917594956334;0.8345207674864005;0.7992238883903552;-7.31145572890971e-05;-7.004093094301793e-05;1.0445119590198808;10.002294925588211;0.8335107938289641;0.015561714808044625;0.015562536380375185;0.7991682833521232;-0.014880927386949724;0.7992093197389879
69.547581;1.044092127439324;0.8345186081373243;0.799225423869683;-7.370450581837598e-05;-7.06059612971575e-05;1.044511414565416;10.0023047991487;0.8335094646879809;0.015561687212891945;0.015562557415711888;0.7991676326036652;-0.014880927102938809;0.7992065466435165
69.557581;1.0440912287167707;0.8345152200916498;0.7992267276920426;-7.370937972721284e-05;-7.061084829112139e-05;1.0445108963650698;10.002313405207353;0.8335081490479915;0.01556166220831724;0.015562579590742425;0.7991669574289754;-0.014880926871484458;0.7992037626784195
69.567581;1.0440906286177998;0.8345133052774305;0.7992291917923974;-7.260260438063296e-05;-6.955124476690686e-05;1.0445104009849266;10.002320746864278;0.8335068483710628;0.015561639930899457;0.015562602827381877;0.7991662640858114;-0.01488092669220387;0.7992009759881117
69.577581;1.044090035754404;0.83451076232121;0.7992310295231239;-7.295172118608316e-05;-6.988581511205337e-05;1.0445099244482139;10.002326833144412;0.8335055647337924;0.015561620492384489;0.015562627035863356;0.7991655579926685;-0.014880926564263756;0.7991981958825296
69.587581;1.0440891582183516;0.8345077609962182;0.799232630071483;-7.29565618653885e-05;-6.989075872007823e-05;1.0445094608751861;10.00233167216725;0.8335043018792321;0.015561603969299037;0.015562652118167415;0.7991648431633641;-0.014880926486477998;0.7991954332463574
69.597581;1.0440895595684494;0.8345062462850606;0.7992346631092969;-7.354645570010988e-05;-7.045588343368797e-05;1.0445100034630321;10.00233526201575;0.8335030652442325;0.015561590406908427;0.015562677972795189;0.7991641225026976;-0.014880926457316432;0.799192699937113
69.607581;1.0440887364355917;0.834504620534703;0.7992375195792624;-7.320183054770927e-05;-7.012623346158105e-05;1.0445095465302257;10.002337592487262;0.8335018613941003;0.015561579834253521;0.01556270448979018;0.7991633989301223;-0.014880926474819863;0.799190007117564
69.617581;1.0440882507336948;0.8345026121993862;0.7992397499939978;-7.355091990277643e-05;-7.046087829984587e-05;1.0445090861782351;10.002338652089566;0.8335006973386783;0.015561572274776704;0.015562731547460486;0.7991626766293048;-0.014880926536505806;0.7991873635137935
69.627581;1.0440878084083232;0.834500385465918;0.7992417439113446;-7.279355445548972e-05;-6.973601715720465e-05;1.0445086196145572;10.00233843220475;0.8334995797741946;0.015561567743262538;0.01556275902602211;0.7991619614555021;-0.014880926639405564;0.7991847751148978
69.637581;1.0440880703889943;0.8344988086161709;0.7992438345218206;-7.303915773394573e-05;-6.997156087612256e-05;1.0445081445329658;10.002336927946368;0.8334985147647637;0.015561566243671549;0.015562786834851102;0.7991612599118751;-0.01488092678025934;0.7991822459980478
69.647581;1.0440877421182866;0.834498292638764;0.7992474132753815;-7.303879800658424e-05;-6.9971633435713e-05;1.0445076588962896;10.002334140383846;0.8334975075803094;0.015561567773905804;0.015562814920864981;0.7991605771598992;-0.014880926955722733;0.7991797792616437
69.657581;1.0440874880203408;0.8344964450438535;0.7992496864564828;-7.228143812381752e-05;-6.924682649829971e-05;1.0445071612258334;10.002330077306203;0.8334965621076141;0.015561572333242964;0.01556284325029361;0.7991599158608269;-0.014880927162376975;0.7991773776065232
69.667581;1.0440870188282203;0.8344948275518616;0.7992523755914632;-7.339271678401098e-05;-7.031143366892294e-05;1.0445066505933367;10.002324745123946;0.8334956802704546;0.015561579932809076;0.015562871800510017;0.7991592773747574;-0.01488092739670736;0.7991750435919319
69.677581;1.04408694606552;0.8344932181774591;0.7992548032387469;-7.263537629725065e-05;-6.958666239259881e-05;1.0445061255116912;10.002318144896563;0.8334948619112192;0.01556159059522995;0.015562900565458395;0.7991586639373031;-0.014880927655405244;0.7991727801469134
69.687581;1.0440879285404774;0.8344935874065332;0.7992583532340104;-7.176939130803903e-05;-6.875779427195324e-05;1.0445065828321027;10.002310280078962;0.8334941051978016;0.015561604331459497;0.01556292954241798;0.7991580796914846;-0.014880927935660617;0.7991705910673106
69.697581;1.0440877637268393;0.8344922988026807;0.7992612283309068;-7.288071314427396e-05;-6.982244927956252e-05;1.0445060175671956;10.002301154732951;0.8334934074483699;0.01556162111834166;0.01556295870445327;0.7991575305120168;-0.014880928235010403;0.7991684808492587
69.707581;1.044088014213006;0.8344909967405955;0.7992638046785047;-7.212342732971106e-05;-6.90977250147662e-05;1.0445054231661142;10.002290761847263;0.8334927663170413;0.01556164090472297;0.01556298799654385;0.799157022966051;-0.014880928551111632;0.7991664541562106
69.717581;1.044088084549831;0.8344898940998174;0.7992667377184441;-7.323479344325119e-05;-7.016240537267492e-05;1.0445047921461936;10.002279087648178;0.8334921806829381;0.01556166363668241;0.01556301736294211;0.7991565629022105;-0.014880928881717801;0.7991645148877818
69.727581;1.0440895365080083;0.8344906402679866;0.7992704060333462;-7.236889986664394e-05;-6.933358930637674e-05;1.0445041170987996;10.00226612773563;0.8334916502275066;0.015561689278749642;0.015563046763819168;0.79915615487918;-0.014880929224668674;0.7991626649881108
69.737581;1.0440901674904874;0.8344899551259659;0.7992733501658168;-7.271815156527958e-05;-6.966842285901919e-05;1.0445033914059774;10.002251891208179;0.8334911742493636;0.0155617178250311;0.015563076156809439;0.7991558028016618;-0.014880929577857182;0.7991609040108678
69.747581;1.0440906369425813;0.8344887656581367;0.7992759526708674;-7.272315078943952e-05;-6.967360220886945e-05;1.0445026094722487;10.002236396275059;0.8334907506739117;0.015561749304173651;0.015563105480503188;0.7991555108691752;-0.014880929939299488;0.7991592294407985
69.757581;1.0440915550782999;0.8344878989281425;0.7992785424261559;-7.196601365381134e-05;-6.894892569062118e-05;1.0445017670362478;10.00221967001776;0.8334903753680517;0.015561783773787724;0.015563134666981752;0.7991552836082654;-0.014880930307300744;0.7991576373612227
69.767581;1.044092627916152;0.834488564716066;0.7992825091129839;-7.196592466021494e-05;-6.894916220745375e-05;1.044500861857096;10.002201742755314;0.83349004182165;0.015561821295107678;0.015563163656875077;0.799155124629597;-0.014880930680503682;0.7991561235511986
69.777581;1.0440945143469078;0.8344883670833073;0.7992850607873866;-7.22118089455585e-05;-6.918487002775299e-05;1.0444998943011752;10.002182631679835;0.8334897411907799;0.01556186190040779;0.015563192399966477;0.7991550355804347;-0.014880931057675543;0.7991546842244595
69.787581;1.0440959168195303;0.8344880637547352;0.7992879231714279;-7.256123602092478e-05;-6.951974567134292e-05;1.0444998670811456;10.00216232878804;0.8334894628573757;0.015561905579396549;0.015563220848661536;0.7991550164231755;-0.014880931437425077;0.7991533161924914
69.797581;1.0440974960550091;0.8344874735693973;0.7992904241849533;-7.180424465427067e-05;-6.879510409200958e-05;1.0444987838830606;10.002140804053038;0.8334891955695801;0.015561952286607004;0.015563248949791024;0.7991550661501184;-0.014880931818113107;0.7991520173974167
69.807581;1.0440989586149643;0.8344878090128038;0.7992939556145472;-7.146001602810191e-05;-6.846570924459559e-05;1.044497648167765;10.002118019398207;0.833488928691046;0.015562001949339462;0.015563276638888549;0.7991551836332016;-0.014880932197990651;0.7991507874105328
69.817581;1.0441018658265995;0.8344884479200921;0.7992967310713267;-7.205033895004409e-05;-6.903111455202005e-05;1.0444964633834117;10.00209394181369;0.8334886532468208;0.015562054471339978;0.015563303832382;0.7991553689142155;-0.014880932575356777;0.7991496271515607
69.827581;1.044103710744549;0.8344877887960281;0.7992991389133363;-7.205562983559024e-05;-6.903635320986607e-05;1.044495233393173;10.002068548731321;0.8334883630047448;0.015562109745054106;0.015563330421742266;0.799155623914399;-0.014880932948452143;0.7991485382978849
69.837581;1.0441060494626688;0.8344877696546484;0.7993018465800926;-7.240525612834566e-05;-6.937127031914371e-05;1.0444939624293892;10.002041827019461;0.8334880558720856;0.015562167659466589;0.015563356276503399;0.7991559520265948;-0.014880933315117787;0.7991475225228133
69.847581;1.0441085801822716;0.8344885519489227;0.7993052421225404;-7.12990275026858e-05;-6.831204945970075e-05;1.0444926556816234;10.002013773595365;0.8334877347016169;0.015562228092571588;0.015563381244068024;0.799156357322391;-0.014880933672769745;0.7991465806604169
69.857581;1.0441110019832323;0.8344883767502849;0.7993078738787597;-7.24109014507855e-05;-6.937683582671494e-05;1.0444913200739236;10.001984403620396;0.8334874058862293;0.015562290915058986;0.015563405150413732;0.7991568439399501;-0.014880934018834018;0.799145712577362
69.867581;1.0441148723887177;0.8344888936406085;0.7993101313829867;-7.189497516351507e-05;-6.888274592134559e-05;1.0444899639233118;10.001953755788096;0.8334870764515298;0.015562355998804492;0.015563427820041208;0.7991574159767717;-0.014880934351110119;0.7991449175761893
69.877581;1.044117984470731;0.834488686969835;0.7993123487134917;-7.11383162421464e-05;-6.81581607011269e-05;1.044489596139058;10.001921881816891;0.8334867523853567;0.015562423202048276;0.015563449103865258;0.7991580775659372;-0.014880934667904223;0.7991441943896659
69.887581;1.04412099021854;0.8344897344560998;0.7993159192754367;-7.190087944750778e-05;-6.888834167341522e-05;1.0444882259094985;10.001888830757446;0.8334864386853391;0.015562492355727769;0.015563468897295835;0.7991588326058232;-0.01488093496800785;0.7991435405993517
69.897581;1.0441244907491292;0.8344896060477214;0.7993180545376143;-7.114430483495888e-05;-6.816376241949083e-05;1.0444868624926162;10.00185464760503;0.8334861394326306;0.015562563268531688;0.015563487147559169;0.7991596844630219;-0.014880935250537897;0.7991429520889028
69.907581;1.0441291383240343;0.834490629108453;0.7993204834126284;-7.173500359493372e-05;-6.872921132474767e-05;1.0444855152864196;10.001819383689867;0.833485858039627;0.015562635728269002;0.015563503845835405;0.7991606355263247;-0.014880935514883132;0.7991424231577852
69.917581;1.0441327248760663;0.8344903420947023;0.799322537001865;-7.174066474394172e-05;-6.87344825821605e-05;1.0444841946549788;10.001783102714848;0.8334855983475125;0.015562709500793116;0.01556351901262752;0.7991616865053651;-0.014880935760605713;0.7991419471370106
69.927581;1.0441368051198625;0.8344917986187531;0.7993259440212572;-7.1741231571374e-05;-6.873481956178405e-05;1.0444829120456773;10.001745878149631;0.8334853648234144;0.015562784334824166;0.015563532691202038;0.7991628362785287;-0.014880935987113503;0.7991415168635205
69.937581;1.0441410755911618;0.834491852369237;0.7993279151668531;-7.098481261614408e-05;-6.801024405991542e-05;1.0444816781624553;10.001707790778942;0.8334851616073516;0.015562859962786469;0.015563544940900823;0.7991640824524201;-0.014880936193616235;0.7991411248832957
69.947581;1.0441452329331036;0.8344917254857186;0.7993298427651127;-7.099058277608677e-05;-6.801551491814254e-05;1.0444805015158516;10.001668929768389;0.8334849925026221;0.015562936097728236;0.015563555821063304;0.7991654219256085;-0.014880936379545379;0.7991407637824113
69.957581;1.044150830662222;0.8344930172894054;0.7993320593809755;-7.158146221033123e-05;-6.858096334957754e-05;1.044479389345079;10.00162938801191;0.8334848614099329;0.015563012435168833;0.015563565369100871;0.7991668510029978;-0.014880936544835409;0.7991404265180059
69.967581;1.0441553556826624;0.8344941339328277;0.7993349533634302;-7.123785863137596e-05;-6.825161851654231e-05;1.0444783488269616;10.001589249336307;0.8334847721395718;0.015563088667929919;0.015563573584658928;0.7991683658814535;-0.0148809366899085;0.7991401061662133
69.977581;1.0441603586285242;0.8344948083866823;0.7993370733909769;-7.158802727852421e-05;-6.85865723002946e-05;1.0444783865167349;10.001548582923565;0.8334847284129199;0.015563164502073349;0.015563580433278648;0.7991699639895301;-0.014880936815679412;0.7991397950596322
69.987581;1.0441655323937997;0.8344952105771509;0.7993388073902872;-7.08317606381468e-05;-6.78619984576286e-05;1.0444775071810646;10.001507450801673;0.8334847336277417;0.015563239660653845;0.015563585870872752;0.7991716443699848;-0.014880936923403811;0.7991394839241251
69.997581;1.0441715235251077;0.8344965638445887;0.7993408206997437;-7.218489370496797e-05;-6.915728952438506e-05;1.0444767140532287;10.001465914237238;0.833484789919182;0.015563313893275376;0.015563589870034826;0.799173406365746;-0.014880937014268085;0.7991391620657858
70.007581;1.0441770207223002;0.8344982361584772;0.7993434984285223;-7.107923076338303e-05;-6.80981070437975e-05;1.0444760100291723;10.00142404089966;0.8334848978371224;0.01556338699238983;0.015563592429456846;0.7991752485361764;-0.0148809370892794;0.7991388186358389
70.017581;1.0441826687023517;0.8344988880803383;0.799345049481796;-7.032301366047059e-05;-6.737353871543536e-05;1.044475397873458;10.001381918721307;0.833485056861735;0.015563458792728734;0.015563593578254766;0.7991781685735282;-0.014880937149612843;0.7991394433777319
70.027581;1.04418815791925;0.8344997366133609;0.7993468608827355;-7.143541331241233e-05;-6.843834149418792e-05;1.0444748796376748;10.00133965691823;0.8334852656439204;0.015563529159102418;0.015563593378925652;0.7991801630530062;-0.014880937196964062;0.7991390277167242
70.037581;1.0441940822001667;0.8345005661927252;0.7993482565776349;-7.067920665825498e-05;-6.771377767159268e-05;1.0444744564581254;10.001297367915315;0.8334855219398117;0.015563597979736965;0.015563591908562232;0.7991822266021604;-0.014880937233595843;0.799138564493928
70.047581;1.044201084944458;0.8345037056740142;0.7993509586267833;-7.092079475333051e-05;-6.794462604085772e-05;1.0444741285933232;10.001255152682392;0.8334858227672044;0.015563665162274096;0.015563589227438385;0.7991843516088087;-0.014880937262076083;0.7991380494594227
70.057581;1.0442069474781648;0.8345044807010712;0.7993521728393191;-7.092672925693346e-05;-6.794990325138089e-05;1.0444738955869668;10.001213101259678;0.8334861645722276;0.015563730629220856;0.015563585364506768;0.7991865292092569;-0.014880937284959489;0.799137481146796
70.067581;1.0442132138571438;0.8345059430688601;0.7993536230252627;-7.127697616650745e-05;-6.828487706716033e-05;1.0444747571386717;10.00117129490227;0.8334865431571649;0.015563794314285093;0.015563580327102814;0.7991887507378708;-0.014880937304491998;0.7991368604048041
70.077581;1.0442195702158135;0.8345082620565967;0.7993556944799886;-7.017131988347395e-05;-6.722571567678837e-05;1.0444747139400625;10.001129801176393;0.8334869538297113;0.015563856160338459;0.015563574124082175;0.7991910083920613;-0.014880937322277354;0.7991361903453439
70.087581;1.0442266560076117;0.8345100960883572;0.799356596799963;-7.041798558319607e-05;-6.746149007626101e-05;1.0444747667380672;10.001088673826015;0.8334873920706273;0.015563916124617362;0.01556356678959607;0.7991932947186008;-0.014880937339135855;0.7991354766064195
70.097581;1.044233153544382;0.8345118555842402;0.7993577171907508;-7.07681939083403e-05;-6.779647931197101e-05;1.0444749149212893;10.001047965539533;0.8334878538579108;0.015563974189550701;0.01556355839540533;0.7991956017457882;-0.014881937355276988;0.7991347449890029
70.107581;1.0442397029907424;0.8345133571439121;0.7993583788513442;-7.001191797424629e-05;-6.707194548398136e-05;1.044475156755856;10.001007744575997;0.8334883349339002;0.015564030369050276;0.015563549043808897;0.7991979207066338;-0.014881937370739005;0.7991339650463466
70.117581;1.044245991404674;0.8345161574061151;0.7993603038528475;-7.077479373928769e-05;-6.780217449980114e-05;1.0444754895840815;10.000968099861483;0.8334888298988006;0.0155640847087802;0.015563538850747691;0.799200242308165;-0.01488193738595071;0.7991331608918658
70.127581;1.04425260870938;0.8345178174882766;0.7993606987413521;-7.00184688666987e-05;-6.707765794104272e-05;1.0444759092769629;10.000929133538724;0.8334893320499133;0.015564137282792618;0.015563527935345935;0.7992025569652192;-0.014881937401981153;0.7991323367977655
70.137581;1.0442598929004459;0.8345204150520468;0.7993612878336048;-7.137147784379342e-05;-6.837299663532924e-05;1.0444764110429232;10.000890955504081;0.8334898340723221;0.015564188182420995;0.015563516412514288;0.7992048549852614;-0.014881937420349909;0.7991314963299576
70.147581;1.0442665256912778;0.8345222013889534;0.7993613993453618;-7.06150940041586e-05;-6.76485002651146e-05;1.0444769909207492;10.000853683642292;0.8334903293607381;0.015564237502039833;0.015563504387835063;0.799207126738435;-0.014881937442726263;0.7991306431896056
70.157581;1.0442731463562687;0.8345251484474389;0.7993624272174247;-6.950925091596601e-05;-6.658941042519071e-05;1.0444776455170475;10.000817442825191;0.8334908125736187;0.015564285330801248;0.015563491960898282;0.7992093621823249;-0.014881937470576914;0.7991297814892491
70.167581;1.0442794415559364;0.8345271482522083;0.7993625892938716;-7.06214037606617e-05;-6.76542978084683e-05;1.044479370313985;10.00078236156985;0.8334912787596224;0.015564331747963785;0.01556347921987181;0.7992115504637385;-0.014881937504835486;0.799128915610544
70.177581;1.0442869574965243;0.8345298487891162;0.7993622796572374;-7.010567592705397e-05;-6.716032203688486e-05;1.0444801588408354;10.000748567180153;0.8334917227201422;0.015564376814509496;0.01556346622867435;0.7992136806070885;-0.014881937545956632;0.7991280498090515
70.187581;1.0442934791755398;0.8345321796031672;0.7993621713838526;-7.045562312402901e-05;-6.749541169866294e-05;1.0444810035601921;10.000716176826337;0.8334921390281667;0.015564420557141226;0.015563453033715358;0.7992157425255852;-0.014881937594126907;0.7991271869349641
70.197581;1.0442996547850596;0.83453506412777;0.7993626582364133;-7.011177424069908e-05;-6.716620679843512e-05;1.0444818971425842;10.000685282928181;0.8334925216638102;0.015564462958704874;0.015563439677411493;0.7992177278482624;-0.014881937649195246;0.7991263272938762
70.207581;1.044306085288988;0.8345374640272494;0.7993622939464597;-7.046164697982657e-05;-6.750133252702786e-05;1.0444828332633465;10.000655940486615;0.8334928641662909;0.015564503972804648;0.015563426194535305;0.7992196300232877;-0.014881937710687788;0.7991254688852408
70.217581;1.0443124714959549;0.8345395409843008;0.7993614735796358;-6.970501480662924e-05;-6.67769465087196e-05;1.0444838071607772;10.000628165954604;0.8334931611591633;0.015564543554718221;0.015563412605420043;0.7992214431690974;-0.014881937778237932;0.7991246081793704
70.227581;1.0443194695494658;0.8345436169051211;0.7993619331781676;-7.070826946767491e-05;-6.773781167807755e-05;1.0444848153648605;10.00060194561883;0.8334934097452854;0.015564581689830064;0.015563398926075167;0.7992231610498771;-0.014881937852072008;0.7991237401830289
70.237581;1.044325777256871;0.8345457322423464;0.7993608941269071;-6.995155771224598e-05;-6.701346653577562e-05;1.0444858548300913;10.000577245153604;0.8334936098044616;0.015564618400732368;0.015563385189259397;0.7992247770593265;-0.014881937933127016;0.7991228577509679
70.247581;1.0443320468120865;0.8345478583578533;0.7993597604378874;-6.919480761579126e-05;-6.628914277503095e-05;1.0444869231858107;10.000554013666903;0.8334937639697213;0.015564653726653499;0.015563371454582338;0.7992262841270469;-0.014881938022733684;0.7991219510472438
70.257581;1.044337974330217;0.8345500968105919;0.799358876103779;-7.030661487524968e-05;-6.735419100441582e-05;1.0444880190539474;10.000532184366019;0.8334938771337531;0.01556468770005179;0.015563357792414065;0.7992276743355184;-0.014881938122182404;0.799121007906816
70.267581;1.0443441584459845;0.8345533289578463;0.7993586399728757;-6.920036384312109e-05;-6.629530603255016e-05;1.0444901407454354;10.000511680938624;0.8334939543256779;0.015564720340094245;0.015563344249753213;0.7992289389088497;-0.014881938232410057;0.799120015120549
70.277581;1.044351247687364;0.8345565544721935;0.7993576089511892;-6.97907154110444e-05;-6.686105197495629e-05;1.0444912857644064;10.000492426862673;0.8334939982833017;0.015564751657641004;0.015563330837875656;0.7992300682715158;-0.014881938353830192;0.7991189600665899
70.287581;1.0443570294573545;0.8345584088625317;0.7993561793539739;-6.979593498843155e-05;-6.686662352051576e-05;1.044492452405974;10.00047434628539;0.8334940091597931;0.015564781665276748;0.015563317555877044;0.7992310527815383;-0.014881938486436989;0.7991178316381127
70.297581;1.0443630553498846;0.834560828237245;0.7993550265688248;-7.014545833755462e-05;-6.720193027827459e-05;1.044493640650826;10.00045735721038;0.8334939858062616;0.015564810384835148;0.015563304403452778;0.7992318848276556;-0.014881938629920991;0.7991166205186263
70.307581;1.044369020489592;0.8345639737782069;0.7993545467035724;-6.90390529645531e-05;-6.614312157597668e-05;1.0444948512674468;10.0004413658191;0.8334939268017754;0.015564837845636736;0.01556329136839604;0.7992335602045809;-0.014881938783332528;0.7991163197065562
70.317581;1.044375573965814;0.8345668473868354;0.7993532948323404;-7.03913737544703e-05;-6.743875037157686e-05;1.0444960848133675;10.000426267539972;0.8334938303246469;0.015564864078076088;0.015563278424111518;0.7992340774841155;-0.014881938944741416;0.7991149259095051
70.327581;1.044381407324204;0.8345688091808537;0.7993516657602928;-6.963431828793604e-05;-6.671457111912107e-05;1.0444973414432421;10.000411957481601;0.8334936936776914;0.015564889106038227;0.015563265536746935;0.7992344368748404;-0.014881939111615054;0.7991134381104918
70.337581;1.0443871680490693;0.8345718324915334;0.7993510579849037;-6.852780976231333e-05;-6.565580647046839e-05;1.0444986210917306;10.000398344243234;0.8334935143993295;0.01556491293625623;0.015563252666661751;0.7992346397604211;-0.014881939281623372;0.7991118571754239
70.347581;1.0443925475117837;0.834573808945975;0.7993496926726625;-6.963928336523799e-05;-6.67209972048337e-05;1.0444999237049737;10.000385355863719;0.8334932919150646;0.015564935552289359;0.01556323977738521;0.7992346889539833;-0.014881939453045532;0.7991101848151602
70.357581;1.0443981385617118;0.8345756226543528;0.79934796734854;-6.888213631366724e-05;-6.59968518534437e-05;1.044501249358212;10.000372938667944;0.8334930275661527;0.015564956921887295;0.015563226847471866;0.7992345887334735;-0.014881939624577217;0.7991084231040304
70.367581;1.0444042833627454;0.834578247804396;0.7993465583452226;-7.023429577255714e-05;-6.729252908370143e-05;1.0445035976610013;10.000361053294045;0.8334927239959756;0.015564977006169368;0.015563213862454992;0.7992343439225117;-0.014881939795190716;0.7991065743328986
70.377581;1.0444096696991705;0.8345810444510776;0.7993458623140557;-6.912767544014448e-05;-6.623380029896652e-05;1.0445049669720887;10.000349665765555;0.8334923847782546;0.01556499575493279;0.015563200795483954;0.7992339590395898;-0.014881939964399165;0.7991046410434518
70.387581;1.0444149441183612;0.8345830155247366;0.7993444341703114;-6.947692086885694e-05;-6.6569206372151e-05;1.0445063549062221;10.000338739368292;0.8334920138462123;0.015565013100756798;0.015563187594638596;0.7992334386332123;-0.01488194013228045;0.7991026258844224
70.397581;1.0444197994025668;0.8345843244551874;0.7993426689847877;-6.948178825334089e-05;-6.657488631051127e-05;1.0445077594497554;10.000328231762937;0.8334916153399505;0.015565028971000866;0.015563174181404687;0.7992327878446802;-0.014881940298951178;0.7991005313489485
70.407581;1.0444257837584612;0.8345865626150418;0.7993409071586853;-6.896525584065419e-05;-6.608122623918379e-05;1.0445091790891725;10.000318090460993;0.8334911940652228;0.015565043309882289;0.015563160467093174;0.7992320117946813;-0.014881940464138963;0.7990983597289752
70.417581;1.0444306795285;0.8345894212371548;0.7993405496028128;-6.896501332576432e-05;-6.608203430171138e-05;1.0445106124151056;10.000308248326542;0.8334907555214475;0.015565056091903121;0.01556314637672829;0.7992311148120713;-0.014881940627353332;0.7990961133809176
70.427581;1.0444351286495326;0.8345905111566848;0.7993388159036852;-6.896980973723833e-05;-6.608770250479673e-05;1.0445120581041984;10.000298630138417;0.8334903050167212;0.015565067310760277;0.015563131864752205;0.7992301006715898;-0.014881940788461516;0.7990937949998475
70.437581;1.0444397221956154;0.834592119795694;0.7993374432692436;-6.931894307046555e-05;-6.642309467919681e-05;1.04451351474075;10.0002891688221;0.8334898464744289;0.015565076952979004;0.015563116928503689;0.7992289724736271;-0.014881940947961627;0.7990914076881156
70.447581;1.0444441478198945;0.8345944129837065;0.7993368292528573;-6.821216895584151e-05;-6.536435042616433e-05;1.0445149800335687;10.00027981355308;0.8334893820404871;0.015565084989439919;0.015563101615241373;0.7992277318863256;-0.014881941106596908;0.7990889551521101
70.457581;1.0444490476647956;0.8345963947101173;0.7993355290242179;-6.956411741826021e-05;-6.665999550707392e-05;1.0445164507911673;10.000270523667785;0.8334889130829436;0.015565091382866991;0.015563086013034163;0.799226379415526;-0.01488194126485861;0.7990864417892115
70.467581;1.0444531076475374;0.8345974240357333;0.7993339362425124;-6.880672388059085e-05;-6.59358272371237e-05;1.0445189241090034;10.000261263170836;0.8334884419306914;0.01556509608883401;0.01556307022962552;0.7992249151051705;-0.014881941422766654;0.7990838721216238
70.477581;1.0444569718390888;0.8345987129129988;0.7993327219925014;-6.915578779998182e-05;-6.627118539849922e-05;1.0445203975913306;10.000252004464688;0.833487972557554;0.015565099061568869;0.015563054364802199;0.7992233386146853;-0.014881941579823147;0.7990812502318703
70.487581;1.0444603315933043;0.8346004185504303;0.7993322778331561;-6.881105711268196e-05;-6.594220491500039e-05;1.0445218680213368;10.000242735966436;0.8334875091919501;0.015565100275769883;0.015563038495651492;0.7992216495982205;-0.014881941735231965;0.7990785797624593
70.497581;1.0444637822974978;0.8346014986115766;0.799331154187017;-6.91600882507542e-05;-6.627754256442273e-05;1.0445233303165948;10.000233460650762;0.8334870549803584;0.015565099739938857;0.01556302268773957;0.7992208484261251;-0.014881941888343924;0.7990768642050581
70.507581;1.0444679690923357;0.8346028736510186;0.7993297399718605;-6.864336505831629e-05;-6.578379818813561e-05;1.0445247777068154;10.000224182577421;0.8334866123967811;0.015565097487044866;0.01556300701399132;0.7992189368581147;-0.014881942038899153;0.7990741084979154
70.517581;1.0444706751577821;0.8346042277960184;0.7993294270652286;-6.829858148319959e-05;-6.54547862401253e-05;1.0445262029940243;10.000214896567666;0.8334861834333961;0.015565093561833046;0.015562991566045797;0.7992169185664514;-0.014881942186927821;0.7990713184344848
70.527581;1.0444734470241765;0.8346049358572963;0.7993284291024578;-6.864756097038173e-05;-6.579009588397278e-05;1.0445276000405876;10.000205588605311;0.8334857689256897;0.015565088011069237;0.015562976455801245;0.7992147986794141;-0.014881942332599271;0.7990685008114208
70.537581;1.0444759741453997;0.8346051610838245;0.7993271345421458;-6.789004969241384e-05;-6.506586136867509e-05;1.0445289643709486;10.000196243506918;0.833485368898449;0.01556508086572088;0.015562961809165481;0.7992125826992725;-0.014881942476258785;0.7990656627061408
70.547581;1.0444788995071939;0.8346061213522311;0.7993262101972097;-6.924183500139058e-05;-6.636140984711494e-05;1.044530293106883;10.000186851998746;0.8334849836859757;0.015565072121453392;0.015562947757103396;0.799210275883404;-0.01488194261861458;0.7990628112129177
70.557581;1.0444809090284644;0.8346071798058676;0.7993260439386336;-6.813487858846124e-05;-6.530256893927199e-05;1.0445325847534648;10.000177409752856;0.8334846140638087;0.015565061737582755;0.015562934418933269;0.7992078831262004;-0.014881942760804097;0.7990599532107084
70.567581;1.0444826471974542;0.8346073417549508;0.7993251825580716;-6.848379574271909e-05;-6.563784636521459e-05;1.0445338386880922;10.00016791462569;0.8334842602978457;0.01556504965895905;0.015562921875598509;0.7992054092751719;-0.014881942904163066;0.7990570957496462
70.577581;1.0444838065529425;0.834606772502039;0.7993240115974106;-6.848832693740006e-05;-6.56433699983327e-05;1.0445350544072631;10.000158365065314;0.8334839213638277;0.015565035834691258;0.015562910156114223;0.7992028596000602;-0.014881943049779798;0.7990542467266272
70.587581;1.044484984610988;0.8346077592821384;0.7993242537638778;-6.848780894015986e-05;-6.564404008400568e-05;1.0445362310454436;10.000148755577985;0.8334835952557924;0.015565020217347663;0.015562899255709167;0.7992002396586926;-0.01488194319805449;0.7990514146548184
70.597581;1.0444868309248956;0.8346079157783904;0.7993231151074276;-6.79709491058625e-05;-6.515020915782845e-05;1.0445373681442554;10.000139075642752;0.8334832798700189;0.015565002765512979;0.015562889168184622;0.7991975546032487;-0.01488194334866352;0.7990486079608099
70.607581;1.0444871363514345;0.8346069404591657;0.7993219865312621;-6.797545429350316e-05;-6.515569507182727e-05;1.0445384671925522;10.000129313108674;0.8334829733084382;0.015564983455741295;0.015562879905209276;0.7991948086082834;-0.01488194350111901;0.7990458349601548
70.617581;1.044487457147107;0.8346064352806859;0.7993212025709763;-6.832433523806255e-05;-6.549091320791858e-05;1.044539531854179;10.0001194558988;0.8334826741675782;0.015564962285220113;0.015562871486889352;0.799192004272315;-0.014881943655254245;0.7990431043585083
70.627581;1.0444874927772674;0.8346065754740416;0.7993211562794713;-6.721733413665208e-05;-6.443198889565738e-05;1.04454056656308;10.000109493078066;0.8334823830077543;0.015564939277615267;0.015562863917975947;0.7991891419789524;-0.014881943811141671;0.799040425436982
70.637581;1.0444869434705728;0.8346056129948108;0.7993204029407404;-6.832832668752835e-05;-6.549695565017271e-05;1.04454157481842;10.000099415096773;0.8334821038009119;0.015564914497200882;0.015562857181589434;0.7991862203964226;-0.014881943968910528;0.7990378074346717
70.647581;1.0444873692715284;0.8346052043351351;0.7993193399078411;-6.781148415124219e-05;-6.500303081749442e-05;1.0445425582387726;10.000089212540887;0.8334818435411766;0.015564888040207323;0.015562851239978569;0.7991832379203836;-0.014881944128765192;0.7990352583964618
70.657581;1.0444865701160486;0.8346053932972121;0.7993197031312779;-6.781100111248588e-05;-6.50035795483973e-05;1.0445445168308123;10.000078876180714;0.8334816103542978;0.01556486000403886;0.01556284602567872;0.7991811934017594;-0.014881944290908132;0.7990337843915575
70.667581;1.0444852100010193;0.8346037910123487;0.7993187107061237;-6.781556765365276e-05;-6.500893688451224e-05;1.0445454501146232;10.000068400165704;0.8334814115147131;0.01556483047234845;0.015562841444326823;0.7991780859268756;-0.014881944455215772;0.7990313906856016
70.677581;1.0444839046932841;0.8346026847423614;0.7993180962678228;-6.816454245099076e-05;-6.534402217061759e-05;1.0445463584631005;10.000057784759514;0.8334812524384452;0.015564799524972611;0.015562837385577616;0.7991749147151022;-0.014881944621070469;0.7990290810934878
70.687581;1.0444823677640163;0.8346022417172655;0.799318252938524;-6.705766266875363e-05;-6.428495795161375e-05;1.044547243984367;10.00004703407883;0.833481136795537;0.015564767237447204;0.01556283371913737;0.7991716797459895;-0.014881944787646092;0.7990268582132463
70.697581;1.0444812676468047;0.834601468804582;0.7993177316644657;-6.840952064046112e-05;-6.558022311915788e-05;1.044548110681859;10.000036154060094;0.8334810670385322;0.015564733655394817;0.01556283029446769;0.7991683823073163;-0.014881944954298369;0.7990247232182538
70.707581;1.0444793171364601;0.8345997295841692;0.79931692216871;-6.765211812622635e-05;-6.485568438047024e-05;1.0445489644505688;10.000025152187185;0.8334810447362768;0.015564698780578295;0.015562826964880332;0.7991650246687769;-0.01488194512075709;0.7990226769155908
70.717581;1.0444771877165198;0.8345978935903426;0.7993161560799076;-6.689475494295361e-05;-6.413111481891555e-05;1.0445498126302923;10.000014033610855;0.8334810705728388;0.015564662588021853;0.015562823613103698;0.7991616097649881;-0.014881945287135365;0.7990207205784838
70.727581;1.044474597352643;0.8345971757551678;0.7993168224189894;-6.765659566005908e-05;-6.486124731618279e-05;1.0445506630380057;10.000002797200263;0.8334811443713137;0.015564625052928898;0.01556282015673938;0.7991581413198227;-0.014881945453881452;0.7990188558276997
70.737581;1.0444731202582347;0.8345959080609439;0.7993161258366074;-6.714003420495974e-05;-6.436706139348179e-05;1.0445515239717735;9.99999143770823;0.8334812653752347;0.015564586174377889;0.015562816545033055;0.7991546235535346;-0.014881945621788323;0.7990170842428607
70.747581;1.0444705654483903;0.8345941305097356;0.7993157850718509;-6.748927159580949e-05;-6.470192892406357e-05;1.0445524048399368;9.99997995253792;0.8334814324805602;0.015564545993119848;0.015562812756002319;0.7991510606806399;-0.01488194579193319;0.7990154071100787
70.757581;1.0444676010272742;0.8345927709409777;0.799316177841979;-6.714475255712558e-05;-6.437241550211812e-05;1.0445533157570466;9.999968347890785;0.8334816447764002;0.01556450459523908;0.01556280878874174;0.7991474570638546;-0.014881945965386641;0.7990138250594913
70.767581;1.0444648431786572;0.8345907953496823;0.7993158410646309;-6.749406790331927e-05;-6.470720721054766e-05;1.044555266663728;9.99995664794326;0.833481903042783;0.015564462102631595;0.015562804657585042;0.7991438177397453;-0.014881946143071279;0.799012337810581
70.777581;1.0444620043147572;0.8345883700097099;0.7993151538072123;-6.673694038932447e-05;-6.398241880494122e-05;1.0445562672883588;9.999944911410324;0.8334822107834652;0.015564418659057375;0.015562800396888858;0.7991401481792058;-0.014881946325996756;0.7990109449224883
70.787581;1.044459751816542;0.8345878216776866;0.7993158369809588;-6.773972943310369e-05;-6.494276673570054e-05;1.0445573278996196;9.99993324347805;0.8334825730681279;0.015564374412863345;0.015562796065611829;0.7991364528386816;-0.014881946515314277;0.7990096472247136
70.797581;1.0444567976811692;0.8345851965340395;0.7993150977276748;-6.698266892792383e-05;-6.421788669253835e-05;1.044558459260257;9.999921793199388;0.8334829945584954;0.015564329499728313;0.01556279173521528;0.7991337339745301;-0.014881946712045561;0.7990094468701046
70.807581;1.0444538118599993;0.8345828225074654;0.7993146611618221;-6.733212158017155e-05;-6.455249790122315e-05;1.044559671066566;9.999910737352275;0.8334834790029934;0.015564284035656144;0.015562787465559683;0.7991299920190967;-0.014881946917174526;0.7990083464053594
70.817581;1.044450508806706;0.8345797625024991;0.7993138545475403;-6.733720665245589e-05;-6.455729060615e-05;1.0445609706833354;9.999900260642924;0.8334840301566937;0.015564238117641689;0.015562783292945003;0.7991262265939022;-0.01488194713225352;0.7990073462310555
70.827581;1.044447503111108;0.8345783075530471;0.7993144031905326;-6.733731434941283e-05;-6.455721956075209e-05;1.0445623625667257;9.999890550299991;0.8334846521236444;0.01556419181710051;0.015562779235751625;0.7991224371242399;-0.014881947359667424;0.7990064454224549
70.837581;1.0444454569212356;0.8345760738202562;0.7993135163410711;-6.682108470937716e-05;-6.406257958900081e-05;1.0445638475999806;9.99988179470068;0.8334853481683143;0.015564145169677962;0.01556277530078647;0.7991186232867183;-0.014881947602117288;0.7990056421521474
70.847581;1.0444421699260695;0.8345727611687332;0.799312587196724;-6.68262433357879e-05;-6.406720910690006e-05;1.0445654234121968;9.999874166968562;0.833486119634154;0.015564098181255093;0.015562771478095162;0.7991147857915119;-0.014881947861958955;0.799004933874414
70.857581;1.0444392043599082;0.8345710799758168;0.7993130091060873;-6.68264227015812e-05;-6.406697875159623e-05;1.0445670853585354;9.999867815027576;0.8334869661486698;0.01556405084648163;0.01556276772679101;0.7991109268555634;-0.014881948140801623;0.7990043176963139
70.867581;1.0444362638061515;0.8345678903723173;0.7993119914651582;-6.606954111116207e-05;-6.334173519472682e-05;1.0445698268122938;9.999862868703962;0.8334878864117014;0.015564003160921524;0.015562763973721977;0.7991070490792925;-0.014881948439353213;0.7990037909388329
70.877581;1.0444330505583361;0.8345647706432859;0.7993112602352981;-6.718123917657054e-05;-6.440574896373691e-05;1.0445716398844356;9.999859438511173;0.8334888785709206;0.015563955126587719;0.01556276013150607;0.7991031537548121;-0.014881948757648897;0.7990033511946643
70.887581;1.0444311236848671;0.8345633862541717;0.799311204590158;-6.631570401581497e-05;-6.357627127787698e-05;1.0445735173383859;9.999857603988724;0.8334899399732829;0.015563906755006516;0.015562756118530868;0.7990992405345076;-0.014881949095425593;0.7990029958779434
70.897581;1.044428279615545;0.8345604721046799;0.7993103743353945;-6.666535384919303e-05;-6.391042064023044e-05;1.0445754538907093;9.999857407942605;0.8334910671256922;0.01556385805956708;0.015562751877735469;0.7990953079235532;-0.014881949452274883;0.7990027219254988
70.907581;1.0444251779558889;0.8345569699657218;0.7993091592818888;-6.6670610583119e-05;-6.391474579461455e-05;1.044577445709437;9.999858854028929;0.833492255876252;0.015563809040791052;0.015562747388042388;0.7990913540043295;-0.014881949827767837;0.799002525835222
70.917581;1.0444224297298452;0.8345540712381352;0.7993082274533726;-6.702028554547033e-05;-6.424879979730069e-05;1.0445794891437452;9.999861910883475;0.8334935008658824;0.015563759688971288;0.015562742652639208;0.7990883777589503;-0.014881950221674049;0.7990034038009766
70.927581;1.044419742527119;0.8345519525029182;0.7993079673712902;-6.591409067781383e-05;-6.318869060739773e-05;1.0445815801626863;9.999866533810941;0.8334947947844251;0.015563710009142109;0.015562737675281208;0.7990843797995597;-0.01488195063383175;0.7990033528390884
70.937581;1.0444177758301414;0.8345496290146667;0.7993069267616243;-6.726657534974682e-05;-6.448285304018123e-05;1.0445837151208774;9.999872686813745;0.8334961286162746;0.015563660042580559;0.015562732451235201;0.7990803615572066;-0.014881951063619753;0.7990033697659158
70.947581;1.044415229348556;0.8345464726874714;0.799305493594549;-6.650980421335303e-05;-6.375722603265842e-05;1.044585891477265;9.999880340391101;0.833497492494068;0.01556360987645868;0.015562726978893016;0.7990763241561131;-0.014881951509800269;0.7990034513625215
70.957581;1.044412758444265;0.8345448170051164;0.7993053941848268;-6.651013582328019e-05;-6.375652150885917e-05;1.0445881069131273;9.999889451422094;0.8334988762086156;0.015563559654127033;0.015562721270767204;0.7990722681110327;-0.014881951971057737;0.7990035936678311
70.967581;1.04441006467617;0.8345415167490028;0.7993038391004301;-6.651547120234374e-05;-6.37605668543066e-05;1.0445913586916582;9.99989994907319;0.833500269728951;0.01556350957576239;0.015562715341201778;0.7990681935136454;-0.014881952446512824;0.7990037919684737
70.977581;1.0444087081516853;0.8345396278362519;0.7993025576877497;-6.710594621216727e-05;-6.432479039256898e-05;1.0445936445198394;9.999911741765025;0.8335016641809356;0.015563459868875824;0.015562709183591823;0.7990641000822972;-0.014881952935707843;0.7990040411144282
70.987581;1.0444064873185914;0.8345377990338464;0.7993019421964143;-6.599985510123997e-05;-6.326442509289404e-05;1.0445959622574648;9.999924738043148;0.8335030522382271;0.015563410746200029;0.015562702761927626;0.7990599874835541;-0.01488195343852339;0.7990043355420574
70.997581;1.0444040631403209;0.8345346922506962;0.7993002102876533;-6.600525794291041e-05;-6.326835637697023e-05;1.0445983082357806;9.999938857717597;0.8335044275807918;0.0155633623870288;0.015562696018469487;0.7990558563712289;-0.014881953955400552;0.7990046691603526
71.007581;1.0444020468931487;0.8345322479110592;0.7992987583274064;-6.635510561973472e-05;-6.360204199275706e-05;1.044600677035352;9.999954027110038;0.8335057846926537;0.0155633149337889;0.015562688894513616;0.7990517091610663;-0.014881954487340577;0.7990050356348617
71.017581;1.0444001458989924;0.8345306362650843;0.7992979787252977;-6.524910507756637e-05;-6.25415867530181e-05;1.0446030625366516;9.999970172902;0.8335071189768798;0.015563268482035044;0.015562681356206325;0.7990475497881812;-0.014881955035270547;0.7990054288981266
71.027581;1.0443990192615042;0.834528868056843;0.7992964232658692;-6.660179267215295e-05;-6.38354110948118e-05;1.0446054589838756;9.999987221185693;0.8335084260582641;0.015563223085505357;0.015562673405513974;0.7990433831121246;-0.014881955599386855;0.7990058435662465
71.037581;1.0443973665740574;0.8345263120304;0.7992944837127386;-6.584525666565453e-05;-6.310948157527748e-05;1.0446078624308779;10.000005100058111;0.8335097006301534;0.01556317878862549;0.015562665064699461;0.7990402146520399;-0.014881956179315606;0.799007275034883
71.047581;1.04439584365137;0.8345241928751068;0.7992928300972557;-6.619524525613884e-05;-6.344307536935443e-05;1.0446102719893307;10.000023743420607;0.8335109362676514;0.015563135652429215;0.01556265634993312;0.7990360506201004;-0.014881956774862327;0.7990077203823189
