time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
71.057581;1.044394152090329;0.8345226831264401;0.7992918540496273;-6.58514576293597e-05;-6.311229052817259e-05;1.0446126899682437;10.000043095905575;0.8335121265332267;0.015563093750657219;0.015562647258415645;0.799031897935016;-0.014881957386295127;0.7990081775650888
71.067581;1.0443928960024638;0.8345207553525468;0.7992901073899981;-6.620152495056026e-05;-6.344585032003579e-05;1.0446161206664053;10.000063117869697;0.8335132663123807;0.015563053155649213;0.015562637768340984;0.7990277640630767;-0.014881958013879995;0.7990086457098723
71.077581;1.0443927289783241;0.8345193425448094;0.799287982445578;-6.568584805129829e-05;-6.295028483823897e-05;1.0446185677747766;10.000083782645738;0.8335143525105886;0.01556301393463629;0.015562627847422104;0.7990236565517722;-0.014881958657364977;0.7990091236598348
71.087581;1.044391443287742;0.8345184876132351;0.7992872106514303;-6.644866838046176e-05;-6.367899750682089e-05;1.0446210322173775;10.000105066998492;0.8335153837301247;0.015562976150092096;0.015562617470521137;0.799019581993158;-0.01488195931566214;0.7990096092238592
71.097581;1.04439059462095;0.8345165231399659;0.799285008111358;-6.569237147266875e-05;-6.295297502787616e-05;1.044623512736988;10.00012694745659;0.8335163596100126;0.015562939858241835;0.015562606632168243;0.7990155450073921;-0.01488195998672615;0.7990100994891697
71.107581;1.044389881196506;0.8345150125522048;0.7992831098120341;-6.604260411831215e-05;-6.328648646780695e-05;1.0446260079449041;10.000149404167157;0.8335172809703819;0.015562905109588307;0.01556259534416793;0.7990115484726825;-0.014881960668027777;0.799010591090054
71.117581;1.0443890010021641;0.8345141199637496;0.799281914443571;-6.5699060112845e-05;-6.295562607041794e-05;1.044628516936721;10.000172422064528;0.8335181497309135;0.015562871950299859;0.01556258362594517;0.7990075947036226;-0.014881961357393876;0.7990110801732533
71.127581;1.0443895084867365;0.8345135704258061;0.7992799809679911;-6.629007538428542e-05;-6.351955180631093e-05;1.0446310390182605;10.000195986400428;0.8335189676085023;0.015562840416812588;0.015562571504007106;0.7990036864553958;-0.014881962053326465;0.7990115626845489
71.137581;1.0443891930746254;0.8345120016082982;0.7992777074810553;-6.553394548901775e-05;-6.279349968392392e-05;1.0446335739171932;10.000220074156713;0.8335197348412666;0.015562810520051104;0.015562559022227187;0.7990008273745909;-0.014881962754671567;0.7990130349747132
71.147581;1.044388704067548;0.8345113859308941;0.7992764941728533;-6.519052600865615e-05;-6.246262093403708e-05;1.044636120848328;10.000244643201926;0.8335204498374379;0.015562782240402867;0.015562546241889807;0.7989970213797314;-0.014881963460219558;0.7990134950104387
71.157581;1.0443886400511455;0.8345103380087715;0.799274561404174;-6.554096966971042e-05;-6.279610458228844e-05;1.044638676436726;10.000269631954172;0.8335211095831172;0.015562755551825546;0.015562533221960249;0.7989932713319657;-0.014881964168599188;0.7990139407461978
71.167581;1.044388695849652;0.8345090229557279;0.7992723033765481;-6.478496856532105e-05;-6.2070043137498e-05;1.044641234419318;10.000294975579937;0.8335217106495015;0.015562730446008427;0.01556251999792189;0.7989895787277043;-0.014881964878322265;0.7990143698000104
71.177581;1.0443895186785084;0.8345097664646248;0.7992714525547354;-6.578886389653988e-05;-6.302912876248967e-05;1.0446447873643463;10.000320622822526;0.8335222503064299;0.015562706927292043;0.015562506580679156;0.7989859447862729;-0.014881965587599692;0.7990147789732033
71.187581;1.0443897960319666;0.8345086143797026;0.7992692249353179;-6.503295227273295e-05;-6.230306850957654e-05;1.0446473280109463;10.000346542065357;0.8335227268425438;0.015562684995798055;0.015562492975113248;0.7989823713081283;-0.014881966294042618;0.7990151648256304
71.197581;1.0443901704352845;0.8345078949808225;0.799267352363707;-6.538357753173623e-05;-6.263655654792873e-05;1.0446498492886451;10.000372724578783;0.8335231392070737;0.015562664636539441;0.015562479203893354;0.7989788601162218;-0.014881966994668289;0.7990155246823076
71.207581;1.044390329965882;0.8345077778419945;0.7992662269762894;-6.504042505306666e-05;-6.230568092750539e-05;1.0446523437187645;10.000399189049219;0.8335234870304383;0.01556264581416911;0.015562465322817373;0.7989754119911158;-0.014882967686242686;0.7990158757303876
71.217581;1.0443908667827855;0.8345072330182801;0.7992643995059806;-6.539114190235414e-05;-6.263918013153733e-05;1.044654802975714;10.000425975971531;0.8335237708670111;0.015562628482745417;0.01556245142089996;0.7989720266558425;-0.01488296836580004;0.7990161797319468
71.227581;1.0443924245562939;0.8345071927132021;0.7992622606544943;-6.487610580453918e-05;-6.214356570376971e-05;1.044657218050345;10.000453134934906;0.8335239922404413;0.015562612602111742;0.015562437607296456;0.7989687034661308;-0.014882969030953248;0.7990164531183688
71.237581;1.044392788058184;0.8345065945863194;0.7992604807549973;-6.598896192772882e-05;-6.32068169366329e-05;1.0446595797739784;10.000480721774384;0.8335241538201306;0.01556259813549067;0.015562423991625602;0.7989664417289999;-0.014882969679613089;0.7990176915627504
71.247581;1.0443935085057845;0.834507094182442;0.7992594519607106;-6.488392968305837e-05;-6.214623160637034e-05;1.0446618792233329;10.00050879708126;0.8335242590347184;0.015562585039896623;0.015562410671943793;0.7989632413030094;-0.01488297030958212;0.7990178906373983
71.257581;1.0443942816108092;0.8345069415959561;0.7992577248198649;-6.523481464908873e-05;-6.247976479554868e-05;1.0446641080459311;10.000537411591969;0.8335243107541954;0.015562573269954626;0.015562397730938352;0.7989601036444107;-0.014882970918661323;0.7990180465542589
71.267581;1.0443948036811401;0.8345063087066291;0.7992556883938753;-6.52412938358455e-05;-6.24835002650171e-05;1.0446662591628775;10.00056659094091;0.8335243104731773;0.015562562781731697;0.015562385226073741;0.7989570317988065;-0.014882971504969865;0.7990181570216266
71.277581;1.0443966291499978;0.8345082480565579;0.7992550686587686;-6.548355158628532e-05;-6.271291865660373e-05;1.0446693276917163;10.000596334335007;0.8335242588243652;0.015562553525123994;0.015562373185295419;0.7989540291426668;-0.01488297206691471;0.7990182202466312
71.287581;1.0443975500082805;0.8345080858120356;0.7992530746738765;-6.472804216559684e-05;-6.198694943802723e-05;1.0446713108233525;10.00062662568452;0.8335241563032153;0.015562545436919846;0.015562361620146216;0.7989510980152983;-0.014882972603020317;0.7990182345953432
71.297581;1.0443982197593997;0.8345081503988317;0.7992514337073139;-6.584109740833415e-05;-6.305027652425773e-05;1.0446732068665054;10.000657442687308;0.833524003352248;0.015562538443642538;0.015562350540539864;0.7989482391888322;-0.01488297311207793;0.7990181991913708
71.307581;1.0443992413346612;0.8345093317703486;0.7992505357099443;-6.473624982042327e-05;-6.198978338276582e-05;1.0446750152547783;10.000688749205658;0.8335238005700125;0.015562532472215123;0.015562339962148132;0.7989454522890161;-0.014882973593442407;0.7990181148125284
71.317581;1.044400313828343;0.8345098746454173;0.7992489291357384;-6.508729581724727e-05;-6.232341644844748e-05;1.0446767370104142;10.000720480475584;0.8335235490354649;0.015562527461414523;0.015562329902545653;0.798942735916371;-0.0148829740470129;0.7990179840913962
71.327581;1.0444020894399633;0.8345107062650453;0.7992470012329146;-6.533459242597947e-05;-6.25576720234643e-05;1.0446783739991874;10.0007525401976;0.8335232498065954;0.015562523357866216;0.015562320365290233;0.7989410870154328;-0.014882974472907423;0.7990188107400948
71.337581;1.0444032626938495;0.8345125857562943;0.7992464766547069;-6.533627187252094e-05;-6.255678531894932e-05;1.04467992773733;10.000784813197985;0.8335229033569417;0.01556252010325437;0.01556231132608995;0.7989385008451165;-0.014882974871396252;0.7990185993236796
71.347581;1.0444044857752166;0.8345131180349478;0.7992445622407265;-6.458084164260337e-05;-6.183093278005126e-05;1.044681399126652;10.000817186429261;0.8335225101456607;0.015562517641293376;0.015562302737521573;0.7989359720371757;-0.014882975243381948;0.7990183535136612
71.357581;1.044405457129705;0.8345138625394616;0.7992429813665789;-6.56939412331396e-05;-6.2894375359678e-05;1.0446827887983634;10.000849563297779;0.8335220717066104;0.015562515934185374;0.015562294561924945;0.7989334959228429;-0.014882975590849199;0.799018076656883
71.367581;1.0444067771439594;0.8345157033824806;0.7992421197249225;-6.458911029200125e-05;-6.183400616869878e-05;1.0446840973156506;10.000881863034714;0.8335215908824497;0.01556251496221626;0.015562286807641585;0.7989310692114499;-0.014882975916666425;0.7990177713916093
71.377581;1.0444090939866761;0.8345172936266096;0.799240188519814;-6.407432791920086e-05;-6.133863321038674e-05;1.0446853251664412;10.000914017087782;0.8335210707907469;0.01556251470890056;0.015562279524905995;0.7989286893636368;-0.01488297622391011;0.7990174389731606
71.387581;1.0444101929817289;0.8345183204807769;0.7992385786372764;-6.518737391927762e-05;-6.240213874741352e-05;1.0446874727184006;10.000945970809516;0.833520513489259;0.015562515146665368;0.01556227276675928;0.7989263538118376;-0.014882976515340512;0.7990170792404858
71.397581;1.044411623348595;0.8345204325317138;0.7992376791207384;-6.408247772958438e-05;-6.134183770067118e-05;1.0446885403007204;10.000977681159405;0.833519919227183;0.015562516239259928;0.015562266563094722;0.7989240605166055;-0.01488297679342875;0.7990166912748774
71.407581;1.0444130781139664;0.8345218731277319;0.7992360399918957;-6.443342859498365e-05;-6.167566448630212e-05;1.044689528433282;10.001009106786746;0.8335192862952414;0.015562517960808304;0.015562260925774575;0.7989218084404612;-0.014882977060638986;0.7990162737699494
71.417581;1.0444145511636616;0.8345230477470046;0.7992340526517248;-6.367785461115822e-05;-6.094996885039223e-05;1.0446904376734785;10.001040198916323;0.8335186117104577;0.015562520306646805;0.015562255854038937;0.798920596981297;-0.014882977319443942;0.7990168253456328
71.427581;1.044416687891622;0.8345262791702927;0.7992334475028539;-6.468208164139916e-05;-6.19094234264275e-05;1.0446912682207143;10.00107089731713;0.8335178924591455;0.015562523281937234;0.015562251321261438;0.798918425838131;-0.014882977572101705;0.7990163461912473
71.437581;1.04441817568612;0.8345276073592222;0.7992314384979999;-6.392644313427489e-05;-6.11837765551191e-05;1.0446920202583678;10.001101132204054;0.8335171262445349;0.015562526889615241;0.015562247266556282;0.7989162951144197;-0.014882977820407274;0.7990158378343509
71.447581;1.0444196594878348;0.8345293523209426;0.7992297550646676;-6.427726967854249e-05;-6.151770332814032e-05;1.044692694475236;10.00113082902637;0.8335163116083419;0.01556253113263064;0.01556224360806402;0.7989142045466313;-0.014882978065476565;0.799015304214441
71.457581;1.0444208310323748;0.8345316743576;0.7992287867876621;-6.393422643030325e-05;-6.118727480834391e-05;1.0446932917535778;10.001159911121425;0.8335154478903326;0.015562536010750857;0.015562240255326387;0.7989121527036722;-0.014882978307597777;0.7990147509750165
71.467581;1.0444222859906576;0.8345335344418398;0.7992270817168352;-6.428499304618639e-05;-6.152125690056024e-05;1.0446938129046304;10.001188307412042;0.8335145354521509;0.015562541510189754;0.015562237113541053;0.7989101372045351;-0.01488297854618767;0.7990141840199992
71.477581;1.0444246711331577;0.8345358563663471;0.7992250269669111;-6.376991371910512e-05;-6.102613119768145e-05;1.0446942591520045;10.001215967243567;0.8335135761324955;0.015562547604723828;0.01556223410211104;0.798908155296318;-0.014882978779963436;0.799013608776045
71.487581;1.044425773389096;0.8345386760554535;0.7992243466971738;-6.453327946074355e-05;-6.175533558468163e-05;1.0446956326929349;10.00124286652246;0.8335125733709975;0.015562554266093922;0.015562231175815941;0.7989062038653411;-0.014882979007247363;0.7990130307480775
71.497581;1.0444271448999343;0.8345403216582812;0.7992222475907991;-6.377746698673151e-05;-6.102985817295818e-05;1.0446959370528013;10.001268995940272;0.8335115320924691;0.015562561474619704;0.015562228326880067;0.7989042795078712;-0.014882979226116408;0.7990124555898115
71.507581;1.044428481905975;0.8345423554490954;0.79922045337271;-6.412812619942441e-05;-6.136395893769528e-05;1.0446961772962773;10.001294343243845;0.8335104582534002;0.015562569218359272;0.015562225573342385;0.7989033789379169;-0.014882979434362106;0.7990128878719004
71.517581;1.044429480820699;0.8345449422644416;0.7992193501778238;-6.378491742997797e-05;-6.10337037819972e-05;1.0446963597352394;10.001318888596948;0.8335093578084624;0.015562577476356417;0.01556222293591211;0.7989014988559218;-0.014882979629638303;0.7990123312236905
71.527581;1.0444316946510437;0.8345478084365404;0.7992174838004312;-6.437620114337795e-05;-6.15982706491635e-05;1.0446964909994887;10.001342615259665;0.8335082357681283;0.015562586204788;0.015562220415433044;0.7988996357346195;-0.014882979809965535;0.7990117877719214
71.537581;1.044432912339129;0.8345495944656751;0.7992152403411511;-6.362028478616128e-05;-6.0872910744208343e-05;1.0446965769108116;10.001365521650879;0.8335070957838763;0.015562595340361687;0.015562217984834247;0.7988977864433717;-0.01488297997418431;0.7990112593083664
71.547581;1.044433783469403;0.8345526256272932;0.7992143450290821;-6.438348983757012e-05;-6.160228876591935e-05;1.044696621913971;10.001387624166897;0.8335059406237268;0.015562604817928124;0.015562215584918156;0.7988959488521101;-0.014882980122134865;0.7990107473653666
71.557581;1.0444349069711443;0.8345544711859522;0.7992120076773327;-6.362751330554472e-05;-6.087698362857609e-05;1.0446966292163984;10.001408948779613;0.8335047732964495;0.015562614590495677;0.015562213124737247;0.7988941217980982;-0.014882980254554496;0.7990102536282434
71.567581;1.044435979159753;0.8345566957965541;0.7992099550328922;-6.39780024895815e-05;-6.121125199460442e-05;1.0446966005513896;10.001429515118376;0.8335035976684787;0.01556262464163318;0.015562210491547759;0.7988923052978127;-0.01488298037259071;0.7990097802265629
71.577581;1.044437651344567;0.8345602283458461;0.7992085751261367;-6.387528390924234e-05;-6.11115582455168e-05;1.0446965353617974;10.00144932031256;0.8335024186403059;0.015562634986058678;0.01556220755980052;0.7988905008661445;-0.01488298047729828;0.7990093294686593
71.587581;1.0444386173776496;0.8345625106570964;0.799206415923081;-6.422570424158318e-05;-6.144586687878171e-05;1.0446964304704591;10.001468333039922;0.8335012421119324;0.015562645650497184;0.01556220420244088;0.7988897112549392;-0.014882980569527575;0.7990099035023795
71.597581;1.0444395271792608;0.8345644694569195;0.7992038664225299;-6.346959026367272e-05;-6.0720643435624695e-05;1.044697280108928;10.001486503931547;0.8335000741160956;0.015562656641884;0.015562200305033072;0.7988879401776176;-0.014882980650036055;0.7990095054927667
71.607581;1.0444400766743127;0.8345676660481891;0.7992026542116524;-6.42325887800119e-05;-6.145014249140561e-05;1.0446970757023013;10.00150377980154;0.8334989194482503;0.015562667932692138;0.015562195764147427;0.798886192051488;-0.014882980719513553;0.7990091385919754
71.617581;1.0444408667485865;0.8345696658777726;0.7991999901980201;-6.347639968812441e-05;-6.072494625151893e-05;1.0446968064107705;10.001520106971402;0.8334977810215852;0.015562679476992835;0.015562190470467063;0.7988844708396007;-0.014882980778551654;0.7990088057051891
71.627581;1.0444425504217718;0.8345727906126981;0.7991976021629024;-6.406734042073386e-05;-6.128971400965477e-05;1.044696461507564;10.001535430637034;0.8334966602303138;0.01556269123964239;0.015562184298952793;0.7988827784685847;-0.014882980827778482;0.7990085088078004
71.637581;1.0444432211844454;0.8345759190898047;0.7991958799181063;-6.29616974947065e-05;-6.022999226471989e-05;1.0446960328425976;10.001549700272342;0.8334955573586678;0.01556270320977178;0.015562177121271033;0.7988811145239612;-0.014882980867916897;0.7990082496308984
71.647581;1.0444435307326387;0.8345780543177784;0.7991933724812987;-6.407390775587385e-05;-6.129408417196463e-05;1.0446955150457258;10.001562876914758;0.8334944716682443;0.015562715389372045;0.015562168834192208;0.7988794774955059;-0.014882980899517267;0.7990080306682998
71.657581;1.0444440781813307;0.8345800815959092;0.7991904693111701;-6.331755344035403e-05;-6.0568930335430025e-05;1.0446949042645546;10.001574933840772;0.8334934011457948;0.015562727776299334;0.015562159379991253;0.7988778661247334;-0.01488298092268134;0.7990078548482386
71.667581;1.0444445571574328;0.8345835611352004;0.7991888978636059;-6.331828293359335e-05;-6.0568788052133064e-05;1.0446941972622283;10.001585851518394;0.8334923416390932;0.015562740357077417;0.015562148751062085;0.7988772796123303;-0.01488298093694799;0.7990087237120993
71.677581;1.0444456130320148;0.8345860971594053;0.7991858684569338;-6.356452438775428e-05;-6.080375556936802e-05;1.044693390953722;10.001595617556427;0.8334912865966293;0.015562753108978396;0.015562136987821088;0.7988757173806935;-0.014882980941314416;0.7990086373241667
71.687581;1.0444459322484632;0.8345884457543001;0.799183107713245;-6.391453178189562e-05;-6.113817788907232e-05;1.0446924823965296;10.001604230967224;0.8334902285002118;0.015562766002303597;0.015562124159500675;0.7988741799044863;-0.014882980934530882;0.7990085940624093
71.697581;1.0444461579874809;0.8345915292158034;0.7991810032040629;-6.280861859122734e-05;-6.007851108961742e-05;1.044691469605077;10.001611702119156;0.8334891608587331;0.015562778993496973;0.015562110326867652;0.7988726697791821;-0.014882980915508954;0.7990085925936322
71.707581;1.0444459802726707;0.8345935865151417;0.7991781025412242;-6.392054573505773e-05;-6.114264803022471e-05;1.0446913519668692;10.001618050917116;0.8334880792610428;0.015562792019929012;0.015562095527335645;0.7988711913639264;-0.014882980883548919;0.7990086323922917
71.717581;1.0444459946812723;0.8345955020251813;0.7991747954655273;-6.316390601692121e-05;-6.041753845069838e-05;1.0446901300095452;10.001623299891971;0.8334869808586282;0.015562805012639699;0.015562079797417527;0.7988697494620456;-0.014882980838400835;0.7990087132346739
71.727581;1.044446850142648;0.8345995991607706;0.7991728106961349;-6.340501505425046e-05;-6.064783461570473e-05;1.0446888057992547;10.001627458399303;0.8334858629020453;0.015562817914289866;0.015562063192633667;0.7988683484447693;-0.014882980779993534;0.7990088341868877
71.737581;1.0444463367850023;0.8346011991583708;0.7991693605042088;-6.341029651585091e-05;-6.0652427842837454e-05;1.044687383112013;10.001630514084319;0.833484721611684;0.015562830682297663;0.015562045785301452;0.7988679924603453;-0.01488298070781476;0.7990099933955555
71.747581;1.0444460100022408;0.8346033482482829;0.799166175304662;-6.376002062100673e-05;-6.098687272881086e-05;1.0446858665673455;10.00163243858941;0.8334835520171627;0.015562843287194318;0.015562027652571295;0.7988666860561034;-0.014882980620759372;0.7990101896556732
71.757581;1.0444455701868827;0.834606211520906;0.7991636491030528;-6.265383051612671e-05;-5.992722013887101e-05;1.0446842607711357;10.001633198721569;0.8334823485528553;0.015562855716018228;0.015562008858079372;0.798865433838058;-0.014882980517734554;0.7990104217320816
71.767581;1.0444447199198332;0.8346080335671927;0.7991603368609022;-6.376548105828885e-05;-6.0991354365344935e-05;1.044682569811982;10.001632767470952;0.8334811055088226;0.01556286796544512;0.015561989432291876;0.7988642394691339;-0.014882980398127852;0.7990106884181842
71.777581;1.0444450190182208;0.8346104667168166;0.7991566351085095;-6.324923453405798e-05;-6.049662882475317e-05;1.044680797648744;10.001631127873804;0.8334798174711312;0.015562880026061003;0.01556196936484591;0.7988631056871632;-0.01488298026170486;0.7990109875237836
71.787581;1.0444442615892222;0.8346135529513211;0.7991542791498045;-6.324941888942909e-05;-6.049650987247063e-05;1.0446789500450133;10.001628270755102;0.8334784804960322;0.01556289187925348;0.015561948617523698;0.7988620350165053;-0.014882980108331034;0.7990113155646432
71.797581;1.0444431007275277;0.8346149018727291;0.7991504879885287;-6.325443586110136e-05;-6.050106836800356e-05;1.044677035862093;10.001624195180565;0.833477093196506;0.015562903499402828;0.015561927153506148;0.7988610299432212;-0.014882979937854163;0.799011668579939
71.807581;1.044442138066639;0.8346179052936767;0.7991480581118954;-6.325453760569255e-05;-6.0500933976995597e-05;1.0446750652090186;10.001618909622977;0.8334756570120618;0.015562914842434383;0.015561904961543586;0.7988610927843914;-0.014882979750174245;0.7990130437895137
71.817581;1.0444410714380497;0.8346194096452583;0.7991442108319898;-6.2497463122559e-05;-5.977578245929305e-05;1.044674046107312;10.001612430714637;0.8334741754901002;0.01556292583235828;0.015561882055810959;0.7988602253086653;-0.01488297954517194;0.7990134412624723
71.827581;1.0444408533246166;0.8346219812320598;0.7991406855791122;-6.30875124220328e-05;-6.034056712056557e-05;1.044671983572152;10.001604784940639;0.8334726524600848;0.015562936362871819;0.015561858459787643;0.7988594279430117;-0.01488297932243099;0.7990138619340903
71.837581;1.044439274738836;0.8346242615249396;0.7991378843643614;-6.274300196574542e-05;-6.0010549147244804e-05;1.0446698817279672;10.001596012049148;0.8334710907248553;0.015562946310933766;0.015561834195961981;0.7988586992302125;-0.014882979081142665;0.7990143071345415
71.847581;1.0444378914864212;0.8346259769579099;0.7991343694041857;-6.309231709350366e-05;-6.0344925326310716e-05;1.0446677461140543;10.00158616428053;0.8334694924028986;0.015562955548466055;0.015561809286593386;0.798858036037509;-0.014882978820212401;0.7990147785755675
71.857581;1.0444364033708784;0.8346272910162419;0.7991305438293518;-6.233509222341065e-05;-5.961974089632748e-05;1.0446655844427164;10.001575305320904;0.8334678593834507;0.01556296394849613;0.015561783763173197;0.7988574342821787;-0.014882978538432146;0.7990152792496559
71.867581;1.044434511285211;0.834629763536504;0.7991281488359905;-6.309697739277427e-05;-6.0349247313077414e-05;1.0446634060326128;10.00156351492868;0.8334661931315032;0.015562971393631176;0.015561757676220847;0.7988568897781395;-0.014882978234890034;0.7990158137853891
71.877581;1.0444328202573123;0.8346309590370999;0.7991244079128762;-6.233968357446396e-05;-5.9624044519558244e-05;1.0446612206561776;10.001550892887359;0.8334644948001005;0.015562977779365697;0.015561731086094856;0.7988573990282969;-0.014882977909503358;0.7990173876787157
71.887581;1.0444319853813737;0.834633199615232;0.7991210596803121;-6.292951708425402e-05;-6.018877575482825e-05;1.0446590374512743;10.00153755171028;0.8334627654251908;0.015562983005518652;0.015561704036958302;0.7988569595395018;-0.01488297756316457;0.7990180067831292
71.897581;1.044429800526242;0.8346351240722845;0.799118503197909;-6.258479640496686e-05;-5.9858705800046787e-05;1.0446568640430092;10.001523601485587;0.833461005470111;0.015562986969311401;0.01556167653322883;0.7988565691491454;-0.01488297719738219;0.799018675148279
71.907581;1.0444278242770177;0.8346364565273098;0.799115296061507;-6.293391010243427e-05;-6.019303565594605e-05;1.0446547062348392;10.001509137362829;0.8334592146702603;0.015562989569231899;0.015561648535008151;0.7988562251853105;-0.014882976813803007;0.79901939553194
71.917581;1.0444257591032016;0.8346373586239421;0.7991118357745437;-6.217648786850988e-05;-5.9467807927575385e-05;1.044653568515;10.001494234090528;0.8334573927259586;0.015562990721594554;0.015561619982118335;0.7988559246690833;-0.014882976413950656;0.7990201694848085
71.927581;1.0444233076422196;0.8346393892251193;0.7991098576891424;-6.293817932919933e-05;-6.019727350778507e-05;1.0446514545240704;10.001478949409666;0.8334555398914828;0.015562990378021868;0.015561590825395804;0.798855664898101;-0.014882975999292546;0.799020997146264
71.937581;1.044422029709792;0.8346408742696797;0.7991065794854675;-6.24213499934091e-05;-5.9702421215421705e-05;1.0446493669290433;10.001463335261642;0.8334536574680272;0.015562988528884098;0.015561561040645667;0.7988554435236717;-0.014882975571453409;0.7990218773390831
71.947581;1.044419721490822;0.8346418495625185;0.7991037343942637;-6.277034739080483e-05;-6.00367314998595e-05;1.0446473074474405;10.001447447579977;0.833451748247843;0.015562985207458739;0.015561530631819013;0.7988562585827798;-0.014882975132244737;0.7990238082241415
71.957581;1.0444173410763609;0.8346434816009306;0.7991017172266338;-6.166345212080206e-05;-5.8976948065218365e-05;1.0446452775040762;10.001431343857739;0.8334498161104996;0.015562980490014483;0.015561499633466295;0.7988561086676479;-0.014882974683501;0.7990247888231432
71.967581;1.0444145916027547;0.834644013478038;0.7990990822115166;-6.277440288973478e-05;-6.0040932795103936e-05;1.0446432783445463;10.001415073859372;0.8334478652419594;0.015562974463038637;0.015561468109597163;0.7988559929156135;-0.01488297422707637;0.7990258183720667
71.977581;1.0444120792039404;0.8346443332467017;0.7990962231319733;-6.201683074515982e-05;-5.9315680809567966e-05;1.0446413097581082;10.00139868091981;0.833445899739811;0.015562967189109001;0.015561436142563109;0.7988559108383338;-0.014882973765094022;0.7990268969017151
71.987581;1.0444104603925968;0.8346467670009631;0.7990948691123458;-6.225704024911315e-05;-5.954582821516337e-05;1.044639369689666;10.00138221432755;0.833443923298975;0.015562958717500653;0.015561403817560224;0.7988558622039648;-0.014882973300043872;0.7990280243930977
71.997581;1.0444075308869127;0.8346466380892695;0.799092229114886;-6.226143828433251e-05;-5.955025065003529e-05;1.0446374560855005;10.00136573563745;0.8334419391524798;0.015562949113318928;0.015561371209362398;0.7988558469367518;-0.014882972834405738;0.7990291995937309
72.007581;1.0444048496353902;0.8346481013493033;0.7990910857481154;-6.22609805679474e-05;-5.955001119889493e-05;1.0446355681605668;10.001349314315615;0.8334399507771595;0.015562938464052043;0.015561338374675148;0.7988558650479985;-0.014882972370032846;0.799030419062141
72.017581;1.0444021172516782;0.8346480037843405;0.7990886434394224;-6.150337166775446e-05;-5.882475106954793e-05;1.044633706148961;10.001333025691919;0.833437962293214;0.015562926870656265;0.015561305362590757;0.7988569170212138;-0.014882971907937562;0.7990326771693981
72.027581;1.0443990333965862;0.8346479082409582;0.799086622524007;-6.261426392922676e-05;-5.988871822795076e-05;1.0446328710502433;10.001316956410317;0.8334359773938935;0.015562914435845811;0.015561272228567586;0.7988570041244987;-0.014882971448771636;0.7990339677991775
72.037581;1.0443971546429418;0.8346494633923247;0.7990854056126888;-6.174794509440855e-05;-5.905929910838564e-05;1.0446310638477003;10.001301207111181;0.8334339983652671;0.01556290124440173;0.015561239030510297;0.7988571278899714;-0.014882970993437626;0.7990352842753873
72.047581;1.044394273378166;0.8346493884492047;0.7990835364811234;-6.209685247561008e-05;-5.939358464365905e-05;1.0446292846234722;10.001285884244828;0.8334320269646204;0.015562887358256132;0.015561205818721145;0.7988572898623343;-0.014882970543231745;0.7990366205070343
72.057581;1.0443910415982856;0.8346486113359151;0.7990814013339244;-6.210125062167633e-05;-5.939798772454433e-05;1.0446275338611355;10.00127108345754;0.833430065858881;0.015562872842390009;0.015561172629437204;0.7988574923062207;-0.014882970099633188;0.7990379705041456
72.067581;1.0443880597806572;0.834649417212998;0.7990807253715524;-6.210081819856313e-05;-5.9397738029083547e-05;1.0446258149147944;10.001256872827723;0.833428119052206;0.015562857777396412;0.01556113948915127;0.7988577386351138;-0.014882969664033921;0.799039327753665
72.077581;1.0443850251201536;0.8346486520072373;0.7990787168662273;-6.134324724150899e-05;-5.867246889688469e-05;1.0446241339758773;10.001243286610126;0.8334261920165145;0.015562842245396155;0.015561106424631228;0.7988590330406551;-0.014882969237309938;0.7990416851086436
72.087581;1.0443825899906822;0.834648640719874;0.7990771017282917;-6.269483338494708e-05;-5.9966808431584935e-05;1.0446224976466725;10.001230331177743;0.8334242917283445;0.015562826328562627;0.015561073455365696;0.7988593796480996;-0.014882968819496595;0.7990430361822562
72.097581;1.044379452062973;0.8346487477960945;0.7990762697559007;-6.158793589960073e-05;-5.890701865280998e-05;1.044620911601515;10.001217994241403;0.8334224254054804;0.015562810114453759;0.015561040577370932;0.7988597816600604;-0.014882968410199125;0.7990443749693664
72.107581;1.044376269223332;0.8346479808104411;0.7990747715073282;-6.193692534491293e-05;-5.924132595803913e-05;1.0446193817206884;10.001206259344764;0.8334205988226062;0.015562793691738354;0.015561007766055028;0.7988602419145818;-0.014882968009340072;0.7990456972363881
72.117581;1.0443730492311487;0.834646748429309;0.7990729983969764;-6.117942772389864e-05;-5.851609138614231e-05;1.044617915889516;10.001195128245978;0.8334188163663161;0.015562777147374777;0.015560975002293762;0.7988607647515221;-0.014882967617413817;0.7990470007051859
72.127581;1.044369501473489;0.8346466160122495;0.7990726788387759;-6.194109528201624e-05;-5.92455636008684e-05;1.0446165241093261;10.001184632706542;0.8334170825755347;0.015562760552306083;0.015560942302058895;0.7988613568195374;-0.014882967235245426;0.7990482840971104
72.137581;1.0443662401334657;0.8346451547012219;0.7990710229256496;-6.118364858556718e-05;-5.852035962524175e-05;1.044615217424643;10.001174823623211;0.833415403299682;0.015562743939128681;0.015560909731347015;0.798862026096314;-0.014882966863527537;0.7990495454910325
72.147581;1.0443639289342979;0.8346458007568529;0.7990708156419888;-6.14240254189732e-05;-5.875057526272211e-05;1.044615007144684;10.001165751319347;0.8334137852313175;0.015562727308240128;0.01556087740698085;0.7988637806419426;-0.014882966502453873;0.7990517818351999
72.157581;1.0443603684736362;0.8346438827439722;0.799069265326573;-6.142861872745395e-05;-5.8755077573255385e-05;1.0446139039058804;10.001157452569661;0.8334122344737327;0.015562710658434703;0.015560845480280803;0.7988646279240721;-0.014882966151673319;0.7990529909942434
72.167581;1.0443571214397407;0.834642455522237;0.7990680972703764;-6.177776684336862e-05;-5.9089492149698954e-05;1.0446129166440083;10.00114994764534;0.8334107560544278;0.015562694005111765;0.015560814099266074;0.7988655741902114;-0.014882965810512388;0.7990541717882199
72.177581;1.044353893336506;0.8346416932893413;0.799067697951011;-6.0671078995940285e-05;-5.802984771031473e-05;1.0446120520623612;10.001143248689464;0.8334093546864886;0.015562677369072098;0.015560783375539615;0.7988666236161109;-0.014882965478619012;0.7990553244935843
72.187581;1.04435039006449;0.8346398476364254;0.7990666119543882;-6.178226839829567e-05;-5.909398015912531e-05;1.044611314360135;10.001137372028685;0.8334080352813585;0.01556266075201286;0.015560753385047468;0.798867777732501;-0.01488296515674081;0.7990564499441306
72.197581;1.0443481740685379;0.8346385747326179;0.7990652236021234;-6.126563001243868e-05;-5.8599294302469804e-05;1.0446107053088025;10.001132334218138;0.8334068026593306;0.015562644129130436;0.015560724182438965;0.7988690357557792;-0.01488296484683514;0.7990575484831366
72.207581;1.0443450430006709;0.8346379186492332;0.7990652558588838;-6.126553967488378e-05;-5.8599294788141176e-05;1.0446102251742668;10.001128131070756;0.8334056613569547;0.015562627464949587;0.015560695795693668;0.7988713957019064;-0.01488296455149903;0.7990596186962522
72.217581;1.0443419561585132;0.8346357317389203;0.7990639171226194;-6.050831748512486e-05;-5.7874300093328336e-05;1.0446098739372918;10.001124724919444;0.8334046156252733;0.015562610730497826;0.015560668217768685;0.7988728552399585;-0.014882964273394894;0.7990606581139242
72.227581;1.044338618822696;0.8346335797018786;0.7990629350598567;-6.161961202866285e-05;-5.893855505505258e-05;1.0446096514734957;10.001122055041346;0.8334036690990024;0.015562593905608442;0.015560641419143031;0.798874411684729;-0.0148829640150347;0.799061663340535
72.237581;1.0443356406498623;0.8346323519699145;0.7990627009793155;-6.0513085736244806e-05;-5.7879098923995405e-05;1.044609557267483;10.00112005752184;0.8334028245811911;0.015562576972714069;0.015560615358770437;0.7988760615847684;-0.014882963778767163;0.7990626319132093
72.247581;1.044333682579071;0.834631055183449;0.7990617658227838;-6.110308043999975e-05;-5.844413045773271e-05;1.0446095910509885;10.00111867154997;0.8334020841482424;0.015562559914950631;0.015560589979545097;0.7988778002879428;-0.01488296356676001;0.7990635622908611
72.257581;1.044330545142343;0.8346294385289382;0.7990615795728798;-6.0758569853685876e-05;-5.8114400345570354e-05;1.044610753429025;10.001117830410983;0.8334014490791615;0.015562542722007246;0.015560565216012102;0.7988796215013904;-0.014882963380839012;0.7990644529126839
72.267581;1.044327793023567;0.8346272314135307;0.7990606895535323;-6.110796118412552e-05;-5.8449128131243404e-05;1.0446110456252182;10.001117455161273;0.8334009196580994;0.015562525401495959;0.015560541016057096;0.7988825175208581;-0.014882963222077243;0.7990663010510214
72.277581;1.044325133803368;0.8346246031643195;0.7990594809082489;-6.035085228088271e-05;-5.772433412330761e-05;1.0446114695781465;10.001117461221911;0.833400495653156;0.015562507986650492;0.015560517346707364;0.7988844803238994;-0.014882963090537486;0.7990671034326281
72.287581;1.044322273980173;0.8346231219598462;0.799059676014704;-6.111289279628327e-05;-5.845426297958725e-05;1.044612028466092;10.00111777160538;0.8334001779520025;0.015562490532685156;0.015560494189245372;0.7988865021220455;-0.014882962985559496;0.799067855910274
72.297581;1.0443207752601906;0.8346211241271514;0.799058481309461;-6.059643711222837e-05;-5.795990575279977e-05;1.0446127263806022;10.001118327234115;0.8333999695491929;0.01556247310501682;0.01556047154782433;0.7988885750989857;-0.014882962906238513;0.7990685548170775
72.307581;1.0443184341681853;0.8346186561208626;0.7990576208323606;-6.094587173109472e-05;-5.8294771881224466e-05;1.044613567486709;10.001119090709684;0.8333998738310929;0.015562455762708845;0.015560449456958681;0.7988906916051027;-0.014882962851698244;0.7990691964820102
72.317581;1.0443162088161118;0.8346168937410806;0.799057480748396;-5.9839449699494766e-05;-5.723558988401811e-05;1.0446145556223083;10.001120042333088;0.8333998924131286;0.015562438545022584;0.01556042796037247;0.7988928448104484;-0.014882962821136927;0.799069776620958
72.327581;1.0443138021149994;0.834614087732784;0.7990566060315938;-6.0950870919800935e-05;-5.83001746738887e-05;1.0446156941120541;10.001121171865316;0.8334000253468449;0.015562421471511243;0.015560407078035712;0.7988960289597244;-0.0148829628136002;0.7990712906094837
72.337581;1.0443118186651261;0.8346122397818996;0.799056440856385;-5.984446126644095e-05;-5.7241054309491443e-05;1.04461698523796;10.001122477075503;0.8334002720209452;0.015562404554785612;0.015560386794226362;0.79889823913502;-0.0148829628276378;0.7990717347747146
72.347581;1.0443099588920808;0.8346096020625396;0.7990555277140976;-6.019392016011968e-05;-5.757604221941929e-05;1.0446184297477814;10.001123971516101;0.8334006309808974;0.01556238781145013;0.015560367066913008;0.7989004709410844;-0.014882962861279575;0.7990721048833312
72.357581;1.0443088780471892;0.8346071117340641;0.799054248860731;-6.043946803756839e-05;-5.781151306287197e-05;1.0446200272196373;10.001125686579673;0.8334010994657732;0.015562371253652592;0.015560347848897312;0.7989027203586135;-0.014882962912528521;0.799072396693337
72.367581;1.0443072756748084;0.834605539566432;0.7990543259105035;-6.043958627701691e-05;-5.781202477062527e-05;1.0446227768320453;10.001127660151006;0.8334016735870795;0.015562354864292888;0.015560329110896052;0.798904983512862;-0.014882962979974747;0.7990726067371898
72.377581;1.0443058087494146;0.8346025031595027;0.7990529663496255;-5.968253932173977e-05;-5.70875219949728e-05;1.044624677612803;10.001129924509913;0.8334023496717547;0.015562338579432716;0.015560310836453022;0.7989072564396765;-0.01488296306283794;0.7990727324814423
72.387581;1.0443041785140652;0.8345995750281267;0.7990518981075762;-6.079397657406328e-05;-5.815224507830477e-05;1.044626728417356;10.001132501266294;0.8334031257617541;0.015562322294215206;0.015560292985966295;0.7989105352963783;-0.014882963160300277;0.7990737711569734
72.397581;1.0443029873873872;0.8345976524480662;0.7990515145784769;-5.968758104963353e-05;-5.7093257159873505e-05;1.0446289278526488;10.00113540084063;0.8334040016806376;0.015562305877649446;0.015560275479172053;0.7989128164353352;-0.01488296327091505;0.7990737202398105
72.407581;1.0443028873282425;0.8345957507954371;0.7990503697926176;-6.027766967719363e-05;-5.765872720764714e-05;1.0446312740374533;10.001138627134937;0.8334049782278429;0.015562289171649346;0.015560258211913102;0.7989150960947766;-0.01488396339283051;0.7990735959409424
72.417581;1.0443019706719339;0.8345938687028726;0.7990499167578542;-5.917126064674791e-05;-5.659976928681092e-05;1.0446337643949062;10.001142185355365;0.8334060563331098;0.01556227198591371;0.015560241071319637;0.7989173706484531;-0.014883963524502327;0.7990733601700677
72.427581;1.044300890222539;0.8345910207532109;0.7990487059149153;-6.028267042804201e-05;-5.766454891738065e-05;1.0446363955160107;10.001146088376855;0.8334072362896503;0.015562254114893601;0.015560223937674728;0.7989196368898291;-0.014883963665099828;0.7990730325320582
72.437581;1.0443002497044294;0.8345884522058161;0.7990474613793619;-6.06321013847111e-05;-5.799969294356397e-05;1.044639163375987;10.001150354921787;0.8334085173477778;0.015562235361593187;0.015560206685843724;0.7989218913721197;-0.01488396381441512;0.799072616185498
72.447581;1.0442997509909566;0.8345866857439337;0.7990469068935946;-5.9525656004179936e-05;-5.6940768183102375e-05;1.04464206336264;10.001154998486907;0.8334098975374876;0.015562215542438885;0.015560189190254764;0.7989251300090057;-0.014883963972542612;0.7990731159746081
72.457581;1.0442990959328682;0.8345839714511946;0.7990455920523516;-6.0637020119839384e-05;-5.800557445123578e-05;1.0446450893225876;10.001160022008582;0.8334113736251585;0.015562194489197554;0.01556017133624795;0.7989273486694916;-0.014883964139449334;0.7990725379442407
72.467581;1.0442998411109785;0.8345819642751638;0.7990439083943268;-6.012050849064551e-05;-5.7511543548866444e-05;1.0446482329210052;10.001165420067846;0.8334129411191898;0.01556217205858505;0.015560153039252003;0.7989295435661836;-0.014883964314731725;0.7990718872636468
72.477581;1.044299776048296;0.834580707795317;0.7990435859798393;-6.012052618881689e-05;-5.751219886651276e-05;1.0446524843990121;10.001171181337838;0.8334145943014504;0.01556214813036832;0.015560134259925617;0.7989317109676127;-0.014883964497983756;0.7990711684867928
72.487581;1.0442995481985389;0.8345778133570678;0.7990418374144677;-6.012531106084794e-05;-5.7517459443984165e-05;1.0446558337484735;10.001177301005034;0.833416326633095;0.0155621225986097;0.015560114998080216;0.7989338470683359;-0.014883964689340022;0.7990703855514302
72.497581;1.0442997520386343;0.834576674334731;0.7990414501326518;-6.012528697387586e-05;-5.7518120453545407e-05;1.0446592712278016;10.001183792193133;0.8334181313467844;0.015562095373080403;0.015560095269620355;0.7989369482472465;-0.014883964889559249;0.7990705421595897
72.507581;1.0443000764714847;0.8345741375814278;0.7990396336801762;-5.936806698700564e-05;-5.679373875590133e-05;1.0446627871573289;10.00119067314356;0.833420001943669;0.015562066383572154;0.015560075089877211;0.798939011008854;-0.01488396509983501;0.7990696427637953
72.517581;1.0443014628169134;0.834572768403501;0.7990381141822268;-5.995796453603346e-05;-5.735926908282322e-05;1.0446663714780728;10.00119794826799;0.8334219325333369;0.015562035577421984;0.015560054474119392;0.7989410314709998;-0.014883965321537726;0.7990686915569761
72.527581;1.0443016890615937;0.8345712074235484;0.7990372804682635;-5.961331682551894e-05;-5.702999609663247e-05;1.0446700140919234;10.001205607331272;0.8334239178219678;0.015562002909917815;0.015560033444273765;0.7989430048157824;-0.014883965555954289;0.7990676930997488
72.537581;1.0443022973714355;0.834569180875239;0.7990356814642054;-5.9962551176336844e-05;-5.7365149919600264e-05;1.0446737061379316;10.001213635409355;0.8334259531440265;0.015561968340648128;0.015560012028315154;0.7989449249642853;-0.014883965804268118;0.7990666518188577
72.547581;1.0443029741986314;0.8345668548650229;0.7990337062458324;-5.9205246827233484e-05;-5.664073065584325e-05;1.0446774404596215;10.001222019269104;0.8334280346317874;0.01556193184778689;0.015559990258057146;0.7989467848724657;-0.014883966067752476;0.7990655716139545
72.557581;1.0443034072176496;0.8345657948286087;0.7990330813895787;-5.9967055899950444e-05;-5.7370975108256694e-05;1.0446812110593389;10.0012307452987;0.833430158909574;0.015561893438397402;0.01555996817873331;0.798949577473115;-0.014883966347976207;0.7990654553263248
72.567581;1.044305142431052;0.8345643338617132;0.799031016708259;-5.9450328036132615e-05;-5.6876874756018166e-05;1.0446850131544443;10.001239799214595;0.8334323228419288;0.01556185313935392;0.015559945866620014;0.798951296572514;-0.014883966646847597;0.7990643050622189
72.577581;1.0443059630335954;0.8345636201644094;0.7990302981238508;-5.94501398820227e-05;-5.687744394330936e-05;1.0446888433302999;10.001249175009734;0.8334345239984935;0.015561810984380142;0.015559923441152255;0.7989529371257594;-0.014883966966362471;0.7990631212371703
72.587581;1.044306513026711;0.834561263231667;0.7990281348755135;-5.94547078272288e-05;-5.688257959692004e-05;1.0446926983857128;10.001258877613157;0.8334367610493786;0.015561767008901;0.015559901064080313;0.7989544945502878;-0.01488396730819145;0.7990619039691461
72.597581;1.0443073853365796;0.8345595485399955;0.799026252828327;-5.980382218149666e-05;-5.721761483468594e-05;1.0446975735903463;10.00126891062055;0.8334390334149575;0.015561721258348184;0.015559878924558903;0.7989559635310567;-0.014883967673354592;0.7990606536201555
72.607581;1.0443082694280248;0.8345586421223492;0.7990250399467835;-5.869705992625226e-05;-5.615854706587924e-05;1.0447014624559168;10.00127926020366;0.8334413406290714;0.015561673801844074;0.015559857212952753;0.7989583379798684;-0.01488396806215675;0.7990603714941436
72.617581;1.0443091564286378;0.8345570287068178;0.799023044571526;-5.904614237231597e-05;-5.649352274301735e-05;1.0447053586889514;10.001289886174861;0.833443682106734;0.015561624735751558;0.015559836101195532;0.7989596125839812;-0.014883968474476173;0.7990590615101734
72.627581;1.0443106916658724;0.8345556373896855;0.7990206566722149;-5.929125638100987e-05;-5.672888693230091e-05;1.04470925790268;10.001300728694634;0.8334460572200666;0.015561574182098298;0.015559815750841893;0.7989607843509442;-0.01488396891028593;0.7990577284251937
72.637581;1.044311565207404;0.834555231650953;0.7990196054832323;-5.9290972123440634e-05;-5.6729280340722294e-05;1.0447131573008257;10.001311724891078;0.8334484652707188;0.015561522285854895;0.015559796333981163;0.798961852674065;-0.014883969370004581;0.7990563760108601
72.647581;1.0443124270461508;0.8345534221124742;0.799017104215298;-5.8533494132141146e-05;-5.600459061596522e-05;1.044717054833166;10.001322821922159;0.8334509053098892;0.015561469200753053;0.015559778037156646;0.7989628181323962;-0.014883969854273005;0.79905500562274
72.657581;1.0443129757547265;0.8345528795724717;0.7990159430511498;-5.929513798891739e-05;-5.673454170502506e-05;1.044720948930012;10.00133398849122;0.8334533758462229;0.015561415068341015;0.01555976105288757;0.7989646816294849;-0.014883970363535708;0.7990546168701006
72.667581;1.044313815074786;0.8345515210787593;0.7990136712735931;-5.964416052691997e-05;-5.706933833501041e-05;1.0447248382567376;10.001345223150595;0.8334558747340505;0.015561360011139152;0.015559745574695326;0.7989654439866722;-0.0148839708981478;0.7990532090459997
72.677581;1.0443156003278002;0.8345506229218242;0.7990110178755196;-5.912726683808786e-05;-5.657488500377645e-05;1.0447287212946839;10.001356548945774;0.8334583993800201;0.015561304145859838;0.015559731791274362;0.7989661051133276;-0.014883971458760114;0.7990517803245311
72.687581;1.044316126880898;0.8345502239869348;0.7990097165639058;-5.988888704914667e-05;-5.730471929702862e-05;1.0447325961954321;10.001367993203292;0.8334609468631321;0.015561247600669233;0.015559719877423625;0.7989666638571472;-0.014883972046265508;0.7990503290957769
72.697581;1.0443169551432563;0.8345486538837161;0.7990069849393646;-5.913137155664785e-05;-5.657983565647142e-05;1.0447364606972804;10.001379564859779;0.8334635138964785;0.015561190524143306;0.015559709984661123;0.7989671188895417;-0.01488397266143647;0.7990488543481451
72.707581;1.0443177886541675;0.8345485807045205;0.7990056170431277;-5.9131041645214234e-05;-5.657996133693637e-05;1.0447413116939328;10.00139124804608;0.8334660966417197;0.015561133080495006;0.015559702227269493;0.7989674692965234;-0.014883973304790675;0.7990473558005052
72.717581;1.0443186300209468;0.8345470880381871;0.7990028308465112;-5.837352793856212e-05;-5.585499456237463e-05;1.0447451454189176;10.001403008840681;0.8334686900872524;0.015561075424089268;0.015559696663561877;0.7989687149424677;-0.014883973976600767;0.7990468335933799
72.727581;1.04431917791594;0.8345457344747256;0.7990003606082646;-5.948448354538747e-05;-5.691917142389264e-05;1.0447489579082232;10.001414794848053;0.833471287429875;0.015561017673609264;0.015559693280235836;0.7989688566523104;-0.014883974676858109;0.7990452886584086
72.737581;1.044320985345587;0.8345461641300446;0.7989986020353504;-5.861824761364939e-05;-5.6089957291673446e-05;1.0447527446387022;10.001426527734093;0.8334738802255329;0.015560959912579463;0.015559691988526957;0.7989688958112898;-0.014883975405451087;0.799043721522845
72.747581;1.044321839910036;0.8345450901600273;0.7989961094586028;-5.8967263482407814e-05;-5.642442870002959e-05;1.0447565006440076;10.001438102946606;0.8334764594006416;0.015560902207534977;0.015559692635985632;0.7989688339206451;-0.014883976162533417;0.7990421329486308
72.757581;1.0443223896948381;0.8345445395550652;0.7989943360329901;-5.862236673288725e-05;-5.609441299522828e-05;1.0447602208408697;10.00144939629514;0.8334790165826579;0.015560844634447285;0.015559695027035698;0.7989686719448924;-0.014883976948462701;0.7990405237479917
72.767581;1.044323233328812;0.834543471088171;0.7989918324162727;-5.8971387560315886e-05;-5.642880906127739e-05;1.044763899343202;10.001460269333979;0.8334815447564908;0.015560787305033507;0.015559698932875832;0.7989694094497168;-0.014883977763131162;0.7990398948006502
72.777581;1.044324068129065;0.8345420455366251;0.7989889872676349;-5.8213888529603646e-05;-5.5703608143484605e-05;1.0447675291890504;10.001470578022978;0.8334840380267321;0.015560730368691376;0.015559704084580411;0.7989690445828188;-0.014883978605494027;0.7990382475919325
72.787581;1.0443258471353145;0.8345428246523665;0.7989875266327233;-5.8454188965421984e-05;-5.5933772096987956e-05;1.0447711029338922;10.001480191248067;0.8334864911370189;0.01556067399096988;0.015559710175678268;0.7989685747346409;-0.014883979473836602;0.799036582806548
72.797581;1.0443263609251887;0.8345411271863573;0.7989846617058165;-5.845863717175365e-05;-5.5938125828464244e-05;1.0447746130334024;10.001489004843627;0.8334888988623318;0.015560618337150656;0.01555971689178928;0.7989679974272627;-0.014883980366222986;0.7990349014080795
72.807581;1.0443271626411363;0.8345399971729937;0.7989821234315909;-5.880767372700639e-05;-5.6272394206688837e-05;1.0447780516954688;10.001496935162008;0.8334912556922213;0.01556056357173941;0.015559723948247565;0.7989673116289215;-0.014883981280727605;0.7990332051037228
72.817581;1.0443279476752056;0.8345395996458285;0.7989803062630653;-5.77008582029437e-05;-5.521256707881221e-05;1.0447814104744677;10.00150390647228;0.8334935564808592;0.015560509857516886;0.015559731114922306;0.7989675186830945;-0.014883982215879471;0.7990324961482668
