time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
72.827581;1.044328411766216;0.8345381803060601;0.7989777635853106;-5.8811844733639486e-05;-5.6276403307487065e-05;1.044785680271724;10.001509850459108;0.8334957970523508;0.015560457341917008;0.015559738221649435;0.7989666222865753;-0.014883983171257914;0.799030777578786
72.837581;1.0443291553508667;0.834538086986128;0.7989762817579563;-5.881156736970189e-05;-5.627609490476158e-05;1.0447888518783623;10.001514713818004;0.833497973889135;0.015560406139662876;0.015559745144394118;0.7989656277673751;-0.014883984147463327;0.7990290513301088
72.847581;1.044330831225154;0.8345372821449677;0.7989734063916409;-5.8294708862486106e-05;-5.578105260501784e-05;1.044791916702587;10.001518463258067;0.8335000841621855;0.015560356327917727;0.015559751784533936;0.7989645406568959;-0.014883985145466043;0.7990273181879308
72.857581;1.0443315335210703;0.8345360494425103;0.7989708641660612;-5.864377950659527e-05;-5.6115215177618915e-05;1.0447948680753456;10.001521078500536;0.8335021265367479;0.015560307951955545;0.015559758048536685;0.7989633657436636;-0.014883986166029433;0.7990255781810566
72.867581;1.0443319153113315;0.8345353187236083;0.7989690443712865;-5.829893579518404e-05;-5.578490773237219e-05;1.0447977027972073;10.001522541578021;0.8335041010433204;0.015560261020608342;0.01555976383628841;0.7989631073640786;-0.014883987209309503;0.799024831465313
72.877581;1.0443325775769055;0.8345340575240684;0.7989664978574287;-5.864802041971508e-05;-5.611904109623421e-05;1.0448004208105401;10.001522842851996;0.8335060077174834;0.015560215492615211;0.015559769052107953;0.7989617692892704;-0.014883988274622235;0.7990230787774936
72.887581;1.04433321852103;0.8345335425639632;0.7989646777866484;-5.7541254915772265e-05;-5.505909480545258e-05;1.0448030228615086;10.001521995901522;0.8335078458396306;0.015560171276792809;0.015559773619530749;0.7989603541569021;-0.014883989360590336;0.7990213193118209
72.897581;1.044334492686335;0.8345327861803781;0.7989621388724621;-5.889288645041302e-05;-5.6353157629163554e-05;1.044805508959941;10.001520041579209;0.8335096144211327;0.015560128251620646;0.015559777477171592;0.798958863702734;-0.014883990465528813;0.7990195508474086
72.907581;1.0443350989263793;0.8345311602365667;0.7989592782648314;-5.813546077402342e-05;-5.562769642431571e-05;1.0448078784905532;10.001517041210336;0.8335113129513212;0.01556008628969168;0.015559780565046094;0.7989572990965013;-0.01488399158773517;0.7990177699168133
72.917581;1.0443356935415613;0.8345309976077213;0.7989578321815076;-5.813523545191072e-05;-5.5627286494576165e-05;1.0448101304147044;10.00151306496131;0.8335129418213449;0.015560045271779543;0.01555978281379848;0.7989566610655867;-0.014883992725418856;0.7990169727198724
72.927581;1.0443359784304904;0.8345291503882379;0.798955020150176;-5.813974679733948e-05;-5.563141731210603e-05;1.0448122631361543;10.001508183968433;0.8335145026118356;0.015560005090954725;0.015559784151115827;0.7989549503414928;-0.014883993876525727;0.7990151571248082
72.937581;1.044336557660667;0.8345290128750036;0.7989536368245684;-5.8139524434503494e-05;-5.5630989807749416e-05;1.0448142750468816;10.001502469370934;0.8335159978195877;0.015559965655061788;0.01555978452815332;0.7989531680979308;-0.014883995038917646;0.7990133225406434
72.947581;1.0443371305908675;0.8345274311287444;0.7989508987330741;-5.7382103602352467e-05;-5.490549278644321e-05;1.0448171663437242;10.001495983572488;0.8335174297589493;0.01555992688482736;0.01555978393274648;0.7989513159641413;-0.014883996210452244;0.7990114704498247
72.957581;1.044338650566172;0.8345269685796839;0.7989485376276039;-5.797180524315602e-05;-5.5469887904491434e-05;1.04481894068502;10.001488767928562;0.8335188000880931;0.015559888701693309;0.015559782377553698;0.798949395915997;-0.014883997388564914;0.7990096031423933
72.967581;1.0443389100077367;0.8345262641030876;0.7989469463845981;-5.76269779965571e-05;-5.513948068973515e-05;1.0448206050435895;10.00148084640939;0.8335201105869279;0.01555985101611611;0.015559779894985797;0.7989484104092047;-0.014883998570057656;0.7990087228876073
72.977581;1.0443394664874537;0.8345250417378214;0.7989446767977684;-5.7976072274485294e-05;-5.54735276560849e-05;1.044822168338658;10.001472236478072;0.8335213638008895;0.01555981373443992;0.015559776543975853;0.7989463624337981;-0.01488399975130037;0.799006832548369
72.987581;1.0443400210057525;0.8345249203022007;0.7989435145401448;-5.7975831258863304e-05;-5.547306990520333e-05;1.0448236400460869;10.001462953958752;0.8335225628062655;0.015559776776492498;0.015559772406456446;0.7989442550245527;-0.014884000928198748;0.7990049343928317
72.997581;1.044340274021864;0.8345230935832891;0.7989410066578176;-5.798030667973442e-05;-5.5477152489143373e-05;1.0448250291447425;10.0014530139567;0.833523710989706;0.015559740080127935;0.015559767570432724;0.7989420904944434;-0.01488400209600533;0.7990030304685206
73.007581;1.044341782209744;0.8345226079682974;0.798938882891356;-5.856996483497734e-05;-5.604152633036099e-05;1.0448263438661327;10.001442427200677;0.8335248124482932;0.015559703591005659;0.015559762105670668;0.7989398707547305;-0.014884003249468081;0.7990011217345825
73.017581;1.0443423380439911;0.8345221054273211;0.7989375350281301;-5.746315707198479e-05;-5.498150291466687e-05;1.0448275926148314;10.001431192198378;0.833525871927781;0.015559667251772602;0.015559756044334787;0.7989385988343602;-0.014884004383430705;0.7990002077706377
73.027581;1.0443428957497058;0.8345208314439755;0.7989355138033192;-5.781218881854202e-05;-5.5315547504794006e-05;1.044828784820566;10.001419293787894;0.8335268935739442;0.015559631001653298;0.015559749383105538;0.798936279145118;-0.014884005493763204;0.7989982883116553
73.037581;1.0443431545201813;0.834520057703162;0.7989342699499472;-5.746727273377967e-05;-5.498513438365598e-05;1.0448299304164155;10.001406712852278;0.8335278798278002;0.015559594785774863;0.015559742103574433;0.7989339159813116;-0.014884006578015864;0.798996362538131
73.047581;1.0443437162536402;0.8345187500704849;0.7989323535580015;-5.7816269668506414e-05;-5.5319190954245726e-05;1.0448310388047837;10.00139343424334;0.8335288320076302;0.015559558563372818;0.015559734198976759;0.798931512806877;-0.01488400763529155;0.7989944294313001
73.057581;1.0443442791367192;0.8345170760611587;0.7989301534039899;-5.705872075074253e-05;-5.459369272957329e-05;1.0448321181240137;10.001379446601618;0.8335297520468863;0.015559522320008703;0.015559725697499822;0.7989300729342276;-0.014884008665685473;0.7989934872033231
73.067581;1.0443454939772947;0.8345173621350673;0.798929393841779;-5.806087269088539e-05;-5.555320288384531e-05;1.0448341742651515;10.00136474348013;0.8335306433948453;0.01555948608790071;0.01555971666569158;0.7989276001890504;-0.014884009669778866;0.798991534161278
73.077581;1.044346053449193;0.8345156528150711;0.7989272814310118;-5.730328753714132e-05;-5.4827728125888734e-05;1.0448352099403617;10.00134933053769;0.8335315104828875;0.015559449945357632;0.015559707188164382;0.7989250995839415;-0.014884010648336466;0.798989568219816
73.087581;1.0443466091221612;0.834515379654193;0.7989265987244474;-5.730289037347696e-05;-5.482733446277192e-05;1.044836225088174;10.001333234415851;0.8335323579130636;0.01555941398180559;0.015559697345079039;0.798922578095066;-0.014884011602185254;0.7989875878944522
73.097581;1.0443471618663813;0.8345136294591874;0.7989245526741984;-5.654526957816447e-05;-5.41018880980571e-05;1.0448372188727413;10.001316505389289;0.833533189730228;0.015559378264137183;0.015559687206422836;0.7989200444639782;-0.014884012532163171;0.7989855919666726
73.107581;1.0443474121820053;0.8345119645771859;0.7989228680667106;-5.765607950921492e-05;-5.516562035253956e-05;1.044838191556351;10.00129920832323;0.8335340084760672;0.01555934283395012;0.01555967684341696;0.7989185078939968;-0.014884013439153005;0.7989845792274042
73.117581;1.0443479633693218;0.8345116198749128;0.798922267974923;-5.765562845702192e-05;-5.51652771606876e-05;1.0448391444811485;10.001281406706145;0.8335348151460074;0.015559307722842152;0.015559666346532648;0.7989159766886593;-0.01488401432426176;0.798982549276166
73.127581;1.044349469224666;0.8345105500307428;0.7989202985345212;-5.713854295518329e-05;-5.467021521320318e-05;1.0448400785034906;10.001263151512386;0.8335356106973759;0.015559272963561728;0.01555965583859764;0.7989134575110071;-0.014884015188847275;0.7989805016459468
73.137581;1.0443497237945538;0.8345098985955155;0.7989197495910544;-5.7899977538806306e-05;-5.539951448167116e-05;1.0448409923754467;10.001244479238768;0.8335363972373568;0.015559238587682881;0.015559645484944007;0.7989109554718965;-0.014884016034292975;0.7989784366091638
73.147581;1.044350286980667;0.8345079947755621;0.7989178354556852;-5.714227094725059e-05;-5.467417598635094e-05;1.0448418820110832;10.001225415846111;0.8335371774591501;0.01555920461167189;0.01555963549385296;0.7989084749056845;-0.014884016862018434;0.7989763552165542
73.157581;1.044350863623451;0.8345064020917675;0.7989162858513662;-5.749108156728169e-05;-5.5008434359469134e-05;1.044842740079575;10.001205984944658;0.8335379530632796;0.015559171027759533;0.015559626090376406;0.7989070198272576;-0.014884017673679367;0.7989752598664392
73.167581;1.044351460410261;0.8345055276311506;0.7989154911380083;-5.6384025753276845e-05;-5.39486644187557e-05;1.0448435554975977;10.001186213035373;0.833538723562662;0.01555913781275431;0.015559617490161989;0.7989045934850333;-0.014884018470905048;0.7989731553228546
73.177581;1.044352736877817;0.8345043780211655;0.7989140003790095;-5.773531243228279e-05;-5.524290948531037e-05;1.0448453144240852;10.001166122382463;0.8335394868721865;0.01555910494526382;0.015559609899868859;0.7989021978979052;-0.01488401925451826;0.7989710464662642
73.187581;1.0443533949253552;0.8345034253658773;0.7989132634047963;-5.662823277839923e-05;-5.418321288148623e-05;1.0448460027613036;10.00114571851834;0.8335402414055959;0.015559072412321302;0.015559603521250133;0.7988998341087219;-0.014884020023877759;0.7989689376128247
73.197581;1.044354094236193;0.8345016765575761;0.7989118300546764;-5.697699688154361e-05;-5.451761647073173e-05;1.0448466072737543;10.001124990553889;0.8335409873036591;0.015559040206604372;0.015559598550580707;0.7988985029898982;-0.014884020776900792;0.7989678319563258
73.207581;1.0443545411793633;0.8344992980009832;0.7989100909929355;-5.698113279836922e-05;-5.452208285182953e-05;1.0448471152997512;10.001103929206144;0.833541726313112;0.015559008330787293;0.015559595184723852;0.7988962058943654;-0.01488402151056758;0.7989657322444117
73.217581;1.04435534445919;0.834498574722544;0.7989097745511163;-5.6980560997187926e-05;-5.452207225168441e-05;1.0448475154200478;10.001082544532204;0.8335424617499787;0.015558976802423219;0.01555959362058315;0.7988939444400612;-0.014884022221397892;0.7989636394954898
73.227581;1.0443562068776906;0.8344963525845571;0.7989080914916316;-5.622277208990289e-05;-5.379702850814157e-05;1.0448477986267877;10.001060868042476;0.8335431983606835;0.015558945649440157;0.015559594038457034;0.7988917200733462;-0.014884022905839489;0.7989615541392495
73.237581;1.0443580827920536;0.8344963018950865;0.7989078279956913;-5.646277546172043e-05;-5.402742076079061e-05;1.0448479587347426;10.001038948626576;0.8335439418713833;0.015558914914703183;0.01555959659003153;0.798889534355243;-0.014884023560543984;0.7989594768682223
73.247581;1.0443587629893698;0.8344940910704762;0.7989065281375876;-5.757342317703471e-05;-5.5091609908671546e-05;1.0448479924225773;10.001016846986591;0.8335446986052104;0.01555888466936919;0.015559601397579902;0.7988883894556239;-0.01488402418222695;0.7989584095877877
73.257581;1.0443598017145386;0.8344917152433092;0.7989049156674871;-5.681562418911365e-05;-5.4366682527697494e-05;1.044847899001323;10.000994618167722;0.8335454744896967;0.015558855008949596;0.015559608548058178;0.7988862883409956;-0.014884024767034036;0.7989563568397977
73.267581;1.0443608961699542;0.8344907344601202;0.798904719198907;-5.6815036859654174e-05;-5.436686763524582e-05;1.0448476795095163;10.000972290459693;0.8335462739357725;0.015558826037984365;0.01555961809699901;0.7988842347956006;-0.014884025310012558;0.7989543241639894
73.277581;1.044361742966675;0.8344879927455467;0.7989031517330841;-5.681913930612472e-05;-5.4371598465531125e-05;1.0448473355962604;10.000949861143628;0.8335470999753014;0.015558797856899186;0.01555963008670883;0.7988822328619103;-0.014884025805406879;0.798952317422308
73.287581;1.0443629409285315;0.8344868797449778;0.798903003206999;-5.6818544181291375e-05;-5.43718530036767e-05;1.0448468695236748;10.00092731330785;0.8335479550927583;0.0155587705501514;0.015559644544746369;0.7988812857656143;-0.014884026247524088;0.7989513417150561
73.297581;1.0443651382798045;0.8344850020148534;0.7989014878512577;-5.630130905156809e-05;-5.3877381200621686e-05;1.04484628573859;10.000904636836351;0.8335488415615325;0.01555874419561381;0.015559661464887445;0.7988793957016042;-0.014884026631342251;0.7989494020583751
73.307581;1.0443664229057432;0.8344837448260348;0.7989013974786189;-5.630070544748452e-05;-5.387769276162009e-05;1.0448465921479213;10.000881836668146;0.8335497614195325;0.015558718884218566;0.015559680794192302;0.7988775645763037;-0.01488402695280679;0.7989475025438643
73.317581;1.0443674431363896;0.8344807158456378;0.7988999488618127;-5.630478769069058e-05;-5.3882532740801774e-05;1.0448457993288878;10.000858933001735;0.83355071628884;0.01555869470946825;0.01555970243649125;0.798875794055896;-0.014884027209108452;0.7989456474642319
73.327581;1.0443687980834075;0.8344781994183285;0.7988988760962404;-5.665349598102451e-05;-5.4217376998349245e-05;1.0448449180152757;10.00083595864359;0.8335517067239375;0.015558671744049478;0.015559726275611703;0.7988740852072868;-0.014884027398738847;0.7989438419388569
73.337581;1.0443701846724678;0.8344767091765058;0.7988989095314887;-5.665288722849681e-05;-5.4217748433988524e-05;1.0448439563503102;10.000812950307006;0.8335527315924091;0.015558650037097463;0.015559752197302613;0.7988734393775683;-0.014884027521284917;0.7989430924119881
73.347581;1.0443725548583225;0.8344744404677455;0.798897600336087;-5.6135639448544175e-05;-5.372337543016271e-05;1.0448429193460127;10.000789942236127;0.8335537882724873;0.015558629625380118;0.015559780093054256;0.7988718593849605;-0.01488402757719594;0.7989414069859255
73.357581;1.0443736988060097;0.8344725355914484;0.7988977404193729;-5.689693736803244e-05;-5.445335826050803e-05;1.0448418109974185;10.000766968227852;0.8335548734057608;0.015558610538375326;0.015559809856751896;0.7988703489897652;-0.014884027567305197;0.798939793246538
73.367581;1.0443751711090872;0.8344693200193027;0.7988965447088983;-5.613911569526514e-05;-5.372869783952446e-05;1.0448406358872468;10.000744063902069;0.833555983417752;0.015558592792819516;0.01555984139132838;0.7988689110897108;-0.01488402749219374;0.7989382585132672
73.377581;1.044376670505188;0.8344663519565078;0.7988957443267146;-5.648783452918952e-05;-5.406362216334964e-05;1.044839398876592;10.000721265246789;0.8335571145338427;0.015558576393192134;0.015559874624669932;0.7988685472638143;-0.014884027352020874;0.798937809930499
73.387581;1.044377896015892;0.8344637923336324;0.7988957322564092;-5.614260936292149e-05;-5.3734083337794664e-05;1.04483810447903;10.000698605176614;0.8335582625440763;0.015558561342415532;0.015559909511438354;0.7988672592282324;-0.014884027146799445;0.7989364551475008
73.397581;1.0443794492091067;0.8344606015014949;0.7988950608197314;-5.649134015598999e-05;-5.406903956002352e-05;1.0448367565907097;10.000676108622866;0.8335594227603783;0.015558547645434757;0.015559946019255063;0.798866049291909;-0.01488402687668141;0.798935200304461
73.407581;1.0443819814787747;0.8344588097330501;0.7988951826925367;-5.562480356700562e-05;-5.3240269988228557e-05;1.0448353583169894;10.00065379313958;0.8335605904653077;0.015558535300644036;0.015559984129838708;0.7988649190935091;-0.014884026542126816;0.7989340496813253
73.417581;1.0443835837588757;0.8344553752913411;0.7988946503568025;-5.59735517821941e-05;-5.357525734563397e-05;1.0448339121436614;10.000631679193667;0.8335617614163319;0.015558524292314666;0.015560023856233056;0.7988638688171784;-0.014884026143958852;0.7989330051676994
73.427581;1.0443849051699736;0.8344512256987726;0.7988938561895446;-5.597767158139169e-05;-5.358026417730334e-05;1.0448334207653402;10.000609798761655;0.8335629319043878;0.015558514588635573;0.015560065240828707;0.7988638971354453;-0.014884025683359534;0.7989330662062377
73.437581;1.044386541400686;0.8344486466403419;0.7988945293930226;-5.597712777344754e-05;-5.3580791658131714e-05;1.044831887721914;10.00058819703379;0.8335640981401387;0.015558506135711674;0.01556010832746076;0.7988630009556873;-0.014884025161668696;0.798932230461716
73.447581;1.044388181793219;0.8344448357927206;0.7988942161162328;-5.632591080230933e-05;-5.391581753772917e-05;1.0448303168225708;10.000566933988155;0.8335652551029461;0.01555849884891762;0.015560153131818298;0.7988621750362944;-0.01488402457993273;0.7989314921458371
73.457581;1.0443895137802133;0.8344414186142578;0.7988947007952949;-5.598075544294744e-05;-5.358637141940273e-05;1.0448287114241623;10.000546083830876;0.8335663961623176;0.015558492615892469;0.015560199624414146;0.7988614119607153;-0.014884023938682203;0.7989308421262725
73.467581;1.044392081980028;0.8344381272559671;0.7988945335829459;-5.6570140686683944e-05;-5.41517282375729e-05;1.0448270747388222;10.000525725495347;0.8335675141832297;0.015558487312539991;0.015560247732321824;0.7988617026192487;-0.014884023238175201;0.7989312689043211
73.477581;1.044393669303414;0.834434715810877;0.7988951656064877;-5.546312082912238e-05;-5.309272709006908e-05;1.044825410588471;10.000505927944168;0.8335686029195886;0.015558482814697997;0.015560297352942478;0.7988610369684678;-0.01488402247894687;0.798930762166046
73.487581;1.0443952227483233;0.8344304355668134;0.7988951478724412;-5.581196890092141e-05;-5.3427788263853003e-05;1.0448237239593507;10.00048673971293;0.8335696575820956;0.015558479008555176;0.015560348361041138;0.7988604051008671;-0.014884021662456696;0.7989303136736966
73.497581;1.0443964360407962;0.8344254576130395;0.798894870905921;-5.5816191211864995e-05;-5.3432855127399086e-05;1.0448220208816825;10.000468185100251;0.8335706747572581;0.015558475814606862;0.015560400609731616;0.7988597982344033;-0.014884020791316451;0.7989299184022741
73.507581;1.0443979072455434;0.8344220725399183;0.7988960616261952;-5.581576507532679e-05;-5.3433440673597346e-05;1.044820307472422;10.000450272077972;0.8335716522689114;0.015558473192183658;0.015560453935201;0.7988602086228025;-0.014884019868853045;0.7989305731675025
73.517581;1.04439933254706;0.834417133633108;0.7988959293190357;-5.5058132032249704e-05;-5.2708941828718284e-05;1.0448185893445692;10.000433009259464;0.8335725889320431;0.015558471104245722;0.015560508163714525;0.7988596288714352;-0.014884018898566538;0.7989302751893232
73.527581;1.0444016635487063;0.8344143214417507;0.7988972592926734;-5.5298314666205715e-05;-5.293983614429643e-05;1.044816871950521;10.000416406471956;0.8335734838264011;0.015558469492684192;0.01556056312913488;0.7988590519911424;-0.014884017883982541;0.7989300204579888
73.537581;1.0444026906298303;0.8344093171108548;0.7988975941223421;-5.640915131718497e-05;-5.400446756395766e-05;1.0448151603486981;10.0004004614448;0.8335743354902803;0.015558468296339743;0.01556061870537551;0.7988584721033035;-0.01488401682872496;0.7989298060710018
73.547581;1.0444039690025504;0.8344052357374828;0.7988987122165069;-5.530226812889448e-05;-5.2945471707357543e-05;1.0448144578215577;10.000385162717754;0.8335751419758183;0.015558467478433275;0.015560674826727745;0.7988588850790074;-0.014884015736594716;0.7989306308505659
73.557581;1.0444051985918545;0.8344003306075206;0.7988991544848709;-5.5651255135351376e-05;-5.32805216119609e-05;1.0448127652241987;10.000370499396293;0.8335759014753534;0.015558467027268652;0.015560731476408376;0.7988582886840946;-0.014884014611635483;0.7989304951643756
73.567581;1.0444060819254106;0.834394777282764;0.7988993022523582;-5.565561278644958e-05;-5.3285557783340345e-05;1.0448110822526546;10.000356456657185;0.8335766123400539;0.015558466936116035;0.015560788664572386;0.7988576824685403;-0.014884013458023045;0.7989303987582955
73.577581;1.0444081805938443;0.8343916323800008;0.7989008763785562;-5.58958971339285e-05;-5.351641424143366e-05;1.0448094094242655;10.000343012128555;0.8335772729165662;0.015558467188355669;0.015560846413836094;0.798857068101038;-0.014884012279833908;0.7989303406861402
73.587581;1.0444092919434198;0.8343862291157663;0.7989010825741633;-5.5138404075818215e-05;-5.279186583349181e-05;1.0448077487906504;10.000330145381398;0.8335778820076442;0.015558467760526782;0.015560904744344966;0.798856449515408;-0.014884011080994575;0.7989303186886961
73.597581;1.0444103733870573;0.834382252057912;0.7989027032851628;-5.513816405557224e-05;-5.279239649764209e-05;1.0448061024028372;10.000317847059327;0.8335784390583612;0.015558468635832361;0.015560963664682258;0.7988568320764082;-0.014884009865334898;0.7989313295718579
73.607581;1.0444111269888625;0.8343765624017794;0.7989029439491147;-5.5142603793367905e-05;-5.279739049656761e-05;1.044804470349393;10.000306117557304;0.833578943714076;0.015558469811492118;0.015561023172888946;0.7988562217934974;-0.014884008636281428;0.798931370912495
73.617581;1.0444121584083743;0.8343714621216256;0.7989035257432457;-5.5491721977048005e-05;-5.313238305590939e-05;1.0448028508405178;10.000294962213788;0.8335793957766254;0.01555847128685971;0.015561083246600702;0.798855625196165;-0.014884007396290935;0.7989314399341445
73.627581;1.0444131709406423;0.8343674848687178;0.7989051659150053;-5.5491559552579294e-05;-5.3132887203395953e-05;1.0448012415361734;10.000284388419528;0.8335797956906038;0.015558473040533675;0.015561143823706547;0.7988550487571273;-0.014884006146841138;0.7989315336326313
73.637581;1.044414821803766;0.8343626067176262;0.7989054032374853;-5.573663966531387e-05;-5.3368158846577196e-05;1.0447996407968614;10.000274398509891;0.8335801448300807;0.015558475019006443;0.015561204801402016;0.7988554975643263;-0.014884004888871382;0.7989326493759338
73.647581;1.0444158098361689;0.8343587125321296;0.7989070185996135;-5.573653028983471e-05;-5.336865198554369e-05;1.0447980488489435;10.000264982583625;0.8335804450964689;0.015558477141144488;0.015561266054835678;0.7988549748344582;-0.014884003622937736;0.7989327872158923
73.657581;1.0444167898225902;0.8343534255463857;0.7989072162367334;-5.4979211223480184e-05;-5.2644049389102664e-05;1.0447964679289252;10.000256122603458;0.8335806979803678;0.015558479313726961;0.01556132745356401;0.7988544828167923;-0.014884002349305939;0.7989329486947059
73.667581;1.0444177613347898;0.8343496690942993;0.7989087761130556;-5.4979149819215495e-05;-5.264453567927723e-05;1.0447959016503279;10.000247797423443;0.8335809042445324;0.015558481448804807;0.015561388867760803;0.7988540231867741;-0.01488400106830344;0.7989331359983189
73.677581;1.0444184210301195;0.8343443006263618;0.7989089011627073;-5.498375770827741e-05;-5.2649485803747955e-05;1.0447943550031535;10.000239974634408;0.8335810643925297;0.015558483465968298;0.015561450166190698;0.7988545957934926;-0.014883999780619012;0.7989343504882983
73.687581;1.0444193682985996;0.8343396140820506;0.798909309827352;-5.533304287615355e-05;-5.298444812216177e-05;1.0447928334756533;10.000232600572131;0.8335811786825816;0.015558485282127596;0.015561511218819529;0.7988541972984193;-0.01488399848733077;0.7989345932703484
73.697581;1.0444212525667826;0.8343365450165685;0.7989103813086619;-5.4467058484288015e-05;-5.215566217573297e-05;1.0447913404661209;10.000225603315647;0.8335812469832494;0.01555848680500408;0.015561571911583506;0.7988538213275956;-0.014883997189963622;0.7989348645540897
73.707581;1.044422161763065;0.8343320610610833;0.798910653976563;-5.4816375459920694e-05;-5.2490626767456465e-05;1.0447898764634453;10.000218905284747;0.8335812694067678;0.015558487942919452;0.015561632154773552;0.798853459984312;-0.014883995890690501;0.7989351643120999
73.717581;1.0444227413557805;0.8343285529783783;0.7989119015796965;-5.557827961609763e-05;-5.32206718891593e-05;1.0447884410882202;10.000212438359647;0.8335812470612091;0.015558488628110174;0.015561691880625218;0.7988541058217353;-0.014883994592103988;0.7989364914390733
73.727581;1.0444235840358167;0.8343239446210804;0.7989116607547536;-5.482107732615925e-05;-5.249607299715173e-05;1.0447870341365262;10.000206153999125;0.83358118177431;0.015558488827471293;0.015561751043583316;0.7988537529107069;-0.014884993296575439;0.7989368631102864
73.737581;1.0444243778346476;0.834320911523355;0.7989127117227397;-5.482112324022597e-05;-5.249657708747869e-05;1.0447856542594425;10.00020001805454;0.8335810747076771;0.01555848852879022;0.015561809612495175;0.7988533962551438;-0.014884992005917282;0.7989372398386694
73.747581;1.0444248103432539;0.8343163049672231;0.7989122611315131;-5.482581922775399e-05;-5.25015501394194e-05;1.0447842983063824;10.00019399745801;0.833580925503936;0.015558487728833847;0.01556186754264735;0.7988530310225976;-0.014884990721617983;0.7989376380903298
73.757581;1.044426426364696;0.834313174950982;0.7989120342755952;-5.54157466720042e-05;-5.306685243904822e-05;1.0447829624639788;10.000188054322768;0.8335807330885563;0.01555848644024296;0.015561924754612096;0.7988536527842719;-0.014884989445420913;0.798939054420344
73.767581;1.0444270081952962;0.8343101647008367;0.79891241914962;-5.430928061885389e-05;-5.200782168462649e-05;1.044781643096409;10.000182147992012;0.833580496885425;0.015558484696169043;0.015561981148317777;0.798853257948088;-0.01488498817965819;0.7989394838243891
73.777581;1.0444275020013276;0.8343065195756045;0.7989119628848762;-5.4658672511866065e-05;-5.234285382189481e-05;1.044780336516689;10.000176243656718;0.8335802173627521;0.0155584825388361;0.015562036638265464;0.7988528436084859;-0.014884986926939407;0.7989399194405699
73.787581;1.0444276014259202;0.8343035104952191;0.798912113080678;-5.431410429472759e-05;-5.201340272949839e-05;1.0447790387969107;10.000170321449165;0.8335798956453941;0.015558480006992354;0.015562091172828117;0.7988524071231089;-0.014884985689611952;0.7989403546550019
73.797581;1.0444279056718218;0.8343001000431018;0.798911418191175;-5.4663516385254186e-05;-5.234846433351205e-05;1.0447787457757034;10.00016437369519;0.833579532494441;0.015558477139744011;0.015562144719391435;0.798852946256305;-0.014884984469618124;0.798941782879309
73.807581;1.0444281131241313;0.8342979062451339;0.7989116631985582;-5.4663635801494307e-05;-5.234906654815482e-05;1.044777453075336;10.00015839670024;0.8335791279962154;0.015558473988059077;0.01556219723734084;0.798852460052379;-0.014884983268947518;0.7989421979684416
73.817581;1.0444291776724235;0.8342951227591848;0.7989103966222296;-5.4147077321524246e-05;-5.185488240702752e-05;1.0447761564557787;10.000152385923357;0.8335786820712157;0.01555847060846559;0.015562248671619651;0.798851949322918;-0.014884982090089678;0.7989425937800405
73.827581;1.044428891199573;0.8342917850224456;0.7989093504949393;-5.525838789327163e-05;-5.2919535678462016e-05;1.0447748520862037;10.000146331094486;0.8335781948754422;0.015558467048499168;0.01556229897083686;0.7988514160186971;-0.014884980935702575;0.798942965634531
73.837581;1.0444288097882053;0.834289539755916;0.7989089195373887;-5.415198665103689e-05;-5.186060686306395e-05;1.0447735365730546;10.000140214353024;0.8335776670187564;0.015558463348153966;0.015562348106208851;0.7988518624502275;-0.01488497980784977;0.7989443100996572
73.847581;1.0444286334411947;0.8342866293242175;0.7989076570528192;-5.4501436892771905e-05;-5.219573562190732e-05;1.044772207236519;10.000134012424969;0.8335770995807906;0.015558459546363894;0.015562396069695792;0.7988512913868947;-0.014884978707698825;0.7989446251521082
73.857581;1.0444280616027097;0.834284327288209;0.7989070159393264;-5.4156916975954574e-05;-5.186637234822236e-05;1.0447708625134997;10.000127699391529;0.8335764938696796;0.015558455679218633;0.015562442864022124;0.7988507063401172;-0.014884977635751688;0.7989449084305587
73.867581;1.04442769494709;0.8342816022978167;0.7989055484121792;-5.4506372728326606e-05;-5.220151782571127e-05;1.044769502132622;10.000121254435157;0.8335758512152994;0.015558451777350801;0.01556248850101614;0.7988501108980341;-0.014884976592090662;0.7989451578500132
73.877581;1.0444281831532274;0.8342808426549088;0.7989050417682595;-5.474708100965163e-05;-5.243249242247108e-05;1.0447681271225302;10.00011466898872;0.8335751723663662;0.015558447869045764;0.015562532993944757;0.7988505075651008;-0.014884975576431913;0.7989463717318123
73.887581;1.0444276155462933;0.8342779646634239;0.7989030459589371;-5.398998967869322e-05;-5.170808180744026e-05;1.044766739976533;10.000107940248283;0.8335744561541278;0.015558443983934422;0.015562576351136084;0.7988498970885218;-0.014884974588116684;0.798946549624981
73.897581;1.0444266419057273;0.8342764015488748;0.7989023532880305;-5.475200844069087e-05;-5.2438325497176394e-05;1.0447653447336123;10.000101058973103;0.8335736990166407;0.01555844014881131;0.015562618590223091;0.7988492781121422;-0.014884973626115672;0.7989466910332645
73.907581;1.044425863279328;0.834273720167822;0.7989001806858211;-5.399490411719107e-05;-5.17139344715091e-05;1.0447639465873166;10.000094010046006;0.8335728963806281;0.015558436374875789;0.015562659746283578;0.7988486470757987;-0.014884972689151413;0.7989467963492362
73.917581;1.0444249797140361;0.8342714802795919;0.7988982625901264;-5.434433408696593e-05;-5.204912849294184e-05;1.0447635513066258;10.000086783836375;0.8335720442431835;0.01555843264478542;0.015562699860401904;0.7988489988448736;-0.014884971776142165;0.7989478672356952
73.927581;1.0444239943566929;0.8342700836063989;0.7988969972449216;-5.323790464016596e-05;-5.0990288206662574e-05;1.0447621645251504;10.000079376699075;0.8335711396594426;0.015558428910796339;0.015562738977075054;0.7988483278126244;-0.014884970886827425;0.7989479077439462
73.937581;1.0444235645096072;0.8342685302988292;0.7988949436728523;-5.4589715961140406e-05;-5.228533417706208e-05;1.0447607911575438;10.000071772840187;0.8335701803772643;0.015558425103773033;0.015562777146813154;0.7988476285850447;-0.014884970021921913;0.7989479231600635
73.947581;1.0444223895183473;0.8342672863141256;0.798893561751062;-5.348324662383731e-05;-5.122651397516607e-05;1.0447594356845407;10.000063930303487;0.8335691637689733;0.015558421149697629;0.015562814408076673;0.7988468960645412;-0.014884969182506494;0.798947920394481
73.957581;1.0444211256253002;0.8342653540154393;0.7988914088417156;-5.3832598897290934e-05;-5.156174709810771e-05;1.044758102734133;10.000055790912153;0.8335680856060358;0.015558416991514739;0.015562850770579558;0.7988471256796157;-0.01488496836933919;0.7989489072377288
73.967581;1.044419475029784;0.8342643538919691;0.7988902739538848;-5.45944930829972e-05;-5.229205625016584e-05;1.0447567970749905;10.000047302492993;0.8335669398186306;0.015558412602550064;0.015562886226803834;0.7988463136867711;-0.014884967582710447;0.7989488925765953
73.977581;1.0444180420773008;0.8342622040909662;0.798887704363372;-5.383724638308609e-05;-5.156772799645369e-05;1.044755523367676;10.000038431872126;0.8335657193128497;0.015558407978265194;0.015562920761040395;0.7988454569578548;-0.014884966822693963;0.7989488846527936
73.987581;1.0444165264070868;0.8342604703864593;0.7988854263129379;-5.418651835971236e-05;-5.190298021644284e-05;1.044754285638095;10.000029163128106;0.8335644171003387;0.01555840311098386;0.015562954337132784;0.7988445529225502;-0.01488496608945256;0.7989488910402405
73.997581;1.044415880743376;0.8342603241992762;0.7988838269405129;-5.3320463297675944e-05;-5.107448203173493e-05;1.0447530866590935;10.00001948632333;0.8335630274193975;0.015558397976762962;0.015562986896709574;0.7988445998269755;-0.014884965383364826;0.798949918270733
74.007581;1.0444138951173751;0.834258488255463;0.7988814534608504;-5.44315372808633e-05;-5.213927913811999e-05;1.0447519285384195;10.000009387346488;0.8335615464018397;0.015558392553161137;0.015563018382377667;0.7988435961495228;-0.014884964704937022;0.798949972985843
74.017581;1.0444121241554039;0.8342577215679786;0.7988797558130546;-5.332487612505956e-05;-5.108050099824328e-05;1.0447508141375854;9.99999885071819;0.8335599719688338;0.015558386841096252;0.015563048761499913;0.7988425395619275;-0.014884964054698142;0.7989500610091218
74.027581;1.044410267889011;0.8342562710873664;0.7988772860888591;-5.3674029627591336e-05;-5.141576765584882e-05;1.0447497469389655;9.999987871577442;0.8335583037002283;0.015558380863400053;0.015563078032185507;0.7988424267437293;-0.014884963433197932;0.798951187423008
74.037581;1.044408328974312;0.8342560029525754;0.7988758340898506;-5.367386027598556e-05;-5.141656549864071e-05;1.0447487291495823;9.999976463294438;0.8335565432831494;0.015558374657448892;0.01556310621921811;0.798841253937073;-0.014884962841068269;0.7989513560256761
74.047581;1.0444060089580756;0.8342541156271863;0.7988729528784273;-5.367827201629022e-05;-5.1421785061590275e-05;1.0447487610749284;9.999964654256006;0.8335546950004495;0.015558368281322022;0.015563133372975883;0.7988400176135679;-0.014884962278891795;0.7989515667025187
74.057581;1.0444048663187746;0.8342547632454029;0.7988714374602791;-5.3918596763598506e-05;-5.165285623182497e-05;1.0447478425585046;9.999952476357912;0.8335527655046219;0.015558361816702207;0.015563159575854841;0.7988387146382315;-0.014884961746883528;0.7989518157982956
74.067581;1.044402698079347;0.8342532683961154;0.7988685064685584;-5.31611019411274e-05;-5.092852279478895e-05;1.0447469737792965;9.999939958332758;0.833550762524622;0.01555835536991741;0.015563184946115244;0.798838342177521;-0.014884961245022277;0.7989530980362393
74.077581;1.044400465980334;0.834252197617996;0.7988658952603697;-5.351013569840336e-05;-5.126375148523901e-05;1.0447461548474233;9.99992712916486;0.8335486928453946;0.015558349091317028;0.015563209627866479;0.7988368984939782;-0.01488496077361879;0.7989534095464175
74.087581;1.0443978777218585;0.8342517202864244;0.7988640011503962;-5.316516337859888e-05;-5.0934452898370815e-05;1.0447453861268206;9.999914017272275;0.8335465608719411;0.015558343180327373;0.015563233771867807;0.7988353841225317;-0.014884960333400771;0.7989537467901491
74.097581;1.0443955424418379;0.8342508075574745;0.7988613804070345;-5.3514157637655977e-05;-5.126964805050554e-05;1.0447446692942781;9.999900640987365;0.8335443685149154;0.01555833784682897;0.015563257515337717;0.7988338017116894;-0.014884959925060698;0.798954106448874
74.107581;1.0443931644858304;0.8342510889405547;0.7988598240409164;-5.35138398240006e-05;-5.1270358737397375e-05;1.044744006976909;9.99988699900657;0.8335421159180312;0.015558333272509588;0.015563280969221566;0.7988331544956999;-0.014884959549143232;0.7989554854177568
74.117581;1.0443914014827098;0.8342505299579029;0.7988568849302153;-5.37586422742795e-05;-5.150575014354393e-05;1.0447434006941576;9.999873063386397;0.83353980260275;0.015558329607084994;0.015563304220530103;0.7988314449827245;-0.01488495920629264;0.7989558823939326
74.127581;1.0443889536892117;0.834251006115256;0.7988553577496709;-5.375828708090067e-05;-5.150642055182321e-05;1.0447428499539313;9.999858781316673;0.8335374286220649;0.015558326977685175;0.015563327345529926;0.7988296748869457;-0.014884958897167682;0.7989562969836501
74.137581;1.044386478885704;0.8342501334397112;0.7988524603146012;-5.300065504814986e-05;-5.078195901825712e-05;1.0447423534681004;9.999844090233719;0.8335349954866195;0.015558325489083277;0.015563350420579289;0.7988278462122044;-0.014884958621992293;0.7989567295898549
74.147581;1.04438398124582;0.8342508299411454;0.7988509856878475;-5.3000261552085614e-05;-5.07825894614329e-05;1.0447419100745845;9.999828933798133;0.8335325069053003;0.015558325214101486;0.015563373520073167;0.798826962364865;-0.014884958380202743;0.798958180586283
74.157581;1.0443811637984302;0.8342499496402686;0.7988481494291636;-5.3004443555123386e-05;-5.0787615357250405e-05;1.0447415179601007;9.999813268477917;0.8335299689470317;0.01555832618015025;0.015563396703806038;0.7988250281268627;-0.014884958170539375;0.7989586514164904
74.167581;1.0443786343906576;0.8342497846549418;0.798845683086804;-5.335330425872706e-05;-5.112267297641006e-05;1.0447411730339078;9.999797063551064;0.8335273893161264;0.01555832835901729;0.01556342001097905;0.7988230488794913;-0.014884957991518089;0.7989591434648698
74.177581;1.0443770539004884;0.8342516181052224;0.7988443149478514;-5.3593394915917e-05;-5.135352971149321e-05;1.044741868562146;9.99978029684509;0.8335247762555834;0.015558331669703624;0.015563443469905706;0.7988220300227633;-0.014884957841766156;0.7989606579778171
74.187581;1.0443745250087713;0.8342513657882321;0.798841595059504;-5.2835671726873165e-05;-5.0628975922662565e-05;1.0447415966723637;9.99976295214713;0.8335221379619729;0.015558336001410067;0.015563467109022785;0.7988199767918531;-0.014884957720092027;0.7989611967386715
74.197581;1.0443717110743012;0.8342524593379124;0.7988403148629878;-5.35970422466573e-05;-5.135904090470321e-05;1.0447413494495625;9.999745024302722;0.8335194821978354;0.015558341243755778;0.015563490964716369;0.7988178940612894;-0.01488495762557844;0.7989617611101414
74.207581;1.0443692249962384;0.8342524639629046;0.7988376893875822;-5.2839284889776056e-05;-5.063444958263467e-05;1.0447411192397618;9.999726520819912;0.8335168154904394;0.015558347301545348;0.015563515094282405;0.7988157861388849;-0.014884957557564416;0.7989623518519157
74.217581;1.0443667758022566;0.8342540446258527;0.7988365090247607;-5.2838771776103906e-05;-5.0634952755024137e-05;1.0447408993469753;9.999707455031416;0.8335141431985353;0.015558354091767812;0.015563539575708656;0.798814656851898;-0.014884957515353885;0.7989639684907108
74.227581;1.044364372252952;0.8342542819924088;0.7988339861981723;-5.208098110209461e-05;-4.991032012064858e-05;1.0447406843643856;9.999687840984848;0.8335114709221283;0.015558361538312858;0.015563564478726852;0.7988125096030767;-0.014884957498030852;0.7989646108338918
74.237581;1.044362674325304;0.8342566004759449;0.798832907084743;-5.308281813272869e-05;-5.087057817091266e-05;1.0447404706452637;9.999667693394946;0.8335088052275708;0.015558369575815731;0.01556358983435085;0.7988103479213562;-0.014884957504622771;0.7989652780784908
74.247581;1.044360382874734;0.8342573858500268;0.7988308156709607;-5.3431547207357074e-05;-5.120547663932041e-05;1.0447402578047404;9.999647030578515;0.8335061526213328;0.015558378156176231;0.015563615629772086;0.7988081766189551;-0.014884957534229332;0.7989659688353641
74.257581;1.044358154792865;0.8342579066686234;0.7988284354635187;-5.267371039554395e-05;-5.048077541411468e-05;1.0447400493490446;9.999625870217988;0.8335035181569835;0.015558387246313626;0.015563641827747192;0.7988070020398572;-0.01488495758580119;0.7989676803094877
74.267581;1.0443556902405549;0.8342597169903345;0.798827493974386;-5.343496961580888e-05;-5.121068617290625e-05;1.0447398516630597;9.999604214770567;0.8335009055918868;0.015558396823351618;0.015563668395405727;0.7988048314345707;-0.014884957657882779;0.7989684084503307
74.277581;1.044353589573029;0.8342603758945867;0.7988252012912114;-5.2677106597273953e-05;-5.04859377830797e-05;1.0447396726085783;9.999582044109891;0.833498319020344;0.015558406875752004;0.015563695313471777;0.7988026725926176;-0.014884957748760459;0.7989691465310741
74.287581;1.0443515492612319;0.8342625447054848;0.7988243413903784;-5.267649629226262e-05;-5.048628396396393e-05;1.0447395199144545;9.999559325817348;0.8334957636364245;0.015558417398237344;0.015563722550855929;0.7988015339972039;-0.014884957856869108;0.7989708864675078
74.297581;1.0443505203964376;0.834264064186168;0.7988221202813507;-5.215914159852154e-05;-4.9991764728230125e-05;1.044739399509331;9.999536034400625;0.8334932443042107;0.015558428373535273;0.015563750031762032;0.7987994253109654;-0.014884957980920118;0.7989716205588486
74.307581;1.044348292068167;0.8342660729857199;0.7988213194855862;-5.292035353196656e-05;-5.072158200082538e-05;1.044740314827628;9.999512164964097;0.8334907635955368;0.015558439767209619;0.015563777637528213;0.7987973575215369;-0.014884958119751964;0.7989723402481781
74.317581;1.0443464175175523;0.8342672436311845;0.7988194793435219;-5.326900019892191e-05;-5.1056320345126145e-05;1.0447402671766193;9.999487733346998;0.833488321689858;0.015558451553030666;0.01556380524630933;0.7987953422133892;-0.014884958272483817;0.7989730354866391
74.327581;1.0443445938826792;0.8342691920328513;0.7988183791009101;-5.21618002291534e-05;-4.999700106774514e-05;1.044740256511614;9.999462764988763;0.8334859178821103;0.015558463737594879;0.015563832768223738;0.7987943905101527;-0.014884958438989874;0.7989746939184036
74.337581;1.0443428191651207;0.8342703964353514;0.7988165639557151;-5.2510435834014e-05;-5.033169824925318e-05;1.0447402830665908;9.999437287932311;0.8334835513022534;0.015558476351158604;0.015563860155015511;0.7987925122588116;-0.014884958620031134;0.7989753026946547
74.347581;1.044340788978352;0.8342721237017046;0.7988154811145782;-5.2165069971468885e-05;-5.0001853436598557e-05;1.0447403495745606;9.999411340908006;0.8334812203381927;0.015558489422736238;0.015563887397030072;0.7987907149847656;-0.014884958816777562;0.798975848933317
74.357581;1.0443400545398207;0.8342740952279728;0.7988136795151674;-5.275422931470357e-05;-5.0566784191989465e-05;1.0447404616842562;9.999384977983157;0.833478922174689;0.015558502968560026;0.015563914505741211;0.7987890029396152;-0.014884959030062832;0.7989763206787687
74.367581;1.0443384039675405;0.8342752974285832;0.7988118846425327;-5.310285872002434e-05;-5.090142572285437e-05;1.0447406265321997;9.99935825850864;0.8334766527250321;0.015558516989797771;0.015563941484316229;0.7987883776357997;-0.014884959259831089;0.7989777061772599
74.377581;1.0443367892400786;0.8342772434767699;0.7988108223314334;-5.199564694829533e-05;-4.984201560076806e-05;1.0447408519830257;9.99933124281005;0.8334744069289548;0.015558531472419104;0.015563968306054951;0.7987868392700095;-0.014884959505140653;0.7989779955152171
74.387581;1.0443349098806458;0.8342781734487016;0.7988090437584059;-5.3106111343218854e-05;-5.090613615758046e-05;1.0447411465354273;9.999304001021377;0.8334721799146971;0.015558546388743339;0.015563994903698466;0.7987853871956121;-0.014884959764535388;0.7989781809676725
74.397581;1.0443333704726214;0.8342800794435831;0.7988080018140918;-5.199889592821946e-05;-4.984669446352037e-05;1.0447415186439248;9.99927661814408;0.8334699678778378;0.01555856169485148;0.015564021168335617;0.7987850196261179;-0.014884960036268545;0.7989792573005354
74.407581;1.044331873922074;0.8342812043029247;0.7988062486565056;-5.234751728834987e-05;-5.018127128391482e-05;1.0447419757344125;9.999249188220393;0.8334677675084686;0.015558577332637262;0.015564046973329932;0.7987837336956818;-0.01488496031841293;0.7989792212361112
74.417581;1.0443313785357515;0.8342838231422846;0.7988052356035703;-5.14808236844644e-05;-4.935206578021959e-05;1.0447425237427121;9.999221810823;0.8334655752605395;0.01555859325701585;0.015564072216719226;0.7987825258914029;-0.014884960608948106;0.7989790700894742
74.427581;1.044329681783747;0.8342846560514127;0.7988035124426403;-5.259127838621173e-05;-5.04161163068433e-05;1.0447431677036116;9.99919459703632;0.8334633875504761;0.015558609475038194;0.015564096835256586;0.7987813923395574;-0.0148849609057796;0.7989788024276442
74.437581;1.0443283454900048;0.834286808457578;0.7988028640307082;-5.2590613861547616e-05;-5.0416186846285324e-05;1.0447449127453128;9.99916766810775;0.8334612012900764;0.015558626053371466;0.015564120781473276;0.7987813287190305;-0.01488496120689205;0.7989794172213144
74.447581;1.0443270729312712;0.8342874759442421;0.7988008370856547;-5.183267927724748e-05;-4.969111837745946e-05;1.044745763819716;9.999141138761658;0.8334590141298286;0.015558643095337927;0.01556414400931803;0.7987803299938716;-0.01488496151063839;0.7989789144275475
74.457581;1.0443258651632368;0.83428956806068;0.7988002198648294;-5.183202039334046e-05;-4.9691159545554633e-05;1.0447467239422077;9.99911510265922;0.833456824230438;0.015558660727448815;0.01556416647371421;0.7987793902967069;-0.014884961816071044;0.7989782943670033
74.467581;1.044324420249201;0.8342899296985093;0.7987982245933387;-5.1835927228980995e-05;-4.969556962311582e-05;1.0447477930349396;9.999089633117796;0.833454629963402;0.015558679098260067;0.01556418812233774;0.7987795031253685;-0.01488496212313656;0.7989785579445289
74.477581;1.0443242924824565;0.8342916054570053;0.7987965814702673;-5.242508378408341e-05;-5.026030708031076e-05;1.0447489682946747;9.999064796739953;0.8334524303832901;0.015558698367705723;0.015564208895095724;0.7987786616626152;-0.014884962432310451;0.7989777066977667
74.487581;1.044323271676051;0.8342935844233219;0.7987960188255427;-5.2424440203475266e-05;-5.026031283734975e-05;1.0447502450879087;9.999040666227954;0.8334502263087461;0.015558718686277971;0.015564228745887886;0.7987778587782146;-0.014884962743960686;0.7989767423350358
74.497581;1.0443220071035306;0.834293820360065;0.7987940873671401;-5.242835886386156e-05;-5.026468605981379e-05;1.044751618332928;9.999017319254202;0.8334480208053576;0.015558740179103572;0.015564247665347457;0.7987770867919786;-0.014884963058225316;0.7989756680977581
74.507581;1.0443210963709915;0.8342956992168714;0.7987935805655195;-5.242772720293323e-05;-5.026467148057363e-05;1.0447530836366454;9.998994833499752;0.8334458187823643;0.015558762938668902;0.015564265682074365;0.7987773380302337;-0.014884963375317976;0.7989754882337246
74.517581;1.0443202338512356;0.8342960601054539;0.7987917162173082;-5.1669827681060804e-05;-4.9539519486611085e-05;1.0447546366223848;9.998973290314463;0.8334436266355051;0.015558787020466126;0.015564282842446363;0.7987766064412527;-0.014884963695630521;0.7989742086868546
74.527581;1.0443194155850521;0.8342978044987223;0.7987912883585362;-5.1669212806996305e-05;-4.95394822436484e-05;1.04475627165732;9.99895277203783;0.8334414517860297;0.015558812448855527;0.015564299176123668;0.7987758882398328;-0.014884964019449564;0.7989728365774065
74.537581;1.044319291983848;0.8342985318769028;0.7987895145659244;-5.1913681402981744e-05;-4.977406947234987e-05;1.044757981890396;9.99893334697493;0.8334393013211353;0.01555883923664151;0.015564314668206297;0.7987761802559056;-0.014884964346525083;0.7989723801826514
74.547581;1.0443185573249132;0.8343001026904057;0.7987891883054433;-5.191308740242275e-05;-4.9774003282111326e-05;1.0447597597434348;9.998915061673403;0.8334371807643788;0.015558867400567835;0.015564329268078962;0.7987754781341052;-0.01488496467590016;0.7989708476668889
74.557581;1.044317864303716;0.8343004692243239;0.7987878606731035;-5.226178432176875e-05;-5.01083721526537e-05;1.044761596987953;9.998897949391985;0.8334350939810912;0.015558896957309892;0.015564342920297817;0.7987747765719747;-0.014884965006268899;0.7989692453031086
74.567581;1.0443172127211455;0.8343014907359894;0.7987873204264055;-5.115465437050475e-05;-4.904869174472979e-05;1.044764485341018;9.998882045662144;0.8334330436438183;0.01555892791549403;0.015564355569757913;0.7987740705495624;-0.014884965336483195;0.7989675790705688
74.577581;1.044316300086016;0.8343014099237206;0.7987861199360748;-5.2265199988154504e-05;-5.011252372155702e-05;1.0447664173236046;9.998867392970242;0.8334310315237692;0.015558960287690209;0.015564367144913957;0.7987743558566079;-0.014884965665673437;0.7989668546680799
74.587581;1.0443157248796178;0.8343011161491284;0.7987846506053768;-5.150737175707419e-05;-4.938725777224448e-05;1.0447683862443056;9.998854023918682;0.8334290584780494;0.01555899410953122;0.015564377561822135;0.7987736291947162;-0.014884965993110377;0.7989650775328074
