time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
74.597581;1.04431518138436;0.8343021766189872;0.7987846399417134;-5.1506834806372885e-05;-4.938710408808876e-05;1.0447703853626045;9.9988419379604;0.8334271246456812;0.015559029443479064;0.015564386743681583;0.7987728884939723;-0.014884966318017244;0.7989632517602159
74.607581;1.0443156193102467;0.8343027951315618;0.7987836331782089;-5.2096107424747074e-05;-4.9951645683942534e-05;1.0447724069591335;9.99883109411034;0.8334252297265548;0.015559066365597493;0.01556439462408795;0.7987731328303073;-0.01488496663911404;0.7989623815138652
74.617581;1.0443148285122277;0.8343030773468526;0.7987834141483645;-5.175086193573678e-05;-4.962137354178851e-05;1.0447744423215555;9.998821423563458;0.8334233728799113;0.01555910494333195;0.015564401133303799;0.7987723614545872;-0.014884966954168674;0.7989604724188973
74.627581;1.04431436398145;0.8343027590992048;0.7987825313047464;-5.209964109678524e-05;-4.9955617818293864e-05;1.044776482243537;9.998812848538316;0.8334215527034846;0.01555914522698351;0.015564406184515581;0.7987715730129539;-0.014884967260130038;0.798958531021217
74.637581;1.0443139241540045;0.8343031227038784;0.7987824327187311;-5.0992594708989115e-05;-4.8895813626970815e-05;1.0447785165589936;9.998805295003812;0.8334197674593868;0.015559187260513271;0.015564409678385278;0.7987707660084367;-0.014884967553579874;0.7989565654267933
74.647581;1.0443135087040596;0.8343026618363646;0.7987816660523288;-5.134139454913498e-05;-4.9230021165423866e-05;1.0447805335486422;9.99879870000737;0.833418015266798;0.015559231080133695;0.015564411523715908;0.7987709394544595;-0.014884967831169684;0.7989555839784366
74.657581;1.0443128168665463;0.8343026587027607;0.7987816800386514;-5.0996188410378354e-05;-4.889967311851504e-05;1.0447825210300734;9.99879301610829;0.8334162943255652;0.015559276696552268;0.015564411655968006;0.7987700926500613;-0.014884968090148476;0.7989535948123633
74.667581;1.0443134050007588;0.8343028495694469;0.7987810238277588;-5.158551804419451e-05;-4.946409907672311e-05;1.0447844685583525;9.99878821169494;0.8334146028999875;0.015559324090982206;0.01556441005372193;0.7987692249659432;-0.01488496832873863;0.798951604907876
74.677581;1.0443130662581162;0.8343033413210041;0.798781483054814;-5.158506445926788e-05;-4.9463796583483296e-05;1.0447863686341414;9.998784269614273;0.8334129386779879;0.015559373224776225;0.015564406746401204;0.798769335843706;-0.014884968546117192;0.7989506213088357
74.687581;1.0443127562793184;0.8343023391388268;0.7987806064364454;-5.08273355897081e-05;-4.873833847496191e-05;1.044788215920443;9.998781184108623;0.8334112981668846;0.015559424042096365;0.015564401796962527;0.7987684242433056;-0.01488496874218869;0.7989486512257962
74.697581;1.0443121762400684;0.8343025184668335;0.7987811841041195;-5.158871845688629e-05;-4.9467481026293754e-05;1.0447910055192202;9.998778949810044;0.8334096769344519;0.015559476475425224;0.015564395273486421;0.7987674884239118;-0.014884968917477561;0.7989466996824724
74.707581;1.0443119304370279;0.8343014523146549;0.7987804292234544;-5.083100563547111e-05;-4.8741973211680176e-05;1.044792732147222;9.998777547630057;0.8334080706651537;0.015559530464293383;0.015564387235700567;0.7987675269185006;-0.014884969073109856;0.7989457696176365
74.717581;1.0443117202971337;0.8343018157551334;0.7987811305408021;-5.0830586134634006e-05;-4.8741573430876736e-05;1.0447943905659602;9.998776943393352;0.8334064766018908;0.01555958595573259;0.015564377739058291;0.7987665393188186;-0.014884969210549034;0.7989438634945367
74.727581;1.0443125015003107;0.8343018127175077;0.7987808351212544;-5.141996314809672e-05;-4.930584896481956e-05;1.0447959759606749;9.998777096675237;0.8334048944709203;0.015559642875628268;0.015564366837168874;0.7987655256182223;-0.014884969331203214;0.7989419834061607
74.737581;1.044312066846935;0.8343004415539248;0.7987802683228836;-5.1424092123395034e-05;-4.930974276952861e-05;1.0447974835581966;9.998777966140825;0.8334033264228046;0.015559701111161992;0.015564354572374518;0.7987644850581518;-0.014884969436346889;0.7989401314880924
74.747581;1.0443119716552582;0.8343007562351515;0.7987811576934851;-5.142369876734058e-05;-4.9309249680029336e-05;1.0447989082311995;9.998779513975458;0.833401776660117;0.015559760520844264;0.015564340971898917;0.798764416034137;-0.014884969527224828;0.7989393082559539
74.757581;1.0443119131180691;0.8342996114920294;0.7987807125103145;-5.066602776052956e-05;-4.8583584195912056e-05;1.0448002449433753;9.998781713155424;0.8334002512304851;0.01555982094969542;0.015564326065846483;0.7987633170724987;-0.014884969604928015;0.7989375125128096
74.767581;1.0443118875777455;0.8342999268407839;0.7987817171254761;-5.0665652509349053e-05;-4.858301668998221e-05;1.0448014893680206;9.998784551815438;0.8333987578947174;0.015559882238272923;0.01556430991244478;0.7987621875287383;-0.01488496967019537;0.7989357406648823
74.777581;1.0443115880331628;0.8342989074284177;0.7987817138316197;-5.177637517779224e-05;-4.9646342449044354e-05;1.0448026376828516;9.998788032202134;0.8333973059176446;0.015559944234300849;0.01556429260676575;0.798762027617083;-0.014884969723525078;0.798934988426574
74.787581;1.0443116080975363;0.8342989048468968;0.7987824831148113;-5.0669456852894286e-05;-4.85861162066436e-05;1.044803686340762;9.99879216490218;0.8333959055607767;0.015560006808546616;0.015564274260400444;0.7987608383869248;-0.014884969765565489;0.798933252995147
74.797581;1.044312590438779;0.834298930147051;0.7987825694338146;-5.125889102180989e-05;-4.915013348201312e-05;1.0448046323949645;9.998796962633673;0.8333945674835578;0.015560069859729794;0.0155642549636364;0.7987596214936981;-0.014884969797369014;0.7989315327811909
74.807581;1.0443126179627078;0.8342989766473063;0.7987834166547878;-5.015199033898471e-05;-4.8089834411419055e-05;1.0448054735734937;9.998802437438925;0.8333933023564495;0.015560133301731135;0.015564234770405912;0.7987593786972724;-0.014884969820260021;0.7989308269744472
74.817581;1.0443123345285643;0.8342980533990216;0.798783567437579;-5.126274773150922e-05;-4.915301041222025e-05;1.0448062077554863;9.998808592591956;0.8333921204010493;0.015560197048272828;0.015564213711807145;0.7987581115947637;-0.014884969835653456;0.7989291349558534
74.827581;1.0443123342627434;0.8342981603462852;0.7987844652813156;-5.0155868435474036e-05;-4.8092641428559714e-05;1.0448078323643915;9.99881540934068;0.8333910311946368;0.015560261006576126;0.015564191807142093;0.7987568217920313;-0.014884969845127632;0.798927455099047
74.837581;1.0443123096366105;0.834297549129819;0.7987846529405467;-5.050483516815491e-05;-4.8426264401512003e-05;1.0448083449726002;9.9988228425554;0.8333900440285074;0.015560325071710642;0.015564169069029384;0.7987555110932177;-0.014884969850551027;0.7989257857159476
74.847581;1.0443122560759983;0.8342980914211022;0.7987859075674436;-5.0504541282755444e-05;-4.8425409874844546e-05;1.044808745458755;9.998830825944166;0.8333891678563533;0.015560389119559799;0.015564145512377421;0.7987551812067374;-0.01488496985404951;0.7989251249955849
74.857581;1.044312822577399;0.8342977540431693;0.7987857671425668;-5.0749284445982886e-05;-4.8659115104935934e-05;1.044809037156892;9.998839290894741;0.8333884108422681;0.01556045301311254;0.01556412115974645;0.7987538337058553;-0.014884969857838519;0.7989234716200024
74.867581;1.0443126997997128;0.8342984135865466;0.7987870109400744;-5.074901373139381e-05;-4.865819664614707e-05;1.0448092252266414;9.998848190357604;0.8333877801314448;0.01556051662117635;0.015564096034134868;0.7987524707842285;-0.014884969864174907;0.7989218234175911
74.877581;1.044312536169613;0.8342976859097521;0.798786841431259;-4.999146318681129e-05;-4.79321085907393e-05;1.04480931476104;9.998857490729808;0.8333872812796328;0.015560579829812567;0.015564070151281119;0.7987520957142711;-0.014884969875502644;0.7989211783333265
74.887581;1.044312328892845;0.8342973803318432;0.7987869772197604;-5.0340489862071794e-05;-4.8265577272536216e-05;1.0448093110565262;9.998867147440803;0.8333869176089406;0.015560642538306618;0.01556404353089421;0.7987507125264398;-0.014884969894340442;0.7989195356695318
74.897581;1.0443117759125085;0.834298016279782;0.7987881337399148;-5.110206933902248e-05;-4.899405887472574e-05;1.0448092207471487;9.998877107253026;0.8333866905464217;0.015560704655753188;0.01556401621827787;0.7987493252476223;-0.01488496992291497;0.79891789491587
74.907581;1.044311478196234;0.8342975141474717;0.7987878486498492;-5.034456619748974e-05;-4.8267900069841294e-05;1.044809052118425;9.99888731782963;0.8333866006245696;0.01556076611228758;0.015563988291107295;0.7987489367757965;-0.014884969963098028;0.7989172558900318
74.917581;1.0443120858829757;0.8342993076414205;0.7987889022041336;-5.0584880016290825e-05;-4.8497114427470964e-05;1.0448088144068735;9.998897725827755;0.8333866483270208;0.015560826865175416;0.015563959852653622;0.7987475484487772;-0.014884970016545289;0.7989156192091846
74.927581;1.044311688847679;0.8342989605477655;0.7987884999399241;-4.98274175393468e-05;-4.777092406468072e-05;1.0448085161718588;9.998908276114541;0.8333868342264011;0.015560886881853477;0.015563931028628781;0.7987461609488463;-0.014884970084748959;0.7989139852688393
74.937581;1.0443109385813893;0.8342999030349226;0.7987894250011287;-5.058907741576004e-05;-4.849934027926897e-05;1.0448081639093905;9.998918907778;0.833387158446388;0.015560946116432117;0.015563901966563041;0.7987457752599785;-0.014884970169086017;0.7989133549871785
74.947581;1.04431043846805;0.8343000491741512;0.7987892207166666;-5.093822377471055e-05;-4.8832711627011465e-05;1.0448077627764276;9.998929549191022;0.8333876204627593;0.015561004498960264;0.015563872831394737;0.7987443932169506;-0.014884970270725268;0.7989117302034551
74.957581;1.0443098914148372;0.8343010160518257;0.7987896700642636;-4.9831560811525614e-05;-4.777205143031586e-05;1.0448073186282347;9.998940124363537;0.8333882190850137;0.015561061940859976;0.015563843797260356;0.7987430181025157;-0.014884970390339454;0.7989101114841956
74.967581;1.0443090027131383;0.8343010400667817;0.7987893222007894;-5.094255951066998e-05;-4.883488270662198e-05;1.0448078389930278;9.998950566929457;0.8333889516234122;0.015561118345344585;0.015563815036429972;0.7987416544488748;-0.014884970528038097;0.7989084979881725
74.977581;1.044308382287402;0.8343021059217698;0.7987896282127437;-4.9835947615292516e-05;-4.777421065826797e-05;1.0448073331551873;9.998960836068663;0.8333898131294113;0.01556117360655537;0.015563786707568014;0.7987413068816207;-0.014884970683691268;0.7989078876696509
74.987581;1.0443086913950772;0.8343032081692681;0.7987891398338147;-5.042569505949251e-05;-4.833780383471361e-05;1.0448068123348457;9.998970924146176;0.8333907970479041;0.015561227604050662;0.01556375893844655;0.7987399794812422;-0.014884970857214857;0.7989062785149037
74.997581;1.044308031665486;0.8343046750862629;0.798789645229825;-5.042570266660163e-05;-4.833671181127915e-05;1.0448062893750794;9.99898084061637;0.8333918970597572;0.015561280212797752;0.015563731807022191;0.7987386758638744;-0.01488497104849356;0.7989046674061702
75.007581;1.0443070645961114;0.834304454494606;0.7987886948233757;-5.043024188575562e-05;-4.833994748801219e-05;1.0448057778774045;9.998990583728967;0.8333931087065563;0.015561331319128268;0.01556370534819095;0.7987383991539277;-0.014884971257220407;0.7989040510419914
75.017581;1.0443064001601992;0.8343059289471728;0.7987890801837262;-5.0430305718132196e-05;-4.833886052344395e-05;1.0448052913844057;9.999000128052828;0.8333944294716243;0.015561380817450992;0.015563679583009794;0.7987371516839329;-0.014884971482924692;0.7989024272363177
75.027581;1.0443057432537963;0.8343059368434661;0.7987880148017167;-4.967309798737641e-05;-4.761263143711906e-05;1.044804842708084;9.999009433574013;0.8333958576267942;0.015561428595141613;0.015563654528135738;0.7987359343838979;-0.0148849717250196;0.7989007942041823
75.037581;1.044305097638391;0.8343073807848734;0.798788286496198;-4.967321622272211e-05;-4.761155347403561e-05;1.0448044438222108;9.999018463732183;0.8333973909797415;0.015561474538847285;0.015563630187724034;0.7987357461756774;-0.01488497198272899;0.7989001510532882
75.047581;1.0443051191436934;0.8343082108740363;0.7987874407490125;-5.102492497021267e-05;-4.890462991679422e-05;1.0448041063695621;9.99902719550096;0.833399026234893;0.015561518567569793;0.015563606558574923;0.7987345839373413;-0.014884972255034967;0.7988984982799858
75.057581;1.04430450599424;0.8343092397808168;0.7987872617820445;-4.991853083491668e-05;-4.7843975632481524e-05;1.044803842303839;9.999035613694462;0.8334007590406136;0.015561560652004931;0.015563583637211437;0.7987334428361298;-0.014884972540847828;0.7988968368735874
75.067581;1.0443039131509808;0.8343094659845908;0.7987862986643776;-5.026799571414961e-05;-4.8177345784013954e-05;1.044803664345854;9.999043704191969;0.8334025839937439;0.015561600797942025;0.015563561411882924;0.7987333167574712;-0.014884972839258602;0.7988961686528354
75.077581;1.0443033402667004;0.8343103966015875;0.798786000529767;-4.916165487561588e-05;-4.7116696169178234e-05;1.044803585321701;9.99905146309974;0.8334044948411642;0.015561639021544492;0.015563539844010117;0.7987321989735661;-0.014884973149609532;0.7988944960593857
75.087581;1.0443024836229031;0.8343102694955135;0.7987849152318737;-5.027296927239459e-05;-4.817953543996382e-05;1.0448036164102636;9.99905891345902;0.8334064854551004;0.015561675336490942;0.015563518853034098;0.7987310825615723;-0.014884973471478777;0.7988928207078854
75.097581;1.04430194079259;0.8343114221968357;0.7987848261897249;-5.0273247574576526e-05;-4.8178471166139746e-05;1.0448047656564177;9.99906611235089;0.8334085504762251;0.015561709751179717;0.015563498324064066;0.7987299603356572;-0.014884973804704027;0.7988911443560417
75.107581;1.044302358941101;0.8343118061890344;0.7987832799234236;-4.975674394553942e-05;-4.768249723509277e-05;1.0448050376433893;9.999073145766099;0.833410685353325;0.015561742274355389;0.015563478131969186;0.7987298252423256;-0.014884974149323896;0.7988904691219894
75.117581;1.0443018256723846;0.834311696486926;0.7987820069387409;-5.0106338408774606e-05;-4.801586765314257e-05;1.0448054350835798;9.99908011139985;0.8334128866023872;0.015561772917961852;0.015563458154716355;0.7987286711552931;-0.014884974505345832;0.7988887983767304
75.127581;1.044301290493737;0.8343122582425176;0.79878140122274;-4.900012710682924e-05;-4.695521780898302e-05;1.0448059611284621;9.999087099443873;0.8334151517718037;0.01556180169189528;0.01556343826914578;0.7987274930772238;-0.014884974872580883;0.7988871350736401
75.137581;1.0443004486604892;0.8343117335084355;0.798780016214456;-5.0111568653412636e-05;-4.8018052593130636e-05;1.044806619660336;9.999094188708062;0.8334174787200943;0.015561828600983535;0.01556341835269325;0.7987272870985418;-0.014884975250908226;0.7988864814471177
75.147581;1.0442998989824066;0.834312464768438;0.7987796409891628;-5.011198022931866e-05;-4.801699043518437e-05;1.0448074143231085;9.99910145278175;0.8334198648803036;0.015561853646550576;0.015563398302063049;0.798726050496639;-0.014884975640659234;0.7988848392832647
75.157581;1.0442993393219406;0.8343116458613484;0.7987778273460373;-4.935511513904552e-05;-4.7290779448118465e-05;1.04480834856863;9.999108963274699;0.8334223067529676;0.015561876830702762;0.015563378034326744;0.7987247817640462;-0.014884976042531119;0.7988832089920196
75.167581;1.044298771087203;0.8343121846407181;0.7987773699760213;-4.9355581672937956e-05;-4.728972322710851e-05;1.044809425615906;9.999116783867324;0.833424799360068;0.015561898166713457;0.015563357460975794;0.7987244812496883;-0.014885976457143025;0.7988826087212053
75.177581;1.0442988498563406;0.8343116874221597;0.7987754876095328;-4.96010517041454e-05;-4.752321972997144e-05;1.0448106472243845;9.999124952856489;0.833427335792092;0.015561917691749435;0.015563336477257985;0.7987231519164938;-0.0148859768847326;0.7988810002915989
75.187581;1.044298273799765;0.8343120207451643;0.7987749749272474;-4.9601567158017885e-05;-4.752217783129717e-05;1.044812013049241;9.999133470266274;0.8334299075295025;0.015561935467999837;0.015563314973882171;0.7987217982024113;-0.01488597732523035;0.7988794002376614
75.197581;1.0442976991492927;0.8343111421410596;0.7987733849172104;-4.995136478152383e-05;-4.785558046202645e-05;1.0448135209316045;9.999142306568297;0.8334325059144511;0.015561951563228876;0.015563292847673979;0.798721423973332;-0.014885977778496214;0.7988788061315935
75.207581;1.0442971288329777;0.8343109162677934;0.7987725090953902;-4.884534770968025e-05;-4.679497801271462e-05;1.044815166793137;9.999151420945969;0.833435124020103;0.015561966023925572;0.015563270005783766;0.798720032351829;-0.01488597824435992;0.7988772163065566
75.217581;1.04429626287123;0.8343095913520395;0.7987709035648479;-4.995696360627061e-05;-4.7857869611233865e-05;1.0448169448954108;9.999160767150217;0.8334377577191776;0.015561978865704608;0.015563246356420396;0.7987186267780282;-0.014885978722651605;0.798875629893664
75.227581;1.0442957019764951;0.8343091682229853;0.7987700246996746;-4.885096932871327e-05;-4.6797301815999614e-05;1.0448188491983108;9.999170284461126;0.8334404054949781;0.015561990087296192;0.015563221796571006;0.7987182112126621;-0.014885979213487896;0.7988750476912198
75.237581;1.044296096449993;0.8343086603366663;0.7987684273979768;-4.9441300718380525e-05;-4.7361007119546044e-05;1.0448218743261735;9.999179887412247;0.8334430672435192;0.01556199969585809;0.015563196222489813;0.7987167894635985;-0.0148859797173767;0.7988734713687474
75.247581;1.0442955375551304;0.8343084158915616;0.7987679006248685;-4.944188578056199e-05;-4.7360065309916194e-05;1.0448240150933708;9.999189466344633;0.8334457429394647;0.01556200772700742;0.015563169545292;0.7987153643232926;-0.01488598023485066;0.7988719009572617
75.257581;1.0442946779465887;0.8343064012544901;0.7987659942435318;-4.944694947876814e-05;-4.736344488537377e-05;1.0448262652847546;9.999198891718194;0.8334484322475305;0.015562014243360579;0.015563141686837988;0.79871493687939;-0.01488598076593071;0.7988713354575401
75.267581;1.0442941203486862;0.8343060146481438;0.7987654995711575;-4.9447533946266666e-05;-4.736254289448539e-05;1.044828616969589;9.999208011983601;0.8334511345965735;0.015562019318125259;0.015563112575776096;0.7987135062080193;-0.014885981309820795;0.7988697742917553
75.277581;1.044293564100542;0.8343041072943593;0.7987636305393317;-4.869080502469767e-05;-4.663650413500165e-05;1.044831060905195;9.999216656400447;0.8334538485425793;0.01556202302860396;0.015563082154735243;0.7987120695964586;-0.014885981865081466;0.7988682166682312
75.287581;1.0442930078522863;0.8343035924305829;0.7987631753657156;-4.869138106407005e-05;-4.663563882580556e-05;1.0448335871524321;9.999224646446883;0.8334565709901262;0.015562025465210268;0.015563050388014968;0.7987116232712239;-0.014885982430114393;0.7988676620206562
75.297581;1.0442921470277249;0.834301668012652;0.7987616797839132;-4.9802995126017934e-05;-4.7698674529656316e-05;1.0448361852332229;9.999231801988556;0.8334592972272645;0.015562026744301542;0.015563017268558183;0.7987101630129406;-0.014885983003529593;0.7988661101902532
75.307581;1.0442925319645617;0.8343014414498611;0.7987609284908421;-4.893747280608227e-05;-4.686848504329659e-05;1.044838844957568;9.99923794692287;0.8334620216294372;0.0155620270024585;0.015562982813102094;0.7987086847562332;-0.014885983584108465;0.7988645596872239
75.317581;1.044291949049919;0.8342996346933365;0.7987594718351034;-4.9287285462542796e-05;-4.720209298785373e-05;1.0448415583567996;9.999242919803157;0.8334647385975592;0.015562026371248868;0.01556294705078349;0.7987081858024773;-0.014885984170519936;0.7988640082900423
75.327581;1.0442913484559397;0.8342985252102275;0.7987587615847392;-4.818125870092037e-05;-4.6141696096464254e-05;1.044844320574319;9.999246573947438;0.8334674432896758;0.015562024971901373;0.015562910033673775;0.7987066656088433;-0.014885984761258379;0.7988624550318916
75.337581;1.04429042838957;0.8342963598594546;0.7987573497013226;-4.929283320021878e-05;-4.720477793915747e-05;1.0448471284574559;9.99924877143463;0.8334701322521929;0.015562022929192593;0.01556287185858764;0.7987051253003048;-0.014885985354960427;0.7988608997479646
75.347581;1.0442897920632255;0.8342954855793231;0.7987570237234283;-4.929335361192082e-05;-4.7203988566833965e-05;1.044849978655863;9.999249385055375;0.8334728044186667;0.01556202036760531;0.015562832666876924;0.7987045668323841;-0.014885985950797643;0.7988603421251486
75.357581;1.0442891415060869;0.8342931008165191;0.7987553321685674;-4.853654536147449e-05;-4.647804878951512e-05;1.0448528669012866;9.999248301657765;0.833475461780344;0.015562017394421297;0.015562792625209206;0.7987029924182154;-0.01488598654857073;0.7988587809840902
75.367581;1.0442884811912319;0.8342921177639131;0.7987550646717482;-4.853703282630423e-05;-4.647727427835855e-05;1.0448557886338727;9.999245432662313;0.8334781088697288;0.015562014091515088;0.0155627519177979;0.7987014041981303;-0.014885987148555274;0.7988572139113153
75.377581;1.0442884685308131;0.834290146261814;0.7987534353008643;-4.878244999381772e-05;-4.6711023599329204e-05;1.0448597402710462;9.999240731839567;0.8334807513761175;0.01556201052123971;0.015562710750037512;0.7987008041050098;-0.014885987751429557;0.7988566391492683
75.387581;1.044287802326083;0.8342890557021131;0.7987532353354839;-4.878289860775907e-05;-4.671025498202758e-05;1.0448627196546978;9.999234194099438;0.8334833945194928;0.0155620067380581;0.015562669335146977;0.7986991938385593;-0.014885988358115153;0.7988550563544529
75.397581;1.0442871385707835;0.8342868056779451;0.7987520144764537;-4.913258459304759e-05;-4.7043912178210363e-05;1.044865725334262;9.999225839583797;0.8334860416146722;0.01556200278678991;0.01556262786530042;0.7986975752604483;-0.014885988969330638;0.7988534646636746
75.407581;1.044286480629894;0.834285261697085;0.7987515601126735;-4.8026423132663324e-05;-4.598354996067433e-05;1.0448687556254428;9.999215713148113;0.8334886929821355;0.015561998687515451;0.015562586484456558;0.7986969511812168;-0.014885989585468334;0.7988528624421833
75.417581;1.0442855316454118;0.8342826724867132;0.7987504232159822;-4.9137850518513014e-05;-4.704664346591202e-05;1.0448718082136552;9.999203896203875;0.8334913460465148;0.015561994432402033;0.01556254527587437;0.7986953256441583;-0.014885990207089693;0.7988512473729711
75.427581;1.0442848977874057;0.8342813899125432;0.798750389032868;-4.913822604899784e-05;-4.7045855679351134e-05;1.044874880466087;9.999190508187345;0.8334939970719425;0.015561989997396846;0.015562504284198071;0.798693703483789;-0.014885990835303837;0.7988496150243188
75.437581;1.044285234425464;0.8342793823658986;0.7987490048428981;-4.862174743792079e-05;-4.655012538901605e-05;1.0448779699744364;9.999175696597314;0.833496642617555;0.01556198534965929;0.015562463555051646;0.7986920897691836;-0.014885991471647306;0.7988479598717583
75.447581;1.0442846352144861;0.8342780481009586;0.7987490611166796;-4.862208767969038e-05;-4.65493217030363e-05;1.044881074757819;9.999159624524264;0.8334992794457344;0.015561980452505043;0.015562423151417494;0.7986914891966218;-0.014885992117787548;0.7988472759851031
75.457581;1.0442837524006863;0.8342750064205415;0.7987477733349131;-4.862686752497889e-05;-4.6552791454489515e-05;1.0448841928237458;9.999142458639493;0.8335019038332684;0.015561975268228268;0.01556238314835683;0.7986899054186445;-0.01488599277517877;0.7988455584904408
75.467581;1.0442831860225135;0.8342736594776761;0.798747933975957;-4.8627171020081926e-05;-4.655197022414102e-05;1.0448873213377319;9.999124358416992;0.8335045113607731;0.015561969756494246;0.015562343618529732;0.7986883404088664;-0.014885993444758303;0.7988438029933191
75.477581;1.0442826309513855;0.834271214778968;0.7987470943453053;-4.897670979819299e-05;-4.6885564436334785e-05;1.0448904556914111;9.99910546505653;0.8335070975206674;0.01556196388350297;0.015562304613094637;0.7986877940245859;-0.014885994126859002;0.7988430060643033
75.487581;1.0442820799733186;0.8342695476581934;0.7987470440730158;-4.787040091273449e-05;-4.582513483550431e-05;1.044893589080572;9.999085898129298;0.8335096589115595;0.01556195763487813;0.015562266160510688;0.7986862644310222;-0.014885994821256054;0.7988411643658638
75.497581;1.0442812213967438;0.8342669142189304;0.7987463374959106;-4.8981672468797624e-05;-4.688815080342086e-05;1.044896713614309;9.999065762587826;0.8335121941455513;0.015561951014882983;0.015562228280851196;0.7986847489597249;-0.014885995527230467;0.7988392724198433
75.507581;1.044281597992674;0.8342660807956315;0.7987464299565569;-4.811579784102875e-05;-4.605792497408399e-05;1.0448998218363093;9.999045146952406;0.8335147033106511;0.015561944034049513;0.015562190986017257;0.7986842442740772;-0.014885996243488585;0.7988383243641135
75.517581;1.0442809889019715;0.8342637745377564;0.7987458760314533;-4.8465250023132946e-05;-4.639147838771212e-05;1.044903906783913;9.999024111933332;0.8335171866593891;0.015561936698285043;0.015562154274287157;0.7986827462587306;-0.014885996967982805;0.7988363161428277
75.527581;1.0442803361209485;0.8342615179367446;0.7987454051290387;-4.8814677481227324e-05;-4.6725022970119924e-05;1.0449069615242228;9.999002693913239;0.8335196446040679;0.015561929015376693;0.015562118144577908;0.7986812506624226;-0.014885997697955103;0.7988342445585432
75.537581;1.0442793273232116;0.8342598296251676;0.7987457453182599;-4.847002223305139e-05;-4.639398605421768e-05;1.0449099797390131;9.998980923882302;0.8335220788681765;0.01556192101155941;0.01556208261553401;0.7986807542077747;-0.014885998430141423;0.7988331079545521
75.547581;1.0442785530485739;0.8342576762743766;0.7987454472955056;-4.8819395514310134e-05;-4.672751456508719e-05;1.0449129566395077;9.998958840027205;0.8335244924783949;0.01556191273300779;0.015562047721701572;0.7986792548107136;-0.014885999160877843;0.7988309072525727
75.557581;1.0442777009851076;0.8342563313628086;0.7987459601933478;-4.7712914440146746e-05;-4.566702560684756e-05;1.0449158888605117;9.99893649205672;0.8335268882476107;0.015561904232518374;0.01556201349545631;0.7986787510253202;-0.014885999886070806;0.7988296443716392
75.567581;1.0442777139018329;0.8342550408852669;0.7987458311066448;-4.8302706420373863e-05;-4.623076684217062e-05;1.044918773651131;9.998913943865924;0.833529268149314;0.015561895567111345;0.015561979961290918;0.7986772420151801;-0.014886000601221997;0.7988273227169241
75.577581;1.0442766752734745;0.8342541440262051;0.7987468414520364;-4.830274358187305e-05;-4.622986173017722e-05;1.044921608723054;9.99889126709577;0.8335316343047682;0.015561886806696115;0.015561947143668518;0.798675727560601;-0.014886001301796101;0.7988249450530647
75.587581;1.0442752318895927;0.8342515989183579;0.7987465333023493;-4.8307197293520636e-05;-4.623322581240187e-05;1.044924392909566;9.99886853023082;0.8335339897644505;0.015561878030196279;0.015561915074562348;0.7986752073945861;-0.014886001983771067;0.7988235133413707
75.597581;1.0442739838827781;0.834250798324867;0.7987476892548677;-4.830717947596797e-05;-4.623232331514167e-05;1.0449271268614226;9.998845798983712;0.8335363381805002;0.015561869309395076;0.015561883796753925;0.7986736804051058;-0.014886002643879044;0.7988210292850098
75.607581;1.0442726305231895;0.8342489404049819;0.7987478489477332;-4.8656387127039284e-05;-4.656584738385539e-05;1.0449298136378027;9.998823142543392;0.8335386826796249;0.015561860697255878;0.015561853365901714;0.7986721438960267;-0.014886003279544101;0.7988184937504931
75.617581;1.044271171788511;0.8342478907188362;0.7987487895912634;-4.754974460632312e-05;-4.550536699177065e-05;1.0449324588238529;9.99880063740757;0.8335410244226441;0.015561852228242534;0.015561823853678816;0.7986715935124155;-0.014886003888828148;0.798816907536378
75.627581;1.044269306446063;0.8342458968206286;0.7987490528905521;-4.866067379742109e-05;-4.6568339660180263e-05;1.0449350698328628;9.99877837643108;0.8335433615204748;0.015561843925044097;0.015561795349153168;0.7986700244944779;-0.014886004470255053;0.7988142716527742
75.637581;1.0442685909706635;0.8342457198819879;0.7987500816846347;-4.779446510826907e-05;-4.573809434451648e-05;1.0449376550048652;9.998756477647278;0.8335456889900517;0.015561835809498194;0.015561767958345853;0.7986684330109552;-0.014886005022368998;0.7988115856047138
75.647581;1.044266819656977;0.834244084710673;0.7987504193263026;-4.8143598068408155e-05;-4.6071649172273113e-05;1.0449402228724032;9.99873508020764;0.8335479998667847;0.015561827919208137;0.015561741806767539;0.7986678163261993;-0.014886005543597002;0.7988098477523904
75.657581;1.0442649500215007;0.8342436183822183;0.7987518458028975;-4.8143471939381925e-05;-4.6070792009127435e-05;1.0449437813835825;9.998714333888215;0.8335502865103617;0.015561820309631465;0.015561717042288876;0.798666172490094;-0.014886006032808208;0.798807056733683
75.667581;1.0442626855004518;0.8342415175335092;0.798751903790446;-4.8147776749479696e-05;-4.6074204570189645e-05;1.0449463368158223;9.998694391403136;0.8335525415085605;0.015561813034986582;0.015561693825182589;0.7986645002682297;-0.01488600648994655;0.7988042113674443
75.677581;1.0442606320271521;0.8342411737557881;0.7987533782950513;-4.814764233018091e-05;-4.607336384230902e-05;1.0449488926023207;9.998675399410885;0.833554758370041;0.015561806137907239;0.015561672304310908;0.7986637991086724;-0.014886006916087753;0.798802311548624
75.687581;1.0442584925095193;0.8342394346341823;0.7987534783235498;-4.739018040029445e-05;-4.5347360902796016e-05;1.0449514492041656;9.998657485253966;0.8335569317095591;0.015561799656822648;0.015561652604753989;0.7986620690586125;-0.014886007312906223;0.7987993589676072
75.697581;1.044256271893046;0.8342392129567168;0.7987549887757223;-4.73900487958842e-05;-4.534653774524153e-05;1.044954005190216;9.998640748949635;0.8335590568674957;0.01556179363774465;0.015561634840748021;0.7986603105422424;-0.014886007681928597;0.7987963561013689
75.707581;1.0442546289610135;0.8342384700188247;0.7987554528594492;-4.87414005745188e-05;-4.663978787810058e-05;1.0449565579842555;9.998625264614802;0.8335611295873291;0.015561788152038175;0.015561619138609926;0.7986595241543443;-0.014886008024066335;0.7987943062064222
75.717581;1.0442522653114608;0.8342380302333307;0.7987566536870024;-4.763470211140794e-05;-4.557939083462387e-05;1.0449591036908734;9.998611086309282;0.8335631459863562;0.01556178331293714;0.015561605648131296;0.7986577110373456;-0.01488600833962285;0.798791213067155
75.727581;1.0442498417513697;0.8342369039124232;0.7987571420204221;-4.798383735402563e-05;-4.5913009554494436e-05;1.0449616366078305;9.998598257593155;0.8335651026536671;0.015561779271780027;0.015561594525644323;0.7986558734904367;-0.014886008628624511;0.7987880798180458
75.737581;1.0442473683257025;0.8342369591106792;0.7987587062811877;-4.798373405170378e-05;-4.591221572271625e-05;1.0449641487750994;9.998586816856655;0.8335669969621875;0.015561776195172681;0.01556158589627088;0.7986550151698236;-0.014886008891169809;0.7987859099719273
75.747581;1.0442445551709623;0.8342353967260496;0.7987588970546461;-4.798806933516226e-05;-4.591568000202597e-05;1.0449666301848808;9.99857678987264;0.8335688274571658;0.01556177423771165;0.015561579835497592;0.7986531410709975;-0.014886009127601877;0.7987827081152372
75.757581;1.0442420144766094;0.8342356119215057;0.7987605058194107;-4.798798561059987e-05;-4.591489273725706e-05;1.04496906991439;9.998568184179067;0.8335705935436312;0.015561773520258323;0.015561576391525018;0.7986512571730594;-0.014886009338657294;0.7987794786141272
75.767581;1.0442394529669257;0.8342344545147078;0.7987607467846216;-4.7230580556661264e-05;-4.518893301663518e-05;1.0449714570014021;9.998560994771351;0.8335722941525066;0.015561774121992054;0.015561575608497866;0.7986503695374391;-0.014886009525624137;0.7987772262510456
75.777581;1.0442378289824197;0.834235600617463;0.7987624098912418;-4.747098132578227e-05;-4.5418361175729886e-05;1.0449737804796437;9.998555203473416;0.833573926632551;0.015561776088399204;0.01556157751184446;0.7986484836473422;-0.014886009690197663;0.7987739571193324
75.787581;1.0442349374076927;0.8342358342594436;0.7987641037930845;-4.823268230954236e-05;-4.614700091624573e-05;1.0449760292626848;9.998550768867577;0.8335754868127049;0.015561779435938655;0.015561582086425175;0.7986466047581;-0.014886009834104106;0.7987706778699813
75.797581;1.0442323372362285;0.8342349463281112;0.7987644379956412;-4.747529867861933e-05;-4.542104006202884e-05;1.0449781919928187;9.998547624808461;0.8335769693830153;0.015561784143269124;0.015561589283274594;0.7986457390344175;-0.01488600995885711;0.7987683961919675
75.807581;1.0442297318120892;0.8342356113166929;0.798766203879881;-4.747525341090534e-05;-4.54202559674145e-05;1.0449812568498573;9.998545689606255;0.83357836859891;0.015561790148122681;0.015561599036312304;0.7986438943861061;-0.014886010065607129;0.7987651207068025
75.817581;1.0442271262632135;0.8342349194991051;0.7987666165390522;-4.6717879040978646e-05;-4.469430037294438e-05;1.0449832112792288;9.998544877355101;0.8335796799771498;0.015561797353780792;0.015561611271805331;0.7986420798836565;-0.014886010155019377;0.7987618595146195
75.827581;1.04422452644006;0.8342357820037571;0.7987684668431526;-4.671784258620101e-05;-4.469352793326972e-05;1.044985041521665;9.99854510822862;0.8335809016583918;0.015561805640281298;0.015561625915850714;0.7986413041479329;-0.014886010227328623;0.7987596207139861
75.837581;1.0442225917375152;0.8342361538895728;0.7987693030060379;-4.806927523762288e-05;-4.598681595298574e-05;1.0449867330568823;9.998546314679482;0.8335820341274034;0.015561814884256361;0.015561642893874307;0.7986395741935404;-0.014886010282558556;0.7987564124169649
75.847581;1.044220024833492;0.8342368496554664;0.7987709100577368;-4.696267170153259e-05;-4.4926478758114014e-05;1.0449882722388524;9.998548437000023;0.8335830789994026;0.015561824972606934;0.015561662122527612;0.7986378952299801;-0.014886010320771298;0.7987532411696125
75.857581;1.0442174878331358;0.8342368674909022;0.798771836472716;-4.731190104739366e-05;-4.5260166479884833e-05;1.0449896475203073;9.998551411256502;0.8335840380694345;0.015561835797360452;0.01556168350958194;0.7986372709672466;-0.014886010342039445;0.7987511128149343
75.867581;1.0442149916038193;0.8342380629119696;0.7987738650608665;-4.731189552148713e-05;-4.5259460839237716e-05;1.0449908496804363;9.99855517015198;0.8335849131915429;0.015561847242057633;0.015561706962189514;0.7986357040649918;-0.014886010346099356;0.7987480337336436
75.877581;1.0442122471812165;0.8342376254929174;0.7987745386991854;-4.731631699898588e-05;-4.526302140122501e-05;1.0449918713700352;9.998559658557799;0.8335857065152064;0.015561859171795697;0.01556173239428421;0.7986351968444351;-0.014886010332201417;0.7987460101177621
75.887581;1.0442098693978903;0.8342389405084223;0.7987766399359147;-4.731633241371221e-05;-4.5262366443125106e-05;1.0449927061937843;9.99856483702041;0.8335864204317608;0.015561871434604036;0.015561759734327055;0.7986337520575573;-0.014886010299229398;0.7987430495925019
75.897581;1.04420757090178;0.8342388479785705;0.798777374097689;-4.655902155532995e-05;-4.4536561839760115e-05;1.044993348263365;9.99857067142585;0.8335870578383927;0.015561883873658847;0.015561788934901752;0.7986323725116472;-0.014886010245719363;0.7987401599444488
75.907581;1.0442063189351587;0.8342410135031428;0.7987795232447072;-4.679951689917775e-05;-4.476617458249786e-05;1.0449937925484236;9.998577130678443;0.833587622617933;0.015561896346186833;0.015561819969903778;0.7986320594411641;-0.01488601016981302;0.7987383493678551
75.917581;1.0442039181378626;0.8342411043771727;0.7987806292693506;-4.791055346336733e-05;-4.582944062242068e-05;1.0449940349800952;9.998584189900805;0.8335881190069129;0.01556190874680488;0.015561852810137977;0.7986308116524122;-0.014886010069516906;0.7987356267077385
75.927581;1.0442019369460227;0.8342422223773935;0.798782473538928;-4.680402140481033e-05;-4.476931662827133e-05;1.0449940715660866;9.9985918281405;0.8335885503168708;0.015561921009879989;0.015561887403162701;0.7986296268500942;-0.014886009943286621;0.798733000047646
75.937581;1.044200088525683;0.8342426078609307;0.7987836026258724;-4.715331652835836e-05;-4.510323070163643e-05;1.0449938979169944;9.998600025627002;0.8335889185498563;0.015561933075587432;0.015561923683142579;0.7986295035132674;-0.014886009790318245;0.7987314769323445
75.947581;1.044198388310989;0.8342441195766716;0.7987857986143291;-4.715337156769012e-05;-4.5102765004153316e-05;1.0449945110604963;9.998608762796133;0.8335892248015309;0.015561944866533648;0.015561961593247724;0.7986284409726645;-0.014886009610272496;0.7987290650575255
75.957581;1.0441965506008417;0.8342439487152286;0.7987866056613666;-4.715783613124914e-05;-4.510656502631532e-05;1.0449939119977731;9.998618017437227;0.8335894695947567;0.01556195630516773;0.01556200109458809;0.7986274381431387;-0.014886009402976904;0.7987267709447274
75.967581;1.0441951908600589;0.8342454810131887;0.7987888101002607;-4.71578909414422e-05;-4.5106159122009946e-05;1.044993105941429;9.998627759241872;0.8335896535745626;0.015561967333948566;0.015562042168991985;0.7986274926079056;-0.014886009168395792;0.7987255991725072
75.977581;1.0441949729103885;0.8342463179076305;0.798789622546608;-4.664105987704234e-05;-4.4610803848654925e-05;1.0449921001520182;9.998637945272861;0.8335897791018224;0.01556197791245341;0.015562084824721125;0.7986266005810984;-0.014886008906582373;0.7987235519249051
75.987581;1.0441939980162405;0.8342478379385964;0.7987918301301736;-4.664110792366036e-05;-4.461044932203584e-05;1.0449909015725023;9.998648525962682;0.8335898513514098;0.015561988002952058;0.015562129089030997;0.7986257575401827;-0.014886008617548246;0.7987216279602743
75.997581;1.0441932250822057;0.8342482302133614;0.7987929780313366;-4.699039155096971e-05;-4.4944529366385927e-05;1.0449895156313687;9.998659461733638;0.8335898774132058;0.015561997556944946;0.015562174986172404;0.7986259590226794;-0.014886008301268665;0.7987208240937699
76.007581;1.0441923548429446;0.834249108727858;0.7987948482837384;-4.6645591135260945e-05;-4.46140393701174e-05;1.0449879469031509;9.998670727179546;0.8335898644306975;0.015562006508963321;0.015562222520479499;0.7986252008478377;-0.014886007957826389;0.7987191375682404
76.017581;1.0441919876715209;0.8342494324965118;0.7987959857415262;-4.699486090190866e-05;-4.494816060958322e-05;1.04498620114748;9.998682289172656;0.8335898187502568;0.015562014773688418;0.015562271671957518;0.7986244783947277;-0.014886007587619633;0.7987175666034271
76.027581;1.044191817767741;0.8342508204907496;0.7987981685920263;-4.699488435362262e-05;-4.4947890309573754e-05;1.0449842857708083;9.99869408975519;0.8335897459484598;0.01556202224465067;0.01556232239746262;0.7986247858675009;-0.014886007191512302;0.7987171111862604
76.037581;1.0441918368075962;0.8342507079306857;0.7987989364712499;-4.62375598508912e-05;-4.422245383983659e-05;1.0449822082412925;9.998706062488738;0.833589650847198;0.015562028803035042;0.0155623746263309;0.7986241169295271;-0.014886006770809847;0.7987157724735753
76.047581;1.0441926862241915;0.8342525267039664;0.7988010715844835;-4.723977072153986e-05;-4.5181828206691196e-05;1.0449799760090974;9.998718157072267;0.8335895381870251;0.015562034327118654;0.015562428257965891;0.7986244659637768;-0.014886006327136936;0.7987155497975458
76.057581;1.0441930477650179;0.8342523219209189;0.798801781255144;-4.6482436345712715e-05;-4.445641712357891e-05;1.0449775985960672;9.998730340460607;0.833589413962701;0.015562038692402773;0.015562483175966065;0.7986238281258307;-0.014886005862145304;0.798714441131478
76.067581;1.0441935600025491;0.8342535251697404;0.7988038489978047;-4.648244527775572e-05;-4.44562003699471e-05;1.04497508839194;9.998742578875373;0.8335892861438655;0.015562041781747228;0.015562539264217443;0.7986231986063194;-0.01488600537706992;0.79871344255586
76.077581;1.0441942073111237;0.8342535713779377;0.7988048170294135;-4.6831693661430466e-05;-4.47904000412529e-05;1.0449724589132208;9.998754822457391;0.8335891646989586;0.015562043501390444;0.01556259641219123;0.798623572590637;-0.014886004872449128;0.7987135493795439
76.087581;1.0441946719891595;0.8342540800205086;0.7988064662125165;-4.648686249283201e-05;-4.446001120538675e-05;1.044969723231606;9.99876700613178;0.8335890609252721;0.015562043775097071;0.015562654517104809;0.7986229457306656;-0.014886004348223857;0.7987127559386396
76.097581;1.0441955400365581;0.8342540126556296;0.7988073428018644;-4.6836113237337845e-05;-4.479422246069064e-05;1.0449678941096778;9.998779058970603;0.8335889858295998;0.015562042535450883;0.015562713477851979;0.7986223140670968;-0.014886003804228165;0.7987120542236716
76.107581;1.0441964964872086;0.8342549881257832;0.7988092290282445;-4.6836128244615804e-05;-4.4794031856142776e-05;1.0449649842943811;9.998790912154542;0.8335889487442965;0.015562039738619918;0.015562773183122325;0.798622673304411;-0.014886003240650385;0.7987124354273708
76.117581;1.0441984818364205;0.8342552011939554;0.7988096698324195;-4.631925071806559e-05;-4.4298861689902105e-05;1.04496200555017;9.998802506410879;0.8335889568883202;0.015562035378529855;0.015562833513582099;0.7986220182488845;-0.01488600265804896;0.798711891413271
76.127581;1.0441995756363633;0.8342560355794925;0.7988114519771333;-4.631926903179232e-05;-4.429868389162257e-05;1.044958966632452;9.998813800111451;0.8335890151837857;0.015562029480505533;0.015562894344963288;0.7986213430499196;-0.01488600205723325;0.7987114135791036
76.137581;1.044200417879119;0.8342550963643157;0.7988117852449127;-4.6323679422499364e-05;-4.430273050531009e-05;1.0449558720606595;9.998824772590888;0.8335891262645214;0.015562022090680588;0.015562955533947225;0.7986216419550084;-0.01488600143932799;0.7987119930895789
76.147581;1.0442015983736483;0.834255770373129;0.7988134544725969;-4.6323699813295255e-05;-4.430256705448542e-05;1.0449527237532439;9.998835415462786;0.8335892913814172;0.015562013270466036;0.015563016912219497;0.7986209097305791;-0.01488600080581061;0.7987116220485538
76.157581;1.0442028046138199;0.834255248061765;0.7988140024968408;-4.667295862339473e-05;-4.463681815295559e-05;1.0449495239530417;9.998845722322354;0.8335895115314205;0.015562003093736891;0.015563078309661256;0.7986211418224304;-0.014886000158455967;0.7987122932941835
76.167581;1.0442040267435093;0.8342553879629401;0.7988152109390602;-4.5566399047259324e-05;-4.357707712617772e-05;1.0449462763183108;9.998855690589924;0.8335897872901356;0.015561991647365206;0.015563139587016212;0.7986203348468599;-0.014885999499341057;0.7987120017817614
76.177581;1.0442049560477527;0.834254432605722;0.7988156264584563;-4.667740020958986e-05;-4.4640749006501495e-05;1.0449429857495132;9.998865327229648;0.8335901183338561;0.015561979026128965;0.015563200650147508;0.7986194870547003;-0.014885998830602052;0.7987117425721107
76.187581;1.0442071423917259;0.8342554887043444;0.7988170305426914;-4.691788373372451e-05;-4.4870820696786906e-05;1.0449396584439279;9.998874646310302;0.8335905041630086;0.015561965320640954;0.015563261438280377;0.7986195980414151;-0.014885998153881128;0.7987125110259371
76.197581;1.044208374274494;0.8342542308682572;0.7988169650178343;-4.616057569603871e-05;-4.414551743801692e-05;1.0449363014216921;9.998883663273286;0.8335909447775416;0.015561950607176137;0.015563321901107294;0.7986186675981554;-0.014885997470242182;0.7987123035769933
76.207581;1.0442096039486626;0.8342543335867058;0.7988182120593315;-4.616062654645036e-05;-4.414541654649299e-05;1.044932920993278;9.998892398034638;0.8335914404299998;0.015561934939748842;0.01556338199152298;0.7986176947770531;-0.014885996780628198;0.7987121166421609
76.217581;1.0442105299088593;0.8342537530123656;0.7988190373400875;-4.5815836778179815e-05;-4.381513574134856e-05;1.044929521089676;9.998900882352562;0.8335919915491276;0.015561918346074857;0.015563441678832265;0.7986176783500968;-0.014885996086096892;0.7987129461989125
76.227581;1.0442117545054304;0.8342525636960422;0.7988190459357726;-4.616514469875166e-05;-4.414947003024876e-05;1.0449261032444397;9.998909160455876;0.8335925986946877;0.015561900826280266;0.015563500964938774;0.7986166177741774;-0.01488599538781169;0.7987127872595844
76.237581;1.0442129785744736;0.8342523897045019;0.7988200200606962;-4.616523172630876e-05;-4.4149417693927006e-05;1.044923668549898;9.99891728852959;0.8335932614692116;0.015561882346877548;0.015563559891189113;0.7986155132751865;-0.014885994687170234;0.7987126330721823
76.247581;1.0442142048758982;0.8342506678657016;0.798819502657186;-4.540798204255422e-05;-4.3424193918032446e-05;1.0449202188749325;9.998925334702198;0.8335939772858318;0.015561862834180082;0.015563618522569744;0.7986153654615982;-0.014885993985924524;0.7987134764616678
76.257581;1.0442163903562731;0.8342510710462453;0.7988202753438932;-4.564854348900528e-05;-4.3654376517823815e-05;1.0449167559043382;9.99893337249448;0.8335947416262934;0.015561842185701726;0.015563676916981526;0.7986141752341754;-0.01488599328598558;0.7987133104672509
76.267581;1.0442173306461948;0.834249274211186;0.7988198762223222;-4.6759638653866266e-05;-4.4718186284056676e-05;1.0449132801857668;9.998941470959911;0.8335955496465065;0.015561820301825324;0.015563735108370948;0.7986139441976132;-0.014885992589065313;0.7987141269281836
76.277581;1.0442185850168493;0.8342483870474096;0.7988200813297857;-4.565319398699813e-05;-4.365862152253578e-05;1.044909791373991;9.998949686719241;0.8335963971236027;0.015561797107347883;0.015563793104828878;0.7986126754605846;-0.014885991896519726;0.7987139179331748
76.287581;1.0442198547442423;0.8342466579924132;0.7988194312487182;-4.6002580229371404e-05;-4.3993076976783966e-05;1.044906288352087;9.998958062306148;0.8335972793564007;0.015561772550984466;0.015563850898531682;0.7986113738977435;-0.014885991209404262;0.7987136753361754
76.297581;1.0442211401697306;0.8342459532231792;0.7988197027973869;-4.6002742795631926e-05;-4.399315036504822e-05;1.044902769330064;9.998966633656554;0.8335981899570373;0.015561746609181828;0.015563908488727511;0.7986110451547449;-0.014885990528672262;0.7987143925436453
76.307581;1.044222139439672;0.834243470185838;0.7988184371746905;-4.600728993312878e-05;-4.3997446230334997e-05;1.0448992328441673;9.99897543432292;0.8335991216463005;0.015561719303791842;0.0155639658912142;0.7986096939677648;-0.014885989855514642;0.7987140657289657
76.317581;1.0442234533099939;0.8342426006714655;0.7988184201191242;-4.600747080968754e-05;-4.3997558503516695e-05;1.0448956784430785;9.998984487032043;0.8336000675068402;0.015561690716814423;0.01556402312752854;0.7986083230366717;-0.014885989191596545;0.7987136922792938
76.327581;1.0442257338352687;0.8342409534237102;0.7988168626313813;-4.5490749760203026e-05;-4.350268730836129e-05;1.044892106531425;9.998993796900105;0.833601020932494;0.01556166098997218;0.015564080217624458;0.7986079333334936;-0.014885988538942673;0.7987142704780582
76.337581;1.0442270740541375;0.8342399159855252;0.7988165521044057;-4.5490952434686674e-05;-4.35028351402978e-05;1.0448885185095558;9.999003356981364;0.8336019754216921;0.01556163030464288;0.015564137174620072;0.798606525187063;-0.014885987899524143;0.798713800169274
76.347581;1.0442281279731458;0.8342374473007959;0.7988150342108833;-4.660212670792774e-05;-4.456679463759058e-05;1.044884916605841;9.999013158883438;0.833602925600294;0.015561598848637236;0.015564193998022119;0.7986060990624608;-0.014885987274976881;0.7987142822842421
76.357581;1.0442294995985313;0.8342358926619117;0.798814093494228;-4.549576832100706e-05;-4.3507381388093824e-05;1.0448813027402044;9.999023203582132;0.8336038687675003;0.015561566793578832;0.01556425068002562;0.7986046561178416;-0.014885986666718715;0.7987137205191126
