time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
76.367581;1.04423088949102;0.8342334968805654;0.7988122807889373;-4.5845244070836234e-05;-4.3841982992829675e-05;1.0448776780386462;9.999033506469509;0.8336048052104117;0.01556153430068975;0.015564307214536586;0.7986031983574954;-0.014885986076112877;0.7987131199468999
76.377581;1.0442322975357412;0.8342321235226766;0.7988113845397057;-4.584550475896434e-05;-4.384220228637295e-05;1.044874043288733;9.999044086942712;0.8336057367455157;0.01556150153731597;0.0155643635886827;0.7986027280313001;-0.014885985504528187;0.798713487097547
76.387581;1.044233722595609;0.8342292103492888;0.7988089566048829;-4.508842498658238e-05;-4.311724631667171e-05;1.0448713985293514;9.99905495134216;0.8336066646845136;0.015561468674066607;0.015564419767996603;0.7986012468017849;-0.014885984953523196;0.7987128299030645
76.397581;1.0442358156224436;0.8342281910558581;0.7988077905854002;-4.609088230281508e-05;-4.407708727743982e-05;1.044867741974917;9.999066086047213;0.8336075884889045;0.015561435869057364;0.015564475691732083;0.7985997551052266;-0.014885984424879728;0.7987121560631739
76.407581;1.0442372680894632;0.8342251126687603;0.7988051030662701;-4.5333832174616835e-05;-4.335217627533051e-05;1.0448640695400286;9.99907746037702;0.8336085056062602;0.015561403264274293;0.015564531277344914;0.7985992519722658;-0.014885983920284165;0.7987124725865364
76.417581;1.0442387283025198;0.8342234107062478;0.7988036851300571;-4.533415705624317e-05;-4.335248887032866e-05;1.0448603749157248;9.999089036660708;0.833609412179704;0.01556137099147961;0.01556458643433521;0.7985977357644487;-0.014885983441201444;0.7987117850168896
76.427581;1.0442401926383353;0.8342216342266955;0.7988021453653374;-4.533449842408293e-05;-4.335282930833485e-05;1.0448566503987686;9.999100787163826;0.8336103040111089;0.015561339170639853;0.015564641080656761;0.7985972056725751;-0.01488598298894087;0.7987120954124075
76.437581;1.0442413583890655;0.8342180935776311;0.798799092677875;-4.533921986456498e-05;-4.335738789545678e-05;1.0448528883643098;9.999112701646546;0.8336111774241978;0.015561307901532486;0.015564695145804127;0.7985956629022467;-0.014885982564535057;0.7987114038326728
76.447581;1.044242827379931;0.8342161881528282;0.798797319019595;-4.533959449346299e-05;-4.33577822789427e-05;1.0448490823948924;9.999124773446024;0.8336120297965615;0.015561277266256737;0.015564748564173976;0.7985941106571869;-0.01488598216874114;0.7987107078685877
76.457581;1.0442442997005048;0.8342131218064973;0.7987943755699245;-4.568921366791599e-05;-4.369260022326195e-05;1.0448452276695428;9.999136982434326;0.8336128596505026;0.015561247348672294;0.015564801269363004;0.7985935532341986;-0.014885981802175586;0.7987110038075863
76.467581;1.0442467304936411;0.8342115272997891;0.7987920528781721;-4.482346620026179e-05;-4.286363342575627e-05;1.0448413211735021;9.999149298070728;0.8336136660715348;0.01556121825150412;0.015564853188121298;0.7985919952294298;-0.014885981465340993;0.7987102876459483
76.477581;1.0442482142752847;0.8342083735660034;0.798788907827258;-4.517311329778601e-05;-4.3198496504580595e-05;1.044837362577858;9.999161691552295;0.8336144478975551;0.015561190095750762;0.015564904240194313;0.7985904411360345;-0.014885981158719598;0.7987095550987381
76.487581;1.0442494066108088;0.8342060518886031;0.798786734231513;-4.593526438967344e-05;-4.392836599134283e-05;1.044833355555119;9.999174132437766;0.8336152035191662;0.015561163008688018;0.015564954351760085;0.7985898949901381;-0.014885980883012146;0.7987098033603643
76.497581;1.044250913734868;0.8342024857167958;0.7987830888522127;-4.517834601116439e-05;-4.320366790686387e-05;1.0448293085212943;9.999186577514871;0.8336159309868674;0.015561137107933656;0.015565003470840454;0.7985883603745;-0.01488598063945039;0.7987090318839033
76.507581;1.0442524396478814;0.8342003506201261;0.7987807698712851;-4.5178802674160686e-05;-4.3204184759549716e-05;1.0448252339019655;9.99919897102551;0.8336166278916317;0.015561112491901756;0.015565051574545144;0.7985878407945888;-0.01488598042991973;0.7987092401777591
76.517581;1.0442539893674299;0.8341967387087462;0.7987769987371126;-4.4421909802697915e-05;-4.247951470268063e-05;1.0448211457047987;9.999211251857226;0.8336172910612696;0.015561089251251195;0.015565098667258014;0.7985863396964737;-0.014885980256746052;0.7987084281504503
76.527581;1.0442552671836551;0.8341943243607118;0.7987745722352382;-4.5184109062639324e-05;-4.3209438192238245e-05;1.0448170572204107;9.999223358109983;0.8336179165447906;0.015561067485000742;0.015565144770458525;0.7985848605450773;-0.014885980122372687;0.7987075950725442
76.537581;1.0442578345598268;0.834191790952806;0.7987710455812478;-4.577426296291799e-05;-4.3774567503094835e-05;1.044813980912511;9.999235231064754;0.8336185001624625;0.01556104730194096;0.015565189911674888;0.7985844076707946;-0.01488598002892402;0.7987077409617671
76.547581;1.0442594900965918;0.8341892421710947;0.7987682125986975;-4.4668175173779175e-05;-4.271552370618259e-05;1.04480992947301;9.999246824426978;0.8336190378597444;0.01556102882466828;0.015565234117594735;0.7985829869138156;-0.014885979977777089;0.7987068669194076
76.557581;1.044261194598956;0.8341859285787374;0.798764632310495;-4.501791516327473e-05;-4.305047523863271e-05;1.044805915439917;9.999258117046205;0.8336195253134392;0.015561012197615437;0.015565277416688011;0.7985816048595759;-0.014885979969666646;0.7987059731988677
76.567581;1.0442629541087391;0.834183717279553;0.7987620987227155;-4.501843813297093e-05;-4.305102891819703e-05;1.0448019494182106;9.99926911964462;0.8336199577182949;0.01556099756874064;0.015565319845530034;0.7985812675118136;-0.014885980005135935;0.7987060603582898
76.577581;1.0442644712274807;0.8341798082785281;0.7987581662091995;-4.5023320407312314e-05;-4.305575573095859e-05;1.0447980388135356;9.999279869611128;0.8336203307791684;0.015560985045174376;0.015565361438516261;0.798579979949924;-0.014885980084633382;0.7987051312581718
76.587581;1.0442663485261308;0.8341775965108292;0.7987556296431211;-4.5023861669267065e-05;-4.3056298025138756e-05;1.0447941875963662;9.999290418330412;0.833620641935272;0.015560974664501749;0.015565402212299885;0.7985797466571432;-0.01488598020821644;0.7987051895885295
76.597581;1.0442682832366976;0.8341753870394998;0.7987531014209115;-4.5024411711228716e-05;-4.3056831387488106e-05;1.0447903972028996;9.999300821214375;0.8336208901982892;0.015560966404645403;0.015565442172368058;0.7985785718288498;-0.014885980375342785;0.7987042398246118
76.607581;1.044271225600521;0.834172485460608;0.7987491939439639;-4.4508035842253205e-05;-4.256233293499275e-05;1.0447866683826663;9.999311132146362;0.8336210751424733;0.015560960211764282;0.015565481326164088;0.7985774599054488;-0.014885980584962431;0.7987032855412942
76.617581;1.0442729636745216;0.8341700382039129;0.7987467013722424;-4.527031557820179e-05;-4.3292220576928106e-05;1.0447830021231432;9.999321396200529;0.833621196462692;0.015560956021155451;0.015565519673704137;0.798577415867315;-0.014885980835795105;0.7987033305622389
76.627581;1.0442750499326117;0.8341663748374316;0.7987428412761823;-4.451352047534875e-05;-4.2567511918364226e-05;1.0447793988633347;9.999331641440204;0.8336212540827972;0.015560953759978497;0.015565557189581483;0.7985764445670348;-0.014885981126585016;0.7987023800031886
76.637581;1.044277181282333;0.8341641656182421;0.7987404058600055;-4.4514097159450205e-05;-4.256799208068399e-05;1.0447758578116784;9.999341878393885;0.8336212477982347;0.0155609533331016;0.015565593818825166;0.7985765497555098;-0.01488598145627079;0.7987024391220217
76.647581;1.044279356385535;0.8341608481305491;0.7987369446895957;-4.486389986659192e-05;-4.290284863419717e-05;1.0447723776745192;9.999352108366114;0.8336211761767248;0.015560954614363931;0.015565629480135953;0.7985757337430055;-0.014885981824125781;0.7987015150255078
76.657581;1.044281272149872;0.8341580477907584;0.7987342455534037;-4.451959616813384e-05;-4.257306917441703e-05;1.0447689579943005;9.999362333749787;0.8336210359178551;0.015560957459905343;0.015565664066658776;0.7985749977647865;-0.014885982229661802;0.7987006155932028
76.667581;1.0442835245408533;0.8341547343323831;0.7987308621256589;-4.486939336208725e-05;-4.290788344063999e-05;1.0447655997107246;9.999372567819645;0.833620822561928;0.015560961728318536;0.01556569744497974;0.7985753429314619;-0.014885982672177885;0.798700748743828
76.677581;1.0442867549286927;0.8341532968227573;0.798728584292182;-4.5110389445243544e-05;-4.313845939471102e-05;1.044762304582639;9.99938283252835;0.8336205314762104;0.015560967282097698;0.015565729459777472;0.7985747712169335;-0.014885983150439422;0.7986999212580738
76.687581;1.044289041102779;0.8341496526992633;0.7987249637373423;-4.435357658668555e-05;-4.2413622835599544e-05;1.0447590742644073;9.999393140354435;0.8336201577244211;0.01556097397465251;0.015565759950408093;0.7985742854644032;-0.014885983662930308;0.7986991375316844
76.697581;1.044291321481863;0.8341474787181073;0.7987227928997122;-4.435412036591488e-05;-4.241396330026565e-05;1.044756909612077;9.999403488696208;0.833619695366744;0.015560981652179595;0.015565788766056824;0.7985748882304319;-0.014885984208338785;0.7986994011246313
76.707581;1.044293281558233;0.8341439766349921;0.7987196216015596;-4.546557914034944e-05;-4.347803786275696e-05;1.044753810135235;9.999413873242654;0.8336191373570607;0.015560990170738833;0.015565815756683777;0.7985745803699212;-0.01488598478570164;0.7986987159896992
76.717581;1.0442955111367331;0.8341414971528521;0.7987172369458514;-4.4359495308402576e-05;-4.2418716061347565e-05;1.044750773575869;9.999424293397091;0.8336184759518476;0.015560999403615616;0.01556584075076932;0.7985753605987003;-0.014885985394307726;0.7986990851174585
76.727581;1.0442976976340956;0.8341382913532451;0.7987141892141165;-4.4709207185986996e-05;-4.27533504768594e-05;1.0447477959639961;9.999434741454639;0.8336177030536882;0.015561009236260486;0.015565863555105548;0.7985752264175011;-0.014885986033618591;0.7986985114107028
76.737581;1.0442998297518409;0.834136229094186;0.7987122622735952;-4.4709675280126875e-05;-4.2753556813125524e-05;1.0447448724127417;9.999445186014373;0.8336168104471056;0.0155610195565244;0.0155658839761726;0.7985751751379133;-0.014885986703034836;0.7986979957971954
76.747581;1.0443015963393605;0.8341336193460803;0.7987100596270575;-4.436523332973058e-05;-4.242349713835803e-05;1.044741997780198;9.999455567250692;0.8336157903655491;0.015561030237616935;0.015565901833766006;0.7985762036141738;-0.01488598740167177;0.7986985370023768
76.757581;1.0443045443532168;0.8341313003618217;0.7987071878650952;-4.495529971543642e-05;-4.298819313024761e-05;1.0447391667774695;9.999465811790774;0.8336146361384869;0.015561041124972558;0.015565916967173896;0.7985763072774263;-0.014885988128449237;0.798698132418816
76.767581;1.044306458668852;0.8341290250122069;0.7987050960458745;-4.3849098930982784e-05;-4.192868374663341e-05;1.0447363743764106;9.999475853598849;0.8336133419761473;0.015561052045016432;0.015565929258447953;0.7985774798464038;-0.014885988882177495;0.798698778923167
76.777581;1.0443082874166605;0.8341260408301397;0.798702333648544;-4.4198687115014686e-05;-4.226312534085646e-05;1.0447336163371082;9.999485654255391;0.8336119020472773;0.01556106283080131;0.015565938657000178;0.7985777135910193;-0.014886989661507602;0.7986984945279327
76.787581;1.0443100251963315;0.834124212200973;0.7987006859482821;-4.4199027216905746e-05;-4.2263138610092064e-05;1.0447308893514036;9.999495218031774;0.8336103100469212;0.015561073339779822;0.015565945168489779;0.7985779997780781;-0.01488699046500474;0.7986982420851082
76.797581;1.0443113648202742;0.8341207377284559;0.7986977004557916;-4.420366986501134e-05;-4.2267273224609624e-05;1.044728190975584;9.999504587147102;0.8336085599469556;0.015561083443922225;0.01556594882529693;0.798579329608538;-0.01488699129123995;0.7986990403788575
76.807581;1.0443129019295598;0.8341190129646863;0.7986961675307369;-4.420395478611984e-05;-4.22672137498475e-05;1.0447255199330205;9.999513816753392;0.8336066474165142;0.015561093012490073;0.015565949669119996;0.7985796954683242;-0.014886992138800511;0.7986988899089319
76.817581;1.0443143307188512;0.8341162397535153;0.7986936371522909;-4.45534324645199e-05;-4.260150945117541e-05;1.0447228770820256;9.999522949162634;0.833604570764971;0.015561101922181998;0.015565947743713442;0.7985810921984045;-0.014886993006413721;0.7986997906987704
76.827581;1.044316602140209;0.8341150492527064;0.7986918989574807;-4.36874919249419e-05;-4.177195778377142e-05;1.044720265851296;9.999532009783838;0.833602331216512;0.015561110081283485;0.015565943098832205;0.7985815183233979;-0.014886993893094357;0.7986997436657316
76.837581;1.0443175069518107;0.8341121677564123;0.7986895083436009;-4.4798619988796725e-05;-4.28355563702484e-05;1.0447176917900856;9.999541023211155;0.8335999326970389;0.01556111743424649;0.015565935795291714;0.7985819762383788;-0.01488699479806286;0.798699749163581
76.847581;1.0443185999815072;0.8341107048630088;0.7986882562880661;-4.479880275757813e-05;-4.283537314370927e-05;1.0447161621658296;9.999550027377635;0.8335973808848819;0.015561123946338101;0.015565925897025571;0.7985834703842414;-0.014886995720577693;0.7987008073426215
76.857581;1.0443195791247137;0.8341078588476966;0.7986856948924035;-4.4041584443005683e-05;-4.2109951510691425e-05;1.04471368559374;9.999559074628616;0.8335946823400174;0.015561129586263472;0.01556591347395415;0.7985840050103723;-0.014886996659915986;0.7987009186710031
76.867581;1.0443204424796964;0.8341065406230884;0.7986846173879109;-4.404171779884526e-05;-4.210971666192455e-05;1.0447112715837696;9.999568218530802;0.8335918442059937;0.015561134317849288;0.01556589862016647;0.7985845837512975;-0.014886997615357727;0.7987010836349874
76.877581;1.044321186538849;0.8341052916591918;0.7986836337937235;-4.404182569031271e-05;-4.2109457816592585e-05;1.044708929878332;9.999577493455552;0.8335888736981545;0.015561138098607017;0.015565881450805806;0.7985862105140823;-0.014886998586060428;0.798702304179015
76.887581;1.0443215050822425;0.8341024114246429;0.7986813514896759;-4.40462301538616e-05;-4.2113327457837675e-05;1.0447066693210176;9.999586907014251;0.8335857776505197;0.015561140880301682;0.015565862079494732;0.7985868899158891;-0.014886999570894986;0.7987025838257077
76.897581;1.044322948173971;0.8341020501009373;0.7986805573282354;-4.428670670146915e-05;-4.234319699188526e-05;1.0447044968832928;9.999596453800242;0.8335825625386531;0.01556114261195257;0.015565840611216889;0.7985886267828567;-0.014887000568318461;0.798703925323849
76.907581;1.04432330362536;0.834099879652858;0.7986787952157312;-4.4635955348366085e-05;-4.2677263732563096e-05;1.044702417205221;9.999606130026061;0.8335792343674587;0.015561143241598813;0.015565817152400178;0.798589425582842;-0.014887001576523746;0.7987043316716477
76.917581;1.044323523218188;0.8340985254582917;0.7986778468025879;-4.3529364120703664e-05;-4.161732592577076e-05;1.0447004327590321;9.999615929860527;0.8335757990369401;0.015561142720748907;0.01556579181763113;0.7985902903598523;-0.014887002593835552;0.798704805108565
76.927581;1.0443236069005288;0.8340964715511205;0.7986762570896834;-4.3878562681372574e-05;-4.1951358837141864e-05;1.044698544996477;9.999625836569527;0.8335722637095646;0.015561141013307807;0.015565764730139755;0.7985922241660096;-0.014887003619030937;0.798706347433337
76.937581;1.044323254886807;0.8340949893575539;0.7986754697699049;-4.3533620354192445e-05;-4.162074746726766e-05;1.0446967557174491;9.999635824841565;0.8335686375130535;0.015561138100400034;0.01556573601998087;0.7985932275398315;-0.014887004651440664;0.7987069601097403
76.947581;1.0443230717682577;0.8340930416540056;0.798674026355977;-4.388277389586465e-05;-4.19547444124256e-05;1.044695068147865;9.999645861103039;0.833564931149921;0.01556113398577869;0.015565705816481982;0.7985952978159512;-0.014887005690763865;0.7987086431500166
76.957581;1.044322762253786;0.8340922493114596;0.7986737037958519;-4.3882692655945944e-05;-4.195433629854855e-05;1.0446934879276406;9.999655890596129;0.8335611565676557;0.015561128694207406;0.015565674237489687;0.7985964304264783;-0.014887006736745178;0.7987093963571817
76.967581;1.044322334956981;0.8340900479122546;0.7986720427805745;-4.312521578327141e-05;-4.122869294027233e-05;1.0446920230503187;9.999665831857063;0.8335573267223829;0.015561122254194398;0.015565641382523731;0.7985976206771526;-0.01488700778895224;0.7987102172555078
76.977581;1.044322451770539;0.8340898693258433;0.7986718281838651;-4.412721634921095e-05;-4.2187770127240565e-05;1.0446906821969946;9.999675595607732;0.8335534553795761;0.015561114695787833;0.015565607336463125;0.7985998642234999;-0.014887008846766615;0.7987121014081784
76.987581;1.0443218152133629;0.8340881087656136;0.7986706050964765;-4.447630919855652e-05;-4.252168492048771e-05;1.0446894725753164;9.999685109137452;0.8335495565908375;0.015561106070535319;0.015565572179924509;0.798601156246195;-0.014887009909618552;0.7987130436334441
76.997581;1.0443210847085225;0.8340871525464528;0.7986701569024895;-4.336957776444478e-05;-4.146159354431035e-05;1.0446893987241266;9.999694322790996;0.833545643495684;0.015561096460858969;0.01556553599326887;0.7986034903950343;-0.014887010977164291;0.7987150374093649
77.007581;1.0443202669264622;0.8340865943282304;0.7986700904384875;-4.3369434027404584e-05;-4.146108360052175e-05;1.044688462651593;9.999703200898072;0.8335417276019416;0.015561085972623248;0.015565498862890235;0.7986048588579727;-0.014887012049187373;0.7987160762452161
77.017581;1.0443193697929753;0.834084981048884;0.798669008786343;-4.3718496331661165e-05;-4.179493912877699e-05;1.0446876645965522;9.99971170900585;0.8335378187544549;0.015561074721513617;0.015565460899305827;0.7986062534979096;-0.01488701312554027;0.7987171516586623
77.027581;1.0443181019945875;0.8340839395606076;0.7986686943055773;-4.337342857979228e-05;-4.1464146413671946e-05;1.0446870042594019;9.999719806480494;0.8335339251418961;0.015561062821936455;0.015565422244610876;0.7986086662085483;-0.014887014206237783;0.7987192534910298
77.037581;1.0443170758572262;0.8340824392126117;0.7986676949492403;-4.37224726919397e-05;-4.179796621582112e-05;1.0446864821569561;9.999727450488603;0.8335300535949048;0.015561050394293315;0.015565383055574183;0.7986100885572749;-0.014887015291419928;0.7987203716441813
77.047581;1.044316953841714;0.8340828685852277;0.798667793802743;-4.396270970656692e-05;-4.2027552271491975e-05;1.0446861002141927;9.999734607012213;0.8335262097557246;0.015561037576619634;0.015565343479099892;0.7986125125911681;-0.014887016381222955;0.7987224958299719
77.057581;1.0443158367809346;0.8340811453080154;0.7986665353102094;-4.320514196390597e-05;-4.13017387100929e-05;1.044685861704491;9.999741261003727;0.833522397996361;0.015561024509412871;0.01556530364097792;0.7986139321435205;-0.014887017475711648;0.7987236171155122
77.067581;1.044314384001672;0.8340807054273814;0.7986667050250978;-4.396664418116106e-05;-4.2030481990203225e-05;1.044685770507935;9.999747422237363;0.8335186221418477;0.015561011311955591;0.015565263649114052;0.7986153427837583;-0.01488701857471059;0.7987247269097107
77.077581;1.0443132035249858;0.8340794698742926;0.798665846321925;-4.431566655625708e-05;-4.236424105539205e-05;1.0446858299342627;9.999753121382058;0.833514886728759;0.015560998076803594;0.015565223592518738;0.798617741031367;-0.014887019677594693;0.7987268175057289
77.087581;1.0443120011320988;0.8340790642013559;0.7986657405304278;-4.32088745048541e-05;-4.13040045334451e-05;1.044686042293218;9.999758396718228;0.8335111977394685;0.015560984867291607;0.015565183532831492;0.7986191241133845;-0.014887020783184645;0.798727882057974
77.097581;1.044310784575679;0.8340790822533399;0.7986659946451996;-4.3208679649056995e-05;-4.1303361793633444e-05;1.044686408443518;9.999763290034947;0.8335075624894416;0.015560971713938197;0.015565143498188324;0.7986214900639059;-0.01488702188967027;0.7987299125773293
77.107581;1.0443095618308413;0.8340780707990793;0.7986652147941029;-4.3557696359961146e-05;-4.163709682701089e-05;1.0446869267848837;9.99976785955608;0.8335039886308564;0.015560958620447022;0.015565103480456284;0.7986228378412812;-0.014887022994781438;0.7987309008636083
77.117581;1.044308992693548;0.8340784179551417;0.7986651870431718;-4.345299745326148e-05;-4.1536360685018606e-05;1.044687593887071;9.999772187371255;0.8335004835745744;0.015560945571005113;0.015565063439840775;0.7986241673228774;-0.014887024096165288;0.7987318375376953
77.127581;1.0443077779422694;0.834077568543407;0.7986644616344634;-4.3802008046229934e-05;-4.187009622499392e-05;1.0446884063842798;9.999776370443534;0.8334970553075902;0.01556093253341971;0.015565023321264557;0.7986264790637196;-0.014887025191697257;0.7987337134685134
77.137581;1.0443065756258874;0.8340775593153897;0.7986644879760956;-4.2695203539154224e-05;-4.080985467582605e-05;1.0446893616089925;9.999780507566447;0.8334937126369851;0.015560919462463178;0.01556498307719788;0.7986277742746052;-0.014887026279838133;0.7987345212229343
77.147581;1.0443053898706331;0.8340768744879763;0.7986638129382694;-4.304420817288797e-05;-4.1143606820076876e-05;1.0446904576121752;9.999784688323523;0.8334904639359282;0.015560906302204887;0.015564942680369455;0.798630054454757;-0.014887027359773345;0.7987362540165798
77.157581;1.0443042245091467;0.8340773752173164;0.7986642170530545;-4.3043997031873255e-05;-4.114299240673367e-05;1.0446926934585679;9.999788986973222;0.8334873160360098;0.01556089298461992;0.015564902120918182;0.7986313199011584;-0.014887028431144558;0.7987369069704336
77.167581;1.0443027840961694;0.8340762542015068;0.7986632415390907;-4.3048078391638956e-05;-4.1146523184562326e-05;1.044694068617628;9.999793461449102;0.8334842738976846;0.015560879430731858;0.015564861407945616;0.7986335687836316;-0.014887029493830436;0.7987384760295785
77.177581;1.044301677986732;0.8340768983709574;0.7986636690473009;-4.304785827699593e-05;-4.114595176650056e-05;1.0446955817119479;9.999798150078215;0.8334813407148686;0.01556086555938367;0.01556482058487034;0.7986347981431338;-0.014887030547725364;0.7987389592762539
77.187581;1.0443006133050665;0.8340764991922643;0.7986630399979214;-4.3396843813980904e-05;-4.1479789088319684e-05;1.0446972300650657;9.999803070767069;0.83347851826392;0.015560851298388157;0.015564779743741711;0.7986360052223224;-0.014887031592343523;0.7987393548469981
77.197581;1.044300551254311;0.8340776766022597;0.7986631322310352;-4.253042002803671e-05;-4.064983748348591e-05;1.0446990100582136;9.999808228498601;0.8334758075183221;0.015560836595235841;0.015564739022105456;0.7986381876588312;-0.014887032626761497;0.7987406613151146
77.207581;1.0442992903337893;0.8340782521709772;0.7986635474517128;-4.3291865593358176e-05;-4.137871193122709e-05;1.0447009179567277;9.999813614506571;0.8334732095325635;0.015560821419280986;0.015564698582135342;0.7986393431848227;-0.014887033650040895;0.7987408790917033
77.217581;1.0442983914253583;0.834078004991444;0.7986628851754253;-4.3640831866597215e-05;-4.171266140337983e-05;1.0447029509211714;9.999819197106522;0.8334707259608782;0.015560805746062566;0.015564658588866038;0.7986414693259563;-0.014887034661415959;0.7987420094741153
77.227581;1.0442975567073587;0.8340785504263469;0.7986629254258525;-4.253398202007617e-05;-4.065267430371361e-05;1.044705106675609;9.999824931816294;0.8334683586865522;0.015560789537980787;0.015564619198513296;0.798642563052779;-0.014887035659909734;0.7987420552890732
77.237581;1.0442967871350406;0.8340783656069377;0.7986622147002982;-4.288294016114956e-05;-4.098671668770257e-05;1.044707381653738;9.999830788894599;0.8334661090838833;0.015560772741164373;0.015564580551545276;0.798643621283797;-0.014887036644092307;0.7987420186676861
77.247581;1.0442960827101135;0.8340793072992018;0.7986625356299006;-4.28826878289474e-05;-4.098642930284142e-05;1.0447097699884387;9.999836766447997;0.8334639780262182;0.015560755294841995;0.01556454276380983;0.7986456422153427;-0.014887037612416606;0.7987429008471201
77.257581;1.044295142157165;0.8340785669049097;0.7986614320400154;-4.2886726870035335e-05;-4.099031064636923e-05;1.0447122642326339;9.999842880145666;0.8334619667823905;0.015560737140513554;0.015564505917343164;0.7986466259623711;-0.014887038563581452;0.7987427027747108
77.267581;1.0442955198755586;0.8340802941887911;0.7986616886942229;-4.31268877825585e-05;-4.1220282112037556e-05;1.0447148567782114;9.999849154775172;0.8334600775784389;0.01556071823296015;0.015564470051650259;0.798648574113939;-0.014887039496557937;0.7987434246786461
77.277581;1.0442950060769736;0.8340801593055723;0.798660849121433;-4.347585905445759e-05;-4.155452495577941e-05;1.044717541317108;9.999855629883966;0.8334583130781468;0.015560698550768129;0.015564435158221736;0.798649488651874;-0.014887040410550587;0.7987430680892825
77.287581;1.0442945538755504;0.8340807843983182;0.7986606968328046;-4.236902685505141e-05;-4.049483901828365e-05;1.0447203130489462;9.999862358946995;0.8334566753932102;0.015560678101790256;0.015564401191131744;0.7986503708139646;-0.014887041305033065;0.7987426347414925
77.297581;1.0442941646734594;0.8340817579672831;0.7986608415817189;-4.236880429362216e-05;-4.0494809522307995e-05;1.0447231668252281;9.999869395292368;0.8334551654944353;0.015560656930424202;0.015564368084804462;0.798652221204484;-0.014887042179675632;0.7987431271903553
77.307581;1.044293540664535;0.834081380436473;0.7986598915040737;-4.347947517718638e-05;-4.155855163002411e-05;1.0447260957293591;9.999876780485415;0.8334537830017951;0.015560635114321264;0.01556433576228204;0.7986530407938086;-0.014887043034256479;0.7987425494638906
77.317581;1.0442932877925029;0.8340819922847627;0.7986596343819861;-4.2372662856488726e-05;-4.049902625747234e-05;1.044730092182215;9.99988454185;0.8334525260323208;0.015560612742122504;0.015564304143266799;0.7986548307295981;-0.014887043868872329;0.7987429053046097
77.327581;1.0442931092784;0.8340818331356867;0.7986586225507768;-4.27216644368086e-05;-4.083353590066089e-05;1.044733149287884;9.999892696549777;0.8334513916319802;0.015560589895278159;0.015564273146921562;0.7986555911139234;-0.014887044684224209;0.7987421982871754
77.337581;1.044293008919969;0.8340827633350943;0.7986586430585738;-4.272145969155151e-05;-4.083372364946621e-05;1.044736260305929;9.999901255924861;0.8334503767204244;0.015560566645231082;0.015564242681979642;0.798656320252329;-0.01488704548149926;0.7987414297588165
77.347581;1.044293642683605;0.8340827424377422;0.7986572435740191;-4.2965937136081524e-05;-4.1068231593086634e-05;1.04473941766737;9.999910226547646;0.8334494785579976;0.015560543058482803;0.015564212637491283;0.7986580143187983;-0.014887046261949748;0.7987415995992763
77.357581;1.0442937076712817;0.8340836447157168;0.7986572132320183;-4.296572804491807e-05;-4.1068527805007925e-05;1.044742612603648;9.999919608669304;0.8334486945944121;0.015560519196089036;0.015564182877514732;0.7986586670109515;-0.014887047026727935;0.7987407077028367
77.367581;1.0442938581605197;0.8340834363055365;0.7986561007665526;-4.3314721054348695e-05;-4.140325238632944e-05;1.0447458350672794;9.999929391284038;0.8334480216096665;0.01556049510186626;0.01556415324986875;0.798660269825455;-0.014887047777165192;0.7987407541095296
77.377581;1.0442940948770019;0.8340839883431557;0.7986556953842607;-4.2207898616490814e-05;-4.0344049141726196e-05;1.0447490740553238;9.999939551720157;0.8334474545240494;0.01556047080525892;0.015564123615774797;0.798660813584217;-0.01488704851500467;0.798739741463514
77.387581;1.0442944178357259;0.834084898524702;0.798655611973255;-4.2207673619890815e-05;-4.034450028667318e-05;1.0447523181246783;9.999950061154136;0.8334469864562718;0.015560446347053152;0.015564093871105633;0.7986622905672613;-0.01488704924221346;0.798739673934411
77.397581;1.044294525557465;0.8340844745943677;0.7986544628064766;-4.3318322745293545e-05;-4.140871149307894e-05;1.0447555559706343;9.999960880106368;0.8334466094569205;0.015560421794508924;0.015564063935553901;0.7986626959398211;-0.01488704996055343;0.7987385585191649
77.407581;1.0442950193776137;0.8340850632488482;0.7986540391465874;-4.221148308616208e-05;-4.034965481252791e-05;1.0447587769517426;9.99997194921154;0.8334463141463204;0.015560397229245468;0.015564033730068842;0.7986630277991623;-0.014887050671192292;0.7987374031075386
77.417581;1.0442965518359835;0.834085671115229;0.798652896022556;-4.28008474870255e-05;-4.091477618872577e-05;1.0447619709289881;9.999983198973046;0.8334460891589834;0.015560372725449181;0.015564003174354126;0.7986642863792189;-0.014887051374641304;0.7987372155495784
77.427581;1.0442972152920977;0.8340866376577483;0.7986528219542374;-4.280060196364377e-05;-4.0915416092732484e-05;1.0447651279378458;9.999994568248587;0.8334459215195072;0.015560348347240145;0.015563972199212897;0.7986644734911049;-0.014887052071190603;0.7987360034623401
77.437581;1.0442979622372943;0.8340861599369351;0.7986513651380222;-4.204295342642872e-05;-4.019086877243008e-05;1.0447682385386021;10.000006005824027;0.8334457974470556;0.01556032416857587;0.015563940752679292;0.7986655924253039;-0.014887052761456366;0.7987357733781416
77.447581;1.0442984902717192;0.8340869062294051;0.7986513139352797;-4.280437100167669e-05;-4.09209251461844e-05;1.044771294642687;10.000017465470494;0.8334457030818965;0.015560300285056837;0.015563908802480552;0.7986656477756368;-0.014887053446506125;0.7987345321467907
77.457581;1.0442994004847257;0.8340864424061313;0.7986498794463517;-4.2046713865752356e-05;-4.019645229322542e-05;1.0447742902761914;10.000028912142167;0.8334456247480623;0.015560276799907199;0.015563876337836388;0.7986656446945082;-0.014887054127598283;0.7987332851448444
77.467581;1.0443003918411011;0.8340874366510196;0.7986498472787011;-4.204645326442507e-05;-4.019724236632336e-05;1.0447772217660496;10.000040331124843;0.8334455489300018;0.015560253799389993;0.015563843371132341;0.7986665876386445;-0.014887054805862325;0.7987330361815336
77.477581;1.0443014641660269;0.8340884312677546;0.7986498205456274;-4.2046188996305406e-05;-4.019805929025767e-05;1.044781087203293;10.000051728015986;0.8334454626972573;0.015560231341021342;0.015563809946792352;0.7986664795673349;-0.014887055481957248;0.7987317879183432
77.487581;1.0443023164768146;0.834087730066359;0.798648402133196;-4.205018966657318e-05;-4.02029985097378e-05;1.0447838854093097;10.000063121184859;0.8334453545149066;0.0155602094545131;0.015563776143638545;0.7986673221080478;-0.014887056155663264;0.7987315415822442
77.497581;1.0443045051184763;0.834089489042197;0.7986483771885855;-4.2290314269254e-05;-4.043400795927524e-05;1.0447866152262708;10.000074538747883;0.8334452147251703;0.015560188140333686;0.015563742063646822;0.7986671161223197;-0.014887056825774202;0.7987302994385831
77.507581;1.0443058228245323;0.8340893848769425;0.798647290055268;-4.263924242917797e-05;-4.0769255943428434e-05;1.0447892759543715;10.000086019589208;0.8334450353131014;0.01556016736832516;0.015563707826152882;0.7986678624814486;-0.014887057490362156;0.798730063579391
77.517581;1.044307222997205;0.8340900456719078;0.7986469244793101;-4.153235985300762e-05;-3.971053982642017e-05;1.0447918683641357;10.000097603589703;0.8334448093237469;0.015560147081030961;0.015563673572620406;0.7986675629203672;-0.014887058146859443;0.7987288367130428
77.527581;1.044308704444767;0.8340899580184157;0.7986458295002348;-4.1881285750330916e-05;-4.0045810520676034e-05;1.0447943954713637;10.00010931819444;0.8334445308172206;0.015560127193969703;0.015563639470112717;0.7986672203721722;-0.014887058792082533;0.7987276202654339
77.537581;1.0443099649035437;0.8340907461010251;0.7986457897288272;-4.2642676056390085e-05;-4.077604477093173e-05;1.0447968625956172;10.00012117912363;0.8334441950268111;0.01556010759260162;0.015563605700159187;0.7986678388936738;-0.014887059422713816;0.7987274150815936
77.547581;1.0443116042682443;0.8340903281985831;0.7986443521295653;-4.188499924684357e-05;-4.0051720230920544e-05;1.0447992758834659;10.000133193477046;0.833443797596193;0.015560088138443432;0.015563572440067916;0.7986674236502223;-0.014887060035786631;0.7987262227511374
77.557581;1.0443133175237136;0.8340913744216804;0.7986443062318624;-4.1884730917906936e-05;-4.005263335529778e-05;1.0448016401150224;10.000145350297542;0.8334433338672652;0.015560068689905898;0.01556353986119194;0.7986679809021879;-0.01488706062865287;0.7987260446973626
77.567581;1.0443150975351547;0.8340924266064002;0.7986442611639304;-4.188447026208847e-05;-4.005354814476436e-05;1.044803957842838;10.000157614892824;0.833442799238735;0.015560049123870188;0.015563508135054074;0.7986675179795548;-0.01488706119885796;0.7987248836230312
77.577581;1.0443178885744688;0.8340927876092933;0.7986428279017539;-4.136720974332384e-05;-3.955937607895897e-05;1.0448062299258367;10.000169942235486;0.833442189557798;0.01556002934311135;0.015563477422334287;0.7986680426931951;-0.014887061744320427;0.7987247422661067
77.587581;1.0443194731376224;0.8340936030237655;0.7986428006300973;-4.212863597680102e-05;-4.0289617552853507e-05;1.044808456626407;10.000182299067054;0.8334415014434219;0.015560009273132733;0.01556344785928648;0.7986675615479809;-0.014887062263424664;0.7987236244719272
77.597581;1.0443213997212741;0.8340935523375149;0.7986417315249109;-4.2477613032296746e-05;-4.0624902306418285e-05;1.0448106390781158;10.000194679019478;0.8334407333823697;0.015559988859330512;0.015563419562965463;0.7986670782362885;-0.014887062754692154;0.7987225330765024
77.607581;1.0443233633863975;0.8340942605063298;0.7986414092164816;-4.1370798158718316e-05;-3.9566210721946945e-05;1.044812780316761;10.000207102356574;0.8334398872272158;0.015559968067803333;0.015563392643919172;0.798667593858907;-0.014887063216409438;0.7987224693097054
77.617581;1.0443253623873419;0.83409421585142;0.7986403855143102;-4.171980867989669e-05;-3.9901493747584386e-05;1.0448148849512118;10.00021960068679;0.8334389690613712;0.015559946890552062;0.015563367209089867;0.7986671078999165;-0.014887063646485035;0.7987214328494759
77.627581;1.0443273961561872;0.8340952871077659;0.7986404470955835;-4.171963759646989e-05;-3.9902406202880995e-05;1.0448169579697808;10.000232204173203;0.8334379885257281;0.015559925343187293;0.015563343355650112;0.7986676189110259;-0.01488706404250655;0.7987214215609217
77.637581;1.0443291634790175;0.8340957828401457;0.7986402019141292;-4.137454326978404e-05;-3.957303556136343e-05;1.044820004098665;10.000244948411215;0.8334369566985513;0.015559903443037272;0.015563321172058673;0.798667125445246;-0.014887064402025611;0.7987204343585993
77.647581;1.0443322184952166;0.8340965398905008;0.7986392608209725;-4.1964006685650494e-05;-4.013845958073656e-05;1.044822028258948;10.000257879219271;0.8334358836317545;0.015559881192111926;0.015563300751351723;0.7986676276146372;-0.014887064722795443;0.7987204698429503
77.657581;1.044334349202478;0.8340976587962873;0.7986394087754711;-4.19639012453841e-05;-4.013936992660681e-05;1.0448240360082588;10.000271032420509;0.8334347765202458;0.0155598585849301;0.015563282196591324;0.798667127847484;-0.014887065002829183;0.7987195263679243
77.667581;1.0443365031393999;0.8340973381152896;0.7986381898795464;-4.1206409795531146e-05;-3.941504136551669e-05;1.0448260328605958;10.000284418099618;0.8334336396620095;0.015559835623592993;0.01556326561241511;0.7986666297174715;-0.014887065240473821;0.7987186008282996
77.677581;1.0443386732839712;0.8340984884356627;0.7986383881135635;-4.1206347399804004e-05;-3.941594991941512e-05;1.0448280234014968;10.000298031855701;0.8334324762027839;0.01555981232864051;0.015563251096840468;0.7986671363196932;-0.014887065434366135;0.7987186911076829
77.687581;1.044340551993835;0.8340983052657556;0.7986375462002507;-4.231716484399779e-05;-4.048054597058166e-05;1.0448300113109819;10.000311866897402;0.8334312896293454;0.015559788749829113;0.01556323873254912;0.7986666497927192;-0.014887065583244635;0.7987177977651476
77.697581;1.0443427343989078;0.8340991308471277;0.7986374467008398;-4.121053622941925e-05;-3.9421845657587495e-05;1.0448319998430036;10.000325910198987;0.8334300845173952;0.015559764971677482;0.015563228576952493;0.7986671714676968;-0.01488706568592273;0.7987179219929125
77.707581;1.044344911081355;0.8341003133950291;0.7986376971185716;-4.1210535515884966e-05;-3.9422751457756395e-05;1.0448339925307768;10.000340135307793;0.8334288671028507;0.015559741108298428;0.015563220665462585;0.7986667021309777;-0.014887065741331031;0.7987170655624314
77.717581;1.044347070630107;0.8341003936598304;0.7986369021429826;-4.155975325540924e-05;-3.975802443927753e-05;1.0448359935987241;10.000354499348223;0.833427644837811;0.015559717292120473;0.015563215029565577;0.7986672425666288;-0.01488706574829395;0.7987172289456401
77.727581;1.044349852823954;0.8341017531687525;0.7986368449868004;-4.145522886759487e-05;-3.9658784290225434e-05;1.0448380071395924;10.000368945434337;0.8334264252427397;0.015559693661565096;0.015563211716432643;0.79866679380167;-0.014887065705294442;0.798716413091692
77.737581;1.0443519402777397;0.8341018310532562;0.7986360722705276;-4.180448278021086e-05;-3.999405644685745e-05;1.0448400361859005;10.000383410393372;0.8334252154134855;0.015559670351896622;0.015563210795059127;0.7986663567501718;-0.01488706561073476;0.7987156177813157
77.747581;1.0443539755789737;0.8341030107335587;0.7986363639906857;-4.180455632015991e-05;-3.999496279830022e-05;1.0448420828265839;10.00039783060051;0.8334240219755394;0.01555964749488266;0.015563212341725665;0.7986669319500544;-0.014887065463382455;0.7987158410863753
77.757581;1.0443559503001203;0.8341027295656371;0.7986352608764773;-4.104723497010654e-05;-3.927062767547175e-05;1.0448441481656328;10.00041214658687;0.8334228505417342;0.015559625222215243;0.01556321642000727;0.7986665198777096;-0.01488706526243751;0.7987150800846142
77.767581;1.0443578579431343;0.8341038992225265;0.7986355451904545;-4.104733939478059e-05;-3.927153169049924e-05;1.0448462312976254;10.00042631223548;0.8334217051671993;0.015559603659205242;0.015563223069898737;0.7986671215526131;-0.014887065007410641;0.7987153304485082
77.777581;1.0443593926655474;0.8341037163345347;0.7986347577487514;-4.215830879113506e-05;-4.033611337949585e-05;1.0448483283907817;10.00044029685803;0.8334205890797962;0.015559582915546984;0.015563232306108746;0.7986667386539381;-0.014887064698127095;0.7987145876947742
77.787581;1.0443611520438767;0.8341045238966893;0.7986346777301285;-4.10518277472685e-05;-3.927739886797279e-05;1.0448504329386914;10.000454068806961;0.8334195057082477;0.015559563083946692;0.015563244127281823;0.7986673729557285;-0.014887064334612626;0.7987148455804404
77.797581;1.0443628313495543;0.8341056699170611;0.7986349084077871;-4.1051964169722696e-05;-3.9278281956080085e-05;1.0448525370836814;10.000467580744159;0.8334184583188081;0.015559544232596983;0.015563258530457872;0.7986670260539452;-0.014887063916855663;0.7987140982881193
77.807581;1.0443653814404916;0.8341064558516654;0.798634050368137;-4.164168920511286e-05;-3.984365667533472e-05;1.044855633127019;10.0004807738914;0.8334174490329638;0.015559526390194773;0.015563275521987377;0.7986666996215609;-0.014887063444839328;0.7987133401078489
77.817581;1.0443668932397017;0.8341072184873171;0.7986338836866234;-4.053522596732722e-05;-3.878490404406677e-05;1.0448577143102575;10.000493582576372;0.833416478222664;0.015559509550959997;0.015563295125536575;0.7986673950248223;-0.014887062918822982;0.7987135658159326
77.827581;1.0443680183734367;0.8341069621059904;0.7986329535883115;-4.164622302516193e-05;-3.984941773861334e-05;1.0448597748394777;10.000505930405557;0.8334155442835675;0.015559493698098944;0.015563317380181475;0.798667112350385;-0.014887062339587044;0.7987127709800947
77.837581;1.0443693583070977;0.8341080307707551;0.7986330410727928;-4.1646370446269825e-05;-3.985023084455743e-05;1.0448618093097088;10.000517735172428;0.8334146440983701;0.015559478812811061;0.015563342319670463;0.7986678501897289;-0.014887061708583154;0.7987129519202617
77.847581;1.0443706126675436;0.8341076210046896;0.7986316892319981;-4.0889101213981174e-05;-3.912577371395831e-05;1.044863811396336;10.000528921518447;0.8334137738222527;0.015559464868935106;0.015563369951347494;0.7986676063705674;-0.014887061027914317;0.7987121083192514
77.857581;1.044371783166626;0.8341086433256858;0.7986316840208106;-4.088924347803699e-05;-3.912653105582548e-05;1.0448657726805697;10.000539424420754;0.8334129294270026;0.015559451827965061;0.015563400253649232;0.7986683786452308;-0.014887060300046516;0.798712241344522
77.867581;1.0443728723397674;0.8341096407685848;0.7986316306476806;-4.088938271255868e-05;-3.912725547896217e-05;1.044867682672828;10.000549184386504;0.8334121076226182;0.015559439633797429;0.015563433179852355;0.798668164715535;-0.014887059527388922;0.7987113536235438
77.877581;1.044373582271779;0.834108915805446;0.7986301346831176;-4.089375484947834e-05;-3.913201048405145e-05;1.0448695295302257;10.000558146148137;0.8334113070127701;0.015559428214854;0.015563468662470496;0.798667962004304;-0.014887058712013143;0.7987104465210115
77.887581;1.0443754724650733;0.834110620312988;0.7986299835662783;-4.113427161227245e-05;-3.936279552587662e-05;1.04487130066071;10.000566259786096;0.8334105278208747;0.015559417495760742;0.015563506622642413;0.7986687678261599;-0.01488705785584167;0.7987105194640737
77.897581;1.044376339711917;0.8341104251577807;0.7986287228550066;-4.1483599210454085e-05;-3.9697765398115625e-05;1.0448729832384676;10.000573479491848;0.8334097702028628;0.015559407409069637;0.015563546972153449;0.7986685801093176;-0.014887056961064408;0.7987095707302853
77.907581;1.044377142546026;0.8341109527373707;0.7986281362696509;-4.037712037753507e-05;-3.8638722349869785e-05;1.044874564818187;10.000579762662246;0.8334090337495096;0.015559397905747995;0.015563589603460994;0.7986693980680356;-0.014887056029979634;0.7987095977255207
77.917581;1.0443778849045977;0.8341106851785487;0.7986267720568748;-4.072644658035362e-05;-3.8973608102544e-05;1.044876034174234;10.00058506865136;0.8334083190508443;0.015559388967806584;0.01556363437974208;0.7986692216512035;-0.01488705506446559;0.7987085993707391
77.927581;1.0443782691456265;0.8341112436483976;0.798626414167875;-4.148822587409572e-05;-3.970339831714412e-05;1.0448773818234505;10.000589354171012;0.8334076288628147;0.01555938061801113;0.015563681134273167;0.7986700497862514;-0.014887054065864543;0.7987085748095498
77.937581;1.044378900970797;0.8341116515989406;0.798625668584429;-4.038174630553541e-05;-3.864423016976479e-05;1.04487859974589;10.00059257110279;0.8334069674103441;0.015559372919971316;0.015563729681520455;0.7986698792724418;-0.014887053035183404;0.7987075247827996
77.947581;1.0443794842643483;0.8341112601360078;0.7986241441886944;-4.073107156620243e-05;-3.8978990945383616e-05;1.0448796811112062;10.000594672602201;0.8334063395450575;0.015559365973716995;0.015563779832370207;0.7986707056069203;-0.014887051973405481;0.7987074502854684
77.957581;1.0443800235265501;0.8341119343439138;0.7986236244538679;-4.0731204334190735e-05;-3.8979349429552493e-05;1.044880620454257;10.000595620200988;0.8334057509076434;0.015559359905810236;0.015563831396855946;0.7986705247209893;-0.014887050882009971;0.7987063537415535
77.967581;1.04438147583078;0.8341118756642062;0.7986216531175228;-4.021429960012729e-05;-3.848455481949607e-05;1.044882413699362;10.00059538366704;0.8334052078911319;0.015559354848975087;0.015563884173091694;0.798670333782915;-0.014887049763317143;0.7987052373691717
77.977581;1.0443816349865955;0.8341122343160131;0.7986210144218429;-4.097608139282477e-05;-3.921413975769771e-05;1.0448830578458814;10.00059394003305;0.8334047174345404;0.0155593509290393;0.0155639379459046;0.7986711307584285;-0.01488704862030117;0.798705103388364
77.987581;1.0443820563415789;0.8341116912798919;0.7986192506468069;-4.1325412795938445e-05;-3.954873961229106e-05;1.0448835505970808;10.00059127823335;0.8334042874316054;0.0155593482626576;0.015563992505765532;0.7986709140764284;-0.014887047456123332;0.7987039542661809
77.997581;1.044382437878704;0.8341118693507775;0.7986181434508403;-4.021894382029285e-05;-3.848932952138403e-05;1.0448838902025723;10.000587396549752;0.8334039270382878;0.015559346940366548;0.015564047670742055;0.7986716834548735;-0.014887046273687098;0.798703791207934
78.007581;1.044382780594554;0.8341123576227829;0.7986173012391091;-4.0219092555561674e-05;-3.848948577486781e-05;1.0448840759739462;10.000582285823207;0.8334036468179399;0.015559346997409382;0.015564103295109506;0.7986714410058089;-0.014887045075370165;0.7987026156928095
78.017581;1.0443830881507423;0.8341116963697044;0.7986153314499781;-4.056844031865653e-05;-3.882395770870074e-05;1.044884109169353;10.000575920995052;0.8334034586674693;0.015559348397902937;0.015564159257655908;0.7986721907748339;-0.014887043863065814;0.7987024285020703
78.027581;1.0443830636389984;0.834111854529249;0.7986143554880079;-4.133024673387025e-05;-3.9553327284852735e-05;1.044883992963236;10.000568274703376;0.8334033749113883;0.015559351045647268;0.015564215435600978;0.7986719367377881;-0.014887042638403855;0.7987012309483127
78.037581;1.0443833116494015;0.8341107474309987;0.7986119219996959;-4.0572996486603144e-05;-3.882809664542229e-05;1.0448837313011994;10.000559335150276;0.8334034072668303;0.015559354817128576;0.015564271687252995;0.7986716811322103;-0.014887041402827568;0.7987000230680783
78.047581;1.0443844865274519;0.8341118057230591;0.7986108210824697;-4.081355197775262e-05;-3.905820149677292e-05;1.0448833276817444;10.000549112426327;0.8334035661242024;0.015559359597703729;0.015564327852146306;0.7986724241153638;-0.01488704015758331;0.7986998041150183
78.057581;1.0443846818266693;0.8341120489076707;0.7986096622471265;-4.0813739021070045e-05;-3.905813163160462e-05;1.0448827845978355;10.00053763253775;0.8334038601773673;0.01555936530715926;0.01556438375407551;0.7986721643497079;-0.014887038903946794;0.7986985739416033
78.067581;1.0443848517302734;0.8341107832041084;0.7986070575645754;-4.005651213146453e-05;-3.8332770388457866e-05;1.0448821033112412;10.000524927856603;0.83340429684092;0.015559371905577742;0.015564439203325365;0.7986728999031805;-0.014887037643470425;0.7986983324307693
78.077581;1.0443846964327945;0.8341106827113447;0.7986058039684901;-4.081835655906095e-05;-3.90619225866727e-05;1.0448812832714285;10.00051103765399;0.8334048827701442;0.015559379377329319;0.015564494003048442;0.7986726289233662;-0.014887036377971372;0.7986970806651545
78.087581;1.0443848196338852;0.8341096702787083;0.7986034591000071;-4.1167757361273645e-05;-3.9396096656954054e-05;1.0448803219988674;10.000496013706934;0.8334056239193253;0.015559387712877078;0.015564547951990516;0.7986733499854778;-0.014887035109514675;0.7986968196031035
78.097581;1.0443849224350792;0.8341093742648608;0.7986018192824963;-4.006136182030147e-05;-3.8336271474623225e-05;1.044879216611212;10.000479917557406;0.8334065255650477;0.01555939690872;0.015564600837704216;0.7986730622832823;-0.014887033840404885;0.7986955520805691
78.107581;1.044385007235983;0.8341082839958913;0.7985994443145797;-4.04107759601878e-05;-3.867038622499747e-05;1.0448779653160232;10.00046281928605;0.8334075918946349;0.015559406985563943;0.015564652429029558;0.7986737655114013;-0.014887032572984064;0.7986952818024545
78.117581;1.0443860311192317;0.8341090289033462;0.7985981282453549;-4.065137984919829e-05;-3.890024847147209e-05;1.0448765665349113;10.00044480538791;0.8334088249871224;0.015559418003983892;0.015564702484932788;0.7986734598927703;-0.014887031309500597;0.7986940145626931
78.127581;1.0443857902362663;0.8341083929584405;0.7985964863358331;-4.030663760710667e-05;-3.856965199241338e-05;1.0448750176844046;10.000425979753317;0.8334102243363981;0.015559430056307803;0.015564750786397692;0.7986731466001791;-0.01488703005223098;0.7986927559887903
