time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
78.137581;1.044385845311323;0.8341072128846252;0.7985941371508453;-4.065606207719361e-05;-3.890370972037272e-05;1.0448743166560661;10.000406450400169;0.8334117873155146;0.015559443239650339;0.015564797159917178;0.7986738276742062;-0.014887028803509644;0.7986925111289829
78.147581;1.0443859012772838;0.8341071135792263;0.7985928741067738;-4.0656298317784875e-05;-3.890340113584644e-05;1.0448724641103952;10.000386314887539;0.8334135095452334;0.015559457628950054;0.015564841462233919;0.7986735053627595;-0.014887027565624877;0.7986912852827006
78.157581;1.0443859627262608;0.8341055328248043;0.7985902506206685;-3.989910791000502e-05;-3.817783317750943e-05;1.0448704634710038;10.000365651731638;0.8334153846189771;0.015559473266298246;0.015564883557116774;0.7986741815829186;-0.01488702634084582;0.7986910834497395
78.167581;1.0443860310744322;0.8341053819988069;0.7985890599256612;-3.9899339778028046e-05;-3.817751469157669e-05;1.044868319444748;10.000344516740766;0.8334174040127735;0.015559490167464114;0.015564923317775156;0.7986738576630038;-0.014887025131354923;0.798689911986257
78.177581;1.044385803659833;0.8341038583175469;0.7985868527540932;-4.101039007152559e-05;-3.92408464278113e-05;1.0448660373062262;10.000322948362209;0.8334195575840992;0.015559508325553155;0.0155649606325987;0.7986745341698508;-0.01488702393909982;0.7986897773645368
78.187581;1.0443858789144074;0.8341033078298999;0.7985854184501894;-3.990399227336755e-05;-3.81809139255268e-05;1.0448636228212158;10.00030097759237;0.8334218340443882;0.015559527706726422;0.015564995396882126;0.798674211001411;-0.014887022765854557;0.7986886877252984
78.197581;1.044386906484803;0.8341038467900899;0.7985843710991934;-4.014456745665063e-05;-3.8410717173598536e-05;1.0448610821789084;10.000278632889783;0.8334242213858888;0.015559548254389599;0.015565027510628405;0.7986748881337652;-0.014887021613237406;0.7986886513163693
78.207581;1.0443869781364403;0.834102500831466;0.7985823225947634;-4.0493943562134553e-05;-3.874474964279653e-05;1.04485842202206;10.000255941523827;0.8334267074503567;0.015559569902552337;0.015565056887992671;0.7986745663065979;-0.014887020482559117;0.7986876765071618
78.217581;1.0443867493174357;0.8341016601701103;0.7985810641444054;-4.014913227757385e-05;-3.8414110409106345e-05;1.0448556483340332;10.000232928431963;0.8334292801576227;0.015559592585469207;0.015565083464730364;0.7986742469727847;-0.014887019374854043;0.7986867683872231
78.227581;1.0443868284255111;0.8341002949277346;0.7985791514586701;-4.049846772777343e-05;-3.874814264551983e-05;1.0448527648682266;10.000209615848588;0.8334319274457184;0.015559616245586362;0.015565107202380609;0.7986749323165179;-0.014887018291133518;0.7986869284222523
78.237581;1.0443869230164615;0.8341000319699394;0.7985783748526787;-4.049859300254888e-05;-3.874782069730489e-05;1.0448497745651333;10.000186024747675;0.8334346377822903;0.015559640843880007;0.015565128081066451;0.7986746255006524;-0.014887017232416673;0.7986861560469446
78.247581;1.0443870416282535;0.8340994169692899;0.7985773456187539;-3.939207705006892e-05;-3.768788802368858e-05;1.0448466831166043;10.000162171834429;0.8334374009741621;0.015559666358408426;0.015565146072996007;0.7986753304274972;-0.014887016199523432;0.7986864490389101
78.257581;1.0443871926247985;0.8340980407734254;0.7985756780424137;-3.9741335949129204e-05;-3.8021919867483665e-05;1.0448435003867327;10.00013806824793;0.8334402081457275;0.015559692766454117;0.015565161123009845;0.7986750509909933;-0.014887015193215067;0.7986858059191493
78.267581;1.0443870834340068;0.8340975238319671;0.7985751615222489;-4.0503011672128875e-05;-3.875088718841266e-05;1.0448402390974518;10.000113725136682;0.8334430512605808;0.015559720027532163;0.015565173154534527;0.7986757896717446;-0.014887014214754137;0.7986862247202173
78.277581;1.044387324204721;0.8340957796503331;0.798573346395657;-3.974559533075956e-05;-3.802530124476179e-05;1.0448369130703807;10.00008915566276;0.8334459229941669;0.01555974807835325;0.015565182086097204;0.7986755459854434;-0.014887013266162964;0.7986857039273697
78.287581;1.0443885763759289;0.8340962357278434;0.7985730241320894;-3.9985946052970823e-05;-3.8255090986885614e-05;1.044833536050011;10.000064366890284;0.8334488168532326;0.015559776841108775;0.01556518784722255;0.7986763163093668;-0.014887012349850796;0.7986862409286098
78.297581;1.0443889423256385;0.8340948015048115;0.7985717451013961;-4.033508309413692e-05;-3.858910564791204e-05;1.0448301210699367;10.000039351729939;0.8334517272672375;0.015559806242031952;0.015565190389368395;0.7986760950406325;-0.014887011468148692;0.798685834073311
78.307581;1.0443893855171984;0.8340940990258552;0.7985712988114293;-3.9228385938219105e-05;-3.752915050860059e-05;1.044827680345318;10.00001409254928;0.8334546491157756;0.015559836223582493;0.01556518969626104;0.798676875815616;-0.014887010623221343;0.7986864818171183
78.317581;1.0443899134004708;0.8340937179512362;0.7985712990964141;-3.9228273587746355e-05;-3.752880158214054e-05;1.0448242251172473;9.99998856637927;0.8334575769447656;0.015559866739607842;0.015565185794014558;0.7986766520440421;-0.01488700981713302;0.7986861837086007
78.327581;1.0443902283757154;0.8340919616444606;0.7985703555801779;-4.033894470775812e-05;-3.8592090070595357e-05;1.0448207648623666;9.99996274051156;0.8334605048213959;0.015559897749910132;0.015565178734371042;0.79867641668896;-0.014887009051777275;0.7986859386781646
78.337581;1.04439093216445;0.834091175987726;0.7985702554035318;-3.923215500820059e-05;-3.7532121347432935e-05;1.0448173072546607;9.999936570268739;0.8334634267596891;0.015559929225094759;0.015565168560211418;0.7986771622370041;-0.01488700832881914;0.7986867462028181
78.347581;1.0443917225424548;0.834089607528301;0.7985695493078995;-3.958113775132963e-05;-3.7866112008865304e-05;1.0448138598453918;9.999910010377038;0.8334663373413581;0.015559961145643791;0.015565155300320611;0.7986768816242287;-0.014887007649747262;0.7986866081699601
78.357581;1.0443925984362865;0.834089121748136;0.7985700227740227;-3.9580907903743855e-05;-3.7865745103910426e-05;1.0448104307920725;9.999883033096875;0.8334692318458554;0.015559993492068182;0.015565138986421988;0.7986775691817197;-0.01488700701582411;0.7986875276950672
78.367581;1.0443945119130786;0.8340893749682723;0.7985706162354115;-3.982101567892591e-05;-3.8095492907432766e-05;1.0448070274500054;9.999855640143247;0.8334721054158786;0.015560026243102668;0.015565119661377018;0.7986772205080667;-0.014887006427916228;0.7986875091858069
78.377581;1.0443952514795602;0.8340871495818725;0.7985699360963996;-3.9824923618648574e-05;-3.8099139215175306e-05;1.0448036559601104;9.99982786021056;0.8334749524538301;0.01556005938132319;0.0155650973782274;0.7986778317278383;-0.014887005886356827;0.7986885564154025
78.387581;1.0443963682526183;0.8340866017094342;0.7985707714770548;-3.982461127429041e-05;-3.809875222189091e-05;1.044800322916659;9.999799732452491;0.8334777671079878;0.0155600928954829;0.015565072192421973;0.7986773990163435;-0.01488700539084503;0.7986886742296657
78.397581;1.0443975571517148;0.8340849307877894;0.7985706693031581;-4.0173456204391324e-05;-3.843270955688537e-05;1.0447970361362187;9.999771289111475;0.8334805442850063;0.01556012677539361;0.015565044153013206;0.7986779183050741;-0.014887004940470018;0.798689866780991
78.407581;1.044398814031493;0.8340840034022833;0.7985714128829723;-3.906647476753809e-05;-3.737269842590622e-05;1.0447938031483726;9.999742550364719;0.8334832803881359;0.015560161001453186;0.01556501330413144;0.7986773851239202;-0.014887004534075729;0.7986901381482527
78.417581;1.044400134186203;0.8340823078717791;0.7985715481751025;-3.941526969906588e-05;-3.770664617497414e-05;1.0447906298419594;9.999713531239818;0.833485973150018;0.015560195539575411;0.015564979690804304;0.7986777949943675;-0.014887004170677962;0.7986914907646999
78.427581;1.0444012124426592;0.8340814715829482;0.7985728556596797;-4.01764812657473e-05;-3.8435524412358685e-05;1.0447875206829194;9.999684256594072;0.8334886210109554;0.015560230348714907;0.015564943361338074;0.7986771438910362;-0.014887003849427722;0.7986919272744852
78.437581;1.0444026478932265;0.8340805230823005;0.79857393725484;-3.906942636869542e-05;-3.73755054851253e-05;1.044784478910764;9.999654777985715;0.8334912227096086;0.015560265403426757;0.015564904379802987;0.7986764283048063;-0.014887003569385264;0.7986924499537718
78.447581;1.0444050910879774;0.834079578606314;0.7985743981368549;-3.9658509931648385e-05;-3.7939566280087774e-05;1.0447815057919494;9.999625182185389;0.8334937764813498;0.015560300717572109;0.015564862844214593;0.7986766455153957;-0.014887003329575035;0.7986940611192228
78.457581;1.0444066317072833;0.8340789818573908;0.7985760185354878;-3.9658026203438215e-05;-3.793915953076468e-05;1.044778599709879;9.999595586451983;0.8334962793123016;0.015560336340332614;0.01556481887915943;0.7986757939594076;-0.014887003129197206;0.7986947627291231
78.467581;1.0444082197307163;0.8340769345894071;0.7985763383964939;-3.8900084260072576e-05;-3.721349102258125e-05;1.0447757564772977;9.9995661221993;0.8334987277682869;0.015560372327002431;0.015564772609341361;0.7986758730284721;-0.014887002967758531;0.7986965542897368
78.477581;1.0444095505731488;0.8340761101896729;0.7985781375798057;-3.9661181086240884e-05;-3.79423676322513e-05;1.0447739715994597;9.999536912814987;0.8335011196855566;0.015560408715484057;0.01556472414890912;0.7986748828034271;-0.014887002844877342;0.7986974336880839
78.487581;1.0444112225761284;0.8340755350424798;0.7985800131255782;-3.9660637030753766e-05;-3.79419654537387e-05;1.0447712428043552;9.999508054555138;0.8335034547569652;0.015560445523413282;0.015564673613806852;0.7986748241447532;-0.014887002759895898;0.7986993957486795
78.497581;1.0444129315548307;0.8340735135299892;0.798580561361556;-3.8902638218347496e-05;-3.721630312988913e-05;1.0447685706607284;9.999479609767974;0.8335057335888024;0.015560482754965632;0.015564621137979075;0.7986736985514686;-0.014887002711918543;0.798700434272697
78.507581;1.0444146739530267;0.8340729572246518;0.7985825604268478;-3.89020623668757e-05;-3.721590944164604e-05;1.0447659579322732;9.999451620245447;0.8335079562172039;0.015560520407756448;0.015564566875954004;0.7986735079157289;-0.014887002700173263;0.7987025411740318
78.517581;1.0444164449486817;0.8340713035434166;0.7985835468048911;-3.925065570543611e-05;-3.75498704673323e-05;1.0447634093992753;9.999424130158019;0.8335101212591487;0.015560558479629755;0.015564510992806606;0.7986722549020505;-0.014887002724018784;0.7987037077726443
78.527581;1.0444188905674092;0.8340709375219073;0.7985852948283996;-3.914541968540602e-05;-3.7449270816171104e-05;1.04476093119517;9.999397192061062;0.8335122261784967;0.015560596968253232;0.015564453659372268;0.798671943403761;-0.014887002782661895;0.7987059238170215
78.537581;1.0444206968170535;0.8340704074884027;0.7985874031608945;-3.9144819453125646e-05;-3.744889705725477e-05;1.044758528460257;9.999370858343195;0.8335142682769948;0.0155606358691519;0.015564395065378326;0.7986705783349911;-0.014887002875020431;0.7987071800962339
78.547581;1.0444225069710305;0.8340687769276282;0.7985884684435796;-3.949339899134602e-05;-3.778287874034482e-05;1.0447562036005948;9.99934518032754;0.8335162456915794;0.015560675183571036;0.015564335435800913;0.7986701652689991;-0.014887002999634226;0.798709467565139
78.557581;1.0444243118284027;0.8340682561922728;0.7985906018464809;-3.949280228615082e-05;-3.778252135052408e-05;1.0447539572740894;9.999320209561379;0.8335181577077376;0.01556071492177598;0.01556427502992655;0.798668709981601;-0.01488700315440189;0.7987107780907511
78.567581;1.0444261036573388;0.8340662790699422;0.7985913427325656;-3.873477340826239e-05;-3.7056907038581836e-05;1.044751790399177;9.999295993509046;0.8335200041321897;0.015560755093315042;0.015564214128198436;0.7986672172476221;-0.0148870033363296;0.7987121027003425
78.577581;1.0444275764344553;0.8340655118017994;0.7985934733283853;-3.949581402357805e-05;-3.778584277938684e-05;1.044749704606918;9.999272572908776;0.8335217844685983;0.015560795693673144;0.015564153022507216;0.7986666899209108;-0.014887003541630901;0.7987144325284604
78.587581;1.0444293296765796;0.8340649736363503;0.7985955953887524;-3.949525205392721e-05;-3.7785508793799645e-05;1.0447477010535704;9.999249976997062;0.8335234979761162;0.015560836698516092;0.015564092006972903;0.798665129747361;-0.014888003766274902;0.7987157790865854
78.597581;1.0444310616617418;0.8340629633509511;0.7985963107567369;-3.873726732390796e-05;-3.705991365701357e-05;1.0447457794544095;9.999228216996286;0.8335251444088048;0.015560878080573418;0.01556403135853747;0.7986645389221741;-0.01488800400665229;0.7987180990697265
78.607581;1.0444337251678906;0.8340631505716424;0.7985984028376444;-3.897710168471974e-05;-3.7289702100163925e-05;1.044743938514844;9.999207286006728;0.8335267237899167;0.015560919833554733;0.015563971318688991;0.7986629208298521;-0.01488800425981802;0.7987194066209143
78.617581;1.044435411529716;0.8340614475153256;0.7985994137092792;-3.932578218664725e-05;-3.762372691549814e-05;1.0447421770306875;9.999187161847075;0.8335282346664904;0.015560961969687693;0.015563912088167141;0.7986622795876775;-0.014888004523352953;0.7987216959797182
78.627581;1.0444367724923276;0.8340602380723467;0.7986011245215774;-3.898030414597779e-05;-3.729306842926292e-05;1.0447404945236007;9.999167811588515;0.8335296732461362;0.015561004496974985;0.015563853822962662;0.7986606185176195;-0.014888004795357295;0.7987229614201217
78.637581;1.0444384103901057;0.8340584863112344;0.7986020827136284;-3.932903672165126e-05;-3.762709722476389e-05;1.0447388909884852;9.99914920193511;0.8335310353314234;0.015561047399954895;0.015563796635161168;0.7986599384788986;-0.014888005074440437;0.7987251964176125
78.647581;1.044440027064891;0.8340578133278226;0.7986040737573372;-3.9328619780507014e-05;-3.7626784011260124e-05;1.0447373662812314;9.999131310319674;0.8335323189091143;0.015561090638931442;0.015563740617661383;0.7986582373719854;-0.014888005359249171;0.7987263948619857
78.657581;1.0444416279912663;0.8340567601280063;0.7986057067714881;-3.8221610635652176e-05;-3.656686158810825e-05;1.0447369199609051;9.999114131239514;0.8335335246418595;0.01556113417041594;0.015563685871179473;0.7986575107150207;-0.014888005647928406;0.7987285489537443
78.667581;1.044443221258376;0.8340549154354823;0.798606594785272;-3.857042959364534e-05;-3.690090416400088e-05;1.0447355511074234;9.99909767880584;0.8335346549068586;0.01556117796518071;0.015563632494533472;0.7986557522120187;-0.014888005938059154;0.7987296503425745
78.677581;1.0444445154397584;0.8340539014336554;0.798608526152509;-3.933171315551326e-05;-3.7629881314867596e-05;1.0447342577665755;9.99908198711835;0.8335357131179452;0.015561222001284184;0.015563580558668588;0.7986549542440162;-0.014888006226900216;0.7987316892255139
78.687581;1.0444470752493118;0.8340523993943448;0.7986090497144912;-3.881432032935299e-05;-3.713443558521906e-05;1.0447330371099615;9.999067110828705;0.8335367031895261;0.01556126624391663;0.015563530109704697;0.7986531087796538;-0.014888006511674101;0.7987326560422976
78.697581;1.0444487005251855;0.8340515616413908;0.7986109543771622;-3.881404466269169e-05;-3.713416014205846e-05;1.044731886367422;9.999053121569553;0.8335376286131687;0.015561310637638126;0.01556348118494454;0.7986512086853769;-0.014888006789888582;0.7987335402287172
78.707581;1.044450351848075;0.834050699514228;0.798612846161329;-3.881379241922063e-05;-3.71338955458446e-05;1.0447308033466338;9.999040095857966;0.833538492099445;0.015561355114552847;0.015563433813796717;0.7986502485249045;-0.014888007059575246;0.7987353316902979
78.717581;1.0444520357605387;0.8340487113073001;0.7986136646908721;-3.9162737769760745e-05;-3.7467985976414316e-05;1.0447297863305995;9.99902810244938;0.8335392966410736;0.015561399605272473;0.015563388022793936;0.7986482240360229;-0.014888007319240209;0.7987360229578022
78.727581;1.0444534581046043;0.8340472247472478;0.7986151931248515;-3.881751432795796e-05;-3.713739860535022e-05;1.0447288336831215;9.999017197475542;0.8335400468483993;0.015561444045364066;0.015563343851408586;0.7986471316999761;-0.014888007567694796;0.7987376084925407
78.737581;1.0444552273662133;0.8340452093404288;0.7986159781749071;-3.9166495023102524e-05;-3.7471509768782e-05;1.044727943399926;9.999007428454785;0.8335407489464163;0.01556148837998992;0.015563301356443477;0.7986449696750503;-0.014888007804209447;0.7987380849527664
78.747581;1.0444570489154035;0.8340442920631991;0.7986178009261778;-3.9166316248279135e-05;-3.74712890008693e-05;1.0447271131083198;9.998998841042473;0.8335414100307332;0.015561532570730674;0.015563260597196886;0.7986437387719796;-0.01488800802880359;0.798739447924834
78.757581;1.0444589288005395;0.8340430195085455;0.7986192634190201;-3.805952979455457e-05;-3.6411465830645244e-05;1.0447263404967226;9.99899147909126;0.8335420380141527;0.01556157659348949;0.01556322161481497;0.7986414424103481;-0.014888008242053325;0.7987396926605359
78.767581;1.044460872265366;0.8340409850381345;0.7986199714591502;-3.840855363046516e-05;-3.6745613429818986e-05;1.0447256237386944;9.998985377880643;0.8335426419398789;0.015561620423406485;0.015563184422374947;0.7986400861579896;-0.014888008444595585;0.7987408140624501
78.777581;1.0444638367182417;0.8340408152414913;0.7986217079254072;-3.864876296550299e-05;-3.697554074979888e-05;1.0447249618026968;9.998980562132015;0.8335432319445549;0.01556166402688054;0.015563149008463976;0.7986376772859282;-0.014888008637010862;0.7987408094410942
78.787581;1.044465616840504;0.8340381841287204;0.7986220187177531;-3.8652788332653004e-05;-3.697937199164993e-05;1.0447243545862845;9.998977052552771;0.8335438185278582;0.015561707366396796;0.015563115355226908;0.7986362242646459;-0.01488800881999114;0.7987416774558915
78.797581;1.0444677709821082;0.8340372451806074;0.7986236929598924;-3.865265802711937e-05;-3.6979228970136904e-05;1.044723803054684;9.998974869592413;0.8335444108388053;0.015561750410581473;0.015563083470189613;0.7986337364779246;-0.014888008994217005;0.798741419815463
78.807581;1.044470000911984;0.8340363020093374;0.7986253390470034;-3.865252932004033e-05;-3.697910751150365e-05;1.0447233094226063;9.99897403282764;0.8335450154358991;0.01556179314277817;0.015563053409313346;0.7986322238887359;-0.014888009160162053;0.798742039789269
78.817581;1.0444723085880834;0.8340338980307508;0.7986255657788154;-3.7894950805471994e-05;-3.6253736372097745e-05;1.0447228767673569;9.998974561259729;0.8335456370693376;0.015561835563421866;0.015563025270821072;0.798629696094151;-0.014888009318301634;0.798741542756613
78.827581;1.0444746950836208;0.8340329422769035;0.7986271641455372;-3.789481792611965e-05;-3.6253663485792444e-05;1.0447225079621192;9.998976471780109;0.8335462803039265;0.01556187769361236;0.015562999175418278;0.7986281614454579;-0.014888009469376863;0.7987419346165684
78.837581;1.0444768598848118;0.8340306277504395;0.7986276846623815;-3.900545948862381e-05;-3.731722350952155e-05;1.0447232047446926;9.998979779338187;0.8335469502443565;0.015561919574593817;0.015562975255509969;0.7986256268009702;-0.014888009614455022;0.7987412235680975
78.847581;1.044479404701394;0.8340292941967603;0.7986289175827628;-3.7898689883600105e-05;-3.6257591929160244e-05;1.0447229678021122;9.998984497376664;0.8335476521384313;0.01556196125567163;0.015562953645251348;0.7986240975571073;-0.014888009754975905;0.7987414183713825
78.857581;1.0444829812468799;0.8340290487943554;0.7986304777216218;-3.8138881561819786e-05;-3.648771061561611e-05;1.0447227978412827;9.998990631888386;0.8335483904731337;0.015562002783338549;0.015562934464688863;0.7986215780690058;-0.014888009892562552;0.7987405286628406
78.867581;1.0444856800616802;0.8340269057344133;0.7986309767680817;-3.848788750575174e-05;-3.682209653711615e-05;1.0447226965239758;9.998998179130488;0.8335491678286943;0.015562044193528806;0.015562917804858136;0.79861907267538;-0.01488801002861943;0.7987395629300174
78.877581;1.0444884523635207;0.834025833018794;0.7986325392816725;-3.8487707829524105e-05;-3.682217410873793e-05;1.0447226665241724;9.999007130046564;0.8335499837265298;0.015562085503197034;0.01556290370874298;0.7986175862478464;-0.014888010164223598;0.7987395289487459
78.887581;1.044490994800516;0.8340230221012841;0.7986327173421821;-3.849166741987064e-05;-3.682627068711587e-05;1.0447227111596478;9.999017475671593;0.8335508349545669;0.015562126710501901;0.015562892158712644;0.7986151235541413;-0.014888010300266012;0.7987384343784846
78.897581;1.0444939051970554;0.8340218605195097;0.7986343050792081;-3.8491461578775033e-05;-3.6826413586992395e-05;1.0447228342093615;9.99902921209607;0.8335517175088931;0.01556216780495602;0.015562883094910109;0.7986136887659022;-0.014888010437317491;0.7987382852914596
78.907581;1.0444968757411308;0.8340206483616828;0.7986359136757977;-3.849124266520994e-05;-3.6826589792505995e-05;1.0447230402639758;9.99904233689995;0.8335526279028825;0.015562208781972653;0.01556287644759017;0.798611285673503;-0.0148880105752775;0.7987370870396426
78.917581;1.0444998973816397;0.8340179278576968;0.7986361520387342;-3.7733558833493965e-05;-3.610152443537499e-05;1.0447233348361973;9.999056839684238;0.833553563243264;0.01556224965504211;0.015562872151175565;0.7986099177573913;-0.014888010713369869;0.7987368425207296
78.927581;1.044502960694396;0.8340166110265285;0.7986378087340897;-3.7733315305212616e-05;-3.610177078654127e-05;1.0447237227970885;9.999072699253404;0.8335545213342025;0.01556229045324992;0.015562870145395157;0.7986075879880634;-0.01488801085040435;0.7987355542704428
78.937581;1.04450575627494;0.8340138981701036;0.7986384294198742;-3.8843834453098966e-05;-3.71656529066956e-05;1.0447242068569207;9.99908988611923;0.8335555010851391;0.015562331212990745;0.015562870378357714;0.7986062983305198;-0.014888010985049709;0.798735224196671
78.947581;1.044509832770146;0.8340129012659644;0.7986397978055848;-3.7977290956312834e-05;-3.633645954588655e-05;1.0447247881333526;9.999108359103612;0.8335565026262175;0.015562371973143967;0.015562872805618943;0.798604049559898;-0.014888011116173888;0.7987338546885852
78.957581;1.0445129767642631;0.8340114553471987;0.7986415217411875;-3.7977019270412664e-05;-3.633681802282982e-05;1.0447254664911183;9.999128053513457;0.8335575269316976;0.015562412755693492;0.01556287737408334;0.7986028420655871;-0.014888011242858025;0.7987334462488994
78.967581;1.0445161375588337;0.8340088727696999;0.7986422060617371;-3.832591144614363e-05;-3.667155192811799e-05;1.0447262392687955;9.999148872586954;0.8335585751052446;0.015562453545845328;0.015562884001081695;0.7986006761647872;-0.014888011364002684;0.7987319992712457
78.977581;1.0445193111458195;0.8340073723201662;0.798643968414803;-3.832562596295884e-05;-3.667198429318457e-05;1.0447271004110839;9.999170690673495;0.8335596479094048;0.015562494302155871;0.015562892565831625;0.7985995515323735;-0.014888011478172227;0.7987315137976064
78.987581;1.0445221929933701;0.8340041553262024;0.7986443528317159;-3.832947866406176e-05;-3.667643234669727e-05;1.0447280406880899;9.999193367153623;0.8335607462462576;0.015562534976129984;0.015562902912179492;0.7985974672039048;-0.014888011583759558;0.7987299908859232
78.997581;1.0445253814637192;0.8340026162765256;0.7986461442429704;-3.832918057812886e-05;-3.667693893882663e-05;1.044729048280583;9.999216767656815;0.8335618715639397;0.01556257551494676;0.015562914871137442;0.7985964216548271;-0.014888011679048812;0.7987294304576664
79.007581;1.044528571512518;0.834001059167622;0.7986479454297949;-3.8328875908252264e-05;-3.667748425183022e-05;1.0447311099025123;9.99924078220151;0.833563024742413;0.015562615858751483;0.015562928297526358;0.7985944123092934;-0.01488801176215622;0.7987278332975101
79.017581;1.044531757607526;0.8339980269705156;0.7986483592910892;-3.757110892137372e-05;-3.5952790170473206e-05;1.0447322122517801;9.999265323109274;0.8335642046407086;0.015562655942260134;0.015562943081943377;0.7985934357422743;-0.014888011831126272;0.7987272013588639
79.027581;1.0445358863962528;0.833997191856973;0.7986501706735578;-3.7811133125905835e-05;-3.618351371247138e-05;1.0447333431473644;9.999290302243324;0.8335654080682712;0.015562695693511108;0.01556295913821146;0.7985914887464362;-0.014888011884328079;0.7987255392447342
79.037581;1.0445390421501797;0.8339944680478144;0.7986509229890071;-3.8159979271772754e-05;-3.651851276162821e-05;1.0447344926035638;9.999315614190083;0.833566630671192;0.01556273503381974;0.015562976392832458;0.7985905686155214;-0.014888011920807194;0.7987248508256211
79.047581;1.044541868248913;0.8339922411067099;0.7986523978889287;-3.7814620856704387e-05;-3.618884810572885e-05;1.0447356535933399;9.999341140925868;0.8335678677436658;0.015562773876563192;0.015562994775008727;0.7985886724900741;-0.014888011940177024;0.798723139012112
79.057581;1.044544957534785;0.8339905842331728;0.7986542010155501;-3.7814289425836597e-05;-3.618957852063354e-05;1.0447368213483212;9.99936676255394;0.8335691150601452;0.015562812118104955;0.015563014199786293;0.7985877972124397;-0.014888011942264866;0.7987224042642019
79.067581;1.0445480022932456;0.8339878031267086;0.7986549353482614;-3.816312531339918e-05;-3.6524674033858314e-05;1.0447379913505805;9.999392358780453;0.833570369413004;0.01556284964486204;0.01556303455805846;0.7985859398370889;-0.014888011926831755;0.7987206466144632
79.077581;1.0445509982791368;0.8339857643011743;0.7986563847505356;-3.705616509386057e-05;-3.546584215139334e-05;1.0447391581510281;9.99941780205941;0.833571628246146;0.01556288635422389;0.015563055731069525;0.7985840980003667;-0.014888011893468592;0.7987188652651357
79.087581;1.0445539424634023;0.8339829551239843;0.7986570998257603;-3.740500050829928e-05;-3.580098424448733e-05;1.0447403162380051;9.999442954314183;0.8335728890094986;0.015562922151291084;0.015563077612024032;0.7985832697830028;-0.014888011841763082;0.7987180594504187
79.097581;1.0445565307941642;0.8339810011408338;0.7986588668400341;-3.816626210927053e-05;-3.653106031005688e-05;1.044741461007131;9.999467680152247;0.8335741490866515;0.015562956934153455;0.015563100112412482;0.7985814532229425;-0.014888011771526516;0.7987162288002067
79.107581;1.044560314819832;0.8339800395833415;0.7986606263686903;-3.8406270467058605e-05;-3.6761996242440556e-05;1.0447425883095272;9.999491867227169;0.8335754059887591;0.01556299060412091;0.015563123163691272;0.7985806460334647;-0.0148880116827241;0.7987153724520908
79.117581;1.0445630811711748;0.8339768530774735;0.7986609838238259;-3.764848039503869e-05;-3.603756633306923e-05;1.0447436942702948;9.999515431272693;0.8335766571429907;0.015563023084648724;0.015563146720007788;0.7985788457184722;-0.0148880115751933;0.7987134912903664
79.127581;1.0445657768408925;0.8339751172307932;0.7986627265137061;-3.764815188232016e-05;-3.603843004767054e-05;1.0447447760650972;9.999538309931985;0.8335778993329352;0.015563054314422519;0.015563170752419649;0.7985780499939286;-0.014888011448434267;0.7987125872279949
79.137581;1.0445683937974428;0.8339733787096253;0.7986644603290105;-3.7647824590890815e-05;-3.603930337151783e-05;1.0447458316216427;9.999560461532926;0.8335791282768581;0.015563084228571217;0.015563195233112842;0.7985762571261681;-0.014888011301588075;0.7987106646674764
79.147581;1.0445706220931688;0.8339699435824952;0.798664792314695;-3.765163024215792e-05;-3.6044151621800655e-05;1.0447468578622405;9.999581859252464;0.8335803384437498;0.015563112766649144;0.015563220120930614;0.7985754652725844;-0.01488801113366493;0.7987097283444963
79.157581;1.0445730536680513;0.8339682064863864;0.7986665130498667;-3.765130384313539e-05;-3.604503924090204e-05;1.0447478498309934;9.999602470964676;0.8335815232332519;0.015563139901280113;0.015563245362233807;0.7985736709838721;-0.014888010943905692;0.7987077837717905
79.167581;1.044575377177927;0.8339653676179384;0.798667172758206;-3.8000143706555514e-05;-3.638026621303153e-05;1.0447488018127213;9.999622243209295;0.8335826760829235;0.015563165650369429;0.01556327090076586;0.7985728685047211;-0.014888010732048833;0.7987068356784184
79.177581;1.044577582374745;0.8339632938273598;0.7986685608040988;-3.6893188137117085e-05;-3.532154722630844e-05;1.044749708723021;9.99964110799453;0.8335837916543227;0.015563190059024989;0.015563296681325759;0.7985710508541214;-0.014888010498392945;0.7987048895258025
79.187581;1.0445796601494526;0.8339615787296306;0.798670290304474;-3.689285886124869e-05;-3.5322450385154056e-05;1.0447515665539266;9.999658999996477;0.8335848654166971;0.015563213170683234;0.01556332265239148;0.7985702117479041;-0.014888010243733481;0.7987039497140258
79.197581;1.0445825566270348;0.8339595300753812;0.7986709698632307;-3.748203103739741e-05;-3.588778618084964e-05;1.0447523722671221;9.999675856983092;0.83358589257342;0.015563235016566075;0.01556334877639461;0.7985683468827247;-0.014888009969413887;0.7987020205353185
79.207581;1.044584057528036;0.8339576007033955;0.7986727193748213;-3.8243287456631184e-05;-3.6617945389573916e-05;1.0447531230588316;9.99969161108897;0.833586868091924;0.015563255621798885;0.015563375038509181;0.7985674541859126;-0.014888009677551224;0.7987011049804819
79.217581;1.0445857132468501;0.833954474429651;0.7986730841252373;-3.748548734803795e-05;-3.589357642390447e-05;1.0447538156378757;9.999706199189484;0.8335877875522618;0.015563275010717017;0.015563401446246666;0.7985655334679169;-0.014888009371084846;0.7986992063889865
79.227581;1.0445872183173182;0.8339528260114595;0.7986748490905128;-3.748514674823766e-05;-3.5894495840829765e-05;1.0447544466139327;9.999719581065625;0.8335886477113902;0.015563293216750262;0.015563428027095172;0.7985645860002518;-0.014888009053310806;0.7986983268502107
79.237581;1.0445885681698772;0.8339512016082448;0.7986766161778511;-3.748480210376684e-05;-3.589541797021932e-05;1.0447550127768903;9.999731740653566;0.8335894460783001;0.015563310296630162;0.015563454828285639;0.7985626140101171;-0.014888008727134625;0.7986964688749885
79.247581;1.0445897577696976;0.8339481457936399;0.7986769866930555;-3.672699022932058e-05;-3.517105767906415e-05;1.044755510783844;9.999742676020297;0.8335901802939966;0.015563326331028441;0.015563481914332643;0.7985616197100667;-0.014888008394665956;0.7986956348354304
79.257581;1.0445904807022839;0.8339463294764058;0.798678743899765;-3.748822604222781e-05;-3.59012306010052e-05;1.0447559381330342;9.999752389230835;0.8335908482854685;0.015563341411847368;0.01556350935980333;0.7985596043210657;-0.014888008057320577;0.7986938281697106
79.267581;1.044591333139913;0.8339436708438231;0.7986794302064374;-3.783703577644371e-05;-3.62364943188445e-05;1.0447562948555236;9.999760882547493;0.8335914484895399;0.01556335563270131;0.01556353724097307;0.7985585681358703;-0.01488800771610843;0.7986930510442536
79.277581;1.0445920086015348;0.833941794330965;0.7986808269917381;-3.6730050024047956e-05;-3.517781367462129e-05;1.0447565839930182;9.999768163497736;0.8335919797156377;0.015563369085465078;0.015563565636182984;0.7985565115574673;-0.014888007371889092;0.7986913053787877
79.287581;1.0445934550510847;0.8339410550498603;0.7986825407693823;-3.697002455544892e-05;-3.540884860531883e-05;1.044756811276638;9.99977424618895;0.8335924409771388;0.015563381856911317;0.015563594627621384;0.7985554360717622;-0.014888007025342936;0.798690591733447
79.297581;1.044593759581559;0.8339384775337436;0.7986831765828872;-3.7318827950162386e-05;-3.5744130064823266e-05;1.044756984382079;9.999779141985918;0.833592831445901;0.015563394032736353;0.015563624286556036;0.7985533446248217;-0.014888006676694487;0.7986889113440474
79.307581;1.0445935704023899;0.8339368010435145;0.7986848543593232;-3.8080049433839754e-05;-3.647432893509439e-05;1.044757111334667;9.999782855187735;0.8335931507570156;0.015563405711609796;0.015563654659392885;0.7985522412779764;-0.01488800632577946;0.7986882654035854
79.317581;1.044593486284152;0.8339339487081654;0.7986851231666858;-3.732221472161336e-05;-3.57500022243647e-05;1.0447571984539088;9.999785394364054;0.833593399370632;0.01556341701305962;0.015563685773780138;0.7985501303707107;-0.01488800597247968;0.7986866569146681
79.327581;1.044593204078159;0.8339325961779928;0.7986867750076835;-3.732184193118688e-05;-3.575096659044316e-05;1.0447572490343855;9.999786781234828;0.8335935785818631;0.015563428067112514;0.015563717649922227;0.7985490161263253;-0.014888005616995976;0.7986860897436701
79.337581;1.0445927217022306;0.8339312911391693;0.7986884206331065;-3.7321464008457326e-05;-3.5751931834774785e-05;1.0447572637881004;9.999787039447309;0.8335936902322151;0.015563438989610118;0.015563750308263936;0.7985469030298663;-0.014888005259911076;0.7986845700873025
79.347581;1.0445920374160123;0.8339285795223195;0.7986886701734898;-3.656361439929416e-05;-3.502760793419515e-05;1.0447572423259202;9.999786176483076;0.8335937362880822;0.015563449861784748;0.015563783768726353;0.7985457964248909;-0.014888004902210029;0.7986841041917334
79.357581;1.044591150105739;0.8339273722018551;0.7986903150567402;-3.656322711486404e-05;-3.502856934637746e-05;1.0447571838384717;9.999784181278244;0.8335937188785084;0.015563460727758667;0.015563818041808166;0.7985437028894992;-0.014888004545204461;0.7986826983503514
79.367581;1.0445907127552088;0.8339267319772378;0.7986919652187726;-3.756475092319665e-05;-3.5988854730630005e-05;1.044757086466639;9.999781039409239;0.8335936405384138;0.015563471598849556;0.015563853130263903;0.7985426300050034;-0.014888004190194624;0.7986823566043157
79.377581;1.044589422687887;0.8339241575292007;0.7986922309400538;-3.6806888830992734e-05;-3.526451395331528e-05;1.0447579468735155;9.999776749635208;0.8335935041166858;0.015563482451838521;0.015563889043056585;0.7985405854450468;-0.014888003838071673;0.798681081873532
79.387581;1.0445879384580234;0.8339230795334716;0.798693903592147;-3.680649331293142e-05;-3.526545250603539e-05;1.044757760852569;9.999771333492802;0.8335933132607661;0.015563493236136568;0.015563925805730345;0.7985395757166818;-0.014888003489320657;0.7986808745426004
79.397581;1.0445862674411814;0.8339209342821439;0.7986945326610367;-3.7155257463729e-05;-3.560070663822783e-05;1.0447575237259594;9.999764839526822;0.8335930732232161;0.015563503906403169;0.015563963450703903;0.7985376049703863;-0.014888003144227144;0.7986797340871524
79.407581;1.0445844169041636;0.8339199340423439;0.7986962401195087;-3.715485639598561e-05;-3.560161590280127e-05;1.0447572304805908;9.99975733638475;0.8335927906767029;0.015563514455509566;0.01556400199274999;0.7985366747938552;-0.014888002802910513;0.7986796584032991
79.417581;1.044582092018838;0.8339183815862692;0.7986976338840025;-3.6809402001428835e-05;-3.5272125802013755e-05;1.0447568766651147;9.99974889230419;0.8335924729655212;0.015563524915643953;0.015564041425146833;0.7985347850779287;-0.014888002465363249;0.7986786460146812
79.427581;1.044579899075433;0.833916348194005;0.7986983242736504;-3.715815531458019e-05;-3.560732487684441e-05;1.044756458887942;9.999739553882746;0.8335921273621869;0.015563535341208034;0.01556408173417103;0.7985339344840624;-0.014888002131607432;0.7986786952422051
79.437581;1.0445775407069677;0.8339154560769939;0.798700097526606;-3.715774422322513e-05;-3.560817381498972e-05;1.0447559742191819;9.999729343249957;0.8335917601913957;0.015563545802672737;0.015564122891627213;0.7985321205360566;-0.014888001801870691;0.7986778057447598
79.447581;1.0445750203602475;0.8339131391871649;0.7987005018605186;-3.63998599383114e-05;-3.488370782047314e-05;1.0447554204371763;9.999718278189793;0.8335913764614474;0.015563556389361341;0.015564164835073757;0.7985313405579761;-0.014888001476597907;0.7986779762676494
79.457581;1.0445732957615572;0.8339130649325154;0.7987023271562486;-3.663977024360997e-05;-3.511459372315943e-05;1.0447547972051618;9.999706392124224;0.833590980336569;0.015563567203113832;0.01556420747668001;0.7985295925113836;-0.014888001156119123;0.7986772043032907
79.467581;1.0445704648677607;0.8339122478660065;0.798704181405769;-3.663934963418992e-05;-3.511536683884984e-05;1.044754105989983;9.999693734310997;0.8335905756895231;0.015563578345682722;0.015564250733377546;0.7985288748003292;-0.014888000840225287;0.7986774837289061
79.477581;1.0445671869269035;0.833909746498556;0.7987046714610244;-3.664303286585754e-05;-3.5120054112621504e-05;1.0447533489324925;9.999680358541774;0.8335901660449788;0.01556358991457537;0.015564294545572786;0.7985271858288606;-0.014888000528044688;0.7986768070080195
79.487581;1.044564071348899;0.8339089458361479;0.7987065837014585;-3.6642607267554147e-05;-3.5120769294438335e-05;1.0447525283746386;9.999666313905628;0.8335897539626579;0.01556360199736448;0.015564338880000254;0.7985265233840517;-0.01488800021821092;0.7986771653443373
79.497581;1.0445608264380573;0.8339081434808917;0.7987085201357886;-3.6642180394966515e-05;-3.512145318972277e-05;1.0447516468565246;9.999651644412399;0.8335893406929495;0.015563614657796994;0.015564383722212607;0.7985248842165642;-0.014887999909090016;0.7986765508417331
79.507581;1.044557462765245;0.8339062281770017;0.7987094159878181;-3.699091325263575e-05;-3.545643144269761e-05;1.0447507065349362;9.999636393907517;0.833588926289262;0.015563627937762524;0.015564429059019499;0.7985232650029598;-0.014887999598951027;0.798675955318234
79.517581;1.0445539905654917;0.8339050612355406;0.7987110507099902;-3.588385465554691e-05;-3.439743015407836e-05;1.0447497086303728;9.999620605541637;0.8335885097092517;0.015563641870459338;0.015564474865690672;0.7985226637922432;-0.014887999286135545;0.798676370957117
79.527581;1.044550117256981;0.8339028870880424;0.7987119675386765;-3.6994165466361396e-05;-3.5461572820615856e-05;1.0447486541025097;9.999604318160506;0.8335880894494232;0.015563656476502444;0.015564521109975644;0.7985210802426715;-0.014887998969474186;0.7986757911545096
79.537581;1.044546451289748;0.8339020524683379;0.7987139442691193;-3.699374284932385e-05;-3.5462121442199206e-05;1.0447475446859191;9.999587566271266;0.8335876646835373;0.015563671751238189;0.015564567758362353;0.7985205154327567;-0.014887998648856919;0.7986762094698512
79.547581;1.0445436514527384;0.8339016255841295;0.798715579266855;-3.6127014697351336e-05;-3.4633097712250514e-05;1.0447463829593377;9.999570384637797;0.8335872357875536;0.015563687665832781;0.0155646147749838;0.7985189718793897;-0.01488799832526645;0.7986756203984633
79.557581;1.044539816042985;0.8338996775895262;0.7987164738595041;-3.647575539795283e-05;-3.49679002756157e-05;1.0447461714895758;9.999552815224408;0.8335868041722188;0.015563704187773947;0.01556466212610152;0.798518452357678;-0.01488799800018839;0.7986760166831327
79.567581;1.0445359044097338;0.8338988369001992;0.7987184048331529;-3.647533940828692e-05;-3.4968342262117066e-05;1.0447449115237846;9.999534905430048;0.8335863716081238;0.015563721308454046;0.015564709790731285;0.7985169582836675;-0.01488799767506723;0.7986753904697902
79.577581;1.0445319235337174;0.83389800017104;0.7987203038310443;-3.6474925733101074e-05;-3.496875038360636e-05;1.0447436023567198;9.9995166975996;0.8335859393590146;0.015563739049936687;0.015564757766206583;0.7985164897624414;-0.014887997351189728;0.7986757333714526
79.587581;1.0445275807056889;0.8338954750143425;0.7987207676885123;-3.647861360569143e-05;-3.497306126041877e-05;1.044742242014694;9.999498222450637;0.8335855084398456;0.01556375743850423;0.015564806063236382;0.7985150462515026;-0.014887997029831505;0.7986750394687582
79.597581;1.0445234851644303;0.8338946568679955;0.798722575491327;-3.647820627295815e-05;-3.4973407622331687e-05;1.0447408278988426;9.999479495470247;0.8335850805644971;0.015563776475785766;0.015564854692350303;0.7985146265212021;-0.014887996712298653;0.7986753041902119
79.607581;1.0445193410856135;0.8338927446656199;0.798723265921231;-3.682696231163359e-05;-3.530805188498764e-05;1.044739356210732;9.999460514893146;0.8335846577758638;0.01556379613357096;0.015564903663618047;0.7985132288945909;-0.014887996399808286;0.7986745245034419
79.617581;1.0445151510966295;0.8338916030820085;0.7987246166978069;-3.5719935030410284e-05;-3.42487284171267e-05;1.04473782123437;9.9994412683183;0.8335842412644532;0.015563816353139293;0.015564952994203204;0.7985128516313853;-0.014887996093395174;0.7986746964962347
79.627581;1.044510916144945;0.8338908251423729;0.79872622906222;-3.57195504957233e-05;-3.42490058779378e-05;1.0447362158839277;9.999421744962698;0.8335838314636748;0.015563837044766602;0.015565002691030191;0.7985114925171845;-0.014887995793841122;0.7986738172495361
79.637581;1.0445072889123201;0.8338894795116474;0.7987267009814226;-3.707022740949685e-05;-3.554289962561466e-05;1.044734533116048;9.999401946017695;0.8335834292818136;0.015563858109644765;0.015565052731193019;0.7985111487951139;-0.014887995501748545;0.7986738843038483
79.647581;1.0445029633407108;0.8338887407674708;0.7987281444015965;-3.70698643501531e-05;-3.554314813912719e-05;1.044732767212465;9.999381889069982;0.8335830365835362;0.015563879460868683;0.0155651030728261;0.7985098178910158;-0.014887995217815168;0.7986728969115839
79.657581;1.044498592381162;0.8338865705657408;0.7987280992145115;-3.6312035620337775e-05;-3.4818088702151965e-05;1.0447309147952444;9.999361603743935;0.8335826558152536;0.015563901004781024;0.015565153674704875;0.7985094973204904;-0.01488799494289698;0.7986728541597753
79.667581;1.0444941787743671;0.8338858824590659;0.7987293474171472;-3.631169771098206e-05;-3.481831827215399e-05;1.0447289756772387;9.99934112294017;0.8335822902500187;0.015563922608101946;0.015565204499798103;0.7985081836650769;-0.014887994677813151;0.7986717560716573
79.677581;1.0444897288910884;0.8338852225323782;0.798730489830266;-3.631137374115664e-05;-3.4818541549408674e-05;1.0447269524614635;9.999320477138195;0.8335819443299072;0.015563944092977495;0.01556525550656033;0.7985078719762382;-0.01488799442336313;0.7986716014658961
79.687581;1.0444852519692658;0.8338831371376733;0.798730128349378;-3.555358706346792e-05;-3.409346377922449e-05;1.0447248485650102;9.999299692052016;0.8335816229785501;0.015563965263574458;0.015565306635321718;0.7985065564169627;-0.014887994180486294;0.7986703884930152
79.697581;1.044480457491972;0.8338823002601087;0.7987310478994026;-3.63148635616769e-05;-3.48229080370811e-05;1.0447226671336953;9.999278789465944;0.8335813308227863;0.015563985950257963;0.01556535779613044;0.7985062318135965;-0.014887993950120422;0.79867011301886
79.707581;1.0444759571645015;0.8338817401079861;0.7987318528836024;-3.631458920859726e-05;-3.482313167727432e-05;1.044720411607535;9.999257795078112;0.833581071727642;0.01556400603364498;0.015565408867311233;0.7985048943475006;-0.014887993732994265;0.7986687701898959
79.717581;1.04447145957922;0.8338797638714813;0.7987311485043246;-3.555685534861038e-05;-3.409806516072699e-05;1.0447180857776808;9.999236745003666;0.8335808481913349;0.015564025426211965;0.015565459705986577;0.7985045406702747;-0.014887993529692634;0.7986683537606847
79.727581;1.0444679286576204;0.833880046966116;0.7987317217153509;-3.579693972780803e-05;-3.432838803519566e-05;1.0447156933414428;9.999215681819255;0.8335806613414061;0.015564044053160466;0.015565510167865343;0.7985031671331099;-0.014887993340710441;0.7986668585837573
79.737581;1.0444634679054625;0.833878504562893;0.7987311172860683;-3.614588204832199e-05;-3.466297096779872e-05;1.044713238551648;9.999194654845743;0.8335805115842296;0.015564061858765426;0.015565560128088893;0.798502770142412;-0.01488799316648362;0.7986662798870992
79.747581;1.0444587400289596;0.8338778700432837;0.7987314522398693;-3.6907257263943504e-05;-3.539247251588846e-05;1.0447117271103525;9.999173724729538;0.8335803990140682;0.015564078811585568;0.01556560949491818;0.7985023464049708;-0.014887993007464172;0.798665614590371
79.757581;1.044454355341997;0.8338771646582093;0.7987313308665498;-3.580045233426877e-05;-3.433314948170519e-05;1.044709165511393;9.99915295032591;0.8335803239190215;0.01556409490272572;0.01556565821367726;0.7985008919633719;-0.014887992863993683;0.7986638607216499
79.767581;1.044450020511161;0.8338757339928027;0.7987303616198647;-3.614945963436282e-05;-3.466778726643041e-05;1.0447065594832714;9.999132375595858;0.8335802873829125;0.015564110154141397;0.015565706249181738;0.7985004011246166;-0.01488799273624477;0.7986630174220134
79.777581;1.0444457421726254;0.8338754355891637;0.7987303306985677;-3.6149334604215655e-05;-3.466812067876004e-05;1.044703913009055;9.999112044981096;0.8335802908964024;0.015564124628587668;0.015565753548062285;0.7984988669444855;-0.014887992624397607;0.7986610870857966
79.787581;1.044441525701729;0.8338748071375272;0.7987298472683081;-3.5042595528541954e-05;-3.360884657487267e-05;1.0447012279191632;9.999092026856534;0.8335803355426983;0.015564138421675585;0.01556580001516312;0.7984982830960355;-0.014887992528670771;0.7986600736514784
79.797581;1.0444373753437455;0.8338734341806401;0.7987285247994682;-3.539166674693784e-05;-3.394352540880301e-05;1.0446985039534966;9.999072417884054;0.8335804224464665;0.015564151634661686;0.015565845524713729;0.7984966456233544;-0.014887992449230064;0.7986579828177377
79.807581;1.0444329937199557;0.8338729348842226;0.7987281530812409;-3.6153166623920944e-05;-3.467311062961416e-05;1.0446957393937917;9.99905332950751;0.8335805540098484;0.015564164350809104;0.015565889947696495;0.7984959534645033;-0.014887992386144997;0.798656820526039
79.817581;1.0444299392792915;0.8338723322202738;0.7987266177277353;-3.674258913035279e-05;-3.5237874074553176e-05;1.0446929320933989;9.999034870434985;0.8335807339152133;0.015564176635450119;0.015565933173507828;0.7984942076161304;-0.014887992339249988;0.798654594307207
79.827581;1.044426006379711;0.8338717197862845;0.7987257085408553;-3.563592086941623e-05;-3.417861984974722e-05;1.0446900804220904;9.999017137611629;0.8335809657983999;0.015564188544925273;0.015565975112000686;0.7984934096801523;-0.01488799230796186;0.7986533104783348
79.837581;1.0444221506949198;0.8338714430128916;0.7987250400408931;-3.563590446932144e-05;-3.417898204101518e-05;1.0446871830166058;9.999000214027047;0.8335812518450694;0.015564200127302483;0.015566015678851734;0.7984915607804184;-0.01488799229132884;0.7986509744444493
79.847581;1.0444183735349568;0.833870038391811;0.7987232245900708;-3.5985056352949917e-05;-3.451365476426452e-05;1.044684237667922;9.998984166029667;0.8335815917338458;0.015564211424506405;0.015566054791115443;0.798490661298865;-0.014887992288213758;0.7986495900996733
79.857581;1.0444143740727252;0.8338691224909326;0.7987220536407189;-3.563999567052456e-05;-3.4183591234514886e-05;1.0446812414733397;9.998969043565618;0.8335819826850396;0.015564222479630546;0.015566092376577653;0.7984887112850467;-0.014887992297373618;0.7986471627395201
79.867581;1.0444107520111858;0.8338687612620008;0.7987211423787353;-3.5640025223820134e-05;-3.418391743824235e-05;1.0446781929251863;9.998954887322112;0.8335824208716683;0.015564233343236065;0.015566128371317612;0.7984877109198849;-0.014887992317582779;0.7986456984073296
79.877581;1.0444072016034116;0.833867253962951;0.7987191023137303;-3.5989223259088846e-05;-3.4518546287389074e-05;1.0446750938156875;9.998941737028979;0.8335829027231023;0.015564244076088054;0.015566162701768952;0.7984856603309692;-0.01488799234783308;0.7986432045757668
79.887581;1.0444037155924943;0.8338668116838038;0.7987180579764181;-3.598928552224253e-05;-3.451883939727855e-05;1.0446719486526257;9.998929632743698;0.8335834253049281;0.01556425473074712;0.015566195279462153;0.7984845590187974;-0.014887992387366196;0.7986416872481196
79.897581;1.0444002860852462;0.8338648725129234;0.7987155615930916;-3.5231879868160056e-05;-3.379381182422767e-05;1.0446687627840636;9.998918607990197;0.8335839860360584;0.015564265320208803;0.015566226012740896;0.7984824059586447;-0.014887992435655896;0.7986391522527962
