time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
79.907581;1.0443978599439836;0.8338651130707649;0.7987144077879634;-3.547228852573464e-05;-3.402414300811382e-05;1.0446655418414035;9.998908680881854;0.8335845825272448;0.01556427582047272;0.015566254804581405;0.7984812004678284;-0.01488799249237353;0.7986376054897418
79.917581;1.0443942240675645;0.8338643210308057;0.7987132096188233;-3.623396021015998e-05;-3.475360011880976e-05;1.0446622919431883;9.998899847573743;0.833585212852014;0.01556428620391911;0.015566281545317596;0.7984789431214014;-0.014887992557078093;0.7986350551112383
79.927581;1.04439093120038;0.8338622922463573;0.7987105792565836;-3.5476601292458875e-05;-3.402852243455347e-05;1.044659019199248;9.998892081074295;0.8335858750457243;0.015564296465598421;0.015566306133880034;0.798477636592193;-0.014887992628882754;0.7986335089634341
79.937581;1.044387679659022;0.8338617077986454;0.7987093096377244;-3.547674490456752e-05;-3.402873619771976e-05;1.044656729097477;9.998885344477152;0.8335865662606909;0.01556430662881749;0.015566328505360553;0.7984752861091345;-0.01488799270634738;0.7986309746893688
79.947581;1.0443844692396762;0.8338611211617355;0.7987080115053541;-3.5476904161456863e-05;-3.402893712943376e-05;1.0446534265806193;9.99887961509584;0.8335872829698419;0.015564316726691133;0.015566348625142853;0.798473898669658;-0.014887992787447386;0.7986294580860328
79.957581;1.0443812989688694;0.8338594350289269;0.7987056295738032;-3.582622929687839e-05;-3.43634431791258e-05;1.0446501166646096;9.998874892178085;0.833588021194356;0.015564326776859861;0.01556636645436342;0.7984714808005624;-0.014887992869718647;0.7986269644119558
79.967581;1.0443781673176564;0.8338585229021394;0.798703952747831;-3.471977836929589e-05;-3.330399739397845e-05;1.0446468046394457;9.998871177022268;0.833588776223957;0.015564336774822801;0.015566381919842652;0.7984700361636355;-0.014887992950449744;0.7986254969538908
79.977581;1.044374772667831;0.8338566387412737;0.7987015341270494;-3.5830683193622044e-05;-3.436769207964299e-05;1.0446434951851022;9.998868448218374;0.8335895429562369;0.015564346701722357;0.0155663949250071;0.7984675652880907;-0.014887993026824392;0.7986230590636236
79.987581;1.0443717171841325;0.8338561369941223;0.7987001623760325;-3.583088764237568e-05;-3.436784678858226e-05;1.0446401911809506;9.998866655594666;0.8335903169550241;0.01556435652072431;0.015566405397914995;0.7984660676996942;-0.014887993096419439;0.7986216534893964
79.997581;1.0443696538424503;0.8338560933495521;0.7986984473231097;-3.496476895795309e-05;-3.353843929734886e-05;1.0446368932838224;9.998865735589284;0.8335910952555637;0.015564366151610142;0.015566413319337004;0.7984635435349786;-0.014887993157730135;0.7986192838093839
80.007581;1.0443666741070752;0.8338545864495455;0.798696001887703;-3.5314130137323756e-05;-3.3872892466359804e-05;1.044633600837121;9.998865629009387;0.8335918763930468;0.015564375453852437;0.015566418705306208;0.798461993107961;-0.01488799321007455;0.7986179531866068
80.017581;1.0443637298432396;0.8338542510954461;0.798694615064224;-3.5314341146001606e-05;-3.3873021423382246e-05;1.044630313517767;9.998866287040977;0.8335926599753867;0.015564384249529106;0.01556642157983274;0.7984594162466738;-0.014887993253283754;0.798615666474399
80.027581;1.044360519792086;0.8338537473208881;0.7986932319493067;-3.607610544105334e-05;-3.4602352288949435e-05;1.044627032130266;9.998867672274718;0.8335934461146157;0.015564392367757985;0.015566421962483175;0.7984578125462904;-0.014887993287528779;0.7986144287974027
80.037581;1.044357647511084;0.8338521041460262;0.7986904638750023;-3.5318819917950005e-05;-3.387715482378134e-05;1.0446237583495164;9.998869756975424;0.8335942350070041;0.015564399672596606;0.015566419863234782;0.7984551819279876;-0.01488799331285584;0.7986122458857623
80.047581;1.0443548153967304;0.8338519945811732;0.7986891033015118;-3.5319018538494645e-05;-3.3877253713076896e-05;1.044620494379028;9.998872514518967;0.8335950266300737;0.015564406064971632;0.015566415280791288;0.7984535250035114;-0.014887993328644638;0.7986111222885299
80.057581;1.0443520274247342;0.8338519627319985;0.7986877600305372;-3.53192103737272e-05;-3.38773394922061e-05;1.0446172428189338;9.998875909512261;0.8335958199826816;0.015564411471445707;0.015566408202854725;0.7984508428938413;-0.014887993333696939;0.7986090630559045
80.067581;1.0443492878121179;0.8338505516721941;0.7986850436045401;-3.4561904953665636e-05;-3.315210268276823e-05;1.0446140068418475;9.998879896419238;0.8335966125512165;0.015564415833071346;0.015566398599209634;0.7984491365703429;-0.014887993326806308;0.7986080718736899
80.077581;1.0443466007948756;0.8338506719139435;0.7986837453005098;-3.456208171839115e-05;-3.315215752518623e-05;1.0446107903828858;9.998884425786349;0.8335974008123681;0.015564419099625896;0.015566386413058278;0.798446406398178;-0.014887993307057916;0.798606151657889
80.087581;1.044344623687401;0.8338502820233364;0.7986814149363308;-3.591325857970753e-05;-3.44457842723298e-05;1.0446075976155493;9.998889450190454;0.8335981806326208;0.015564421230313739;0.015566371573146252;0.7984446524381327;-0.01488799327366181;0.7986053032991397
80.097581;1.0443420564593149;0.8338505534294645;0.7986801758328654;-3.59134165901742e-05;-3.4445802524197216e-05;1.0446044323862451;9.998894931704406;0.8335989470538647;0.015564422201460626;0.015566354026781793;0.7984418754778919;-0.014887993225690179;0.7986035281318208
80.107581;1.0443395580562425;0.833850552506772;0.7986786384038598;-3.48069236509041e-05;-3.338617672415732e-05;1.0446012983419044;9.99890084672747;0.833599694282781;0.015564422016191026;0.015566333758885924;0.7984400777457386;-0.014887993161988586;0.7986028276019763
80.117581;1.0443371335209752;0.8338498713548508;0.7986764153630707;-3.515620673216065e-05;-3.372046623499793e-05;1.0445981989065203;9.998907177680978;0.8336004161219238;0.015564420709724096;0.015566310775846196;0.7984372626269081;-0.014887993081283328;0.7986012045581699
80.127581;1.0443347852621916;0.8338503740738296;0.7986752939491263;-3.515632955945679e-05;-3.372041780122404e-05;1.0445961370573822;9.998913904927049;0.8336011066978443;0.015564418349251135;0.015566285075427743;0.7984354342905887;-0.01488799298213841;0.7986006607739456
80.137581;1.0443325133748986;0.833850605088511;0.79867388085706;-3.404979948563242e-05;-3.266071999818883e-05;1.044593115818695;9.998921012093454;0.8336017607797085;0.015564415024011822;0.01556625663833333;0.7984325977098831;-0.014887992862492556;0.7985991979616314
80.147581;1.0443300164805156;0.8338499168247984;0.7986717837133213;-3.5160594180835524e-05;-3.372413662679462e-05;1.0445901388879966;9.998928492681944;0.8336023731710038;0.015564410817964062;0.015566225452085185;0.7984307581884854;-0.014887992719364099;0.7985988172104578
80.157581;1.0443278961913718;0.8338506555672744;0.7986707843325005;-3.516067788888314e-05;-3.372400462055009e-05;1.0445872101829474;9.998936351418925;0.8336029382909148;0.015564405777895283;0.015566191542382875;0.7984279202441239;-0.014887992549183311;0.7985975205165745
80.167581;1.0443258514239249;0.8338514757541052;0.7986698186971983;-3.516074788007721e-05;-3.372384001303187e-05;1.0445843328917606;9.998944600288414;0.8336034507256235;0.01556439989995902;0.015566154984241487;0.7984260873217186;-0.014887992348289759;0.7985973084756396
80.177581;1.04432483521001;0.8338516847965726;0.7986674881135173;-3.464361468133917e-05;-3.3228393958044444e-05;1.0445815093614212;9.998953246497047;0.8336039055383458;0.015564393137705195;0.015566115889181765;0.798424262600238;-0.014887992113216486;0.7985971811082009
80.187581;1.0443229391554167;0.8338526734286729;0.7986665762245778;-3.4643655564349666e-05;-3.322815639861462e-05;1.0445787418982564;9.998962280681466;0.8336042978880385;0.01556438542941785;0.015566074380405104;0.7984214491495777;-0.014887991840975591;0.7985961372418455
80.197581;1.0443208144784146;0.8338524026878616;0.7986646260338274;-3.57543754141533e-05;-3.42913940244205e-05;1.044576033767516;9.998971670364845;0.8336046231082027;0.015564376734011471;0.015566030576302119;0.7984196494416305;-0.014887991529493595;0.7985961735863057
80.207581;1.0443190607443984;0.8338532187575785;0.7986634197021537;-3.464774308845091e-05;-3.3231450860318705e-05;1.044573389671016;9.998981359220203;0.8336048771342173;0.015564367048073154;0.015565984592432344;0.7984168655775365;-0.014887991177802434;0.7985952858625603
80.217581;1.0443173738189828;0.8338544730158266;0.7986625631715284;-3.464773366189289e-05;-3.3231088531099485e-05;1.0445708150264132;9.9989912773535;0.8336050565140843;0.015564356403072334;0.015565936543059454;0.7984150997566835;-0.014887990785680465;0.7985954677325251
80.227581;1.0443157488626191;0.8338547075381225;0.79866065866739;-3.4996849877804676e-05;-3.35649924172358e-05;1.044568314493508;9.999001356882607;0.8336051582204924;0.015564344860023017;0.015565886528275225;0.798412354118179;-0.014887990353251555;0.7985947122383406
80.237581;1.044314179784389;0.8338561313584806;0.7986598218674867;-3.499679946937481e-05;-3.356453699436007e-05;1.0445658915220117;9.999011542195609;0.8336051796567494;0.015564332503109766;0.015565834624689532;0.7984106302345461;-0.01488798988094355;0.7985950100402113
80.247581;1.0443126603196928;0.8338572839112792;0.7986586575004938;-3.389008702258081e-05;-3.250440830667433e-05;1.0445635490502096;9.999021795159166;0.8336051191585119;0.01556431943519622;0.015565780895822048;0.7984079286758179;-0.014887989369371983;0.7985943511078946
80.257581;1.0443108840389779;0.8338575126686094;0.7986567757839825;-3.500068745987243e-05;-3.3567366391060014e-05;1.0445612898224625;9.999032097339908;0.8336049767576087;0.015564305774588614;0.01556572540888202;0.7984062491036915;-0.014887988819108963;0.7985947248054329
80.267581;1.0443104018947214;0.8338599209676936;0.7986559644924162;-3.524088225852484e-05;-3.379682603906606e-05;1.0445591162877985;9.999042445880914;0.8336047543444634;0.01556429163897925;0.015565668245115523;0.7984035909127254;-0.014887988230973433;0.7985941225026557
80.277581;1.044309001800666;0.8338616365693868;0.7986551673113379;-3.524076128403048e-05;-3.379617689106413e-05;1.044557030615884;9.999052840337047;0.8336044554523611;0.015564277117031271;0.015565609502986088;0.7984019534176314;-0.014887987606628628;0.7985945361756236
80.287581;1.0443076336564097;0.8338619636885639;0.7986529936943044;-3.4483132514702494e-05;-3.3070168851840394e-05;1.0445550347232104;9.999063267161992;0.8336040855731673;0.015564262251148703;0.015565549283103369;0.7983993357060023;-0.014887986948667838;0.7985939594728144
80.297581;1.0443062950954023;0.8338638119043124;0.798652235066368;-3.44829950572164e-05;-3.3069432604019086e-05;1.0445531301139042;9.999073695590564;0.8336036522841761;0.015564247044965722;0.01556548766475976;0.7983977371703855;-0.014887986260209624;0.7985943864181486
80.307581;1.0443049868978747;0.8338646150610518;0.7986504413704596;-3.483199888299088e-05;-3.340296650187981e-05;1.044551317279669;9.999084084437607;0.833603164323445;0.015564231484352948;0.015565424701695769;0.7983951581009785;-0.014887985544542221;0.7985938128893547
80.317581;1.0443034114251533;0.8338659919510333;0.7986494002617087;-3.4486759086728135e-05;-3.307172409782676e-05;1.0445495950451578;9.999094386935965;0.8336026308387888;0.015564215561261672;0.015565360430301796;0.7983935996195667;-0.014887984805014985;0.7985942351568224
80.327581;1.0443021741263105;0.8338680097717449;0.7986487228859384;-3.448662024710598e-05;-3.307087187544697e-05;1.044548960284241;9.999104552484912;0.8336020615317384;0.015564199288735155;0.015565294877873474;0.7983910630515929;-0.014887984045118522;0.7985936514555341
80.337581;1.0443009782547836;0.8338689676428112;0.7986470176859841;-3.483562866212091e-05;-3.340429397101079e-05;1.0445474078442603;9.999114533535188;0.8336014663771846;0.015564182694263875;0.01556522807760089;0.798389548801078;-0.01488798326866079;0.7985940608843474
80.347581;1.0442998297542614;0.8338710739956022;0.7986464069545175;-3.4835498978565526e-05;-3.3403374148396555e-05;1.0445459305445934;9.999124294018257;0.8336008546470458;0.01556416580576064;0.015565160081173412;0.7983870557091846;-0.01488798247982372;0.7985934643070843
80.357581;1.0442996899829962;0.8338736299856314;0.7986455000269091;-3.3969031758134553e-05;-3.257286023675851e-05;1.0445445191329177;9.999133802757402;0.8336002346852083;0.015564148647467264;0.015565090952095387;0.7983855815393738;-0.01488798168293835;0.7985938617109416
80.367581;1.044298659830642;0.8338747000100222;0.798643909577029;-3.431805646358956e-05;-3.290619608393368e-05;1.0445431622711396;9.999143013719385;0.833599614448614;0.015564131244492818;0.015565020749497716;0.7983831238336782;-0.01488798088210316;0.7985932527196675
80.377581;1.0442974006705996;0.8338766652917103;0.7986434249356578;-3.507948229633481e-05;-3.363439755022158e-05;1.0445418467299368;9.999151858161564;0.8335990011897547;0.015564113635192568;0.015564949523638197;0.7983816804183884;-0.014887980080886256;0.7985936350117887
80.387581;1.0442965239376862;0.8338785464878209;0.7986426568936525;-3.3972723904854795e-05;-3.257376298923146e-05;1.044540557916254;9.999160256015852;0.8335984005628674;0.015564095881434186;0.015564877321074292;0.7983792491976645;-0.014887979282147454;0.7985930060441231
80.397581;1.044295739051362;0.8338796916125858;0.7986412185097818;-3.432174756747924e-05;-3.2907050623097946e-05;1.0445392807375367;9.999168131386975;0.8335978171791659;0.015564078060776424;0.01556480418589518;0.7983778276673907;-0.014887978488163808;0.7985933630499126
80.407581;1.04429505550295;0.8338819627709811;0.7986408982181155;-3.432162171929363e-05;-3.290602266248609e-05;1.0445380005125695;9.999175422217045;0.8335972562232221;0.015564060245853668;0.015564730158878654;0.7983764130772802;-0.014887977701239051;0.7985937063070695
80.417581;1.044294481544731;0.8338831453851693;0.7986395794635869;-3.4670627092409906e-05;-3.3239299245670417e-05;1.0445367040028464;9.999182078752524;0.8335967235506306;0.015564042491166443;0.015564655279606382;0.7983740032710641;-0.014887976924213609;0.7985930393140844
80.427581;1.0442937239067112;0.8338848619841989;0.7986390483049349;-3.432537127594262e-05;-3.290783466186531e-05;1.0445353802592137;9.999188050543955;0.8335962238109043;0.015564024833878391;0.015564579589318214;0.7983725975309441;-0.014887976160323422;0.7985933668334333
80.437581;1.0442933912462016;0.8338871831964798;0.7986389133416651;-3.4325202291590814e-05;-3.290680466028768e-05;1.0445340201196702;9.999193279723185;0.8335957591729395;0.015564007295023196;0.015564503139315955;0.7983701970551317;-0.014887975412803131;0.7985926943469178
80.447581;1.0442931881205437;0.8338884110597965;0.7986377792295615;-3.467415429358827e-05;-3.324008567203721e-05;1.0445326147470422;9.999197716567988;0.8335953301370014;0.015563989875887932;0.015564426010130888;0.7983688049054108;-0.014887974684700956;0.7985930265240895
80.457581;1.0442940719534803;0.8338915179064927;0.7986377635236077;-3.491423971512566e-05;-3.346912082589966e-05;1.0445311554042427;9.999201342890439;0.8335949369010437;0.015563972561226878;0.015564348330862328;0.7983664247824279;-0.014887973978723313;0.798592369616578
80.467581;1.0442941377723713;0.8338935212882844;0.7986374709832631;-3.3807360257096436e-05;-3.2408478575924636e-05;1.0445296354046874;9.999204173443264;0.8335945798607428;0.015563955326382916;0.015564270279835897;0.7983650588958386;-0.01488797329681299;0.7985927299284511
80.477581;1.0442943405655198;0.8338947696194916;0.7986365100873272;-3.415624119600826e-05;-3.2741774112859355e-05;1.0445280525064704;9.999206235411304;0.8335942596237299;0.015563938132314265;0.015564192062348901;0.7983627069662084;-0.014887972639828427;0.7985921133215775
80.487581;1.0442943806276495;0.8338968813047749;0.7986366662228398;-3.491749124432816e-05;-3.346995794659284e-05;1.0445264096514912;9.999207558897663;0.8335939772130959;0.01556392091429091;0.015564113886620915;0.7983613677479351;-0.01488797200786436;0.7985925221924136
80.497581;1.0442948613000456;0.8338988764976509;0.7986365469576794;-3.381053272751204e-05;-3.240932952784296e-05;1.044524713867764;9.999208185937807;0.8335937340192492;0.015563903586261214;0.015564035957286584;0.7983590417088964;-0.014887971400843573;0.7985919565862409
80.507581;1.0442954832388567;0.8339001043622962;0.7986357635965646;-3.4159330849043836e-05;-3.274263684086763e-05;1.044522974455847;9.999208174064714;0.8335935311813759;0.01556388606248602;0.01556395847726468;0.7983577319973034;-0.014887970818918675;0.7985924129454736
80.517581;1.0442962475176147;0.8339024290869208;0.7986361042308465;-3.415896158002594e-05;-3.274164186401853e-05;1.0445212013393437;9.999207590543943;0.8335933691679476;0.015563868273630543;0.015563881636457761;0.7983554428771567;-0.014887970262619319;0.7985918859349591
80.527581;1.044297154874606;0.8339047443466301;0.7986365120567174;-3.4158565844081654e-05;-3.2740651627496484e-05;1.044520403568722;9.999206507214057;0.8335932477011346;0.015563850160026003;0.015563805597761278;0.7983541777617659;-0.014887969732499935;0.798592368428245
80.537581;1.0442982054614505;0.8339055938153465;0.7986355938844413;-3.340064021872509e-05;-3.201434785552302e-05;1.0445185882398549;9.999204996625584;0.8335931659812005;0.015563831655284929;0.015563730516479357;0.7983519390347301;-0.014887969228560484;0.798591854416208
80.547581;1.0443000507140099;0.833908409627508;0.7986361358672649;-3.440202231416193e-05;-3.297261483011505e-05;1.04451676060749;9.999203128659323;0.8335931233956613;0.015563812688455013;0.015563656575201822;0.7983507290049822;-0.014887968750080057;0.7985923380893415
80.557581;1.0443013817696858;0.8339095878623672;0.7986356812415429;-3.4750692039826816e-05;-3.3305954480116737e-05;1.0445149248314003;9.999200967258236;0.8335931196775801;0.015563793201055911;0.015563583980262675;0.798348549744732;-0.01488796829578272;0.7985918146671437
80.567581;1.0443028475374094;0.833911866634366;0.7986363446961783;-3.47502006889828e-05;-3.330500127469628e-05;1.0445130844317763;9.999198567476192;0.8335931540269326;0.015563773153104563;0.015563512924798257;0.7983474019863058;-0.014887967864042494;0.7985922783496259
80.577581;1.044304445157572;0.8339137949702251;0.7986367265343156;-3.3643043161329914e-05;-3.2244435342683674e-05;1.044511242585789;9.999195972510458;0.8335932245929845;0.015563752516381826;0.015563443560836327;0.7983462847214096;-0.014887967453131519;0.7985927233542416
80.587581;1.0443061721696114;0.8339149684453843;0.7986364287400355;-3.3991651142092245e-05;-3.2577816385679345e-05;1.0445094020002959;9.999193212498142;0.8335933288946473;0.015563731269460496;0.015563375996402501;0.7983441953818882;-0.014887967061420562;0.7985921434453583
80.597581;1.0443080248425607;0.8339172534252449;0.7986372280343081;-3.3991102958474984e-05;-3.257691053885973e-05;1.044507564164125;9.999190307986312;0.8335934641171945;0.0155637094018837;0.015563310304881737;0.7983431302029189;-0.014887966687372757;0.798592531801419
80.607581;1.0443096975097643;0.8339189542822886;0.7986377214232687;-3.364542564323714e-05;-3.2245583448624606e-05;1.0445057289316162;9.999187275511549;0.8335936270115353;0.015563686924301892;0.015563246527752173;0.7983410852902546;-0.014887966329353396;0.7985918829805875
80.617581;1.0443117874028647;0.8339201421155056;0.7986375090101542;-3.3993984753629455e-05;-3.2579022021626806e-05;1.0445038952092789;9.999184133503395;0.8335938139708045;0.01556366387569475;0.015563184672120787;0.7983400579351096;-0.014887965985507217;0.7985921922371925
80.627581;1.0443139895076254;0.8339224387026307;0.7986383674746678;-3.399339225253496e-05;-3.257817845865819e-05;1.0445020621218175;9.999180904361838;0.8335940211082264;0.01556364031561396;0.01556312471823376;0.7983380472213841;-0.014887965653932429;0.7985914574046212
80.637581;1.0443162992788875;0.8339247350693536;0.798639230027322;-3.399278686217004e-05;-3.257735623144711e-05;1.0445002298969193;9.999177612116249;0.8335942439282287;0.015563616295662514;0.015563066627955684;0.7983370543618716;-0.014887965333021488;0.7985916769629011
80.647581;1.0443196652640006;0.8339263348249231;0.7986386973146609;-3.347495195249631e-05;-3.2081283165263244e-05;1.0444984005420062;9.999174288396814;0.8335944769784983;0.01556359183832556;0.01556301034424468;0.798335083074678;-0.014887965021650297;0.7985908498652898
80.657581;1.0443221750051812;0.8339286245543199;0.7986395537601509;-3.3474324364008755e-05;-3.208050264033842e-05;1.0444965777398894;9.99917098273423;0.8335947141809836;0.015563566958633953;0.01556295579969942;0.7983341390026226;-0.014888964719067496;0.7985909924942804
80.667581;1.0443244769418505;0.8339306676762739;0.7986404031902261;-3.4235217975299946e-05;-3.280892662003338e-05;1.0444947656697212;9.999167755693053;0.8335949496123182;0.01556354170524789;0.015562902932666732;0.7983322283474329;-0.014888964424789652;0.7985900671170527
80.677581;1.0443271702849062;0.8339318360561403;0.7986401838818379;-3.4583711977842565e-05;-3.314249198353551e-05;1.0444929678975463;9.99916465577591;0.8335951779839035;0.015563516166420068;0.015562851686711931;0.7983313573060898;-0.01488896413883675;0.7985900940613677
80.687581;1.044329953868541;0.8339337525133663;0.7986406771847143;-3.3476419935452435e-05;-3.208215053527897e-05;1.0444911872200093;9.999161700210488;0.8335953950528906;0.015563490442464006;0.015562801997862046;0.7983295321585192;-0.01488896386192881;0.7985890791747758
80.697581;1.0443328284117934;0.8339360091848842;0.7986414859438657;-3.347577608499373e-05;-3.208145980100151e-05;1.0444894262634947;9.999158875360127;0.8335955983105157;0.015563464623624828;0.015562753801540725;0.7983287588021901;-0.014888963595288553;0.798589030198707
80.707581;1.0443357942428597;0.8339371512175144;0.7986412074645313;-3.3824274996175394e-05;-3.241509557214914e-05;1.044487688205654;9.999156157267935;0.8335957872358292;0.015563438777917809;0.015562707063066294;0.7983270420790185;-0.014888963340419394;0.798587956012266
80.717581;1.044338851052245;0.8339390428213476;0.7986416163125313;-3.271700132888405e-05;-3.135482566029501e-05;1.0444859772342148;9.999153532524272;0.8335959628305382;0.01556341294073957;0.015562661790506062;0.7983263852454301;-0.014888963099218337;0.7985878636650305
80.727581;1.0443416969213548;0.8339399279550175;0.7986412512294899;-3.382705272569448e-05;-3.241768862920258e-05;1.0444852984594928;9.99915100595368;0.8335961266265524;0.01556338711936957;0.015562618014969859;0.7983257897650131;-0.014888962874084762;0.7985877596967249
80.737581;1.044345884877386;0.8339429122954731;0.7986418876066096;-3.406674723821902e-05;-3.264714005437142e-05;1.0444836572451663;9.99914860191676;0.8335962791284848;0.015563361313296904;0.015562575773270271;0.7983242564552944;-0.014888962667633465;0.7985866505529944
80.747581;1.0443492022112515;0.8339451264204486;0.798642457321596;-3.4066175430516273e-05;-3.26465652581418e-05;1.0444820583013101;9.999146361036276;0.8335964189062532;0.015563335522184408;0.015562535109494414;0.7983237867738043;-0.014888962482320195;0.798586542647595
80.757581;1.0443525955760276;0.8339458787763891;0.7986415582657296;-3.330811491143248e-05;-3.192068724936638e-05;1.0444805051936956;9.99914433031968;0.8335965431614275;0.015563309729477103;0.015562496071746403;0.7983223820439532;-0.014888962320312294;0.798585443709564
80.767581;1.0443560559832161;0.8339480858800583;0.7986419702721032;-3.3307591792855054e-05;-3.192015981701085e-05;1.0444790009354288;9.999142552846843;0.8335966483209484;0.01556328388647002;0.015562458694650482;0.7983220421830987;-0.014888962183534804;0.7985853613089325
80.777581;1.044359573191491;0.8339502976827157;0.7986422921394759;-3.330709541204541e-05;-3.191965738401775e-05;1.0444775491971567;9.999141063529533;0.833596730441353;0.015563257915468445;0.015562422994079301;0.7983207659975257;-0.014888962073829939;0.7985843039483378
80.787581;1.0443628353840506;0.8339511721879241;0.7986414577902977;-3.441728716651894e-05;-3.298265938040661e-05;1.0444761549313148;9.999139891949723;0.8335967866592938;0.015563231725962063;0.015562388983383064;0.7983205521240105;-0.014888961993108372;0.7985842796336966
80.797581;1.044366433439719;0.8339530578531894;0.7986412467566215;-3.3310200336841406e-05;-3.1922580593140856e-05;1.0444748237625125;9.999139064473718;0.8335968161247957;0.015563205225486538;0.015562356687493261;0.7983193997405914;-0.01488896194332621;0.7985832976459383
80.807581;1.0443700564385898;0.8339553089781702;0.7986412639746033;-3.3309791155933344e-05;-3.19221556468554e-05;1.0444735608965856;9.999138601647497;0.8335968188064914;0.015563178312987123;0.01556232613974092;0.798319308934323;-0.01488896192629244;0.7985833673944339
80.817581;1.0443736950938953;0.833956472884233;0.7986401130859058;-3.365854676938485e-05;-3.2256056378642556e-05;1.044472371171225;9.999138518073712;0.8335967945149029;0.015563150880752214;0.015562297369383754;0.7983182802580214;-0.014888961943482052;0.7985824994249682
80.827581;1.04437733973509;0.8339584174047329;0.7986395776069245;-3.255155098506965e-05;-3.119605350467245e-05;1.0444712599601365;9.99913882336877;0.8335967434393133;0.015563122845987359;0.015562270401192983;0.7983183137864422;-0.014888961996070775;0.7985827029802386
80.837581;1.0443819328295854;0.8339614993826321;0.7986392656103259;-3.27915185348627e-05;-3.142574837714316e-05;1.0444702331148068;9.999139522866178;0.8335966659840061;0.015563094170502037;0.015562245273619947;0.7983174086091342;-0.014888962085095934;0.7985819865145376
80.847581;1.0443852539253056;0.8339625028390701;0.798637783212314;-3.390188930759177e-05;-3.248889452225641e-05;1.0444692961211077;9.99914062497069;0.8335965613948304;0.015563064845222777;0.015562222048028438;0.7983175630398894;-0.01488896221158866;0.7985823560385792
80.857581;1.0443888467262015;0.8339648859183522;0.798637251226028;-3.390163425392787e-05;-3.248858851961416e-05;1.0444684538393496;9.99914214522961;0.8335964274220767;0.015563034884359964;0.01556220079051249;0.7983177751177053;-0.014888962376694763;0.7985828162177071
80.867581;1.044392399630196;0.8339669556779014;0.7986362787705178;-3.27947614046855e-05;-3.142867712076586e-05;1.0444677110166023;9.99914409405106;0.8335962614348871;0.015563004339213524;0.015562181552230755;0.7983170426879719;-0.014888962581588804;0.7985823701938128
80.877581;1.0443959019336722;0.8339683077094101;0.7986344799194173;-3.314370263757218e-05;-3.176271624589412e-05;1.0444670728162513;9.999146461638944;0.8335960612685771;0.015562973285733571;0.015562164372790569;0.7983173624872786;-0.014888962827218029;0.7985830200878886
80.887581;1.044399343178556;0.8339708108719601;0.798633646572536;-3.314354372526203e-05;-3.176248045650231e-05;1.0444665447371388;9.99914922055561;0.8335958256049992;0.015562941790146181;0.015562149294347526;0.7983167289790959;-0.014888963114250671;0.7985827687218878
80.897581;1.0444027141004708;0.8339733633176174;0.798632726136943;-3.3143420066689736e-05;-3.176227006182086e-05;1.0444661325238935;9.999152333865737;0.8335955545372813;0.015562909896382081;0.015562136366944812;0.7983171344798985;-0.014888963443242781;0.798583617621637
80.907581;1.0444057055385276;0.8339742728052248;0.7986303302403472;-3.314733873106094e-05;-3.176593041572058e-05;1.044465842250972;9.999155749105014;0.8335952498844129;0.015562877632158016;0.015562125640992644;0.7983165700287969;-0.014888963814992644;0.7985835677922469
80.917581;1.0444089117237318;0.8339769333660638;0.7986292508181123;-3.314729321998051e-05;-3.176577660499324e-05;1.0444656797828804;9.99915940080919;0.8335949147358251;0.015562845015930096;0.015562117158532457;0.7983170255763476;-0.014888964230916868;0.7985846184950786
80.927581;1.044412979240375;0.83397930382491;0.7986270374630423;-3.373670398247855e-05;-3.232999525825907e-05;1.0444666506396516;9.999163236194123;0.8335945524942305;0.015562812071736603;0.015562110950691226;0.7983164902599036;-0.014888964692904667;0.7985847688309607
80.937581;1.0444159958518902;0.8339820730223988;0.7986258124445889;-3.373674298385139e-05;-3.232990555174185e-05;1.0444667611346674;9.99916722818457;0.8335941660284687;0.015562778841258916;0.015562107031493917;0.7983169536777998;-0.014888965202729778;0.7985860153996468
80.947581;1.0444189104444803;0.8339845435606228;0.7986241848590052;-3.2630175096668865e-05;-3.127022212990982e-05;1.0444670187958984;9.999171361078767;0.8335937569550493;0.015562745378101032;0.015562105394144696;0.7983164072108337;-0.014888965761672014;0.7985863526478894
80.957581;1.0444217169403116;0.8339863018878921;0.7986217665051542;-3.297943260853131e-05;-3.1604502028140465e-05;1.0444674305718364;9.999175613968315;0.8335933250837064;0.015562711747861533;0.01556210602139899;0.7983168442648477;-0.01488896637039877;0.7985877725757794
80.967581;1.044424107609345;0.8339889651490509;0.798620344135192;-3.374111851003687e-05;-3.2333693243416445e-05;1.0444680003494877;9.99917995303175;0.8335928688012268;0.015562678041048007;0.015562108888465894;0.7983172597240377;-0.014888967028880696;0.7985892681671701
80.977581;1.0444266785169403;0.8339915502825326;0.7986185238093276;-3.2634678810195926e-05;-3.1274124936307704e-05;1.04446872834652;9.999184332482967;0.8335923865028649;0.015562644369271303;0.01556211394918384;0.7983166497324923;-0.014888967736371337;0.7985898337675194
80.987581;1.0444291252341602;0.8339933996389274;0.7986159127626872;-3.298406165953474e-05;-3.160852316556239e-05;1.0444696126754704;9.999188703077726;0.8335918778751528;0.015562610847815364;0.015562121128694423;0.7983170117410383;-0.014888968491277518;0.7985914643562562
80.997581;1.044431445845266;0.8339963672903268;0.7986142944394817;-3.298435394637487e-05;-3.1608666369765275e-05;1.0444706507263124;9.999193017287764;0.8335913437066053;0.015562577585255104;0.015562130322857526;0.7983163443622345;-0.014888969291052146;0.7985921564595021
81.007581;1.0444336392199833;0.8339993361675887;0.7986126095497491;-3.298468535767661e-05;-3.1608851910073667e-05;1.0444718387666243;9.999197228627896;0.8335907843937105;0.015562544677588056;0.01556214139647517;0.7983166475619872;-0.0148889701326347;0.7985939062543387
81.017581;1.044435703738579;0.8340008408291294;0.7986094662120844;-3.222753479688151e-05;-3.08837477032545e-05;1.044473170849722;9.999201292534282;0.8335901988474037;0.015562512208920729;0.015562154192088937;0.7983159226881563;-0.014888971013111107;0.7985947101881846
81.027581;1.0444382887725545;0.8340043056207732;0.7986076547760854;-3.322973161813895e-05;-3.1843226802880635e-05;1.0444746384147205;9.999205166232707;0.8335895845781405;0.015562480263002453;0.01556216855293754;0.7983161717821968;-0.014888971929781837;0.7985965628748103
81.037581;1.044440083529469;0.8340072247801311;0.7986057836985547;-3.323016484451545e-05;-3.184353895371289e-05;1.044476230849788;9.999208805484244;0.8335889379266672;0.01556244893055385;0.015562184352965755;0.7983153972003441;-0.014888972879829513;0.798597457918078
81.047581;1.0444417353213657;0.8340090058845891;0.7986027951928636;-3.3579755560832634e-05;-3.217818851588552e-05;1.0444779374653959;9.999212166610638;0.8335882540902558;0.015562418303507266;0.0155622015198771;0.7983156016154382;-0.014888973860317851;0.7985993864833242
81.057581;1.0444432395881393;0.8340115064308202;0.7986004755894044;-3.247358923641148e-05;-3.111895571071585e-05;1.0444797499229317;9.999215212468416;0.8335875278825556;0.015562388468034106;0.015562220033108407;0.7983147877069487;-0.014888974868205639;0.7986003398419267
81.067581;1.0444445927076493;0.8340143114363198;0.7985984347483553;-3.24740948672254e-05;-3.111939473487891e-05;1.0444816628708011;9.999217914025046;0.8335867546980907;0.015562359503374026;0.015562239892845125;0.7983149578156247;-0.014888975899810497;0.7986023093990684
81.077581;1.0444457914488403;0.8340159580856547;0.7985952790999468;-3.282374866274738e-05;-3.145417063591579e-05;1.0444836730234464;9.999220249734082;0.8335859304281613;0.01556233147874156;0.015562261084146097;0.7983151140765469;-0.014888976950417;0.7986042879709834
81.087581;1.044446531926358;0.8340184116834686;0.7985931275776064;-3.3585802112096704e-05;-3.2183856667887446e-05;1.0444857778833998;9.9992222093617;0.8335850511049006;0.015562304444449544;0.015562283565627484;0.7983142589355395;-0.014888978014696201;0.798605268442733
81.097581;1.0444474132628008;0.8340206890202028;0.7985905859385571;-3.247970631030838e-05;-3.112478476086926e-05;1.0444879740471047;9.99922380621434;0.8335841130452608;0.015562278427684595;0.015562307270778928;0.7983143951966089;-0.014888979087400122;0.7986072429218818
81.107581;1.044448132684271;0.834022134014471;0.7985872637825023;-3.282940487281945e-05;-3.145967237439929e-05;1.0444902561357474;9.99922508483698;0.833583113124486;0.015562253436760057;0.015562332092340618;0.798313525321528;-0.014888980163700917;0.7986082043347082
81.117581;1.0444486894195781;0.8340246042100902;0.7985849485016485;-3.2829988134204235e-05;-3.146029864995784e-05;1.0444926176111804;9.999226108227278;0.8335820491548276;0.015562229461900843;0.015562357863625158;0.798313651126364;-0.014888981239185625;0.7986101453580756
81.127581;1.044450037298802;0.8340273985046062;0.7985822504622129;-3.196420854472881e-05;-3.0631364403959073e-05;1.044495052105394;9.999226944750333;0.8335809203338278;0.015562206472370915;0.015562384376361853;0.7983127745946154;-0.01488898230984825;0.7986110597099686
81.137581;1.044450269230893;0.8340285774575054;0.7985787843848648;-3.2313944922435715e-05;-3.096634434308581e-05;1.0444985535571925;9.999227673718147;0.8335797276791462;0.015562184421136027;0.015562411431299888;0.7983128985531835;-0.014888983372260592;0.7986129409277304
81.147581;1.0444500391145148;0.8340305174848609;0.7985763411030972;-3.307607354763821e-05;-3.169621983888762e-05;1.0445011157718462;9.999228387262379;0.8335784740696922;0.015562163254442525;0.015562438868581985;0.7983120259393057;-0.014888984423747184;0.7986137839896292
81.157581;1.0444499529034592;0.834032583595322;0.7985738656840459;-3.3076699347572243e-05;-3.1696957171093304e-05;1.0445037328012767;9.99922917887528;0.8335771634514149;0.01556214291845972;0.015562466555381354;0.7983121587697302;-0.014888985462271383;0.7986155833629371
81.167581;1.0444497174670697;0.8340330721962035;0.7985699670438329;-3.231980694880145e-05;-3.097238106541851e-05;1.0445063997605062;9.999230140245281;0.8335758001742017;0.015562123363862677;0.015562494367016913;0.7983122983025596;-0.014888986486077492;0.7986173336870088
81.177581;1.0444493416209477;0.8340348894601161;0.7985674346088608;-3.232044281348277e-05;-3.0973163830102353e-05;1.0445091125828803;9.999231363267198;0.8335743892234526;0.015562104548021406;0.015562522184669362;0.7983114459379309;-0.01488898749335149;0.7986180291787769
81.187581;1.044448832962544;0.8340365762074914;0.7985648755760174;-3.2321079828905914e-05;-3.097396688220604e-05;1.0445118678147318;9.99923292766166;0.8335729363145041;0.01556208643615616;0.015562549895472445;0.7983116038003653;-0.014888988481992799;0.7986196628270532
81.197581;1.0444481975702558;0.8340370239480048;0.7985612311135404;-3.267084326302125e-05;-3.1309081501445046e-05;1.04451466439183;9.999234885894653;0.8335714475777611;0.015562069009694611;0.015562577387264296;0.7983107744959692;-0.01488898944950888;0.7986202279986815
81.207581;1.0444471395119557;0.834037856684561;0.798558285779;-3.2326332170718776e-05;-3.0979449956216495e-05;1.0445175050820936;9.999237264959287;0.833569929905195;0.015562052272171258;0.015562604553939673;0.7983109600651389;-0.014888990392949674;0.7986217183348047
81.217581;1.0444462646075754;0.8340391491830023;0.7985556466034593;-3.232695935132594e-05;-3.098030119721623e-05;1.0445203947884452;9.999240083154746;0.833568391499595;0.015562036234611104;0.015562631316292822;0.7983101610391434;-0.01488899130902236;0.7986221297506659
81.227581;1.0444462301557345;0.8340399715834338;0.7985519171107359;-3.291698017289663e-05;-3.154549088393207e-05;1.0445233377088277;9.99924337157565;0.8335668413935247;0.015562020894832196;0.01556265763012024;0.7983103766554784;-0.014888992194477915;0.7986234590024767
81.237581;1.044445135554376;0.8340410198090389;0.7985492151243538;-3.2917593745614507e-05;-3.154636105126453e-05;1.0445263362843857;9.999247181253516;0.8335652884642726;0.015562006233989487;0.015562683467808631;0.7983096061511277;-0.014888993046268732;0.7986237051937253
81.247581;1.0444439439210247;0.8340416050871703;0.7985461470490731;-3.181154618353854e-05;-3.048760541710782e-05;1.044529391892455;9.99925156328843;0.8335637411033546;0.015561992232867309;0.01556270879655991;0.7983098500184248;-0.014888993861371368;0.7986248681413309
81.257581;1.0444426658823067;0.8340413234531057;0.7985423231584999;-3.216127049644157e-05;-3.0822773263437206e-05;1.0445325058149266;9.99925654360305;0.8335622072428454;0.015561978898855248;0.015562733573970857;0.7983091099231381;-0.014888994636819199;0.7986249488178399
81.267581;1.0444410099587642;0.8340418019845145;0.7985395296240783;-3.2923366646208304e-05;-3.155280484160535e-05;1.0445356796806788;9.99926211722789;0.833560693924357;0.015561966275728534;0.015562757754672578;0.7983093873439211;-0.01488899537015268;0.7986259471959137
81.277581;1.0444395836482923;0.8340413103114036;0.7985356491981637;-3.327307376947439e-05;-3.1887961820289004e-05;1.0445389155369986;9.99926825670744;0.833559207262948;0.015561954422986135;0.01556278129234559;0.7983096827590487;-0.01488899605981503;0.7986268636641148
81.287581;1.0444380871806918;0.8340414741746632;0.7985324712196343;-3.216699454881092e-05;-3.0829186064585416e-05;1.044542215633643;9.999274922756415;0.8335577532676808;0.015561943397613544;0.015562804142471298;0.7983089967178395;-0.014888996704873607;0.798626699010942
81.297581;1.0444365182362736;0.8340418863653546;0.7985296114859247;-3.216756183392714e-05;-3.083002640447192e-05;1.0445455822440295;9.999282074945679;0.8335563377548821;0.015561933256937397;0.01556282627659282;0.7983093318878723;-0.01488899730447679;0.7986274534536972
81.307581;1.0444348733059288;0.8340410914554856;0.7985256836865119;-3.251724838931476e-05;-3.1165139517593785e-05;1.0445490180747279;9.99928967844502;0.8335549654767439;0.015561924057870163;0.015562847689013948;0.7983086937824718;-0.014888997857885652;0.798627126442804
81.317581;1.0444331491051937;0.8340413015807536;0.7985228138927025;-3.251780333004858e-05;-3.1165940395888856e-05;1.044552526689322;9.999297706066686;0.8335536406099753;0.01556191583686803;0.015562868375869484;0.7983090893515108;-0.014888998364863373;0.7986277145115965
81.327581;1.044432296529376;0.8340418195670887;0.7985196140268817;-3.165196898423767e-05;-3.033711964381855e-05;1.0445561122135343;9.999306139360929;0.8335523678518193;0.015561908594730946;0.015562888308287821;0.7983085251141705;-0.014888998825817035;0.798627213652714
81.337581;1.0444301045776905;0.8340404698885026;0.7985156990507031;-3.276314113963945e-05;-3.14013163511808e-05;1.0445597784249987;9.9993149686549;0.8335511522110041;0.015561902306208105;0.015562907426304094;0.798309006483915;-0.014888999241606953;0.7986276194779686
81.347581;1.0444281254168692;0.8340403543007986;0.7985128612069519;-3.27636789061535e-05;-3.140204037663517e-05;1.0445645280246973;9.99932419475627;0.8335499983532905;0.015561896931336503;0.01556292564205317;0.7983085381730474;-0.014888999613342798;0.7986269292995847
81.357581;1.0444260550003006;0.834039771538646;0.7985097150182002;-3.165755662709776e-05;-3.0343105187245582e-05;1.044568362977579;9.999333828921023;0.8335489107658587;0.015561892412551948;0.01556294283592549;0.7983091244258186;-0.01488899994246619;0.7986271409939079
81.367581;1.0444238907288241;0.8340383078972892;0.7985058786720072;-3.200720710010007e-05;-3.067806228059762e-05;1.0445722852008823;9.999343883656879;0.8335478940704281;0.015561888681062992;0.01556295885629485;0.7983097686452901;-0.014889000230934285;0.798627254908857
81.377581;1.0444216308182823;0.8340378231692618;0.7985031467689961;-3.200772616438927e-05;-3.067870046477086e-05;1.0445762964390486;9.999354366683377;0.8335469527872719;0.015561885685995223;0.015562973537559994;0.7983094730756027;-0.014889000481078808;0.7986262737005986
81.387581;1.0444192750186423;0.8340372079073092;0.7985004692787887;-3.200823747078021e-05;-3.067930888986455e-05;1.0445803979613337;9.999365285295227;0.8335460907094282;0.015561883425251216;0.015562986730709688;0.7983102384646207;-0.01488900069515697;0.7986262006535173
81.397581;1.044416524411592;0.8340347655328093;0.7984964609379616;-3.201271179585235e-05;-3.06836984527009e-05;1.0445845906401563;9.99937664861289;0.8335453102157327;0.015561881953237934;0.015562998318562381;0.7983100638738201;-0.014889000875060912;0.7986250396496519
81.407581;1.0444139842373656;0.8340338904517948;0.798493916566253;-3.201320729796123e-05;-3.0684246501831364e-05;1.0445888745456569;9.999388462218313;0.8335446122961183;0.015561881361092336;0.015563008200855067;0.798310947226341;-0.014889001022373336;0.7986247945278797
81.417581;1.0444113576644223;0.834032891807978;0.7984914474392524;-3.201369604810545e-05;-3.068476406545368e-05;1.044593248115455;9.999400722010211;0.8335439976159136;0.015561881745851009;0.015563016277396457;0.7983108857204804;-0.014889001138387826;0.798623471892869
81.427581;1.0444096023577671;0.8340314323754936;0.7984879976777052;-3.2603570227472045e-05;-3.1249569954386054e-05;1.0445977078780544;9.999413419383268;0.8335434675856734;0.015561883193111333;0.01556302245560992;0.7983118756935363;-0.014889001223958734;0.798623079308176
81.437581;1.044406814657523;0.8340298641271631;0.7984853543279815;-3.149739262800519e-05;-3.0190395601606e-05;1.044602248443827;9.999426552617317;0.8335430242604392;0.01556188577096596;0.015563026674751878;0.7983119127068237;-0.01488900127963008;0.7986216253397266
81.447581;1.044403951439102;0.8340285532996387;0.7984831268567284;-3.149786518646999e-05;-3.0190823827787378e-05;1.0446068621923454;9.999440122024033;0.8335426695999788;0.015561889511701009;0.015563028927505437;0.7983129916978217;-0.014889001306083033;0.798621117679297
81.457581;1.0444007148438825;0.8340258180506178;0.7984799213678897;-3.260895360981297e-05;-3.1254662670234207e-05;1.044611539225;9.999454114004287;0.8335424056735351;0.01556189439639722;0.015563029259737056;0.7983141068527934;-0.014889001304344982;0.7986205635330131
81.467581;1.0443977096320927;0.8340243661906556;0.7984778582287304;-3.2609412217382914e-05;-3.125503540430921e-05;1.0446162686579048;9.999468498342496;0.8335422350375256;0.015561900369880434;0.01556302774829014;0.7983142516252637;-0.01488900127556878;0.7986189679847188
81.477581;1.0443946380408904;0.8340225144501529;0.7984755464082018;-3.150320634931332e-05;-3.0195749461644303e-05;1.0446210411515626;9.99948323646527;0.8335421596645318;0.015561907363200102;0.015563024480821409;0.7983154195205836;-0.014889001220731394;0.7986183344793165
81.487581;1.0443915032858864;0.8340198659199548;0.7984725987511408;-3.185276790052879e-05;-3.053035666240791e-05;1.0446258503873729;9.999498288949498;0.8335421798494761;0.015561915292225706;0.015563019553264827;0.7983156058719401;-0.014889001140383117;0.7986166679097846
81.497581;1.0443883080709386;0.8340182953019296;0.7984708030769795;-3.185319533373295e-05;-3.053065048522492e-05;1.0446306922265638;9.999513623127571;0.8335422949197863;0.015561924049210894;0.015563013081366034;0.7983168094672243;-0.014889001034552478;0.7986159726933296
81.507581;1.04438505371946;0.8340167047610861;0.7984691001860799;-3.185360930742719e-05;-3.0530918373130155e-05;1.0446355634740407;9.999529218792958;0.8335425047350801;0.015561933523701752;0.015563005212458058;0.7983170323058146;-0.014889000902868698;0.7986142522007094
81.517581;1.0443814399659062;0.8340134046002055;0.7984660942368798;-3.1857971620998166e-05;-3.0534964126462554e-05;1.044640461527423;9.999545069729411;0.8335428100289399;0.015561943637770415;0.015562996121238504;0.7983182775378239;-0.014889000744467274;0.7986135071240508
81.527581;1.0443790235536037;0.8340125527267025;0.7984645699289905;-3.2098618597708834e-05;-3.0765208074412444e-05;1.0446453841749166;9.999561179033421;0.8335432113740674;0.015561954344013144;0.015562985987874449;0.7983195474159376;-0.014889000557838844;0.7986127379926788
81.537581;1.0443755988327523;0.8340109332160923;0.7984631304419455;-3.209898325415876e-05;-3.076540046779273e-05;1.044650329342617;9.999577549131775;0.8335437082641067;0.015561965588881259;0.015562974975423726;0.7983198426914677;-0.014889000341307943;0.7986109453244399
81.547581;1.044372122023142;0.8340082033570837;0.7984607148330564;-3.244844970309556e-05;-3.109985519244808e-05;1.0446552952001302;9.999594176220544;0.8335442994697825;0.01556197729093602;0.0155629632247749;0.7983211635973643;-0.014889000093859815;0.7986101291083508
81.557581;1.0443685938593128;0.8340062297047529;0.7984591083800154;-3.134211771007584e-05;-3.0040367222880987e-05;1.0446612807156712;9.999611049674257;0.8335449837918385;0.015561989350949578;0.015562950861089043;0.7983215115229214;-0.014888999815614309;0.7986082901945522
81.567581;1.0443650123112995;0.8340046062403667;0.7984579211399943;-3.134242045886108e-05;-3.0040486281222795e-05;1.0446662861707892;9.999628149951976;0.8335457597902068;0.015562001671285195;0.015562937985451974;0.7983228895470621;-0.014888999507780639;0.798607428694333
81.577581;1.0443613732367572;0.8340018795322436;0.7984557602249424;-3.1691821003654735e-05;-3.037486487629855e-05;1.0446713131129493;9.999645442950278;0.8335466252774009;0.015562014164026975;0.015562924660411237;0.7983233013182756;-0.01488899917232553;0.7986055446795673
81.587581;1.0443573713871577;0.8340000257414876;0.7984547446205986;-3.2453570009952286e-05;-3.110407526486334e-05;1.0446763639113172;9.999662874042446;0.8335475780781602;0.01556202675284982;0.015562910920748631;0.7983247500929226;-0.014888998811666531;0.7986046367026565
81.597581;1.0443536057174618;0.8339980744609113;0.7984534781287758;-3.1347141611410305e-05;-3.0044478677075122e-05;1.0446814408571408;9.999680371359384;0.8335486169837446;0.015562039383707024;0.015562896792699801;0.7983252390513975;-0.014888998428429582;0.7986027038133758
81.607581;1.0443497753543347;0.8339953829275235;0.7984515656621275;-3.169646270508573e-05;-3.0378771263247244e-05;1.0446865453022145;9.999697859399763;0.8335497413219413;0.015562052036046487;0.015562882298175656;0.7983267721363934;-0.01488899802529192;0.798601744696525
81.617581;1.0443458836189325;0.8339938207068996;0.7984507873649312;-3.169663642739121e-05;-3.0378750478434588e-05;1.0446916781112474;9.999715267907547;0.8335509500908147;0.015562064717095966;0.015562867459124424;0.7983283539608498;-0.014888997605102011;0.7986007591841869
81.627581;1.0443428907615335;0.8339930467990195;0.798450078398527;-3.193704507952035e-05;-3.060872730981293e-05;1.0446968405722898;9.999732524780642;0.8335522418880319;0.015562077443435114;0.015562852312142567;0.7983289885718524;-0.014888997171092988;0.7985987479374355
81.637581;1.0443388977670969;0.833990085653495;0.7984480400173328;-3.117962619744839e-05;-2.9883304619168708e-05;1.0447020338520572;9.999749543679803;0.8335536152160141;0.015562090225657861;0.015562836928464158;0.7983306786660858;-0.014888996726911888;0.7985977117947773
81.647581;1.0443345654200764;0.8339883725467981;0.7984474562653981;-3.19412090865767e-05;-3.06123472235754e-05;1.0447072575120258;9.999766224338448;0.8335550686055359;0.015562103066228438;0.015562821426804601;0.7983314256045636;-0.014888996276409256;0.79859565243423
81.657581;1.044330502312103;0.8339869335002907;0.7984469307927018;-3.194127054193312e-05;-3.0612222441442135e-05;1.0447125090982983;9.999782466079024;0.8335566006576957;0.015562115964628588;0.015562805961316062;0.7983332294079415;-0.01488899582310577;0.7985945703984243
81.667581;1.044326414046217;0.8339844206994877;0.7984454026564395;-3.2290420484497154e-05;-3.094635860724244e-05;1.0447177852099976;9.999798181113507;0.8335582097629434;0.015562128916625593;0.015562790690615967;0.798334088948301;-0.014888995369721825;0.7985924661685796
