time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
81.677581;1.0443223075884434;0.8339826956503814;0.798444656108288;-3.118376219701301e-05;-2.988655618707075e-05;1.044723082356086;9.99981330134201;0.8335598935625532;0.015562141914378456;0.015562775759871597;0.7983360022282495;-0.014888994918268355;0.7985913383288493
81.687581;1.0443181908432768;0.83398134760862;0.7984442989569773;-3.1183729409476866e-05;-2.988636625073626e-05;1.044728396652514;9.999827782786442;0.8335616492704825;0.015562154951176273;0.015562761304725198;0.7983379665064004;-0.014888994470311437;0.7985901843916002
81.697581;1.0443140716657322;0.833978920425979;0.7984429360811839;-3.153278319955996e-05;-3.022044016601365e-05;1.0447337238504135;9.999841605008083;0.833563474920626;0.015562168017637481;0.015562747440443255;0.7983389788318687;-0.014888994027052549;0.7985880010122685
81.707581;1.0443096546442316;0.8339773882982259;0.7984426864059802;-3.22941764175061e-05;-3.0949351341575595e-05;1.0447390603312798;9.999854759379206;0.8335653703017974;0.015562181098776145;0.015562734230907198;0.7983410364876542;-0.014888993589553841;0.7985867850371539
81.717581;1.0443055428101775;0.833975777160381;0.7984421569375395;-3.118739138352123e-05;-2.9889467951984543e-05;1.0447444031188076;9.999867233610924;0.8335673367904057;0.015562194181702127;0.015562721689439375;0.7983421361480043;-0.01488899315913975;0.7985845355324177
81.727581;1.0443023866199137;0.8339753063153582;0.7984420180985234;-3.142749426942437e-05;-3.0119220211820307e-05;1.0447497485283057;9.999879005199725;0.833569375972186;0.015562207254516725;0.015562709816592534;0.7983442728648088;-0.014888992737576278;0.7985832518671948
81.737581;1.0442982745497238;0.8339729946783303;0.7984408781697561;-3.177642928120932e-05;-3.0453212776073068e-05;1.044755091093966;9.99989004568305;0.8335714881668831;0.015562220294556546;0.015562698626991988;0.798345440675574;-0.014888992326844798;0.7985809345538081
81.747581;1.0442941557779941;0.8339718128809358;0.7984408577576447;-3.177622151519027e-05;-3.0452902399122365e-05;1.044760423269083;9.99990032748572;0.8335736723535964;0.015562233275999754;0.015562688149274544;0.79834763353053;-0.014888991928645626;0.7985795845422516
81.757581;1.0442900261207495;0.833970300113232;0.7984405631224256;-3.066933109600757e-05;-2.939293859527915e-05;1.0447657360236962;9.999909831369559;0.8335759267662392;0.015562246204432856;0.015562678415802963;0.7983498452822025;-0.014888991544192669;0.7985782051848934
81.767581;1.0442858822886272;0.8339680425348771;0.7984396027850577;-3.1018194366507535e-05;-2.9726871716248443e-05;1.0447710205262954;9.999918554652274;0.8335782488797012;0.015562259138294468;0.015562669459701639;0.7983510699286029;-0.014888991174487599;0.7985758010000321
81.777581;1.0442814216234626;0.8339666579884704;0.798439761775136;-3.177940551112018e-05;-3.0455642676358832e-05;1.0447772694624125;9.999926508989345;0.8335806358957634;0.01556227217079055;0.01556266131890207;0.7983533019513298;-0.014888990820357252;0.7985743757703943
81.787581;1.0442772455395348;0.8339655133600737;0.7984399817310068;-3.1779108278072064e-05;-3.0455258500557733e-05;1.0447824764228206;9.999933709629076;0.8335830862030869;0.015562285401954711;0.015562654032278947;0.798354535694126;-0.014888990482047879;0.7985719328849935
81.797581;1.0442730542688574;0.8339629054780969;0.7984388705730188;-3.1021250392098325e-05;-2.9729507510178386e-05;1.0447876344712348;9.999940171505163;0.833585599755598;0.015562298931978429;0.015562647631214158;0.7983567645241639;-0.014888990159026607;0.7985704733938921
81.807581;1.0442688501582744;0.833961739696884;0.798439218130018;-3.102091849819065e-05;-2.9729096070058673e-05;1.0447927357217064;9.999945909474372;0.8335881770155799;0.015562312868031032;0.01556264214175501;0.7983579807203393;-0.014888989850226811;0.798567997057302
81.817581;1.04426463652184;0.8339605553229427;0.7984396330732023;-3.1020572153198786e-05;-2.9728674167993292e-05;1.0447977719789128;9.999950932419154;0.8335908184486988;0.015562327317214809;0.015562637585085698;0.7983601761123074;-0.014888989554452307;0.7985665012066698
81.827581;1.0442613713443019;0.8339590032074189;0.7984390594425819;-3.1609586074711773e-05;-3.029254483061513e-05;1.0448027355836818;9.999955235670088;0.8335935246094157;0.015562342363520006;0.01556263396502107;0.798362342824451;-0.014888989270694595;0.7985649828812451
81.837581;1.0442568520619049;0.8339571812917497;0.7984392864217719;-3.126404052310088e-05;-2.996160854572554e-05;1.0448076198683882;9.999958801224654;0.8335962955726801;0.015562358061026854;0.015562631270638639;0.7983634733779231;-0.014888988998203687;0.7985624394234002
81.847581;1.0442526406590051;0.8339559211553892;0.7984399265539781;-3.126365941371147e-05;-2.9961164796273368e-05;1.0448124195237174;9.999961600895913;0.8335991305057578;0.015562374452589017;0.01556262949952793;0.7983655605797575;-0.014888988736303042;0.7985608685092084
81.857581;1.044248442806323;0.833953525313412;0.7984395887287131;-3.161238595320743e-05;-3.029499794985908e-05;1.0448171306870966;9.999963597469682;0.8336020280953469;0.015562391584652141;0.01556262866465549;0.7983665977639254;-0.014888988484314606;0.7985582695925446
81.867581;1.0442442638652298;0.8339522051466844;0.7984403950609038;-3.161199152427846e-05;-3.0294548727569247e-05;1.044821749945096;9.999964753033115;0.8336049870152576;0.015562409496331107;0.0155626287731132;0.798368578862056;-0.014888988241757078;0.7985566429672111
81.877581;1.0442401071589158;0.8339505017906431;0.7984409543145023;-3.0504934503697764e-05;-2.9234464143389845e-05;1.044826273465827;9.999965041522552;0.8336080061155193;0.015562428196728078;0.015562629796976217;0.7983694979865827;-0.014888988008354073;0.7985539912341573
81.887581;1.0442359737186229;0.8339480034464576;0.798440876670843;-3.0853653367505475e-05;-2.9568292996751385e-05;1.0448306974041621;9.999964454101319;0.8336110844912982;0.015562447661960058;0.015562631662669203;0.7983713487521906;-0.014888987783808027;0.7985523172557514
81.897581;1.044231562242816;0.8339463316901217;0.7984419456981426;-3.161474291069695e-05;-3.0296974111344656e-05;1.0448350182819062;9.999963001172041;0.8336142214877101;0.015562467858620532;0.0155626342645574;0.7983731235356817;-0.014888987567740368;0.7985506245447238
81.907581;1.0442274735116799;0.8339448587136722;0.7984430975262284;-3.1614353770467184e-05;-3.0296519685600582e-05;1.0448392328739933;9.99996071159042;0.8336174164859077;0.015562488762980239;0.015562637476587015;0.7983738131279916;-0.014888987359619722;0.798547916018739
81.917581;1.0442234058838673;0.8339418869761124;0.7984429322779433;-3.085642472545952e-05;-2.9570708463972824e-05;1.0448433379225195;9.99995762379003;0.8336206683890499;0.015562510353514794;0.015562641163440884;0.798375407131519;-0.014888987158562485;0.7985461927015318
81.927581;1.044219358890848;0.833940327697009;0.7984442324986532;-3.0856047709585296e-05;-2.9570250306307517e-05;1.0448473295221365;9.999953780629966;0.8336239752444887;0.01556253259608127;0.015562645212522623;0.7983758945950937;-0.014888986963434438;0.7985434543510096
81.937581;1.0442162856160806;0.8339394889765767;0.7984456013359059;-3.109593142174688e-05;-2.979980694064852e-05;1.044851203256529;9.999949233673119;0.8336273340426604;0.015562555439987325;0.015562649555557938;0.798377264255245;-0.014888986773296321;0.7985416981844435
81.947581;1.0442122784160395;0.8339367466774386;0.7984459784117682;-3.144468445324495e-05;-3.013362312238242e-05;1.04485495511883;9.999944042835166;0.8336307403520221;0.015562578822029948;0.01556265414996675;0.7983775047486933;-0.014888986587693599;0.7985389212835688
81.957581;1.0442082927479206;0.8339347342915995;0.7984471486511264;-3.0337670567532882e-05;-2.907352249339289e-05;1.0448585819423644;9.999938272762256;0.8336341881567854;0.015562602678061926;0.015562658950906591;0.7983786056040143;-0.014888986406369101;0.7985371204146697
81.967581;1.0442040323148125;0.8339328114634714;0.7984487201296229;-3.109880760806339e-05;-2.980218378180939e-05;1.0448620816469378;9.999931992069948;0.8336376702353867;0.015562626952276675;0.015562663901479515;0.7983795587406212;-0.014888986228726506;0.7985352932825378
81.977581;1.0442001052476868;0.833930009473002;0.7984492965481385;-3.1447585591779595e-05;-3.0135987320413684e-05;1.044865453234756;9.999925267844905;0.8336411787952251;0.015562651591174913;0.01556266893437848;0.798379359038742;-0.014888986053711261;0.7985324371301759
81.987581;1.0441962180979056;0.8339283048529261;0.7984509928504283;-3.1447259033489895e-05;-3.013550762057392e-05;1.0448686962611526;9.999918161338439;0.8336447060177881;0.015562676534207126;0.015562673983895745;0.798380003487503;-0.01488898588012848;0.7985305482639963
81.997581;1.0441923782524063;0.8339262426520371;0.798452409301624;-3.0340279913237463e-05;-2.9075388422730186e-05;1.0448728106600105;9.9999107315854;0.8336482441301122;0.015562701713279137;0.015562679009025783;0.7983794900037257;-0.014888985707038435;0.7985276248194381
82.007581;1.044188592169064;0.83392341396168;0.7984531484843789;-3.068908302509853e-05;-2.9409178536759337e-05;1.0448757963938407;9.99990303655822;0.8336517851337084;0.015562727053716616;0.015562684009063826;0.798379816711919;-0.014888985533938042;0.7985256671821152
82.017581;1.0441848651106116;0.8339216820200791;0.7984549895931844;-3.068877962859619e-05;-2.9408687751258447e-05;1.0448786530466556;9.999895130284353;0.8336553207043753;0.015562752472653109;0.015562689018819437;0.798378981875078;-0.014888985360709352;0.7985226799719509
82.027581;1.0441809006805802;0.8339196986760192;0.7984568676667774;-3.1449961064272005e-05;-3.0137324607001655e-05;1.044881381306282;9.99988706145841;0.8336588422758103;0.015562777878055744;0.01556269408773603;0.7983789846298542;-0.014888985187568933;0.7985206697751362
82.037581;1.044178259021574;0.8339172493857974;0.798457382876958;-3.0932369901719973e-05;-2.9641487266280428e-05;1.0448839849647031;9.999878875558974;0.8336623412120034;0.015562803174383822;0.015562699254569714;0.7983788258112372;-0.014888985014983595;0.7985186448522191
82.047581;1.044174737719403;0.8339154832297242;0.7984593156557759;-3.0932082138373503e-05;-2.9640994429719865e-05;1.0448864705440997;9.999870619825069;0.833665809337717;0.015562828279982137;0.01556270453094993;0.7983775075525164;-0.014888984843493642;0.7985156132037265
82.057581;1.0441712963544714;0.8339137082566399;0.7984612634012542;-3.093179818920476e-05;-2.964050316822885e-05;1.0448888454185576;9.999862338404055;0.8336692396491462;0.015562853141983541;0.015562709893563896;0.7983770316191;-0.014888984673629237;0.7985135812402376
82.067581;1.0441679400488446;0.833910821058776;0.7984621566936441;-3.128062949684855e-05;-2.9974291839997814e-05;1.044891116768351;9.999854057781993;0.8336726261530705;0.015562877729457253;0.015562715286189539;0.7983753983745239;-0.01488898450596195;0.7985105551091696
82.077581;1.044164673513293;0.833908689148063;0.7984637698974609;-3.0173688556129418e-05;-2.89141727500107e-05;1.0448932918635643;9.999845785296113;0.8336759629691621;0.0155629020120649;0.01556272064249576;0.7983746079081919;-0.014888984341021823;0.7985085398431276
82.087581;1.0441615014500139;0.8339069067424734;0.7984657009528641;-3.0173411247930692e-05;-2.8913694032640168e-05;1.0448953787077553;9.999837524627255;0.8336792440377607;0.015562925950174698;0.015562725907523592;0.7983726618744235;-0.014888984178937088;0.7985055409477291
82.097581;1.0441581274348257;0.8339048864955826;0.7984676051302723;-3.0934611644908914e-05;-2.964234747535011e-05;1.0448973858234458;9.999829288791602;0.8336824634209596;0.015562949508025682;0.015562731028777466;0.7983715635353509;-0.014888984019204013;0.7985035630696221
82.107581;1.0441551575537975;0.8339020041669395;0.7984684142291341;-3.1283447672575915e-05;-2.9976155950436727e-05;1.0448993207825894;9.99982109965177;0.8336856155814496;0.01556297267328261;0.015562735945474738;0.7983703164269156;-0.014888983860930434;0.7985016116994097
82.117581;1.0441522956416351;0.833899885578097;0.7984699067393702;-3.017651185626707e-05;-2.891605918964265e-05;1.044901189152202;9.999812986727074;0.8336886956481042;0.015562995458582486;0.01556274059492571;0.7983679237869649;-0.014888983703151407;0.7984986929525537
82.127581;1.0441495458318149;0.8338981234656332;0.7984716864265854;-3.0176240049742112e-05;-2.891560472771383e-05;1.04490299590346;9.99980499564223;0.8336916997718191;0.015563017880400784;0.015562744906396326;0.7983663886220458;-0.014888983544683463;0.7984968122568196
82.137581;1.0441469111587394;0.8338952621759417;0.7984723552646407;-3.052508157717815e-05;-2.9249433259320673e-05;1.0449047476449178;9.999797186816158;0.8336946253488604;0.015563039939482742;0.015562748790919057;0.7983637134045772;-0.014888983383859888;0.7984939741763201
82.147581;1.0441453480609397;0.833894275572188;0.7984740300805978;-3.076506269339898e-05;-2.947900462608112e-05;1.0449064527641458;9.999789614388677;0.8336974706446271;0.015563061620354464;0.015562752147604495;0.7983619000126767;-0.014888983218708586;0.7984921803261548
82.157581;1.0441426514206509;0.833891942632492;0.7984753163451541;-3.041961109954906e-05;-2.914805936089802e-05;1.0449081197694858;9.99978230572008;0.8337002344028648;0.015563082896669638;0.015562754863115723;0.7983599496933163;-0.01488898304727967;0.7984904310581961
82.167581;1.0441403796211826;0.8338890936398868;0.7984758232790476;-3.076846339463269e-05;-2.9481906981071835e-05;1.0449097555187667;9.999775257512235;0.833702916074647;0.01556310373887712;0.01556275680753317;0.7983568624591469;-0.014888982867720956;0.7984877257042093
82.177581;1.0441382343055083;0.8338873485420801;0.798477336065851;-3.076821113727501e-05;-2.9481486521626095e-05;1.0449113646398236;9.99976844542336;0.8337055157546368;0.015563124130125994;0.01556275785818789;0.7983546375584053;-0.014888982678313659;0.798486061920807
82.187581;1.0441362171938082;0.8338855967956978;0.7984787953854613;-3.07679641228031e-05;-2.9481073046724137e-05;1.0449129506011698;9.999761830444903;0.8337080335818172;0.015563144076120234;0.015562757934548829;0.7983512752306956;-0.014888982477556727;0.7984834358944668
82.197581;1.0441343291243548;0.833882379529021;0.7984788084849906;-3.0010168545286613e-05;-2.875530617367799e-05;1.0449145173414003;9.999755356264602;0.8337104695118838;0.01556316360165494;0.015562757002456665;0.7983487776819062;-0.01488898226400731;0.7984818407136997
82.207581;1.0441325700546624;0.833880605802072;0.7984801652756373;-3.000993038326834e-05;-2.875490995779868e-05;1.044916070326561;9.999748952202966;0.8337128233376294;0.015563182745991454;0.015562755053198311;0.7983451491758231;-0.01488898203613934;0.7984792693847143
82.217581;1.0441309393333271;0.8338788175981077;0.7984814740603708;-3.0009695224797738e-05;-2.8754525083717808e-05;1.0449186167473472;9.999742545900324;0.8337150944942711;0.015563201565302163;0.01556275209613386;0.7983423964601205;-0.014888981792606735;0.7984777153141053
82.227581;1.0441291356930216;0.8338756663468495;0.7984816770343613;-3.112004296779825e-05;-2.981754983246803e-05;1.0449201649457693;9.999736073934052;0.833717281997198;0.015563220138415353;0.015562748171542502;0.7983395289957489;-0.01488898153250852;0.7984761740553475
82.237581;1.0441277618850322;0.8338734962916362;0.7984825612543006;-3.001314726215392e-05;-2.8757558937969973e-05;1.0449217230486105;9.999729486325744;0.8337193844374712;0.015563238566874858;0.015562743359403025;0.7983355575214396;-0.014888981255353748;0.7984736426552035
82.247581;1.0441274738317607;0.8338724207559355;0.7984837384623441;-3.02531600864206e-05;-2.898723209663959e-05;1.044923297206152;9.999722749782425;0.8337213997191997;0.01556325696374383;0.015562737777032926;0.7983324922000768;-0.014888980961006252;0.7984721188013382
82.257581;1.0441263686422309;0.8338694620973092;0.798483818870574;-3.060203816508179e-05;-2.932119030231896e-05;1.0449248907201063;9.999715849415844;0.8337233248019444;0.015563275434173797;0.015562731572172908;0.798328342629479;-0.014888980649700482;0.79846960162511
82.267581;1.0441254045692625;0.8338675971091475;0.7984849266125997;-3.060180830359421e-05;-2.9320896241341094e-05;1.044926504196005;9.999708783446065;0.8337251558713308;0.015563294061905266;0.015562724911473844;0.7983251186590642;-0.014888980321965586;0.7984680903855182
82.277581;1.0441245853372392;0.8338653733222579;0.7984856719489891;-2.9494914932968058e-05;-2.8260986456389156e-05;1.0449281357426152;9.999701550987306;0.8337268892136478;0.015563312902579736;0.01556271796676489;0.7983218301843045;-0.014888979978386003;0.7984665857572009
82.287581;1.0441239138739706;0.8338634928298775;0.7984867260889108;-2.9494686652799282e-05;-2.8260732616801765e-05;1.0449297812775653;9.999694141584644;0.8337285220691751;0.015563331969086507;0.015562710905632974;0.7983174863320257;-0.014888979619400625;0.7984640890354225
82.297581;1.0441230921291846;0.8338602635962347;0.7984866967341485;-3.060503650290027e-05;-2.9323889105989692e-05;1.0449314355168302;9.999686534895691;0.8337300526851927;0.015563351225826149;0.015562703887526685;0.7983140952279297;-0.014888979245453517;0.7984626017623359
82.307581;1.0441227244755968;0.8338583840680504;0.7984877041610972;-3.060480912623076e-05;-2.932367116515828e-05;1.0449330931123846;9.999678712174896;0.8337314799238404;0.015563370614812591;0.015562697056729193;0.7983096645154076;-0.014888978857101465;0.7984601273600577
82.317581;1.044122512374203;0.83385616357156;0.7984883546021363;-2.9497918946266195e-05;-2.8263832740407996e-05;1.044934749202793;9.999670671248708;0.8337328028781856;0.01556339008622667;0.015562690528294754;0.7983062017834546;-0.014888978454541289;0.7984586698355155
82.327581;1.0441224577505535;0.8338531991134689;0.7984882567098694;-2.984680476284733e-05;-2.859791826263608e-05;1.0449363997186112;9.999662433480296;0.8337340209473347;0.01556340960206812;0.015562684379505039;0.7983017145176372;-0.014888978037236404;0.7984562350712106
82.337581;1.0441225621288854;0.8338513601353649;0.7984891957668225;-2.9846589456106076e-05;-2.8597745165438927e-05;1.044938041797728;9.999654039697347;0.8337351340143111;0.015563429130513269;0.015562678654620923;0.7982982101285516;-0.014888977604370465;0.7984548287985436
82.347581;1.0441228268047185;0.8338495446125761;0.7984901137910874;-2.9846383723128117e-05;-2.8597585058688613e-05;1.0449396743908834;9.999645536812835;0.8337361418365891;0.0155634486521707;0.015562673385450872;0.7982946965449993;-0.014888977155636536;0.7984534568364073
82.357581;1.044123905908705;0.8338468215034224;0.7984896195427628;-3.0090341154133563e-05;-2.883119521130163e-05;1.0449412983789557;9.999636960715751;0.833737043519217;0.015563468164580187;0.015562668627947298;0.7982901827600023;-0.01488897669153141;0.7984511246388123
82.367581;1.0441244954204358;0.8338450621622018;0.798490503040986;-3.0090161635897366e-05;-2.883105973370418e-05;1.0449429148568632;9.999628328474584;0.8337378377136254;0.015563487677587935;0.015562664484540556;0.7982866783768785;-0.014888976213065756;0.7984498376501142
82.377581;1.0441252509837593;0.8338433331615256;0.7984913704645048;-3.008999810202094e-05;-2.8830936762657912e-05;1.044944522891783;9.99961964579349;0.8337385229523884;0.01556350721076732;0.015562661094187214;0.7982821923867646;-0.01488897572158875;0.79844760226129
82.387581;1.0441261766152148;0.8338405276431636;0.7984911601817245;-3.0438958690992724e-05;-2.916509784230834e-05;1.0449461194478635;9.999610921577911;0.8337390985468061;0.015563526793001251;0.015562658618937466;0.7982787322809207;-0.0148889752189576;0.7984464229851624
82.397581;1.044127275943522;0.833838857549281;0.7984919881928291;-3.043883133188855e-05;-2.9165001017098145e-05;1.0449477008738934;9.999602178514646;0.8337395656008028;0.015563546461717656;0.015562657238561622;0.7982753042203448;-0.01488897470739318;0.7984453031449318
82.407581;1.0441285509100962;0.8338368643792317;0.7984924572799944;-2.933205831445749e-05;-2.810528065262835e-05;1.0449492644337504;9.999593454140044;0.8337399267047855;0.015563566258995713;0.015562657144868939;0.7982709139807341;-0.014888974188920172;0.7984432447906664
82.417581;1.0441300017255137;0.8338341350717303;0.7984921740804958;-2.9681078296308774e-05;-2.843948210314446e-05;1.0449508096340068;9.999584793320398;0.8337401850692588;0.015563586225670332;0.015562658539094781;0.7982675677372663;-0.014888973665058782;0.7984422478426257
82.427581;1.0441313263397884;0.8338322879622279;0.7984929228069081;-3.0442477205520092e-05;-2.9168539602712006e-05;1.0449523381417558;9.999576235935987;0.8337403442407101;0.015563606410450225;0.015562661627367136;0.798263272098965;-0.014888973136873377;0.7984403108219444
82.437581;1.0441331245238874;0.8338306919762002;0.7984936447055403;-3.0442432841098624e-05;-2.916849598316023e-05;1.0449538521783055;9.999567814238764;0.8337404076087154;0.015563626880393668;0.015562666607603116;0.7982600337924578;-0.014888972604896583;0.7984394301135195
82.447581;1.0441350937939995;0.8338276477871326;0.798492947924407;-2.968484963565928e-05;-2.844309781134142e-05;1.044956353197234;9.999559570342164;0.8337403774061047;0.015563647702678915;0.015562673655490793;0.7982568595611895;-0.014888972068969402;0.7984386019399755
82.457581;1.0441372330884768;0.8338260650389854;0.7984936228969198;-2.9684847609375827e-05;-2.8443079755587885e-05;1.044957841691231;9.99955157375092;0.8337402547875732;0.015563668918819397;0.015562682918083973;0.7982527558842957;-0.014888971528414154;0.7984368218073317
82.467581;1.0441404956022047;0.833825248286753;0.7984942781717184;-2.9925105383074977e-05;-2.8673078633244652e-05;1.0449593177874026;9.999543916801933;0.8337400417144518;0.015563690541503476;0.015562694507222767;0.7982497279651588;-0.014888970982408552;0.7984360841451618
82.477581;1.0441429739252988;0.8338236734555058;0.7984949153658767;-2.9925144403611107e-05;-2.867308712765641e-05;1.044960781490201;9.999536695942478;0.8337397425318293;0.01556371256839926;0.015562708485602188;0.7982457786274887;-0.014888970430222671;0.7984343846242135
82.487581;1.0441456214071407;0.8338206449956743;0.798494140693771;-2.9167641442928152e-05;-2.794774057351341e-05;1.044962232166839;9.999529997367889;0.8337393632429975;0.015563735000340383;0.015562724864615757;0.7982429082535539;-0.014888969871428053;0.7984337196397568
82.497581;1.0441481365881862;0.8338188331769137;0.7984947405536664;-2.9929179914719015e-05;-2.867688393387492e-05;1.044963668282435;9.999523892135482;0.8337389098544082;0.015563757851193419;0.015562743625237645;0.7982391155696195;-0.014888969306013036;0.7984320871562597
82.507581;1.044151120776924;0.833817261833114;0.7984953188777454;-2.9929272976753805e-05;-2.867692569709342e-05;1.0449650877151926;9.999518434215995;0.8337383876336266;0.01556378113834875;0.015562764743363247;0.7982363980623727;-0.014888968734158493;0.7984314845392022
82.517581;1.0441542726289177;0.8338145833151928;0.7984948139071439;-3.027848561913543e-05;-2.9011244959956515e-05;1.0449664881887546;9.99951365595422;0.8337378010012787;0.015563804866329117;0.015562788200877276;0.7982337520547395;-0.01488896815614229;0.7984309107202648
82.527581;1.0441575912956576;0.8338126614936519;0.7984950091038397;-2.917194038167642e-05;-2.795166590622159e-05;1.0449678672221714;9.99950956907212;0.8337371540058357;0.015563829017903699;0.015562813980115093;0.7982301734300999;-0.01488896757261493;0.7984293672561399
82.537581;1.0441610768289569;0.8338110877991531;0.7984955127602654;-2.917207319318913e-05;-2.7951733125511152e-05;1.04496922171355;9.999506176321212;0.8337364511966939;0.015563853553123681;0.015562842058238883;0.7982276586499013;-0.014888966984702372;0.7984288573800781
82.547581;1.0441647310837594;0.8338084059578021;0.7984949323457015;-2.9521320305139333e-05;-2.828607787008647e-05;1.0449705479069273;9.99950348091037;0.8337356972798169;0.01556387842326028;0.015562872408248486;0.798224205178571;-0.014888966393972825;0.7984273855175005
82.557581;1.0441682562180405;0.8338065887241491;0.7984953910890153;-3.0282931537981913e-05;-2.9015271682468442e-05;1.0449718415279465;9.999501490655906;0.8337348955345767;0.015563903585368893;0.015562904994382346;0.7982218115814446;-0.014888965802615412;0.7984269551394649
82.567581;1.0441732106487887;0.8338054237009289;0.7984955007998891;-2.941665891227709e-05;-2.8185727423991182e-05;1.0449730983348382;9.999500225155543;0.8337340472113106;0.015563928990753062;0.01556293977005209;0.7982194773595327;-0.014888965213606595;0.7984265703529766
82.577581;1.0441773880214047;0.833802743071402;0.7984948760935702;-2.9765926698445266e-05;-2.8520096279610876e-05;1.0449743158296223;9.99949972161475;0.8337331525993117;0.015563954568976263;0.015562976692400046;0.7982162020809259;-0.014888964630623011;0.7984252358265407
82.587581;1.0441817411906857;0.8338011784608175;0.798495306650913;-2.976609598844905e-05;-2.8520204795680565e-05;1.0449754943478722;9.999500028688383;0.8337322121273756;0.015563980243019403;0.015563015741568549;0.798213984469782;-0.014888964057789089;0.7984249558565487
82.597581;1.0441862663735526;0.8337996306263331;0.7984957362394273;-2.9766269165679162e-05;-2.8520319020407925e-05;1.044976635899072;9.999501189681464;0.8337312265186123;0.015564005962353692;0.01556305691858741;0.7982108222370167;-0.01488896349940963;0.798423734886872
82.607581;1.0441909577280186;0.8337981067162665;0.7984961672321524;-2.9766445627941387e-05;-2.8520437218850634e-05;1.0449777427352085;9.99950322945208;0.8337301963218701;0.015564031722600803;0.015563100217923218;0.7982087123863999;-0.01488896295969167;0.79842357606054
82.617581;1.0441958085832772;0.8337951565179329;0.7984952070283373;-2.9009060848856318e-05;-2.7795187574772362e-05;1.044978817259354;9.999506156922136;0.8337291215454203;0.015564057569151832;0.01556314561139737;0.7982066519245486;-0.014888962442503637;0.7984234827127739
82.627581;1.0442005119044526;0.8337934555440425;0.7984956432788278;-2.977070174439882e-05;-2.8524417097841247e-05;1.0449798619816082;9.999509978832737;0.8337280024529422;0.0155640835890982;0.01556319305812395;0.7982036387280257;-0.014888961951358966;0.7984224581125807
82.637581;1.0442056644805247;0.8337920319032702;0.7984960806253111;-2.9770888370841884e-05;-2.852454151077865e-05;1.0449808785077617;9.999514705475118;0.8337268408183768;0.015564109889742314;0.015563242507671151;0.7982016715034929;-0.014888961489625967;0.7984225051331681
82.647581;1.0442109615236257;0.8337895416874003;0.7984954566768157;-3.0120180034156565e-05;-2.8858933636470558e-05;1.044981866691837;9.999520339285311;0.8337256396546517;0.015564136570220391;0.015563293890703695;0.7981987490237646;-0.014888961060853079;0.798421627525183
82.657581;1.0442163990271034;0.833787851602471;0.7984955522115627;-2.9013702776161184e-05;-2.7799420978164383e-05;1.0449828253763986;9.999526861005048;0.8337244018953311;0.015564163692724496;0.015563347119113634;0.7981968699944751;-0.014888960668930877;0.798421828372292
82.667581;1.0442219725325637;0.833786554600404;0.7984959709349635;-2.9013891803763406e-05;-2.779954602760928e-05;1.0449837539962157;9.99953422856442;0.8337231296451609;0.01556419126627873;0.01556340209095784;0.798195033493257;-0.01488896031780524;0.7984221107823449
82.677581;1.0442286310129174;0.8337849564847069;0.7984953141797507;-2.9603412061670956e-05;-2.83639338167214e-05;1.0449856529834012;9.999542384124021;0.8337218242501713;0.015564219256190292;0.015563458693797574;0.7981922388832454;-0.014888960010922422;0.7984214765247215
82.687581;1.044234461986755;0.8337837465875335;0.798495697432155;-2.960358990167132e-05;-2.8364052611099916e-05;1.044986522484278;9.999551258532144;0.8337204868513542;0.015564247599227548;0.015563516816332166;0.7981904851107171;-0.014888959750808598;0.7984219244567455
82.697581;1.0442401121529685;0.8337819886215294;0.7984957231452101;-2.92585454946692e-05;-2.803363143308764e-05;1.0449873606253346;9.999560778082849;0.8337191184744314;0.015564276200336338;0.015563576354813206;0.7981877702565213;-0.014888959538907247;0.7984214508566796
82.707581;1.0442461758496269;0.8337797528977584;0.7984949956429391;-2.9607804730637334e-05;-2.836800390983381e-05;1.044988162709095;9.99957087492697;0.833717719360023;0.015564304931928293;0.015563637199129116;0.7981860919743138;-0.014888959375545095;0.798422048229452
82.717581;1.0442523440321434;0.8337786615075129;0.7984952938960719;-2.9607950129436272e-05;-2.8368103748954313e-05;1.0449889219741015;9.999581485317654;0.8337162891518998;0.015564333652943031;0.015563699225120497;0.7981844482962339;-0.014888959260136983;0.7984227076702918
82.727581;1.0442586073384896;0.8337776047728014;0.7984955521146411;-2.9608081255943375e-05;-2.8368195865845017e-05;1.0449896315033043;9.999592538081503;0.8337148281825524;0.015564362220628377;0.015563762304771885;0.7981818378476895;-0.014888959191642726;0.7984224191926685
82.737581;1.0442649542975986;0.8337762293251052;0.7984954314363478;-2.8501528309974236e-05;-2.7308641580257332e-05;1.0449902864641756;9.999603954978403;0.8337133380699469;0.01556439049327621;0.015563826313494735;0.7981802595809729;-0.014888959168780207;0.7984231718207552
82.747581;1.0442713719749077;0.8337741219735082;0.7984945382649696;-2.8850729591671075e-05;-2.7642984838200287e-05;1.0449908854243997;9.999615660523206;0.8337118212693624;0.015564418349651681;0.015563891144292555;0.7981777124074466;-0.014888959189862175;0.798422955969155
82.757581;1.0442778471608303;0.8337731427448363;0.7984946563271873;-2.88508137244715e-05;-2.7643056973393437e-05;1.044991429653043;9.99962758403267;0.8337102807556436;0.015564445706241964;0.015563956727349422;0.7981761946083625;-0.01488895925256272;0.7984237631134207
82.767581;1.0442840647338876;0.8337719413786303;0.7984947245318513;-2.9612335701974266e-05;-2.83722264448078e-05;1.044991921821363;9.999639662393522;0.8337087204044036;0.015564472499173925;0.015564023016070929;0.7981747033377338;-0.014888959353860984;0.7984245872473568
82.777581;1.044290610279068;0.8337695404371794;0.7984933472379413;-2.885482149574235e-05;-2.7646915078085147e-05;1.0449923665151648;9.999651849237718;0.8337071450332432;0.015564498646365619;0.015564089950441834;0.7981722349930006;-0.014888959490307647;0.798424424182099
82.787581;1.0442981197318102;0.8337693727819947;0.798493310670978;-2.9095094568644726e-05;-2.787697032829428e-05;1.044992771499151;9.999664111098555;0.8337055590287572;0.015564524032587625;0.015564157443447333;0.7981707864879973;-0.014888959658374595;0.7984252706397127
82.797581;1.0443046692444236;0.8337684619993014;0.7984932201057778;-2.909512915062113e-05;-2.787702614775637e-05;1.0449931468873617;9.999676414661252;0.8337039648529669;0.015564548531879108;0.015564225389267402;0.7981683562723487;-0.014888959854702337;0.7984251248328547
82.807581;1.0443111967425116;0.8337664654488705;0.7984920161731777;-2.944425900352541e-05;-2.8211341899604394e-05;1.0449935028733581;9.999688728550634;0.8337023633167924;0.015564572039346747;0.01556429366592917;0.7981669442252173;-0.01488896007632863;0.7984259845378
82.817581;1.0443176870345643;0.8337655977057061;0.7984918192866163;-2.944428830807845e-05;-2.8211388993797932e-05;1.0449938485234882;9.999701035055288;0.8337007549279629;0.015564594480545637;0.015564362133762017;0.7981655507149658;-0.014888960320702803;0.7984268483404432
82.827581;1.0443241254671582;0.8337644026548607;0.7984912365942756;-2.8337651391623373e-05;-2.7151791938926517e-05;1.0449941915970835;9.99971333226164;0.8336991405797296;0.015564615800238737;0.015564430645605197;0.7981631756219002;-0.01488896058544413;0.7984267159496549
82.837581;1.0443301971340342;0.8337633369275742;0.7984909370486611;-2.909914343643552e-05;-2.7880928496496998e-05;1.0449945379270962;9.999725620745691;0.8336975215494323;0.01556463595252879;0.015564499059964518;0.798161818209281;-0.014888960868184623;0.7984275885791574
82.847581;1.0443364904061705;0.8337614232417899;0.7984895265540076;-2.9448294751041174e-05;-2.82152240411381e-05;1.0449948904620971;9.99973788448086;0.8336958993588203;0.015564654904357033;0.015564567237420912;0.7981594781755453;-0.014888961166519442;0.7984274697330711
82.857581;1.0443426922472514;0.8337606321747871;0.7984891235476796;-2.9448362162804876e-05;-2.8215252303525884e-05;1.0449952493232664;9.999750088701434;0.8336942754885672;0.01556467264717191;0.015564635024176135;0.7981581568374962;-0.014888961477855742;0.7984283622669642
82.867581;1.0443487912442477;0.8337595056951964;0.7984883331112032;-2.8341778069571793e-05;-2.7155637585817337e-05;1.0449956125089874;9.999762204875076;0.8336926509554713;0.01556468920674014;0.015564702243858752;0.7981568570459459;-0.014888961799420493;0.7984292685199844
82.877581;1.0443547763334597;0.8337576345378318;0.7984867632436362;-2.8690984634799094e-05;-2.748992267697615e-05;1.0449959759683562;9.99977423313704;0.8336910257421497;0.015564704641526417;0.015564768706508155;0.7981545824089277;-0.014888962128606879;0.7984291897618692
82.887581;1.0443606373245866;0.8337568831974124;0.7984861984843024;-2.8691116917933516e-05;-2.748994213758085e-05;1.0449963340202306;9.999786196167097;0.8336893989211884;0.015564719022025298;0.015564834225591325;0.7981533370944724;-0.014888962463102015;0.7984301265791414
82.897581;1.0443673191105525;0.8337569061491071;0.7984855794458555;-2.89315040229742e-05;-2.771995367018289e-05;1.0449966803659048;9.99979812039999;0.8336877703749422;0.015564732408177444;0.015564898629088926;0.7981511256296768;-0.014888962800537461;0.7984300814330252
82.907581;1.0443726062971999;0.8337544830781171;0.7984835132632455;-2.8935568029076717e-05;-2.7723691385934332e-05;1.0449980080534815;9.99981002172014;0.8336861420540951;0.015564744844896089;0.015564961760574954;0.7981499520196864;-0.014888963138305861;0.7984310577461128
82.917581;1.0443780500117286;0.8337537657906633;0.7984827893398823;-2.8935787384028102e-05;-2.7723713917730856e-05;1.0449983090999717;9.999821899684328;0.8336845168318627;0.015564756360898015;0.015565023480223966;0.7981488191010379;-0.01488896347386702;0.7984320605064098
82.927581;1.0443833495747736;0.8337530575192923;0.798482015658372;-2.893603929310901e-05;-2.772374329372733e-05;1.0449985749990056;9.999833743393573;0.8336828973103217;0.015564766957289002;0.015565083669544776;0.7981467288712691;-0.014888963805136542;0.7984320948419978
82.937581;1.044388507856906;0.8337512518794988;0.7984801349038871;-2.928542319932622e-05;-2.8058044688888106e-05;1.0449987974935933;9.999845540756745;0.8336812862591313;0.015564776598249369;0.015565142231370004;0.7981456826920669;-0.014888964130532457;0.7984331641874397
82.947581;1.0443935273615814;0.8337505627986908;0.7984792693209166;-2.9285745347236098e-05;-2.805809766740084e-05;1.0449989694841946;9.999857286104719;0.8336796866532755;0.015564785214298245;0.015565199086341226;0.798143680623907;-0.014888964448674304;0.7984332704974919
82.957581;1.0443984088335811;0.8337495343034158;0.7984780287943828;-2.8179434405206453e-05;-2.6998527478919123e-05;1.0449990857903273;9.999868985333112;0.8336781006190631;0.015564792715669087;0.015565254174090276;0.7981427213837516;-0.014888964758194853;0.7984344134623708
82.967581;1.0444031513350918;0.8337488633726066;0.7984770859147589;-2.8179834677937243e-05;-2.699861741793571e-05;1.0449991432627719;9.999880650041044;0.8336765288435612;0.015564799006356534;0.015565307446832554;0.7981418032233372;-0.014888965057856448;0.7984355925779995
82.977581;1.0444074520122548;0.8337468530166363;0.7984750503834286;-2.929082036089145e-05;-2.806208633636106e-05;1.0449991410486164;9.999892283175777;0.8336749711114949;0.015564803987758606;0.015565358848222657;0.7981399243651919;-0.014888965346612937;0.798435806376701
82.987581;1.0444119098367164;0.8337461977667023;0.7984740452174768;-2.9291306636912006e-05;-2.8062225536472788e-05;1.0449990811466825;9.999903872611316;0.833673427582098;0.015564807556511271;0.015565408308161775;0.798139083199936;-0.014888965623390342;0.7984370515740284
82.997581;1.044416220464296;0.8337452046352474;0.798472681464218;-2.8185167511174408e-05;-2.7002752827857375e-05;1.0449989679179104;9.999915402512892;0.8336718997485089;0.015564809606388315;0.015565455763556828;0.7981372787346027;-0.014888965886835867;0.798437324621149
83.007581;1.0444203799975191;0.8337434699356391;0.7984705745465374;-2.853484334609728e-05;-2.7337211711192515e-05;1.0449988061614672;9.999926872414415;0.8336703898691434;0.015564810027644841;0.015565501171358615;0.7981365111561236;-0.014888966135348862;0.7984386209807239
83.017581;1.0444253389323963;0.8337436249147399;0.7984695166799575;-2.8775694914671957e-05;-2.7567432127643576e-05;1.0449985992048607;9.99993830459381;0.8336688993636416;0.015564808703002156;0.015565544506615448;0.7981357824694215;-0.014888966367197005;0.7984399366384607
83.027581;1.0444291878312562;0.8337430452842031;0.7984684551738505;-2.8776369903342254e-05;-2.7567695528158216e-05;1.044998348163924;9.999949735318078;0.8336674278706445;0.015564805509891057;0.015565585762464806;0.798134096342791;-0.014888966580511285;0.7984402676849045
83.037581;1.0444325777302454;0.8337408006890447;0.7984660023643341;-2.8780959464916285e-05;-2.7571703495981305e-05;1.0449980519541198;9.99996120002599;0.8336659731963376;0.015564800328302715;0.015565624951568326;0.7981334569716966;-0.014888966773428724;0.798441610663742
83.047581;1.044436107972772;0.8337402856803443;0.7984649518044585;-2.878172601440603e-05;-2.7572031783806052e-05;1.0449977073279073;9.999972723428854;0.8336645312303971;0.01556479304588752;0.015565662113053711;0.798131868047256;-0.014888966944489341;0.7984419647120193
83.057581;1.0444394747185113;0.8337398048070898;0.7984639151727145;-2.8782534722351067e-05;-2.757238900591929e-05;1.0449973091642297;9.999984322938115;0.8336630959617711;0.01556478355225202;0.01556569733024627;0.7981313322044913;-0.014888967092983952;0.7984433299549997
83.067581;1.0444426742905881;0.8337393562945214;0.7984628976754653;-2.8783382771850005e-05;-2.7572771840777984e-05;1.0449968518912576;9.999996020121388;0.8336616600243806;0.01556477172643416;0.015565730741663966;0.7981308509721067;-0.014888967218889033;0.7984447080729569
83.077581;1.0444457028880452;0.833737829519483;0.798460843032097;-2.913336282816036e-05;-2.7907436721768065e-05;1.0449963314180912;10.000007842253371;0.8336602149597833;0.015564757435078102;0.01556576252737913;0.7981294250271224;-0.014889967322557504;0.7984451200359567
83.087581;1.0444485573871745;0.8337370835045251;0.7984595372264462;-2.802760859619247e-05;-2.6848220821965606e-05;1.0449957462410238;10.000019811219651;0.8336587508344868;0.01556474054833545;0.015565792877526503;0.798129053997958;-0.014889967404720606;0.7984465307645605
83.097581;1.0444512356629558;0.8337367047525612;0.798458588721942;-2.8028556946319657e-05;-2.6848662358313797e-05;1.0449950979723672;10.000031935023143;0.8336572564653063;0.015564720960551497;0.0155658219663745;0.7981277359907998;-0.014889967466634037;0.7984469628578732
83.107581;1.044453436283642;0.8337349937758001;0.7984566029462197;-2.9140068873525642e-05;-2.7912466547973736e-05;1.0449943906124879;10.000044206086466;0.8336557208907132;0.015564698597372908;0.01556584994373558;0.7981274679637445;-0.01488996750988893;0.7984484217299571
83.117581;1.0444557626798967;0.8337346422461235;0.7984556988434998;-2.914106716543895e-05;-2.7912932026847342e-05;1.0449936283347097;10.000056598651678;0.8336541348649643;0.015564673406148574;0.015565876932260204;0.7981272470341468;-0.014889967535976307;0.7984499148697828
83.127581;1.0444588718139853;0.8337347137395097;0.7984544820119992;-2.8275633242842582e-05;-2.708375047125086e-05;1.0449928144219551;10.000069068515314;0.8336524913374173;0.015564645350369739;0.015565903018488925;0.7981260713474068;-0.014889967546001037;0.7984504489085132
83.137581;1.0444608616769435;0.8337332752821891;0.7984525607927202;-2.8625759798279205e-05;-2.741848385911833e-05;1.044991951781925;10.000081559905981;0.8336507853811884;0.015564614419873715;0.015565928246207146;0.7981259397950529;-0.014889967540982098;0.7984520275425971
83.147581;1.0444626914731563;0.8337329522369554;0.7984517209225671;-2.862680336515584e-05;-2.741895939665529e-05;1.0449920430801274;10.000094013004542;0.8336490138926704;0.015564580636707816;0.015565952623584501;0.7981248513763303;-0.014889967522689462;0.7984526530189254
83.157581;1.0444643662998156;0.8337326390015263;0.7984509055003799;-2.8627855672320744e-05;-2.741943374185739e-05;1.0449910904453656;10.00010636917421;0.833647175046758;0.015564544044920517;0.015565976136809316;0.7981248045255539;-0.014889967494312609;0.7984543253031638
83.167581;1.0444658902928492;0.8337319884266039;0.7984497838960191;-2.7522241413446778e-05;-2.6360264621880633e-05;1.0449900961203922;10.000118578645544;0.8336452684829921;0.015564504701239242;0.015565998758256148;0.7981247964608273;-0.014889967460333827;0.7984560435590712
83.177581;1.0444672671539497;0.8337305947151064;0.7984479682910797;-2.787239991922315e-05;-2.669499153500567e-05;1.0449890639511874;10.000130608902928;0.8336432963485833;0.015564462676992923;0.015566020448916744;0.7981238234486986;-0.014889967425754956;0.7984568061180297
83.187581;1.0444682008067574;0.8337300853603572;0.7984472464310364;-2.8634905587146552e-05;-2.7424542092242104e-05;1.0449879992393332;10.000142441029977;0.8336412632293609;0.015564418064721811;0.015566041163576546;0.798123881653053;-0.014889967395414925;0.7984586103642651
83.197581;1.0444692994760354;0.8337298381199472;0.7984465608115549;-2.8635972278400524e-05;-2.7425000344382176e-05;1.0449869066119521;10.000154052139125;0.8336391745993659;0.015564370987258243;0.01556606086164297;0.7981239675632898;-0.014889967373659217;0.7984604536888728
83.207581;1.0444702704323334;0.8337285098069872;0.7984448529561345;-2.8986129378725174e-05;-2.7759709260638786e-05;1.0449857893304189;10.000165403018253;0.8336370359063362;0.015564321602533774;0.015566079520471142;0.7981230787895516;-0.014889967364115832;0.7984613322404478
83.217581;1.0444711227961692;0.833727966946396;0.7984439080729777;-2.7880514420963103e-05;-2.6700511790042568e-05;1.0449846508563185;10.00017644177116;0.8336348526926997;0.015564270087151567;0.015566097146334548;0.7981232154257533;-0.014889967369686733;0.7984632397011616
83.227581;1.044471865670843;0.8337278016328505;0.7984433344285838;-2.7881565530606387e-05;-2.6700947487673987e-05;1.0449834954610182;10.000187111442141;0.8336326307367549;0.01556421660713762;0.015566113770446234;0.7981223798292199;-0.014889967392878563;0.7984641693661735
83.237581;1.0444734600071688;0.8337284256345228;0.7984427967720789;-2.8122827172952867e-05;-2.6931359973003425e-05;1.0449823266985871;10.000197351805065;0.8336303759590905;0.01556416130793659;0.015566129425581323;0.7981225744484988;-0.014889967435945782;0.7984661144820453
83.247581;1.0444740028030903;0.8337272080009175;0.7984412339243601;-2.847295447847031e-05;-2.7266035574472058e-05;1.0449811459746408;10.000207103777784;0.8336280938846828;0.015564104334892881;0.015566144125218055;0.7981228002273189;-0.014889967500628628;0.7984680695812892
83.257581;1.0444741493472922;0.8337265327891669;0.7984404282143613;-2.8128741647337177e-05;-2.6935888011571508e-05;1.0449799529047663;10.00021632322499;0.8336257892670854;0.01556404585437895;0.015566157866951424;0.7981220564196732;-0.014889967588045267;0.7984690284205529
83.267581;1.044474503780071;0.8337264720295539;0.7984399847609971;-2.8129757058461745e-05;-2.6936289941583154e-05;1.044978746786108;10.000224995603757;0.8336234662829962;0.015563986046702514;0.015566170643912861;0.7981223408471614;-0.01488996769887208;0.7984709827546992
83.277581;1.0444747688454936;0.8337253321382574;0.7984385048353883;-2.847985437010826e-05;-2.72709401000239e-05;1.0449775277566675;10.000233141595029;0.8336211283473512;0.015563925087315418;0.015566182449212082;0.7981216501298725;-0.014889967833530847;0.7984719246744585
83.287581;1.0444749492784628;0.8337253305019081;0.7984381018469716;-2.8480848556688682e-05;-2.727132649896791e-05;1.0449762973737489;10.000240812649945;0.8336187779672153;0.015563863133329968;0.01556619328647777;0.7981219797333643;-0.014889967992428029;0.7984738463825085
83.297581;1.044475050172332;0.833725364808369;0.7984377090893283;-2.848183198955889e-05;-2.7271705667870414e-05;1.0449750585691253;10.000248081836677;0.833616417247262;0.015563800320728424;0.015566203177511912;0.7981223244944105;-0.0148899681761375;0.7984757418026164
83.307581;1.0444750752027225;0.8337239832949971;0.7984359243859253;-2.7725223352073174e-05;-2.6546692343064945e-05;1.0449738145585645;10.000255032008203;0.833614047991592;0.015563736786220441;0.015566212155778083;0.7981216798884742;-0.014889968385392081;0.7984766064729379
83.317581;1.044475025506271;0.8337241007302136;0.798435526570739;-2.7726188386423698e-05;-2.6547058272747442e-05;1.044972567949651;10.000261739335667;0.8336116714702707;0.015563672690715891;0.015566220259412882;0.7981220426453135;-0.014889968621013243;0.7984784371566976
83.327581;1.0444745998054397;0.8337240228879426;0.7984351125874523;-2.848858068527748e-05;-2.7276500331627316e-05;1.0449713215683352;10.000268259504825;0.8336092885354032;0.015563608210538636;0.01556622753308245;0.7981214102924005;-0.014889968883691177;0.7984792323527904
83.337581;1.0444743994404078;0.8337242305746937;0.7984346726856694;-2.848953246572986e-05;-2.727685485770722e-05;1.0449700796028305;10.00027462894637;0.8336068994449715;0.015563543510843875;0.015566234038851533;0.7981217806187723;-0.014889969173607158;0.7984809902124241
83.347581;1.0444741244731879;0.8337230284237629;0.7984328023703645;-2.7732895337268933e-05;-2.655181711545952e-05;1.044968847192904;10.000280878407407;0.8336045034046922;0.01556347873264729;0.015566239860070202;0.7981221514910659;-0.014889969490314221;0.7984827099319989
83.357581;1.04447473136816;0.8337240921759154;0.7984322796815064;-2.79740515097405e-05;-2.678214341791346e-05;1.0449676293667067;10.000287045457782;0.8336020990795149;0.015563414006418648;0.015566245089469223;0.7981215213982439;-0.014889969833103152;0.7984833913663641
83.367581;1.04447431735075;0.8337244486181807;0.7984317034234363;-2.7974986455022525e-05;-2.6782482482090534e-05;1.044966430394931;10.000293180769221;0.8335996859086688;0.01556334947356499;0.01556624982195458;0.7981218904515972;-0.014889970201503355;0.7984850338359235
83.377581;1.044473840777164;0.8337237594612759;0.7984300095274723;-2.832500688268339e-05;-2.711707093576956e-05;1.0449652527652928;10.000299344593495;0.8335972643060205;0.015563285285108386;0.015566254156688743;0.7981222605153376;-0.014889970595398708;0.7984866365841715
83.387581;1.044473304181199;0.8337238956817282;0.7984289814362691;-2.7219254959948825e-05;-2.605775567257193e-05;1.0449650961350971;10.000305593396037;0.8335948344019066;0.015563221588954776;0.015566258186507411;0.7981216345307952;-0.014889971014699683;0.7984871983178287
83.397581;1.0444724058108363;0.8337242134377542;0.7984282286014511;-2.7981604588779382e-05;-2.6787153667586322e-05;1.0449639574636236;10.000311972509763;0.8335923952010917;0.015563158531996576;0.01556626197030008;0.7981220160003616;-0.014889971458890096;0.798488717311021
83.407581;1.0444717425416297;0.8337248468994071;0.7984274189831648;-2.7982514546182694e-05;-2.678746246407151e-05;1.044962831627448;10.000318522344882;0.8335899450715567;0.015563096264056352;0.015566265516080629;0.7981214087018055;-0.014889971926917035;0.7984891934549806
83.417581;1.0444710055689308;0.8337244517165215;0.798425496643137;-2.8332505253195587e-05;-2.7122013570659345e-05;1.0449617122153436;10.000325285331057;0.8335874825762333;0.01556303493058407;0.015566268794778066;0.7981218165563229;-0.014889972417722785;0.7984906271254928
83.427581;1.0444701858360323;0.8337252451057029;0.7984245857121838;-2.8333394462851622e-05;-2.7122297216001392e-05;1.044960593273668;10.000332306510577;0.8335850070181077;0.01556297466827854;0.015566271763317716;0.7981222436292961;-0.014889972930900077;0.7984920196913828
83.437581;1.044469275652751;0.8337257762561612;0.7984232973168561;-2.7227594143745357e-05;-2.6062922369262073e-05;1.0449594708257668;10.000339632010293;0.8335825189035219;0.015562915607965412;0.015566274372302014;0.7981216939677825;-0.014889973466834587;0.7984923716333474
