time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
83.447581;1.0444682695371241;0.8337256415625045;0.7984212454867579;-2.75775431645464e-05;-2.6397425359687592e-05;1.0449583429999434;10.000347305515634;0.8335800196132341;0.01556285786982647;0.01556627657361707;0.7981221712123486;-0.01488997402649309;0.7984936813575544
83.457581;1.0444671629383728;0.8337267091065362;0.7984202212747558;-2.7578384209393788e-05;-2.6397653509321888e-05;1.044957209702154;10.000355361183505;0.8335775101098172;0.015562801543900879;0.01556627834205053;0.798121678370461;-0.014889974611109615;0.7984939471718484
83.467581;1.044466603474442;0.8337283956931716;0.7984191715133975;-2.8580849197354303e-05;-2.7356915719394037e-05;1.0449560718533466;10.000363813961732;0.8335749902906144;0.015562746676379285;0.015566279688122062;0.7981222181777173;-0.01488997522182486;0.7984951665734324
83.477581;1.044465278956651;0.8337293110489414;0.7984177671906212;-2.7474973601377865e-05;-2.6297453853751465e-05;1.044954930230548;10.000372650291144;0.833572459148591;0.015562693284938344;0.015566280647562136;0.7981227937539913;-0.014889975859513857;0.7984963371872468
83.487581;1.0444638346675157;0.833729568647811;0.7984156200986829;-2.7824841940576763e-05;-2.6631863122632712e-05;1.044953785458201;10.000381826498227;0.8335699149164753;0.015562641383770155;0.015566281260612791;0.7981224086302338;-0.014889976524879067;0.7984964559583717
83.497581;1.044462262818089;0.8337310320779484;0.7984145169211245;-2.782559875976968e-05;-2.6631996251264264e-05;1.0449526391875203;10.000391280003473;0.8335673557085856;0.015562590985521598;0.015566281552764344;0.7981230657508126;-0.014889977218497623;0.7984975190057692
83.507581;1.044460556551221;0.8337325915265005;0.7984133988212312;-2.782633185384295e-05;-2.6632107424623493e-05;1.0449514947445027;10.000400950737145;0.833564780060703;0.01556254208631458;0.015566281529329973;0.7981237664029686;-0.014889977940594448;0.7984985234172652
83.517581;1.0444587103896206;0.8337331358904769;0.798411205726184;-2.8176129001098614e-05;-2.696645100003814e-05;1.0449503564485356;10.000410799570137;0.8335621866105992;0.015562494655895525;0.015566281190302362;0.7981235101708856;-0.01488997869074604;0.7984984672894909
83.527581;1.0444567200062504;0.8337345265768155;0.7984097214394644;-2.7070134927939657e-05;-2.59068804069547e-05;1.0449492286699518;10.000420812897161;0.8335595743990195;0.015562448636895342;0.015566280540874474;0.7981242950720194;-0.014889979467880288;0.7984993498804958
83.537581;1.0444542811545046;0.8337361155409123;0.7984085539865498;-2.7832219350012255e-05;-2.663601022257225e-05;1.0449481154657898;10.000430993915572;0.8335569439559244;0.01556240395620221;0.015566279583743764;0.7981241166214751;-0.014889980270652647;0.798499173782499
83.547581;1.0444519930887848;0.8337369312589131;0.7984063101853229;-2.818193781283907e-05;-2.6970301140018874e-05;1.044947020696032;10.000441344249264;0.8335542974292749;0.01556236055658146;0.015566278314354318;0.798124966987766;-0.014889981097967128;0.7984999434430956
83.557581;1.0444495532277127;0.8337389520496673;0.7984051114533741;-2.81825421546877e-05;-2.697032633235848e-05;1.0449459485300654;10.000451850374459;0.8335516375531282;0.01556231842345384;0.015566276725129823;0.7981258363920118;-0.014889981949259525;0.7985006651393804
83.567581;1.0444469586481222;0.8337407270321111;0.798403565966304;-2.7076442504820465e-05;-2.5910695648498886e-05;1.044944903952055;10.000462487752316;0.8335489668147131;0.01556227756502837;0.015566274816455469;0.7981257157641976;-0.01488998282425758;0.7985003457868625
83.577581;1.044444204206642;0.8337429579426321;0.7984023432486916;-2.707699091561606e-05;-2.5910696127156117e-05;1.0449438926155559;10.000473232764163;0.8335462877847226;0.015562237962970163;0.015566272620001709;0.7981265975051891;-0.014889983722345866;0.7985009924960021
83.587581;1.0444422380051956;0.8337449523255304;0.7984000507077024;-2.7666807132027557e-05;-2.647491295312003e-05;1.0449429196189122;10.000484070909451;0.8335436039385544;0.015562199554755473;0.015566270210453254;0.7981274745943108;-0.014889984642199346;0.7985016130901799
83.597581;1.0444391491343008;0.8337474011882031;0.7983988109516824;-2.7667294140028867e-05;-2.647488806854052e-05;1.044941988122052;10.000495001173004;0.8335409197834912;0.015562162258700772;0.015566267685448193;0.798127340351041;-0.014889985582193569;0.7985012140483998
83.607581;1.0444355895082684;0.8337497180283594;0.7983975696909952;-2.8429173870173394e-05;-2.7203921185007747e-05;1.0449410994230788;10.000506032882422;0.8335382402989855;0.015562125998898372;0.015566265140305919;0.7981281890251182;-0.014889986541021031;0.7985017984711679
83.617581;1.0444321617587056;0.8337509241205137;0.7983949391250696;-2.767200322235781e-05;-2.64784731514644e-05;1.0449402542659343;10.000517175312957;0.833535570152093;0.015562090710304573;0.01556626265847582;0.7981280166450371;-0.014889987517816585;0.7985013673610782
83.627581;1.044428567814112;0.8337536853314307;0.7983937122995022;-2.7672390009644096e-05;-2.6478402301386617e-05;1.0449394536709318;10.000528429834793;0.8335329131554442;0.015562056336766526;0.015566260306921214;0.7981288215949479;-0.014889988512061364;0.7985019199104919
83.637581;1.0444248127495828;0.8337565396623018;0.7983924991591129;-2.7672743928527564e-05;-2.6478315654585267e-05;1.0449396986794772;10.000539791069171;0.8335302725764036;0.015562022831075037;0.015566258123511402;0.7981296044570847;-0.014889989523467814;0.7985024558819838
83.647581;1.0444209041670036;0.8337594806748939;0.7983913017754277;-2.767306614460982e-05;-2.647821359528852e-05;1.0449389896532615;10.000551257302936;0.8335276519935924;0.015561990155080849;0.015566256099446781;0.7981293678350988;-0.014889990551611791;0.7985019748773223
83.657581;1.044416851951698;0.8337610456514971;0.798388727170965;-2.691576682493335e-05;-2.5752703061426148e-05;1.0449383252375368;10.00056284154128;0.83352505560349;0.015561958272282114;0.01556625418105443;0.7981301161808672;-0.01488999159569732;0.7985024759691208
83.667581;1.0444126685764124;0.8337641381769132;0.7983875642208185;-2.691602952614618e-05;-2.575257079631614e-05;1.0449377012149246;10.000574574787153;0.8335224876665218;0.01556192713839063;0.015566252292507321;0.7981298545391091;-0.014889992654816856;0.7985019598931489
83.677581;1.0444083699935927;0.8337672933478822;0.7983864205620382;-2.6916264648870223e-05;-2.5752424109220345e-05;1.0449371103803258;10.000586498302843;0.8335199516260733;0.015561896705890373;0.015566250348157618;0.7981305867265069;-0.014889993728117262;0.7985024280731378
83.687581;1.0444036746824277;0.8337691544699672;0.7983842376829349;-2.802698292935014e-05;-2.6815583604166227e-05;1.0449365438949552;10.000598648812952;0.8335174495361465;0.015561866935451321;0.015566248251796233;0.7981313146514942;-0.014889994814656839;0.7985028831296342
83.697581;1.0444001591922236;0.8337731671586722;0.7983831353438409;-2.8267376381774545e-05;-2.704538572892272e-05;1.0449359931843705;10.000611055713877;0.8335149819550457;0.015561837791424015;0.015566245904209604;0.7981310390553265;-0.01488999591352193;0.7985023270821265
83.707581;1.0443956369351142;0.8337761039065121;0.7983817201512394;-2.7160861175601405e-05;-2.598555919476294e-05;1.0449354510274704;10.000623755844096;0.8335125479041376;0.015561809226284688;0.015566243225775194;0.7981317601974791;-0.014889997024094529;0.7985027602486127
83.717581;1.0443910821867104;0.833779416884791;0.7983806619369462;-2.716100401456131e-05;-2.5985367513859043e-05;1.0449349116707496;10.00063680732491;0.8335101452871045;0.015561781189895645;0.015566240173979754;0.7981324775753412;-0.014889998145809574;0.7985031826856409
83.727581;1.0443865132504577;0.8337816438684538;0.7983785683920442;-2.7510212246766274e-05;-2.631941647745411e-05;1.0449343705923346;10.000650291033818;0.8335077720798192;0.015561753662543311;0.015566236732535174;0.7981321897288519;-0.014889999277543054;0.7985025935421809
83.737581;1.0443819456151318;0.8337849918897738;0.7983775594024036;-2.751031512216097e-05;-2.6319208229837744e-05;1.0449338237571537;10.000664300404301;0.8335054274737811;0.015561726663510538;0.015566232889462043;0.7981328951330435;-0.014890000417348554;0.7985029896912365
83.747581;1.0443773931752376;0.8337879990725083;0.798376240253822;-2.640371921709217e-05;-2.525934792952672e-05;1.0449332664881865;10.000678927912842;0.8335031124845201;0.01556170023161278;0.01556622862408847;0.7981325934185464;-0.014890001562618117;0.7985023667693474
83.757581;1.0443725695568333;0.8337900117555632;0.7983742180470075;-2.7514287262048144e-05;-2.6322439148402514e-05;1.0449326926000095;10.00069426305004;0.8335008295523846;0.01556167440983719;0.015566223895062284;0.7981332858114364;-0.014890002710299556;0.798502718251181
83.767581;1.044368091637728;0.8337933715656332;0.798373275697139;-2.7514328405445932e-05;-2.6322206555174918e-05;1.0449320945191176;10.000710399132128;0.8334985810475151;0.015561649238455533;0.015566218635514321;0.7981339746142169;-0.014890003857173041;0.798503037136436
83.777581;1.044363672998171;0.8337967306582574;0.7983723506529826;-2.7514347433112897e-05;-2.6321965769466045e-05;1.0449314650799553;10.000727430856342;0.8334963680523146;0.015561624754946228;0.015566212762661805;0.7981336623821782;-0.014890005000201748;0.7985023163004411
83.787581;1.0443593268882367;0.833800089484863;0.7983714385173094;-2.7514343838052246e-05;-2.632171669477509e-05;1.0449307991402725;10.000745441701536;0.8334941902584271;0.01556160099815676;0.015566206185784892;0.7981343516578474;-0.01489000613670166;0.7985025490312987
83.797581;1.0443550660369396;0.8338019928835112;0.7983691390168357;-2.6756722873653086e-05;-2.559606286283349e-05;1.0449300925783203;10.0007644946148;0.8334920463641942;0.015561578007535819;0.015566198806547828;0.7981350449563956;-0.014890007264171078;0.7985027304253062
83.807581;1.0443509018723958;0.8338053524436834;0.7983682322639554;-2.6756673079662534e-05;-2.559579619203544e-05;1.044929340160166;10.00078462572734;0.8334899347029996;0.015561555819007342;0.015566190520992973;0.7981347441282722;-0.014890008379840208;0.7985018569905002
83.817581;1.0443477971507724;0.8338094734421773;0.7983673169939326;-2.699680388258653e-05;-2.5825491936818068e-05;1.0449285347712647;10.000805835561804;0.8334878541315516;0.015561534464758501;0.015566181220894364;0.7981354498267361;-0.014890009480407598;0.7985019267030316
83.827581;1.0443435510119352;0.8338114856500819;0.7983653280129815;-2.8107207789282495e-05;-2.68885175200887e-05;1.04492766821628;10.000828094067453;0.8334858042925397;0.015561513972347679;0.015566170793102867;0.7981351618904698;-0.014890010562286891;0.7985009407894996
83.837581;1.0443397248327944;0.8338148436986965;0.7983643812481533;-2.8107083649260584e-05;-2.6888220945590437e-05;1.0449267330436833;10.000851363845436;0.8334837849910083;0.015561494355177155;0.015566159125010864;0.7981358793562243;-0.01489001162191743;0.7985009029492743
83.847581;1.0443360214923152;0.8338178513616452;0.7983630802854638;-2.7000252151992153e-05;-2.5828269565418477e-05;1.0449257242982937;10.000875615410454;0.8334817960291444;0.015561475611083104;0.015566146119148288;0.7981366000472836;-0.014890012655842645;0.7985008206592457
83.857581;1.0443324419958329;0.8338212079773296;0.7983620906864055;-2.7000071539195075e-05;-2.5827953117042903e-05;1.0449246398166794;10.000900826752263;0.8334798378063586;0.015561457738084967;0.01556613171867232;0.7981363216833957;-0.014890013660891889;0.7984997031384439
83.867581;1.0443289858569875;0.8338234607509577;0.7983600149479488;-2.7348943324129747e-05;-2.616187404283491e-05;1.0449234795233784;10.000926975313151;0.8334779113395127;0.015561440743465639;0.01556611592906215;0.7981370435265882;-0.014890014634470202;0.7984995592137212
83.877581;1.0443256516148938;0.8338268265274869;0.7983589685216155;-2.7348698938481452e-05;-2.616153874065417e-05;1.0449222452758773;10.000954025271298;0.8334760173720709;0.015561424634421148;0.01556609880407837;0.7981377662070357;-0.014890015574467326;0.7984993978271249
83.887581;1.0443224366274868;0.833829852462267;0.7983575541284309;-2.6241739787240112e-05;-2.5101549189173307e-05;1.0449219409146016;10.0009819252424;0.8334741556252353;0.015561409404188532;0.01556608040500144;0.7981374906264074;-0.014890016478781931;0.7984982273504664
83.897581;1.0443193377025766;0.8338321324456808;0.7983553783160615;-2.6590507474072057e-05;-2.543544140056892e-05;1.044920571083151;10.00101062361832;0.8334723249067081;0.015561395037005073;0.015566060782966335;0.7981382173753195;-0.01489001734510529;0.7984980552136358
83.907581;1.044316050802187;0.8338352925580572;0.7983542248277016;-2.7351569496081003e-05;-2.6164138592144673e-05;1.04491913961123;10.001040081152738;0.8334705239441511;0.01556138152921764;0.015566039993717584;0.7981389462851468;-0.014890018171342147;0.7984978892840828
83.917581;1.0443131736712792;0.8338387075488563;0.7983530328986355;-2.735117674208726e-05;-2.616376341014383e-05;1.0449176489473206;10.00107027305435;0.8334687523193025;0.015561368888398574;0.015566018107937934;0.7981386761403456;-0.014890018956181646;0.7984967373838935
83.927581;1.0443104003181727;0.8338421368912121;0.7983518005463084;-2.7350742946028287e-05;-2.6163377837285324e-05;1.0449161006546066;10.001101190813586;0.833467010374596;0.015561357110921421;0.015565995200219512;0.7981394051567162;-0.014890019699082428;0.7984966058524475
83.937581;1.0443086779670314;0.8338448855656653;0.7983491309868216;-2.6832869087844554e-05;-2.5667551899693152e-05;1.0449144966271127;10.001132840963654;0.8334652977381527;0.015561346178474428;0.015565971330452873;0.7981391319972643;-0.014890020399862664;0.7984954989007514
83.947581;1.044306091449704;0.8338483424237231;0.7983478087310916;-2.6832346145092556e-05;-2.5667146474594857e-05;1.044912840344164;10.001165240935869;0.8334636121982989;0.015561336070770171;0.015565946533935542;0.798139856310256;-0.014890021058519953;0.7984954164628378
83.957581;1.044303585460921;0.8338518139765515;0.7983464368061511;-2.6831775535313023e-05;-2.5666731549138813e-05;1.0449111377440936;10.001198417619264;0.8334619500454603;0.015561326772672348;0.015565920823997804;0.7981405781993222;-0.014890021675204973;0.7984953569697807
83.967581;1.0443011501048203;0.83385530095639;0.7983450127264613;-2.6831156056277094e-05;-2.566630713749227e-05;1.0449093969291463;10.001232404750322;0.8334603068341045;0.015561318288871114;0.015565894197981815;0.7981402976326698;-0.014890022250112156;0.798494319249548
83.977581;1.0442984740287762;0.833857107085144;0.7983421410451352;-2.6834301835816348e-05;-2.566953305193809e-05;1.044907625510928;10.001267239673492;0.833458678005209;0.015561310659311375;0.01556586664248085;0.7981410148343469;-0.01489002278345693;0.7984943029999971
83.987581;1.0442961487450286;0.833860622156836;0.7983406091387317;-2.6833584384487875e-05;-2.5669090363088087e-05;1.0449058275436696;10.00130295859171;0.8334570595421018;0.015561303947606008;0.015565838141831368;0.7981417309571909;-0.01489002327548246;0.798494308700896
83.997581;1.0442938647065858;0.8338641463634978;0.7983390228746333;-2.683281889351881e-05;-2.566863964956949e-05;1.0449040028641423;10.00133958224908;0.8334554480689407;0.015561298224175528;0.015565808683973208;0.7981414482830163;-0.014890023726148775;0.7984933362503973
84.007581;1.044291614968034;0.8338665685094544;0.7983363210298599;-2.718108752499057e-05;-2.600242652140302e-05;1.044902148448895;10.001377101060413;0.8334538402372095;0.015561293572478431;0.015565778256802207;0.7981421697918941;-0.01489002413470047;0.7984933856825475
84.017581;1.044289394972047;0.8338700978806776;0.7983346187465998;-2.7180229871594447e-05;-2.6001963168265394e-05;1.0449002603162507;10.001415476613658;0.8334522327787093;0.015561290094851464;0.015565746837570378;0.7981418979408069;-0.014890024499706007;0.7984924594823566
84.027581;1.0442872026727965;0.8338732749619985;0.7983325157231927;-2.6072648828239363e-05;-2.4941851177413746e-05;1.044898334650842;10.001454652707286;0.8334506235613618;0.015561287892276687;0.015565714383002758;0.7981426339765546;-0.014890024819410338;0.798492560323529
84.037581;1.0442850382449669;0.8338767930389702;0.79833067374945;-2.60717101671774e-05;-2.4941384700941347e-05;1.044896367714756;10.001494565377334;0.8334490118591309;0.015561287030664584;0.015565680831107638;0.7981433791908453;-0.014890025092025139;0.7984926910875122
84.047581;1.0442829046430742;0.8338791898514348;0.798327693484765;-2.641981736400891e-05;-2.52751666955287e-05;1.0448943561405062;10.001535155922387;0.8334473973939807;0.015561287527064541;0.015565646115977428;0.7981431364977147;-0.014890025316180685;0.7984918538935147
84.057581;1.0442814604921644;0.8338831933579979;0.7983256898629364;-2.742042119000444e-05;-2.6233735639560658e-05;1.044892297955032;10.001576380396926;0.8334457791456152;0.0155612893747006;0.015565610185663712;0.7981439102908563;-0.014890025491301693;0.79849204888266
84.067581;1.0442794071081838;0.83388664897754;0.7983235996834357;-2.7419385250092386e-05;-2.6233293199342024e-05;1.0448901928417917;10.001618204628798;0.8334441542838092;0.015561292581280316;0.01556557300639458;0.7981447052079098;-0.014890025617426335;0.7984922741866185
84.077581;1.0442774039800855;0.8338886171798227;0.7983200258764191;-2.6660719549402882e-05;-2.5507464359896284e-05;1.0448880415302735;10.001660593034321;0.8334425179429286;0.015561297178907507;0.015565534546536733;0.7981445251966124;-0.01489002569496954;0.7984915251211505
84.087581;1.0442754563277095;0.833892003716589;0.7983177531585981;-2.6659630800859206e-05;-2.5507057087389315e-05;1.044885845598163;10.001703503609448;0.8334408641394974;0.015561303198295934;0.015565494767471322;0.7981453733399922;-0.01489002572492361;0.7984917946637647
84.097581;1.0442735676075345;0.8338953460792657;0.798315384570544;-2.6658519382770216e-05;-2.5506670940505458e-05;1.0448836084462556;10.00174688846901;0.8334391866460499;0.015561310641034741;0.015565453637711307;0.7981462520992524;-0.014890025708998778;0.7984920757888382
84.107581;1.0442717400131047;0.8338986375225764;0.7983129174721616;-2.6657388450650612e-05;-2.550630725564825e-05;1.044881335760971;10.00179069590966;0.8334374793697742;0.015561319486082616;0.015565411151857817;0.7981461634172818;-0.014890025649340805;0.7984913614395761
84.117581;1.0442699759873968;0.8339004162132232;0.7983089566620907;-2.58986393684632e-05;-2.478056437337992e-05;1.0448790336946205;10.001834870744842;0.8334357364845295;0.015561329716226919;0.015565367346959156;0.7981471084850594;-0.014890025548100571;0.7984916439108133
84.127581;1.0442679786360833;0.8339033476495865;0.798306290755269;-2.6658889033906488e-05;-2.5509302367563336e-05;1.0448767065136748;10.001879348799484;0.8334339520471696;0.015561341324293553;0.015565322312823692;0.7981470871025624;-0.014890025407163833;0.798490916328017
84.137581;1.0442663544996638;0.8339064509072741;0.7983035289248773;-2.6657720697970428e-05;-2.5509009377712236e-05;1.0448753556882224;10.00192404731598;0.8334321201202024;0.015561354299669667;0.015565276185469339;0.7981480970406655;-0.01489002522815364;0.7984911717480254
84.147581;1.0442648075125551;0.8339094816239896;0.7983006755386225;-2.665654609355641e-05;-2.5508740052313603e-05;1.0448729803637262;10.001968859892488;0.8334302362129898;0.015561368623696921;0.01556522913075503;0.7981491340151274;-0.014890025012540213;0.7984914042544837
84.157581;1.044263341680033;0.8339113308466855;0.7982966762679684;-2.7004446364744514e-05;-2.584273682286402e-05;1.0448705788592678;10.00201366773078;0.8334282977671533;0.015561384282532982;0.015565181324235022;0.7981491920776446;-0.014890024761688783;0.7984906081907208
84.167581;1.0442619594742026;0.8339138623664367;0.7982933223463944;-2.589658316170887e-05;-2.4782869223676652e-05;1.044868150143699;10.002058364118842;0.8334263026954705;0.015561401278945935;0.015565132923864194;0.7981502640134523;-0.014890024476851145;0.7984907778441188
84.177581;1.04426161538051;0.8339174304243977;0.7982902288248097;-2.61355968730491e-05;-2.501263677382158e-05;1.0448656941515913;10.002102865439062;0.8334242488788376;0.01556141961597709;0.015565084049661969;0.7981513419062711;-0.014890024159064576;0.7984909085545213
84.187581;1.0442604028854936;0.8339190590068889;0.7982860069992934;-2.6483494949998806e-05;-2.534670881615931e-05;1.044863211200404;10.002147097433042;0.8334221355504975;0.015561439255603545;0.015565034786375512;0.7981514182188063;-0.014890023809008614;0.7984899962321933
84.197581;1.044259277896657;0.8339217252654535;0.798282780602695;-2.6482317676976225e-05;-2.5346566463911433e-05;1.0448607012475621;10.002190981814588;0.83341996393706;0.01556146010099917;0.015564985202467496;0.798152486709181;-0.014890023427000694;0.798490037202999
84.207581;1.044257942366526;0.8339240838756481;0.7982794947134477;-2.724255364937498e-05;-2.6075505099203657e-05;1.0448581632320726;10.00223443775067;0.83341773676295;0.015561482026546149;0.015564935369138883;0.7981525423597363;-0.014890023013140208;0.7984890292287995
84.217581;1.044256999800188;0.8339262670902757;0.7982758199855512;-2.6134709494147055e-05;-2.501577420206257e-05;1.0448555949700178;10.002277381144788;0.8334154584324028;0.015561504916797527;0.015564885365307637;0.798153581010966;-0.01489002256741668;0.798488969231961
84.227581;1.0442561499063971;0.8339276264942926;0.7982713694344815;-2.6482639469138396e-05;-2.5349960396544736e-05;1.0448529945165266;10.00231971764162;0.83341313565642;0.015561528679650782;0.015564835267219137;0.7981545991344722;-0.014890022089734709;0.7984888543202213
84.237581;1.044255392618571;0.8339300258024718;0.7982679316872062;-2.648150739101227e-05;-2.5349934651597942e-05;1.0448503621353495;10.002361343362786;0.8334107776001451;0.015561553241309164;0.015564785145989777;0.79815459307801;-0.014890021579982338;0.7984876820846477
84.247581;1.0442547282154622;0.8339323572609646;0.7982644501101103;-2.6480393295790972e-05;-2.5349937511899036e-05;1.0448477005146206;10.002402149296369;0.8334083953688846;0.015561578534867013;0.015564735084151113;0.7981555580020907;-0.014890021038113233;0.7984874504895736
84.257581;1.0442541571318404;0.8339335133857874;0.798259867450166;-2.682837706806762e-05;-2.5684209438753348e-05;1.0448450132088718;10.00244201977207;0.8334060006725285;0.01556160448460192;0.015564685185019387;0.7981564878225125;-0.014890020464229164;0.7984871581684433
84.267581;1.0442536790505672;0.8339353579497728;0.7982559707810566;-2.572062218972835e-05;-2.4624621219855213e-05;1.044842303157778;10.002480835754746;0.8334036046483787;0.015561631005848252;0.015564635557818274;0.798156376417779;-0.014890019858772406;0.798485803095641
84.277581;1.0442529916179115;0.8339372417217834;0.7982523704468454;-2.6480980335874e-05;-2.535375722193406e-05;1.044839571943717;10.002518491954142;0.8334012176016774;0.015561658021359455;0.015564586293096037;0.798157219117804;-0.014890019222752932;0.7984853820823813
84.287581;1.044252693425626;0.8339392955530404;0.7982487327427683;-2.6479962281481774e-05;-2.535387106466532e-05;1.0448368193558186;10.002554914291027;0.8333988485418503;0.015561685455505493;0.015564537453038287;0.7981580139010198;-0.014890018557920938;0.7984848923701269
84.297581;1.0442524789582457;0.8339401718621571;0.7982439974599514;-2.6828052161003223e-05;-2.5688253535029392e-05;1.0448340433100283;10.002590063389865;0.8333965048522937;0.015561713204152004;0.01556448907777512;0.7981577616705006;-0.014890017866917927;0.7984833317689446
84.307581;1.0442532963669862;0.8339424949933874;0.7982399489134283;-2.5960608597199626e-05;-2.4858738239906426e-05;1.044831240791109;10.002623929417387;0.8333941937162742;0.015561741118991416;0.01556444118188168;0.7981584654209029;-0.014890017153177648;0.7984826982209765
84.317581;1.0442532329353722;0.8339443320463164;0.7982361960818062;-2.5959693575426387e-05;-2.485893669141153e-05;1.0448284093606721;10.00265652726682;0.8333919238222516;0.0155617690232998;0.015564393746986312;0.7981591295673894;-0.014890016420288074;0.7984819898902296
84.327581;1.0442532370834234;0.833946094418359;0.7982324068483465;-2.595881877814394e-05;-2.485916212741545e-05;1.0448255480498991;10.002687886660448;0.8333897049584921;0.01556179673826595;0.015564346735430837;0.7981587597598627;-0.014890015671265112;0.7984802036754103
84.337581;1.0442533030501773;0.8339466748809203;0.7982275266783568;-2.630706289949966e-05;-2.5193653959851885e-05;1.0448226573908617;10.00271803176554;0.8333875458271043;0.015561824096589821;0.015564300111223082;0.79815936201786;-0.014890014908543487;0.7984793349828566
84.347581;1.0442534245091377;0.8339482853090532;0.798223682711306;-2.6306273898037587e-05;-2.5193932451470252e-05;1.0448197391697505;10.002746962041114;0.8333854523922136;0.015561850949456498;0.015564253849715548;0.7981589414223997;-0.014890014134498582;0.7984773802247759
84.357581;1.0442532942648404;0.8339492269699229;0.7982194902233815;-2.5960247257854967e-05;-2.486363828223828e-05;1.0448167967152908;10.002774649144943;0.8333834286302125;0.015561877172984006;0.015564207942314043;0.7981595020068621;-0.014890013351548074;0.7984763366016288
84.367581;1.0442535081394997;0.8339495686410527;0.7982145672637506;-2.630862394371274e-05;-2.5198210178610144e-05;1.0448138355373202;10.002801046455815;0.8333814782765888;0.015561902672385384;0.015564162398307034;0.7981600479011169;-0.014890012561797764;0.7984752035466613
84.377581;1.044253760465361;0.8339509317010723;0.7982107069791912;-2.630797136054538e-05;-2.5198572397799615e-05;1.04481086301222;10.00282609988151;0.8333796056840023;0.015561927382508313;0.015564117231458839;0.7981595841152573;-0.014890011766984079;0.7984729816701862
84.387581;1.0442540472747708;0.8339522072102387;0.7982068559743288;-2.630736564314761e-05;-2.5198965774998058e-05;1.044807886542409;10.002849759055032;0.8333778165193751;0.015561951258038113;0.015564072440860484;0.7981601160225594;-0.014890010968679293;0.7984716724075513
84.397581;1.044254364910682;0.8339533935053145;0.7982030184460176;-2.6306807363317387e-05;-2.5199392269524928e-05;1.0448059119890316;10.002871984792613;0.8333761183306869;0.015561974273212775;0.015564028013595249;0.7981606483803776;-0.014890010168317773;0.7984702801540697
84.407581;1.0442547093704204;0.8339530336027215;0.7981978031111754;-2.5548688155871493e-05;-2.447444512127053e-05;1.044802944181378;10.002892741037993;0.8333745199984423;0.015561996437738906;0.015563983937488831;0.7981601854706272;-0.014890009367044195;0.7984678119553451
84.417581;1.0442550759996838;0.8339540380842967;0.7981939994760039;-2.5548226308032813e-05;-2.447494252131015e-05;1.0447999877145868;10.002911981306225;0.8333730307421605;0.015562017784152348;0.01556394020270082;0.798160731839686;-0.014890008565532251;0.7984662755407259
84.427581;1.044256412839376;0.833955712074891;0.7981902153001208;-2.578800366634454e-05;-2.4705436293310726e-05;1.0447970463813245;10.002929653331444;0.8333716598708664;0.015562038323605313;0.015563896804734459;0.7981612921770614;-0.014890007764088284;0.7984646784906848
84.437581;1.0442565046926526;0.8339562924790723;0.7981864529301916;-2.6549041340415865e-05;-2.5435055769297393e-05;1.0447941231944453;10.002945716346169;0.8333704170861171;0.015562058022538528;0.015563853750594228;0.7981608709445743;-0.014890006963113841;0.7984620270319819
84.447581;1.044256899670048;0.8339559146115114;0.7981816564641736;-2.6897805084436566e-05;-2.5769908735661007e-05;1.0447912219733484;10.00296014627214;0.8333693124121229;0.015562076812264214;0.015563811054567063;0.7981614724384409;-0.014890006163406069;0.7984603261323716
84.457581;1.0442572922901598;0.8339562034118662;0.7981776162604115;-2.5790861623890937e-05;-2.4710918460434937e-05;1.044788348246341;10.002972925909296;0.8333683552240595;0.01556209461049897;0.01556376872793019;0.7981611010575759;-0.014890005365959974;0.7984575812101198
84.467581;1.0442576814794626;0.8339567520060348;0.7981739476422883;-2.579065734503981e-05;-2.4711618292665975e-05;1.0447855082569224;10.002984039076718;0.8333675528341883;0.015562111348540377;0.015563726777043131;0.7981617617956926;-0.014890004571686476;0.7984557968681862
84.477581;1.044258068406336;0.8339561064001421;0.7981692634413166;-2.6139581591554994e-05;-2.5046598049108784e-05;1.0447827078161678;10.002993478859063;0.8333669102423376;0.01556212698537831;0.015563685212569655;0.798162460279033;-0.014890003781490871;0.7984539786689412
84.487581;1.044258455251154;0.8339564809372959;0.7981656886899469;-2.613948552980608e-05;-2.5047381857378026e-05;1.0447799527204953;10.003001255080342;0.8333664312832196;0.015562141499032954;0.015563644057798035;0.7981622017696243;-0.01489000299637979;0.7984511329119701
84.497581;1.0442588450233576;0.8339564206247483;0.7981618331160613;-2.503275765123766e-05;-2.3988558482273653e-05;1.0447772499970702;10.003007383529411;0.8333661188742385;0.015562154875164236;0.015563603350897353;0.7981629903759659;-0.014890002217296507;0.7984492653088221
84.507581;1.04425894100968;0.8339563853444303;0.7981583667339953;-2.579416589047742e-05;-2.4718464642754447e-05;1.0447746079400917;10.003011865980836;0.8333659737526752;0.015562167088040533;0.015563563144584779;0.798163829243061;-0.01489000144492637;0.7984473811310283
84.517581;1.0442593503087916;0.833955402637669;0.7981538966234897;-2.6143300946101752e-05;-2.5053602038540767e-05;1.0447720351588399;10.003014688529277;0.8333659938005157;0.015562178073660131;0.015563523506468842;0.7981637202721813;-0.014890000679671691;0.7984444847392507
84.527581;1.044259778352344;0.8339554480103298;0.7981505437019928;-2.614341208668489e-05;-2.5054538956172258e-05;1.0447695404918127;10.00301584858977;0.8333661747350096;0.015562187728109576;0.015563484518978408;0.7981646630551051;-0.014889999921968296;0.7984425797198651
84.537581;1.0442602302385433;0.8339554156777308;0.7981472512955758;-2.614357066813317e-05;-2.5055510682046513e-05;1.0447671325303047;10.003015382480731;0.8333665109724738;0.015562195936137061;0.01556344626558344;0.7981656549001606;-0.01488999917277842;0.7984406703024511
84.547581;1.0442616620524594;0.8339557181899084;0.7981436890438477;-2.52772754833611e-05;-2.422682367408906e-05;1.0447648171418031;10.003013361464074;0.8333669959947855;0.015562202602822539;0.015563408810645718;0.7981656922315328;-0.0148899984336654;0.7984377601843272
84.557581;1.044262166714209;0.8339544248086963;0.7981394691359132;-2.5626594782861755e-05;-2.4562096799975736e-05;1.0447625954200674;10.003009866852619;0.8333676224916408;0.015562207663642936;0.015563372200548993;0.7981667716276275;-0.014889997706454073;0.7984358509281169
84.567581;1.0442626973697449;0.8339541622718135;0.7981363782633458;-2.5626879712003332e-05;-2.456316350134385e-05;1.0447604639487975;10.003004978540497;0.8333683821929546;0.015562211064719311;0.015563336478811371;0.7981678897394707;-0.014889996992943539;0.7984339427011969
84.577581;1.0442632529349216;0.8339538245681117;0.7981333568457626;-2.5627199847648945e-05;-2.4564258030479362e-05;1.044758416217615;10.00299878183477;0.8333692654420107;0.01556221273269811;0.015563301694680955;0.798168042944893;-0.014889996294795862;0.7984310340729663
84.587581;1.0442635313801818;0.8339531712595725;0.7981304045255073;-2.6388946183665518e-05;-2.5294418550264097e-05;1.044756443992641;10.00299136340657;0.8333702611920716;0.015562212571067421;0.015563267914107745;0.7981692275323382;-0.01488999561358473;0.7984291222179117
84.597581;1.0442641338899141;0.8339512258876068;0.7981261280642744;-2.563170761764248e-05;-2.4570148508033785e-05;1.0447545384026145;10.002982789923138;0.8333713572755866;0.015562210486901313;0.015563235234108555;0.7981704402676905;-0.014889994951108635;0.79842720523682
84.607581;1.0442647598486559;0.8339506583207212;0.7981233171385447;-2.5632102430285013e-05;-2.4571311441086464e-05;1.0447526907375986;10.002973099678554;0.8333725401653609;0.015562206406558355;0.015563203782682675;0.7981706785359539;-0.014889994309760974;0.7984242827295625
84.617581;1.0442654095142097;0.833950011357216;0.7981205806416893;-2.563251000971447e-05;-2.4572491217744155e-05;1.0447508927801175;10.002962312103195;0.8333737949056714;0.015562200268487768;0.015563173705217906;0.7981719394620037;-0.014889993692406542;0.7984223558777549
84.627581;1.0442660836624256;0.8339481768605302;0.7981168624657443;-2.5981996815584656e-05;-2.4907920254427437e-05;1.0447491370124826;10.002950434050598;0.8333751060741781;0.01556219202218074;0.015563145147890716;0.7981722191830516;-0.014889993101758345;0.798419429031402
84.637581;1.044266784139265;0.8339473667398787;0.798114286534315;-2.598241306371119e-05;-2.4909125403114388e-05;1.0447474173345024;10.002937464113423;0.8333764586552599;0.015562181633785765;0.015563118244853326;0.7981735137647293;-0.01488999253998843;0.7984175079519954
84.647581;1.0442675139067972;0.8339461247994683;0.7981114644963473;-2.48761388567191e-05;-2.385069194620179e-05;1.0447457295816054;10.002923401180727;0.8333778385133589;0.01556216907986863;0.0155630931159665;0.7981748205636224;-0.014889992008818687;0.7984155999577078
84.657581;1.0442682770506502;0.8339451513900143;0.798109070973006;-2.4876541389340748e-05;-2.3851915562544486e-05;1.0447440710768967;10.002908247184639;0.8333792333443296;0.015562154342385925;0.0155630698692229;0.7981751381786357;-0.014889991509530113;0.7984127124853353
84.667581;1.0442687775597994;0.833942755908154;0.7981057196052823;-2.598739187030866e-05;-2.491641971745055e-05;1.0447434401693654;10.002891997935897;0.8333806334824251;0.015562137421541554;0.015563048596358856;0.7981764656093069;-0.014889991042752416;0.798410851974063
84.677581;1.0442705759043216;0.8339424006796057;0.798103539869204;-2.6227939465957825e-05;-2.5147610574382115e-05;1.0447418366156573;10.002874629279406;0.8333820316275954;0.015562118347068889;0.015563029360443532;0.7981778020536249;-0.014889990608569508;0.7984090243494012
84.687581;1.0442714700315243;0.8339412231090055;0.7981014840017674;-2.6228273603345052e-05;-2.5148853661448114e-05;1.0447402616963757;10.002856090199547;0.8333834216699926;0.015562097173184698;0.015563012187562028;0.7981781471021219;-0.014889990206977644;0.7984062342669659
84.697581;1.0442724215945476;0.8339396410822276;0.7980992286925277;-2.5121884964798642e-05;-2.4090450946940056e-05;1.0447387168659876;10.002836308694599;0.8333847976271245;0.015562073977780764;0.01556299707552634;0.7981795002297489;-0.014889989838161042;0.7984044848310773
84.707581;1.0442734404215253;0.8339372498550602;0.7980963917951025;-2.547121458968804e-05;-2.4425931293781957e-05;1.0447372022434798;10.002815206592887;0.8333861535151382;0.015562048877408715;0.015562984006210877;0.798180859870097;-0.014889989502498431;0.7984027789106071
84.717581;1.0442745366725497;0.8339359168587067;0.7980947673944128;-2.5471427466491383e-05;-2.44271747858509e-05;1.0447357164582156;10.002792716675579;0.833387484084158;0.015562022035405569;0.01556297293764872;0.7981812231054024;-0.014889989200408285;0.7984001188885552
84.727581;1.0442757187057408;0.8339345394734393;0.7980933059256854;-2.5471590307135883e-05;-2.4428412438334886e-05;1.0447342574531044;10.002768795460653;0.8333887853689295;0.015561993649529548;0.015562963789546243;0.7981825861431447;-0.014889988931962505;0.7983985061109056
84.737581;1.044276992800004;0.8339331228563358;0.7980920169682986;-2.5471699414215025e-05;-2.442964114654773e-05;1.0447328236849527;10.002743422855284;0.8333900538442047;0.015561963931565061;0.015562956447686915;0.7981839453792168;-0.014889988696703525;0.7983969413974098
84.747581;1.0442780636302853;0.8339299759045997;0.7980895143356466;-2.54755255027416e-05;-2.4434477821631945e-05;1.0447314149132323;10.00271658922348;0.8333912852216984;0.015561933085893077;0.015562950775187876;0.7981842979277923;-0.014889988493911842;0.7983944246313102
84.757581;1.0442795373250338;0.8339284938625381;0.7980885921592984;-2.5475520470250136e-05;-2.443567960143175e-05;1.0447300321743123;10.002688283061815;0.8333924747882779;0.015561901293548954;0.015562946620449738;0.798185640855641;-0.014889988322763633;0.7983929551449763
84.767581;1.044281114962842;0.8339269826481618;0.7980878622705007;-2.5475457146364572e-05;-2.443686364886512e-05;1.044728677738401;10.002658488922576;0.8333936188830124;0.015561868715781059;0.015562943831878142;0.7981869707029484;-0.014889988182333419;0.7983915333522126
84.777581;1.044282795183363;0.8339243365473864;0.7980862707760924;-2.5824405849794583e-05;-2.4772259998865244e-05;1.0447273546509805;10.002627190235213;0.8333947158264776;0.015561835514630121;0.015562942271053117;0.7981872841037425;-0.014889988071676873;0.7983891604612773
84.787581;1.0442845737243085;0.83392276976233;0.7980859428374935;-2.5824227645802903e-05;-2.477339882068091e-05;1.044726065654675;10.002594368412776;0.8333957653198435;0.015561801870677195;0.015562941808612197;0.7981885786126272;-0.014889987989741761;0.798387837947459
84.797581;1.044287397369239;0.8339215893622371;0.7980854896688898;-2.4957487490376986e-05;-2.3944810819000503e-05;1.044724813190506;10.002560003296479;0.8333967669655779;0.015561767979200471;0.015562942301569342;0.7981888534000167;-0.014889987935298533;0.7983855684311456
84.807581;1.0442893502560018;0.8339199732823174;0.7980855836003478;-2.4957200821329667e-05;-2.3945889232207795e-05;1.0447236008196266;10.002524074526782;0.833397719310556;0.015561734024830114;0.015562943574299798;0.7981901094687928;-0.014889987907096296;0.7983843542989452
84.817581;1.0442913774401386;0.8339172307002378;0.798084833727083;-2.530593356927095e-05;-2.4281165328425392e-05;1.0447224341843167;10.002486557439125;0.833398619899326;0.015561700162178619;0.015562945428670216;0.7981913490392217;-0.014889987903958983;0.7983831989686128
84.827581;1.044293169754149;0.8339153388495933;0.7980853614063438;-2.6066936599115085e-05;-2.5011203009203206e-05;1.0447213202104495;10.00244742494503;0.8333994663597852;0.015561666525440155;0.015562947667696446;0.7981915748927786;-0.014889987924786869;0.7983811054020935
84.837581;1.0442953213131854;0.833913326866639;0.7980857733765645;-2.4959819145914913e-05;-2.395251869042792e-05;1.0447202656226038;10.002406656146787;0.8334002579280622;0.015561633251321495;0.015562950108881425;0.7981927903855207;-0.014889987968557197;0.7983800744382424
84.847581;1.0442975252086162;0.8339116578339536;0.7980867368720947;-2.4959351071218235e-05;-2.3953441634959996e-05;1.0447192764560402;10.002364237050386;0.8334009959866742;0.015561600484238691;0.01556295259366638;0.7981939992956597;-0.014889988034499818;0.798379105568776
84.857581;1.0442997752014422;0.8339088812617538;0.7980868549057688;-2.5307916936205763e-05;-2.42885530302007e-05;1.0447183584362696;10.002320159665825;0.8334016833916947;0.015561568361108053;0.01556295499393622;0.7981942047309766;-0.01488998812243338;0.7983771968442752
84.867581;1.0443020632931275;0.8339072155241364;0.7980882415956222;-2.530738327767141e-05;-2.4289388567335108e-05;1.0447175177253987;10.002274428290857;0.8334023237581301;0.01556153699762445;0.01556295720413419;0.798195408259444;-0.014889988232675426;0.7983763453277851
84.877581;1.0443043798768625;0.8339055588794889;0.7980898306035343;-2.5306822840162026e-05;-2.4290179817790357e-05;1.0447167619807673;10.002227063667098;0.8334029216466524;0.01556150648618725;0.015562959130625137;0.7981966104301269;-0.014889988365553821;0.7983755492704225
84.887581;1.0443067142870146;0.8339035676191686;0.7980912805393348;-2.4199550029649844e-05;-2.323127748289772e-05;1.044716100785631;10.00217810214123;0.8334034834276641;0.015561476896954512;0.015562960696079178;0.7981968112910665;-0.014889988521224787;0.7983738084246845
84.897581;1.0443090556628105;0.8339008388173745;0.7980921928390629;-2.4548014045792676e-05;-2.3566213086214856e-05;1.0447155446988075;10.002127598180133;0.8334040171314943;0.015561448275556824;0.015562961844147696;0.7981980093954315;-0.014889988699741242;0.7983731238440733
84.907581;1.0443110934774125;0.8338990018450726;0.7980943446025696;-2.5308775516569337e-05;-2.4295904800285094e-05;1.044715103398376;10.002075627405283;0.833404530889789;0.015561420643774833;0.015562962526022215;0.7981992009063191;-0.01488998890098135;0.7983724980861564
84.917581;1.044313421501164;0.8338974353095014;0.7980966678364398;-2.53081334690666e-05;-2.429652535772611e-05;1.0447147843024434;10.002022282105065;0.8334050320735453;0.015561394013102267;0.015562962689964668;0.7981993805432714;-0.014889989124650298;0.7983709331088688
84.927581;1.0443166865496498;0.8338955592842275;0.7980980946810033;-2.589672126792719e-05;-2.4861284162218168e-05;1.0447145928741957;10.00196766600253;0.8334055277935927;0.01556136840935905;0.015562962295706764;0.7982005431171152;-0.014889989370476291;0.7983704292667307
84.937581;1.0443189766110181;0.8338937218828221;0.7981004025832696;-2.4789357029169588e-05;-2.3802175100855006e-05;1.0447155335537888;10.001911894716075;0.833406025511255;0.015561343880643399;0.015562961331400754;0.7982016839534953;-0.014889989638271699;0.7983699870958957
84.947581;1.044321241756881;0.8338922829042354;0.7981031929136615;-2.4788669701615267e-05;-2.3802676556245157e-05;1.0447156091872383;10.00185509649999;0.8334065332180735;0.015561320472407965;0.015562959815111868;0.7982017984738171;-0.014889989927709601;0.798368607324152
84.957581;1.044323479145287;0.8338908999469294;0.7981061238893512;-2.4787972566210433e-05;-2.380313841371175e-05;1.0447158194000692;10.001797408180892;0.8334070590762876;0.015561298205819956;0.015562957793801485;0.7982028821265235;-0.0148899902380104;0.7983682902150144
84.967581;1.0443256868493775;0.833888472408108;0.7981081285891489;-2.5136337129912607e-05;-2.413779095158947e-05;1.0447161604353523;10.001738964692645;0.8334076106282614;0.015561277083000747;0.015562955341735562;0.7982039308414562;-0.014889990567846616;0.7983680359546166
84.977581;1.0443278639946263;0.8338872187367852;0.7981113200728304;-2.5135631151368818e-05;-2.4138173098355167e-05;1.044716626483521;10.00167988928124;0.8334081942301409;0.015561257099743547;0.015562952552499483;0.7982039413211748;-0.014889990915495678;0.7983668437468544
84.987581;1.0443297098428257;0.8338854464963051;0.7981142998066671;-2.478961804331946e-05;-2.380789333976897e-05;1.0447172104223705;10.001620293017007;0.8334088152384669;0.015561238257026194;0.01556294952637373;0.7982049113360628;-0.014889991278947995;0.7983667120680374
84.997581;1.0443318271849922;0.8338843364298543;0.798117733466767;-2.4788912424548765e-05;-2.380819720487164e-05;1.0447179041466328;10.001560281023124;0.8334094788700773;0.015561220572717388;0.015562946350459407;0.7982058401232267;-0.014889991655936356;0.7983666407028585
85.007581;1.04433391702804;0.833882194771651;0.7981202254959517;-2.5137275190029313e-05;-2.414269251993155e-05;1.0447186992573527;10.00149996210975;0.8334101906364595;0.015561204082583017;0.015562943080093334;0.7982057280384407;-0.014889992044111879;0.798365630293473
85.017581;1.044335980128714;0.8338812374844681;0.7981238937458649;-2.5136574329467693e-05;-2.4142921077775415e-05;1.0447195872537427;10.001439457718519;0.83341095557282;0.015561188819282642;0.01556293974568603;0.7982065754724477;-0.014889992441333471;0.7983656815677455
85.027581;1.0443380153530544;0.8338803602967546;0.7981276767196519;-2.5135878545296244e-05;-2.4143113797875378e-05;1.0447205590744906;10.00137890333958;0.8334117774130267;0.015561174779761471;0.015562936385230005;0.7982073820979357;-0.014889992845740534;0.7983657963231002
85.037581;1.0443400207399602;0.8338792162240031;0.7981312371810267;-2.4028500215324414e-05;-2.308362203538871e-05;1.0447216054175528;10.00131844326904;0.8334126588191759;0.015561161909447802;0.01556293306514131;0.7982071469287116;-0.014889993255471082;0.7983649760384703
85.047581;1.0443419944475865;0.833877399349062;0.7981341796096264;-2.4376888526995193e-05;-2.3417977478379603e-05;1.044722718343178;10.001258218605813;0.8334136020139515;0.015561150105068129;0.015562929865795178;0.7982078685614418;-0.01488999366852118;0.7983652192300055
85.057581;1.044344887674192;0.833877539178748;0.7981382844468159;-2.4616398608637406e-05;-2.364801831199142e-05;1.0447238921608726;10.00119834880401;0.8334146088524141;0.015561139222849968;0.015562926858527032;0.7982085454274366;-0.014889994083082178;0.7983655209838267
85.067581;1.0443464880854398;0.8338767701403781;0.7981424875683205;-2.5377130253336536e-05;-2.4377111026753452e-05;1.0447251223381666;10.001138922503943;0.8334156807155126;0.015561129106975045;0.01556292410336407;0.7982081766560296;-0.014889994497910479;0.7983648734073929
85.077581;1.0443483461139347;0.8338763364365258;0.7981467839967902;-2.5376499514785104e-05;-2.4377153742216553e-05;1.044726403899105;10.00108000435252;0.8334168189719829;0.015561119628330414;0.015562921658859016;0.7982087629976602;-0.014889994912316623;0.7983652675948073
85.087581;1.0443501573186014;0.8338745420596114;0.7981497732032357;-2.4618263903446934e-05;-2.365175140143304e-05;1.0447277310072025;10.001021646259616;0.8334180255457492;0.015561110694174395;0.015562919591414683;0.7982083067013299;-0.014889995325741276;0.7983646966649584
85.097581;1.044351919222469;0.8338742964335425;0.7981542342611526;-2.4617675733523785e-05;-2.365174979095375e-05;1.0447290980228676;10.000963899821794;0.8334193029222668;0.015561102236627248;0.015562917982013409;0.7982088107580992;-0.014889995737214787;0.7983651549889156
85.107581;1.0443536287810704;0.8338741409630724;0.798158764003602;-2.4617110141747805e-05;-2.3651727096984466e-05;1.0447305008229242;10.00090682555024;0.833420653595303;0.01556109420746847;0.015562916915197763;0.7982092785175519;-0.01488999614529307;0.7983656394860088
85.117581;1.044355281799557;0.8338740730626059;0.798163354787955;-2.4616567481792385e-05;-2.36516835844447e-05;1.044731936877642;10.00085048821129;0.8334220795459245;0.01556108657679344;0.015562916447598826;0.7982087133377187;-0.014889996548345783;0.7983651488850184
85.127581;1.0443568737845113;0.8338729839342344;0.7981669413107573;-2.496511319167549e-05;-2.3985848529635714e-05;1.0447334042826109;10.00079494377803;0.8334235823666118;0.01556107933209439;0.01556291658570091;0.7982091178917524;-0.014889996944497231;0.7983656824965483
85.137581;1.0443584005429034;0.8338727361412392;0.7981713032765367;-2.3857924514803948e-05;-2.292611657197843e-05;1.044734900830147;10.000740232573078;0.8334251632256175;0.015561072486294777;0.01556291728233601;0.7982094937614924;-0.014889997331452912;0.7983662400506332
85.147581;1.0443595576074534;0.8338726796606056;0.7981760428588848;-2.4618827616446272e-05;-2.365504237753114e-05;1.04473642324836;10.000686382914363;0.833426821810837;0.015561066092810577;0.01556291844189741;0.7982088416068094;-0.014889997706805979;0.7983658199211306
85.157581;1.0443609440238901;0.8338718386447315;0.7981797581476188;-2.4967437757167954e-05;-2.3989159565121438e-05;1.0447379666466823;10.000633422947962;0.8334285555227507;0.015561060252109108;0.01556291994056346;0.7982091617554207;-0.014889998068570495;0.7983664183959589
85.167581;1.0443622578607754;0.8338721870963601;0.7981845593818749;-2.496700454409847e-05;-2.39890386511213e-05;1.044739524615377;10.000581391779123;0.8334303600960767;0.01556105509850139;0.015562921648756172;0.7982094544776193;-0.014889998415491981;0.7983670317153809
85.177581;1.0443634994984492;0.8338726199006277;0.798189377527478;-2.496659176501306e-05;-2.3988909027094017e-05;1.044741089760942;10.000530339194368;0.8334322306560835;0.01556105077005259;0.015562923440403425;0.7982087194081426;-0.014889998747035879;0.798366656328419
85.187581;1.0443656245768373;0.8338735505809503;0.7981938691076146;-2.4099679844040785e-05;-2.3159063994359484e-05;1.0447426540376603;10.000480321192457;0.8334341621482898;0.015561047379364612;0.015562925200993429;0.7982089552861815;-0.014889999063076465;0.7983672885465386
85.197581;1.0443667286002318;0.8338730481754149;0.7981976339244409;-2.4448370678319304e-05;-2.3493148531181478e-05;1.0447442082306795;10.000431400031221;0.833436149408295;0.015561045004974548;0.015562926830593106;0.7982091605413315;-0.014889999363493427;0.7983679258571802
