time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
85.207581;1.0443677683805241;0.8338737378863227;0.7982024480429981;-2.4448016791741754e-05;-2.3493001104442306e-05;1.0447467408478586;10.000383639351183;0.8334381870634894;0.015561043700342638;0.015562928241541917;0.7982083335402513;-0.014889999647974233;0.7983675667115274
85.217581;1.0443687475976353;0.8338745115709831;0.7982072427766004;-2.4447683349484693e-05;-2.349284980342974e-05;1.044748238374552;10.000337091145436;0.8334402691159344;0.015561043510508195;0.015562929368000255;0.7982084723724507;-0.01488999991618842;0.7983682097172023
85.227581;1.0443693697303322;0.833875126570939;0.7982120095054359;-2.5208747633329083e-05;-2.4221716390471827e-05;1.0447496871205453;10.00029178744498;0.8334423888246841;0.015561044492280456;0.015562930175421924;0.798208575037716;-0.014890000168072764;0.7983688535580177
85.237581;1.0443702404166406;0.8338746033051136;0.7982153463998641;-2.4450827816846963e-05;-2.3496136220473984e-05;1.0447510742395796;10.000247743740188;0.833444539188952;0.01556104672192578;0.015562930658758042;0.7982076401995044;-0.014890000403821017;0.7983684956474764
85.247581;1.0443710620109632;0.8338756068864;0.7982200326422101;-2.4450558820251935e-05;-2.3495981530200834e-05;1.044752387747515;10.000204970545003;0.8334467131853907;0.0155610502851832;0.015562930837440675;0.7982076679164137;-0.01489000062383875;0.7983691318686645
85.257581;1.0443718366708772;0.8338766749260086;0.7982246640751725;-2.4450312353561003e-05;-2.3495828898044263e-05;1.0447536170568448;10.000163488483834;0.8334489038356968;0.015561055256245557;0.01556293073621842;0.7982076595303679;-0.014890000828938156;0.7983697577341398
85.267581;1.0443725656682998;0.8338778024346445;0.7982292291262708;-2.445008903360602e-05;-2.349568047917083e-05;1.0447547537539235;10.000123336690253;0.8334511049338572;0.015561061675816206;0.015562930356229585;0.7982066167012357;-0.014890001020347056;0.7983693676425071
85.277581;1.0443732500127683;0.8338778790487367;0.7982326562653937;-2.4798952956928367e-05;-2.382976468075475e-05;1.0447557925277466;10.00008456187892;0.833453311844767;0.015561069560434288;0.015562929664028238;0.7982065406024125;-0.014890001199537485;0.7983699552775845
85.287581;1.0443738909211702;0.8338787649392784;0.7982367186190901;-2.3692086152896482e-05;-2.2769980580392968e-05;1.0447567318980582;10.000047196932218;0.8334555214733544;0.01556107894109197;0.01556292859472389;0.7982064323609696;-0.01489000136831541;0.798370516243257
85.297581;1.0443744899228704;0.833880046414985;0.7982410131655063;-2.369193718579891e-05;-2.2769859661187185e-05;1.0447575726744005;10.000011252066665;0.8334577320549356;0.015561089876520483;0.015562927054891387;0.7982052942636942;-0.01489000152893532;0.798370047922874
85.307581;1.0443747486830353;0.8338811290376456;0.7982451946041256;-2.4453188691717465e-05;-2.3498771716371125e-05;1.0447583155536238;9.999976716925252;0.833459943495551;0.015561102429665827;0.015562924937596891;0.7982051300177296;-0.014890001683978738;0.798370548060086
85.317581;1.0443762262079808;0.8338821428725977;0.798248193090484;-2.504232389612208e-05;-2.40628467435005e-05;1.0447589616542452;9.999943558993651;0.833462157411532;0.015561116642649484;0.01556292215794906;0.7982049442409745;-0.014890001836166327;0.7983710152250506
85.327581;1.0443767181461197;0.8338835331514588;0.7982521179010968;-2.5042252121252463e-05;-2.4062774851338533e-05;1.0447595143931745;9.999911723540198;0.8334643758309573;0.015561132523331004;0.015562918683300784;0.7982037422607814;-0.014890001988092625;0.7983704489930297
85.337581;1.044377180919501;0.8338849487948615;0.7982558996476364;-2.5042204672550404e-05;-2.4062721504249955e-05;1.0447599792010505;9.999881143132079;0.8334665993564857;0.015561150043313984;0.015562914535023713;0.7982035297167047;-0.014890002141992245;0.7983708504362038
85.347581;1.0443776167825627;0.8338860346462441;0.7982591955131616;-2.393548759105098e-05;-2.3003036600740535e-05;1.0447603620016679;9.999851755335742;0.8334688270737953;0.015561169140934762;0.015562909772088298;0.7982033118121759;-0.014890002299772621;0.7983712232368106
85.357581;1.0443780294792888;0.8338863758221974;0.7982616073365347;-2.4284549534139327e-05;-2.333725053884957e-05;1.0447606683352477;9.999823520015479;0.8334710580893651;0.015561189722521586;0.015562904467365387;0.7982020930320244;-0.014890002463104422;0.7983705722930754
85.367581;1.0443784250687407;0.8338878300245308;0.7982649150537676;-2.4284572505668672e-05;-2.33372641983189e-05;1.0447609028857874;9.999796418773322;0.8334732916601213;0.015561211675262898;0.015562898689519702;0.7982018775884728;-0.01489000263338281;0.7983709018059091
85.377581;1.0443788106965477;0.8338892835699829;0.7982680560288141;-2.4284618292231846e-05;-2.3337304143918137e-05;1.0447610689879794;9.9997704369608;0.8334755260558114;0.01556123489178158;0.015562892511825561;0.798201669430559;-0.014890002811899032;0.7983712153577167
85.387581;1.0443788922667145;0.8338904892692018;0.7982710294962962;-2.5046058418701148e-05;-2.406638757311776e-05;1.0447611686185976;9.999745553267502;0.8334777587301289;0.015561259284022291;0.015562886027261982;0.7982004707748127;-0.014890003000296841;0.7983705157691748
85.397581;1.0443792771041487;0.8338904654305715;0.7982724428795613;-2.4288514892356275e-05;-2.334105534309394e-05;1.0447612032087146;9.9997217481823;0.833479987064429;0.015561284777181933;0.015562879331280985;0.7982002810093068;-0.014890003200657174;0.7983708054829072
85.407581;1.044379669038849;0.8338918785297014;0.7982750870270329;-2.4288622071416404e-05;-2.3341179391087863e-05;1.0447611742878338;9.99969901431721;0.8334822083410258;0.015561311298267908;0.01556287249947528;0.7982000975195663;-0.01489000341501807;0.7983710878630864
85.417581;1.044380070952031;0.8338932692882363;0.7982775727865603;-2.428874469898302e-05;-2.3341330337315257e-05;1.0447610832169694;9.999677353149666;0.833484419828128;0.015561338768592335;0.015562865603701227;0.7981989168198818;-0.014890003644903657;0.7983703663919619
85.427581;1.0443804835729267;0.8338946349318148;0.798279905763656;-2.4288879738189833e-05;-2.334150664674516e-05;1.0447609311689947;9.999656767782582;0.8334866194590391;0.015561367090888865;0.015562858731810573;0.798198734880703;-0.014890003891145078;0.798370644125669
85.437581;1.0443809063765226;0.8338948663385146;0.7982810322126367;-2.4638085917346605e-05;-2.367593102478658e-05;1.044760719596763;9.999637264656775;0.8334888063268922;0.015561396134550555;0.015562851972766214;0.7981985474492064;-0.014890004153993039;0.798370925436283
85.447581;1.044382292005756;0.833896586968541;0.7982827435850621;-2.3771712843742408e-05;-2.284644013789074e-05;1.0447604496184268;9.999618858727858;0.8334909802041469;0.015561425734547867;0.015562845404117625;0.7981973510097802;-0.014890004433466131;0.7983702161300043
85.457581;1.044382731382907;0.8338978634855261;0.7982846559969251;-2.3771874167796723e-05;-2.284668570730471e-05;1.044760120494794;9.999601576578614;0.8334931407062898;0.015561455705792052;0.015562839105168277;0.7981971437404691;-0.014890004729564641;0.7983705227294987
85.467581;1.0443828756608715;0.8338988662822517;0.7982864439467348;-2.453341268917093e-05;-2.3575963288471417e-05;1.0447597289807606;9.999585460685152;0.8334952869425074;0.015561485865899867;0.015562833163748823;0.7981969252079898;-0.014890005042143635;0.7983708532586663
85.477581;1.0443833261850104;0.8338989674012631;0.798287058591203;-2.4882647592252887e-05;-2.3910464923806166e-05;1.0447592705190516;9.99957057433503;0.8334974169620135;0.01556151605414807;0.015562827663666635;0.7981956949380158;-0.014890005370679096;0.7983702166017531
85.487581;1.044383783647462;0.8339001390133706;0.798288631891433;-2.4882827556150807e-05;-2.3910753832864474e-05;1.0447597415432235;9.999557001419374;0.8334995268672183;0.015561546133935017;0.01556282267904253;0.7981954513277696;-0.014890005714136715;0.7983706210703062
85.497581;1.0443842498902105;0.8339009260249922;0.7982897834166727;-2.3776316650257417e-05;-2.2851395668095068e-05;1.044759140772703;9.999544833087338;0.8335016106863549;0.015561575995819046;0.015562818286820402;0.7981951915628392;-0.014890006071092178;0.7983710743033345
85.507581;1.0443847261904697;0.833902029573642;0.7982911945340435;-2.3776502712692025e-05;-2.285169122070361e-05;1.0447584689925755;9.999534148558714;0.8335036613144785;0.01556160558406775;0.015562814572386762;0.7981939122102495;-0.014890006440201482;0.7983705824585833
85.517581;1.0443852137953766;0.8339019988038335;0.7982914828021145;-2.4125750959699746e-05;-2.31862073516665e-05;1.0447577284751604;9.999525008039168;0.8335056714270644;0.015561634914926974;0.015562811616564632;0.7981936102174506;-0.014890006820589241;0.7983711499014371
85.527581;1.0443857142576665;0.8339030529899097;0.7982927761708286;-2.4125941647749118e-05;-2.3186496347443884e-05;1.0447569224278714;9.999517455775036;0.833507633290311;0.015561664050186453;0.01556280947941973;0.7981932834636317;-0.01489000721164836;0.7983717803114322
85.537581;1.044386228892424;0.8339040911183682;0.7982940199663832;-2.4126135446808313e-05;-2.3186778801738754e-05;1.0447560550761001;9.99951152381405;0.8335095386071802;0.015561693055425251;0.01556280818639989;0.7981919298860071;-0.014890007612625633;0.7983714760780345
85.547581;1.044386758573022;0.8339047681818296;0.7982948817419;-2.3019638702301278e-05;-2.2127400533087457e-05;1.0447551326282851;9.999507230416107;0.8335113795243915;0.015561721977371743;0.015562807724315534;0.7981915462133828;-0.014890008022502697;0.7983722378802065
85.557581;1.0443870035500111;0.8339044375812846;0.7982949695108077;-2.413026743006393e-05;-2.3190896851775662e-05;1.0447541638400692;9.999504573424165;0.8335131490281308;0.015561750832908438;0.015562808056091629;0.7981911282102024;-0.014890008440136096;0.7983730658485261
85.567581;1.0443875676803245;0.8339054454557007;0.7982960656482257;-2.413047378755266e-05;-2.3191147622074665e-05;1.0447531592212553;9.999503533403178;0.8335148403700382;0.015561779607868371;0.015562809134805409;0.7981896723776079;-0.014890008864548328;0.798372959025494
85.577581;1.0443881541558016;0.8339064467538259;0.7982971067659229;-2.413068415755188e-05;-2.3191383008575676e-05;1.0447521291728648;9.99950408411006;0.8335164476244417;0.015561808268302979;0.015562810904741002;0.7981891773733849;-0.014890009295111726;0.7983739153998833
85.587581;1.0443897216186027;0.8339082046850449;0.7982980892379682;-2.4371062913947524e-05;-2.3421535606225887e-05;1.044751082323177;9.999506188154589;0.8335179668168542;0.015561836768917663;0.01556281329969833;0.7981886438872554;-0.014890009731372748;0.7983749337486356
85.597581;1.0443903673659618;0.8339077417479455;0.7982976162396104;-2.361364473664106e-05;-2.269630327767368e-05;1.0447500252483395;9.99950978721476;0.8335193959127909;0.015561865048312374;0.01556281623602838;0.7981870736426001;-0.014890010172785002;0.798375012671102
85.607581;1.0443910490317383;0.8339087301971551;0.7982984730954211;-2.3613867813462898e-05;-2.2696481986022865e-05;1.0447489631159939;9.999514815456012;0.8335207341864603;0.015561893017861048;0.015562819607542806;0.7981864690658858;-0.014890010618609294;0.7983761485360942
85.617581;1.0443917703209238;0.8339097118720664;0.7982992634397604;-2.361409594480518e-05;-2.2696638859318113e-05;1.044747900072498;9.999521220811447;0.8335219818404652;0.015561920563917331;0.015562823302825315;0.7981858335754363;-0.014890011067930876;0.7983773355736217
85.627581;1.04439253487287;0.8339106828987702;0.7982999843511643;-2.3614329456018962e-05;-2.269677339887067e-05;1.0447468393034933;9.999528963497243;0.8335231399524954;0.015561947569446349;0.015562827230606533;0.7981841717269906;-0.014890011519796085;0.7983775657889571
85.637581;1.0443930441367055;0.8339102914961197;0.7982995731151823;-2.4724991587175985e-05;-2.376011533632122e-05;1.044745783099131;9.99953800040151;0.8335242106065328;0.015561973949404905;0.015562831325904249;0.7981834891922345;-0.014890011973375911;0.7983788296761658
85.647581;1.0443938993999862;0.8339108771178008;0.7982998120118712;-2.3618539303888097e-05;-2.2700555545586716e-05;1.0447447329517596;9.999548275893558;0.8335251969955733;0.015561999693232026;0.015562835545131893;0.7981827924662379;-0.01489001242810369;0.7983801184451195
85.657581;1.0443947980617627;0.8339117870007181;0.7983003070755553;-2.3618785326236678e-05;-2.2700631619255138e-05;1.044743689805828;9.999559726212485;0.833526103118997;0.015562024874081213;0.015562839875309653;0.7981810883065301;-0.014890012883762248;0.798380424007781
85.667581;1.044395738274345;0.8339126703709498;0.7983007214094918;-2.3619031674504506e-05;-2.2700693523845804e-05;1.0447426540245106;9.999572292407752;0.8335269327082647;0.015562049602666807;0.015562844352720066;0.7981803830762274;-0.01489001334039023;0.7983817382021262
85.677581;1.044396717925761;0.8339124201997826;0.7982999931393414;-2.3968333600256196e-05;-2.303496516222698e-05;1.0447416250208246;9.999585926471822;0.8335276880379824;0.015562073975037824;0.015562849060433025;0.798179682108809;-0.01489001379809141;0.798383053855358
85.687581;1.044397734239547;0.8339132483502453;0.7983002408768937;-2.3968573516848607e-05;-2.3035009546278324e-05;1.0447406016074985;9.999600582099147;0.8335283699657339;0.015562098057023214;0.015562854099330508;0.7981779890660885;-0.014890014256840363;0.7983833650943298
85.697581;1.0443987840902373;0.8339140439393438;0.7983004066791248;-2.3968807877450005e-05;-2.3035050306067023e-05;1.0447395831304696;9.999616197901103;0.8335289791559902;0.015562121901202826;0.015562859553684262;0.7981773052602804;-0.014890014716226344;0.7983846670934872
85.707581;1.044399863851192;0.8339144524227561;0.7983001600535062;-2.2862340462040222e-05;-2.1975437178216377e-05;1.0447385707143537;9.999632689149614;0.8335295169176367;0.015562145576295565;0.015562865468341467;0.7981766300654423;-0.01489001517531042;0.798385955949816
85.717581;1.0444016220838062;0.833914582128424;0.7982991143715279;-2.4213143596128793e-05;-2.3268636191357717e-05;1.0447375680484627;9.999649956280136;0.8335299846738924;0.015562169179443433;0.01556287185051427;0.7981749625902126;-0.014890015633009806;0.7983862269855675
85.727581;1.044402748704165;0.8339152531923976;0.7982990589294698;-2.421336049031095e-05;-2.3268682335948517e-05;1.0447365806348083;9.999667898043203;0.8335303830294066;0.015562192817394021;0.01556287869276629;0.7981743022475557;-0.014890016088763978;0.79838747443967
85.737581;1.044403893330788;0.8339158803527215;0.7982989365722054;-2.4213574028068988e-05;-2.3268735255741295e-05;1.0447356138307224;9.999686417571947;0.8335307117449745;0.015562216585397392;0.015562885991631076;0.7981736476783514;-0.014890016542510293;0.7983886935025217
85.747581;1.0444050543257433;0.8339164639648355;0.7982987481233805;-2.4213786497099087e-05;-2.326879662552419e-05;1.0447346716442842;9.999705427707733;0.8335309701463383;0.015562240563575643;0.015562893745990842;0.7981719964289706;-0.014890016994063738;0.7983888804072795
85.757581;1.0444062314043092;0.8339155470301285;0.7982970995937757;-2.345636022035259e-05;-2.2543432822902316e-05;1.0447337573041937;9.999724856673886;0.8335311571949635;0.015562264804135239;0.015562901944909894;0.7981713459830384;-0.014890017442776795;0.7983900318935532
85.767581;1.0444074244267132;0.8339160384061189;0.7982967784037125;-2.3456577159437254e-05;-2.2543513031174496e-05;1.0447338750029034;9.999744642936195;0.8335312714922618;0.01556228930753409;0.015562910554292354;0.7981706943833783;-0.014890017887326367;0.7983911460725596
85.777581;1.0444086321797166;0.8339164795008415;0.7982963908250046;-2.345679897865292e-05;-2.254360289351052e-05;1.0447330308808604;9.999764720915355;0.8335313113851318;0.015562314022349238;0.015562919505780063;0.7981690401596773;-0.014890018325413857;0.7983912222056437
85.787581;1.044409851577158;0.8339168675620832;0.7982959379990331;-2.345702732255709e-05;-2.2543702104068404e-05;1.0447322323132373;9.99978501532696;0.8335312752263272;0.015562338862762058;0.015562928700226651;0.7981683827024395;-0.01489001875406893;0.7983922608369489
85.797581;1.044411077178832;0.8339160924047773;0.7982943625116473;-2.3806320598722675e-05;-2.2878028735772964e-05;1.0447314866404422;9.99980545092243;0.8335311618194088;0.01556236371669559;0.01556293802054202;0.7981677231336567;-0.014890019170702335;0.7983932646880667
85.807581;1.044412000506617;0.8339157731063291;0.7982934527603832;-2.346123050858555e-05;-2.2547492170770135e-05;1.044730800014711;9.999825964322667;0.8335309705770682;0.01556238844645025;0.01556294733912478;0.7981660646106599;-0.014890019574070108;0.7983932370072566
85.817581;1.044413214371669;0.8339159745721896;0.7982928220063706;-2.346148843204511e-05;-2.2547610352426392e-05;1.0447301769089636;9.999846506248332;0.8335307012333137;0.01556241289345234;0.015562956525281363;0.798165411222298;-0.014890019964412013;0.7983941804632079
85.827581;1.0444144097451098;0.8339160999939654;0.7982921409916496;-2.346175852300565e-05;-2.2547729648885656e-05;1.0447296210733064;9.999867036807604;0.8335303535598654;0.015562436894111064;0.015562965450956116;0.7981647665348266;-0.014890020342723312;0.7983950984535129
85.837581;1.0444155791511585;0.8339150358499887;0.7982903547477082;-2.38110965919516e-05;-2.2882065241938315e-05;1.0447291368723703;9.999887523261126;0.8335299271429867;0.01556246030512913;0.015562973991697135;0.7981641334056957;-0.014890020709814968;0.798395994262213
85.847581;1.0444167143499228;0.833914990407879;0.7982895865254721;-2.3811391487647733e-05;-2.288217829613134e-05;1.0447287294167023;9.999907942288756;0.8335294211314376;0.015562483019524155;0.015562982033974701;0.7981625145632077;-0.014890021065764359;0.7983958711264463
85.857581;1.0444187596305052;0.8339152659913801;0.79828844543762;-2.2945159796199084e-05;-2.2052559938075444e-05;1.0447284037219304;9.999928281504983;0.8335288342934295;0.015562504960260251;0.015562989483793576;0.7981619130977511;-0.014890021409820592;0.7983967323561828
85.867581;1.0444197990871507;0.8339150369677296;0.7982876021205867;-2.2945479257790498e-05;-2.2052657416548244e-05;1.044728164209168;9.999948538086311;0.8335281651781101;0.0155625260699427;0.015562996261355534;0.7981613325894406;-0.014890021740816913;0.7983975834613388
85.877581;1.0444207807287225;0.8339136107764002;0.798285664578542;-2.3294866679427997e-05;-2.2386962344133224e-05;1.044728014774976;9.99996871274356;0.8335274123872722;0.015562546312112827;0.01556300228596988;0.7981597764041575;-0.014890022057748552;0.7983974312893525
85.887581;1.0444214012512139;0.8339129648284621;0.7982847540518928;-2.4056569258577368e-05;-2.3116038086109394e-05;1.044727958109127;9.999988802280022;0.8335265756481811;0.015562565671468482;0.015563007463576185;0.7981592468008263;-0.014890022359812053;0.7983982823165756
85.897581;1.0444222624617454;0.8339124778066574;0.7982838129044054;-2.40569279453002e-05;-2.3116100276618372e-05;1.0447279942814607;10.00000879768333;0.8335256563228585;0.01556258414651751;0.015563011680346826;0.798158744680897;-0.014890022645999366;0.7983991432118877
85.907581;1.044423065564744;0.8339119139938465;0.7982828423898295;-2.4057301708238715e-05;-2.3116148098286198e-05;1.0447281202656082;10.000028681757902;0.8335246562991621;0.015562601747197482;0.015563014804592388;0.7981572694959047;-0.01489002291469461;0.7983990203722723
85.917581;1.0444238130439907;0.8339098201570059;0.7982804485671314;-2.330004843974896e-05;-2.23907433039676e-05;1.0447283307721702;10.00004842686591;0.8335235777237202;0.015562618496881847;0.015563016694700161;0.7981568192458167;-0.014890023163500713;0.7983999192216932
85.927581;1.0444245068612599;0.8339091081947916;0.7982794185175824;-2.3300455708684496e-05;-2.2390760080049536e-05;1.044728620002392;10.000068006143083;0.8335224242062291;0.015562634422288885;0.015563017207233376;0.7981563913349645;-0.014890023389573724;0.7984008448997075
85.937581;1.044425148020452;0.8339083215172419;0.7982783586569367;-2.3300880293875768e-05;-2.239076091203519e-05;1.0447289836425058;10.00008740454295;0.8335212004597162;0.01556264953539241;0.015563016207923285;0.7981549838941627;-0.014890023590127732;0.7984008009465673
85.947581;1.0444257366970693;0.8339074588720012;0.7982772707322455;-2.3301321473920745e-05;-2.2390746347554696e-05;1.0447294198094184;10.000106611477932;0.8335199098230606;0.015562663828228419;0.015563013583360912;0.7981545965685706;-0.01489002376249415;0.7984017875181304
85.957581;1.044426272820031;0.8339054126774916;0.7982750976489994;-2.365083265353544e-05;-2.272493439881485e-05;1.0447299288740601;10.000125617545303;0.8335185531784699;0.015562677291003189;0.01556300925159799;0.7981542306507743;-0.014890023903920312;0.7984028023050961
85.967581;1.0444267575234414;0.8339040478523525;0.7982736270135413;-2.2544606473133e-05;-2.1665238613201006e-05;1.044730512446517;10.000144428806646;0.8335171308952783;0.015562689933959734;0.015563003175513904;0.7981528882585928;-0.014890024011555687;0.7984028414814006
85.977581;1.0444268937513999;0.8339027182988205;0.798272469095105;-2.3306448532976968e-05;-2.23941835157429e-05;1.044731171484599;10.000163068096908;0.8335156451241778;0.015562701783336396;0.015562995362673115;0.7981525707183179;-0.014890024082586115;0.7984039004529101
85.987581;1.044428242520126;0.833902320869734;0.7982712897732197;-2.3547106262271426e-05;-2.262404561446346e-05;1.0447319050834263;10.000181550332213;0.8335140999046414;0.015562712868293532;0.015562985848517102;0.7981522778792394;-0.014891024114261731;0.7984049936543398
85.997581;1.0444286018268767;0.8338999906078781;0.7982690292427936;-2.3896678717955952e-05;-2.2958186191539674e-05;1.0447327110330833;10.000199861349396;0.833512499458627;0.015562723226975668;0.015562974690058325;0.7981510088911916;-0.014891024103775765;0.7984050789388251
86.007581;1.0444289311689905;0.8338987062941723;0.798267808213495;-2.3897216365503346e-05;-2.2958100657982433e-05;1.044733586621783;10.000217957077963;0.8335108473711198;0.015562732911687655;0.015562961966025968;0.7981507630758543;-0.014891024048313077;0.7984061687385005
86.017581;1.044429235446347;0.8338970155611444;0.7982662360250128;-2.279107522831538e-05;-2.1898349706707453e-05;1.0447345281681255;10.000235769451248;0.8335091476827436;0.01556274197573446;0.015562947765395393;0.7981505400400628;-0.014891023945433735;0.7984072564399345
86.027581;1.0444295182658354;0.8338956195581855;0.798264985156487;-2.2791654331736905e-05;-2.1898242248117473e-05;1.0447355300632086;10.000253210733428;0.8335074050363406;0.01556275046916488;0.015562932176815236;0.7981493389928334;-0.014891023793427919;0.7984073345261691
86.037581;1.0444297826149487;0.8338930654054145;0.7982626657013308;-2.3141308764060466e-05;-2.223233903583978e-05;1.0447365851743835;10.000270180569753;0.8335056231330571;0.01556275845513581;0.015562915282642231;0.798149157905857;-0.014891023591513997;0.798408395024933
86.047581;1.044430032236551;0.833891569060186;0.7982614008005015;-2.3141931678481256e-05;-2.2232209103189963e-05;1.0447376860168536;10.00028657879561;0.8335038043198975;0.01556276601506132;0.01556289714964434;0.7981489937455268;-0.014891023339983331;0.7984094319364373
86.057581;1.0444299711520324;0.8338897855705226;0.7982601354785488;-2.3903928692988066e-05;-2.2961064517111535e-05;1.0447398247205784;10.000302321368926;0.8335019502268636;0.015562773233103825;0.015562877827554257;0.7981478435745383;-0.01489102303998804;0.7984094409556187
86.067581;1.0444302054263446;0.8338881964298066;0.7982588758799177;-2.390459163438196e-05;-2.296091487275515e-05;1.0447409924976006;10.000317352576227;0.8335000614537216;0.015562780185303373;0.015562857361946389;0.7981477046643787;-0.014891022693003996;0.7984104183634205
86.077581;1.0444304370586548;0.833885106450012;0.7982562345874258;-2.3147625839225787e-05;-2.2235316993582374e-05;1.0447421797900662;10.00033164791709;0.8334981372186783;0.015562786938844553;0.015562835802066088;0.7981475733741471;-0.014891022300590745;0.7984113617611454
86.087581;1.0444306675896742;0.8338834274183828;0.7982550049543876;-2.3148323786649455e-05;-2.2235152752207357e-05;1.0447433765568859;10.000345204652202;0.833496175972427;0.015562793546972282;0.01556281319158583;0.7981464448578715;-0.014891021864469773;0.7984112698037616
86.097581;1.0444308984118045;0.8338817030263074;0.7982537976449877;-2.3149038525228714e-05;-2.223498317846914e-05;1.044744572614917;10.00035802351831;0.8334941764604373;0.015562800042337198;0.015562789561894042;0.7981463143156103;-0.014891021386461162;0.7984121423602972
86.107581;1.0444311304887912;0.8338799314605028;0.7982526167562101;-2.3149770513868585e-05;-2.2234809948157552e-05;1.0447457584930748;10.000370094414945;0.8334921389865011;0.015562806445222234;0.015562764940285662;0.7981461780250284;-0.014891020868368994;0.7984129821681115
86.117581;1.0444313631473616;0.833878109463534;0.7982514666902648;-2.315052089772901e-05;-2.223463467089805e-05;1.0447469264533173;10.000381391365373;0.8334900656105676;0.015562812779986338;0.015562739358716353;0.7981460331837822;-0.014891020312121986;0.7984137938017994
86.127581;1.0444325474785796;0.8338755378663505;0.7982489582388533;-2.2633796754996484e-05;-2.173894192294953e-05;1.0447480707006411;10.000391873449358;0.833487958836633;0.01556281907440515;0.015562712855496229;0.7981448775139531;-0.014891019720077179;0.7984135822934495
86.137581;1.0444327724612033;0.8338735996245629;0.7982478839174539;-2.263458857044476e-05;-2.173876460612645e-05;1.0447491868889076;10.000401496087463;0.8334858208122579;0.015562825349230308;0.015562685470581731;0.7981447091571903;-0.014891019095152239;0.7984143500261426
86.147581;1.04443268721557;0.8338713540420759;0.7982468548713895;-2.3396754310040012e-05;-2.246757877923439e-05;1.0447502720772417;10.000410225292184;0.8334836536190259;0.015562831621490136;0.015562657232385535;0.798144526659971;-0.014891018440573034;0.7984150968152391
86.157581;1.044432889751091;0.8338692755451889;0.7982458761893503;-2.339759252379404e-05;-2.2467397097823862e-05;1.0447513245094846;10.00041803587129;0.8334814591716199;0.015562837906659152;0.015562628149109617;0.7981433292385667;-0.014891017759511389;0.7984148206317997
86.167581;1.0444330758878564;0.8338660123437643;0.7982438929678564;-2.374750579556306e-05;-2.280142481202996e-05;1.0447523423776037;10.00042490060004;0.8334792383534447;0.01556284420670071;0.015562598218249924;0.7981431172056287;-0.014891017055092229;0.7984155180442266
86.177581;1.0444332423676579;0.8338634252432876;0.79824269486024;-2.2641692022983313e-05;-2.1741579331793632e-05;1.0447533232317807;10.000430787986648;0.8334769909650683;0.01556285050775972;0.015562567443976013;0.7981428918014526;-0.014891016330673728;0.7984161852081312
86.187581;1.0444333861230937;0.8338611031051479;0.7982418946662877;-2.264260221118262e-05;-2.1741384077746065e-05;1.0447542643791896;10.000435665255692;0.8334747175428932;0.015562856801473509;0.015562535852071733;0.7981416540611164;-0.01489101558984963;0.7984158177557388
86.197581;1.044433504387892;0.8338586948707479;0.7982411613963064;-2.264353599454617e-05;-2.174118284150289e-05;1.044755162194623;10.000439498992996;0.8334724211987393;0.015562863107640537;0.015562503502745486;0.7981414034499864;-0.014891014836035967;0.7984164105450391
86.207581;1.0444335943830512;0.8338550923492937;0.79823943814732;-2.2993544012179253e-05;-2.2075187567878165e-05;1.0447560107196234;10.00044225647397;0.8334701071858747;0.015562869468030472;0.015562470489946193;0.7981411372756354;-0.014891014072105559;0.7984169586624091
86.217581;1.044433652337114;0.8338525081050445;0.7982388468485084;-2.2994523712571144e-05;-2.207497014721319e-05;1.0447568023124345;10.000443908930649;0.8334677810546695;0.015562875919319447;0.015562436917532476;0.7981398507758312;-0.014891013300316152;0.7984164573915199
86.227581;1.0444336729073411;0.8338498356371622;0.7982383300705966;-2.2995525947633928e-05;-2.207474241980421e-05;1.0447575304653378;10.000444434531989;0.8334654472660121;0.015562882477140197;0.01556240287875526;0.7981395376276212;-0.014891012522237589;0.7984169021208789
86.237581;1.0444333492286986;0.8338464875954628;0.7982375547102746;-2.2651199186230248e-05;-2.1743838569765474e-05;1.0447581919708684;10.000443821923007;0.8334631083778968;0.015562889130700088;0.015562368463473421;0.7981391914266998;-0.014891011738685492;0.798417289582236
86.247581;1.0444332776353071;0.833842539316404;0.7982361288442338;-2.3001295000439203e-05;-2.207779799749754e-05;1.0447587869886603;10.000442073342539;0.8334607652962014;0.015562895837219879;0.015562333766086232;0.7981378077083638;-0.014891010949991106;0.7984166175060893
86.257581;1.0444331535816134;0.8338396198298658;0.798235834437066;-2.3002361220790337e-05;-2.2077530115344405e-05;1.0447593179874055;10.000439206982623;0.8334584190219797;0.015562902529486203;0.01556229887871853;0.7981373848350878;-0.014891010156463139;0.7984168841096255
86.267581;1.0444339278089656;0.8338373893846047;0.7982356065632352;-2.3243596175800768e-05;-2.2307167266111872e-05;1.0447597888313107;10.00043525670839;0.8334560718514681;0.015562909131652897;0.015562263892650476;0.7981369232392104;-0.014891009358614505;0.798417089241436
86.277581;1.0444336902777198;0.8338343313459463;0.7982354384476786;-2.324469786110984e-05;-2.2306866183244714e-05;1.044760203984726;10.000430261673545;0.8334537269626779;0.015562915562903045;0.015562228902011071;0.7981354240639833;-0.014891008556995362;0.7984162337024491
86.287581;1.0444333925076668;0.8338297570004802;0.7982339278957477;-2.2488163359233776e-05;-2.158110355668757e-05;1.0447605674776055;10.000424254583026;0.8334513881301233;0.015562921738380472;0.015562193991220157;0.7981348880124208;-0.014891007752016598;0.7984163178750673
86.297581;1.0444330328326097;0.8338265826486175;0.7982338526992042;-2.248929334328794e-05;-2.1580765788882132e-05;1.0447608828628598;10.000417264625822;0.8334490602338944;0.015562927577000531;0.01556215922346848;0.7981343147898878;-0.014891006944228562;0.7984163419273845
86.307581;1.044432610406436;0.8338233565896738;0.7982338081960931;-2.2490435028728596e-05;-2.158040804825038e-05;1.0447611541244373;10.000409328805592;0.8334467494502951;0.015562933007342487;0.015562124654064362;0.798133703388491;-0.014891006134692106;0.7984163050804336
86.317581;1.0444318252407483;0.8338198422635428;0.7982337839604906;-2.3252933143596017e-05;-2.2309017295804545e-05;1.0447613850852395;10.000400502073864;0.8334444625477622;0.015562937978294843;0.015562090350212537;0.798132052710937;-0.014891005324869845;0.7984152065061043
86.327581;1.0444312815139503;0.8338154170844035;0.7982327116222832;-2.3603141241794083e-05;-2.2642825553711243e-05;1.044761578018638;10.000390863515687;0.8334422056286823;0.015562942481658218;0.015562056385156078;0.798131362047184;-0.014891004516193272;0.7984150448704861
86.337581;1.04443068225178;0.8338120590551548;0.7982327040428675;-2.3604306182863788e-05;-2.2642397384757585e-05;1.044761733944439;10.000380515600472;0.8334399829944247;0.015562946570223177;0.015562022825963934;0.7981306314261984;-0.014891003709743134;0.798414819154357
86.347581;1.0444300324678948;0.8338083179269099;0.7982323627037141;-2.2498773440387498e-05;-2.1582286373077332e-05;1.0447618530967173;10.000369582436061;0.8334377967123133;0.015562950351794287;0.015561989732010287;0.7981288618884077;-0.01489100290628059;0.7984135284947869
86.357581;1.0444293388991766;0.8338048975963619;0.798232352678845;-2.2499942484942892e-05;-2.15818035576932e-05;1.0447629343845768;10.00035820515957;0.8334356473304404;0.015562953957468893;0.015561957139752683;0.798128055640232;-0.014891002106457428;0.79841317320644
86.367581;1.0444286096725035;0.8338014551599732;0.7982323386827893;-2.250110926125757e-05;-2.1581292333109955e-05;1.0447629759181238;10.000346521373016;0.8334335354665774;0.015562957503717684;0.015561925045315471;0.7981272154618856;-0.014891001310868386;0.7984127570626889
86.377581;1.0444278529401148;0.8337968901613695;0.7982312634713316;-2.2851320070868425e-05;-2.1914963376400888e-05;1.0447629769481295;10.000334639373278;0.8334314627225872;0.015562961073677998;0.015561893414135244;0.7981253433837797;-0.014891000519966443;0.7984112860816922
86.387581;1.0444270756425744;0.8337934217521498;0.7982312517903355;-2.285247507192917e-05;-2.1914394246765436e-05;1.0447629393629367;10.000322632168924;0.8334294312994583;0.015562964727277681;0.01556186220395723;0.7981244401274596;-0.014890999733918615;0.7984107660675631
86.397581;1.044426283503819;0.8337895996719707;0.7982309160883191;-2.174692008648028e-05;-2.0854139778708604e-05;1.0447628674504679;10.00031055075052;0.8334274435773059;0.01556296852086262;0.015561831386488619;0.7981235057573786;-0.014890998952476215;0.798410202036865
86.407581;1.0444261353459514;0.8337866491477957;0.7982309299130435;-2.2749546279390113e-05;-2.181241688517757e-05;1.0447627662439456;10.000298441729615;0.833425502425393;0.015562972509568439;0.015561800965391273;0.7981215400938383;-0.014890998175106461;0.7984085973387919
86.417581;1.0444253326917186;0.8337820786693748;0.79822990283059;-2.3099715970372297e-05;-2.2145970363048576e-05;1.0447626397822913;10.000286360713222;0.8334236115423502;0.015562976736807331;0.015561770973482884;0.7981205420817459;-0.014890997401305341;0.7984079538801836
86.427581;1.0444245373120338;0.8337786299917584;0.7982299560737008;-2.3100822941781105e-05;-2.214528676882169e-05;1.0447624899899186;10.00027437000571;0.833421774694767;0.01556298122502522;0.015561741450629813;0.7981195097895523;-0.01489099663063996;0.7984072740802175
86.437581;1.0444237594952461;0.8337752036465168;0.7982300309814756;-2.310191328510292e-05;-2.2144577685444386e-05;1.0447623162931203;10.000262523698858;0.8334199942216962;0.015562985962148312;0.015561712437848608;0.7981174419832352;-0.014890995862463608;0.7984055608765687
86.447581;1.0444230101427228;0.8337718065266118;0.7982301283805826;-2.3102984954109613e-05;-2.2143844891557437e-05;1.0447621163194751;10.000250865478785;0.8334182703675951;0.015562990889438525;0.015561683995324751;0.798116338778437;-0.014890995095680993;0.7984048170371539
86.457581;1.0444222996489212;0.8337669891369084;0.7982288556974442;-2.2346381087033884e-05;-2.141764324745829e-05;1.0447618879751088;10.000239441111045;0.8334166014933293;0.015562995913113588;0.015561656208543714;0.7981152006892288;-0.014890994328768505;0.7984040457070587
86.467581;1.044421637800462;0.8337636685118482;0.7982290018287765;-2.2347408160052114e-05;-2.1416867529920134e-05;1.0447616319456516;10.0002283020604;0.8334149847684835;0.015563000940054557;0.015561629169986671;0.7981140282891291;-0.014890993559969447;0.7984032498023679
86.477581;1.0444210334329342;0.8337603938715168;0.7982291725462582;-2.234840971074287e-05;-2.1416073469878642e-05;1.0447613525772503;10.00021749671582;0.8334134176333403;0.015563005912631527;0.015561602959045075;0.798111821871172;-0.014890992787411812;0.7984014326246863
86.487581;1.0444204931188183;0.833757170209732;0.7982293658944195;-2.2349384194353197e-05;-2.141526487882655e-05;1.0447610564272394;10.0002070682462;0.8334118988050911;0.015563010811643014;0.015561577634506994;0.7981105803317959;-0.014890992009102997;0.7984005967699691
86.497581;1.0444197198663943;0.8337526562715835;0.798228520543304;-2.346071918898231e-05;-2.247763981379639e-05;1.0447607502698772;10.000197067315305;0.8334104275571482;0.015563015625283715;0.015561553235172035;0.798109301651042;-0.014890991222999339;0.7983997446371301
86.507581;1.0444193168141895;0.833749202120404;0.7982284220358009;-2.2354933445127434e-05;-2.1417161880176495e-05;1.0447604402244313;10.00018756036513;0.8334090026714247;0.015563020320398501;0.015561529779572342;0.7981069851603204;-0.014890990427160987;0.7983978777231159
86.517581;1.0444189832403548;0.8337461627369132;0.7982286819623399;-2.2355819196949952e-05;-2.1416343191606e-05;1.0447601315198036;10.00017861794253;0.8334076223642364;0.01556302483909696;0.015561507265511323;0.7981056328264908;-0.014890989619955702;0.7983969960962692
86.527581;1.0444187186425464;0.8337431908082925;0.7982289709944872;-2.2356673419523135e-05;-2.141553211620259e-05;1.0447598282469481;10.000170296035087;0.8334062843346126;0.01556302911656249;0.015561485668764571;0.7981042489387806;-0.014890988800304285;0.7983960998406096
86.537581;1.0444185224995006;0.8337402868766945;0.7982292949442363;-2.235749560686573e-05;-2.1414732811014953e-05;1.0447595334237318;10.00016262743604;0.8334049858418479;0.015563033107385408;0.01556146493874763;0.7981018397664976;-0.014890987967634429;0.7983941890650246
86.547581;1.044418394337523;0.8337363443649692;0.7982285997900924;-2.2707332174783127e-05;-2.1748157483351246e-05;1.0447592492869626;10.000155625978685;0.833403724636893;0.015563036805243496;0.01556144499970866;0.7981004134921392;-0.0148909871213869;0.7983932631407579
86.557581;1.0444192877428506;0.8337343381409171;0.7982290102527593;-2.2948234491630216e-05;-2.197730716960084e-05;1.0447589771681252;10.000149290974239;0.8334024999195757;0.015563040242739584;0.0155614257558351;0.7980989794591543;-0.014890986260724416;0.798392320916597
86.567581;1.0444192958824843;0.8337312902656804;0.798229138132223;-2.1842258074304e-05;-2.091690398879812e-05;1.0447587172570514;10.00014360163261;0.8334013124390046;0.01556304347274323;0.015561407098325002;0.7980965466580949;-0.014890985384938944;0.798390360222904
86.577581;1.0444193739191798;0.8337286614210381;0.7982296575485041;-2.184295563095925e-05;-2.0916178816613122e-05;1.0447584690666842;10.000138513701064;0.83340016405694;0.01556304655171081;0.015561388925835645;0.7980951228325147;-0.014890984493991377;0.7983893787715615
86.587581;1.0444192237427314;0.8337247578265554;0.7982291797531765;-2.29540109609243e-05;-2.1978664397607493e-05;1.0447582317990085;10.000133968141876;0.833399056798613;0.015563049532378269;0.01556137116710988;0.7980937151454945;-0.014890983588643282;0.798388376124828
86.597581;1.0444194497943944;0.833722276154315;0.798229828283849;-2.2954654384086033e-05;-2.1977983437232433e-05;1.0447580038888136;10.00012990064268;0.8333979918288342;0.015563052459356021;0.01556135378158476;0.798091331220766;-0.014890982670368895;0.7983863525752561
86.607581;1.0444197530165518;0.8337198740290749;0.7982305465268491;-2.2955272715981867e-05;-2.197732471330371e-05;1.0447577829873658;10.000126240409795;0.8333969695622202;0.015563055365036048;0.015561336742425505;0.7980899792747915;-0.014890981741267014;0.7983853078954841
86.617581;1.044420135325062;0.8337172091034338;0.7982310021187682;-2.1849163362875507e-05;-2.0917030421701897e-05;1.0447575666461415;10.000122908112795;0.8333959906503566;0.015563058263305271;0.015561320018300472;0.7980886676303652;-0.014890980804010003;0.7983842417138565
86.627581;1.0444206015987252;0.8337138812327635;0.7982308045785506;-2.2198778396296502e-05;-2.1250620870991726e-05;1.0447573526418172;10.00011982889922;0.8333950560749986;0.015563061147712446;0.015561303561137645;0.7980874041406305;-0.01489097986170339;0.798383151958273
86.637581;1.0444211597315312;0.8337117635099913;0.7982317390718536;-2.2199322459006795e-05;-2.1250021700703536e-05;1.04475713902984;10.000116948473918;0.8333941661297667;0.015563063993731748;0.01556128730916837;0.7980851957191758;-0.01489097891749838;0.7983810354924962
86.647581;1.0444218176746758;0.8337097567017042;0.798232745782295;-2.219983996263967e-05;-2.1249438059302383e-05;1.044756924433261;10.000114233591088;0.83339332003327;0.015563066752847706;0.015561271208069714;0.7980840480761248;-0.014890977974344124;0.7983798886662139
86.657581;1.0444225810060994;0.8337078661718009;0.7982338245671239;-2.220032984397836e-05;-2.124886770938323e-05;1.0447577084667339;10.000111662779938;0.8333925164293474;0.015563069348602295;0.015561255228248328;0.7980829656629153;-0.014890977035206787;0.7983787085507891
86.667581;1.0444234529828307;0.8337049885589302;0.798233915498134;-2.2549836538424147e-05;-2.1582516422856614e-05;1.0447574912944868;10.000109217547084;0.833391753463823;0.015563071692569685;0.015561239357426438;0.7980809516889447;-0.014890976103311034;0.798376491799247
86.677581;1.044424135314608;0.8337027500271501;0.7982348029082019;-2.2204900816719164e-05;-2.1251288848087407e-05;1.0447572724174188;10.000106878132877;0.8333910288386595;0.015563073708189958;0.015561223584353528;0.7980800078899953;-0.014890975181972296;0.7983752343485397
86.687581;1.0444252327522578;0.8337012234752559;0.7982360936389065;-2.2205299860456315e-05;-2.1250749396439257e-05;1.0447570511222646;10.000104622538085;0.8333903403698051;0.015563075333840586;0.015561207894886006;0.7980791345775546;-0.014890974274145036;0.7983739329071586
86.697581;1.044427402609378;0.83370058206771;0.7982374503677125;-2.244580670683737e-05;-2.1480131592513566e-05;1.0447568282897484;10.000102424733608;0.8333896858576092;0.01556307650275211;0.015561192272923388;0.7980773316890104;-0.014890973382026503;0.7983715840755503
86.707581;1.044428743157556;0.8336993041652592;0.7982388709125724;-2.2446138393095478e-05;-2.1479608986939245e-05;1.0447566061562579;10.000100257072429;0.8333890620785394;0.015563077128976685;0.015561176701635438;0.7980765997825154;-0.014890972506919847;0.7983701835122129
86.717581;1.044430215106929;0.8336970456496863;0.7982392959072235;-2.2795480181502485e-05;-2.1813301204996206e-05;1.0447563865361382;10.000098094340784;0.833388463789077;0.015563077118229168;0.015561161172421773;0.7980759397952156;-0.014890971649466215;0.7983687272277569
86.727581;1.0444318265341894;0.833696021237269;0.7982408464326083;-2.279574303770241e-05;-2.18127960606179e-05;1.0447561702537782;10.00009591206968;0.8333878833946148;0.01556307639819263;0.015561145691353681;0.7980753520931174;-0.014890970810206496;0.7983672111340104
86.737581;1.044433585247619;0.8336947757005659;0.7982421298374553;-2.1689266870071128e-05;-2.0752642605527344e-05;1.0447559568325566;10.00009368447664;0.833387311927084;0.015563074945892702;0.015561130277588833;0.7980738361987207;-0.014890969990046198;0.7983646317892239
86.747581;1.044435497824201;0.8336940064161709;0.7982438144983526;-2.168946053578364e-05;-2.075215620573753e-05;1.0447557437403998;10.000091380393474;0.8333867409119003;0.015563072786276218;0.015561114972117172;0.7980733915225244;-0.014890969190208684;0.7983629865002294
86.757581;1.0444375701678972;0.8336922562729855;0.7982445061913014;-2.2038664168942003e-05;-2.1085886290498114e-05;1.0447555269043594;10.000088956961832;0.8333861636172958;0.015563069969112536;0.015561099854415873;0.7980730181630881;-0.014890968411972958;0.79836127440352
86.767581;1.0444395076240087;0.833691496969356;0.798246324120273;-2.2800123726370836e-05;-2.1814397366365003e-05;1.0447553019150846;10.00008636627076;0.8333855751909727;0.015563066551486515;0.015561085039698642;0.7980717175658598;-0.014890967656813052;0.7983584949671192
86.777581;1.0444419178069406;0.8336911000475659;0.7982482080604465;-2.2800215444771112e-05;-2.1813946055146355e-05;1.0447550642257988;10.000083573136841;0.8333849722924499;0.015563062599748977;0.015561070653632771;0.7980714927813843;-0.014890966926756921;0.7983566469721936
86.787581;1.0444445041775734;0.8336904738764092;0.7982498223608961;-2.1693570206563516e-05;-2.0753852416346967e-05;1.0447548088401797;10.000080565453498;0.8333843524216225;0.015563058197648394;0.015561056806463731;0.7980713476098048;-0.014890966224352742;0.7983547298668441
86.797581;1.044447267302464;0.8336892074485077;0.7982507748019326;-2.2042641178991743e-05;-2.108763926349655e-05;1.044754530447263;10.00007735453848;0.8333837131763058;0.015563053429449787;0.01556104357967112;0.7980702852308108;-0.01489096555234354;0.7983517437171912
86.807581;1.0444502033447205;0.833689162915886;0.7982528513460339;-2.2042638250276035e-05;-2.1087239210246317e-05;1.044754223740048;10.000073969754606;0.8333830519266874;0.015563048350293695;0.015561031026536469;0.7980703076147171;-0.014890964913423952;0.7983496888416719
86.817581;1.0444533049455251;0.8336892313063575;0.7982549950544967;-2.2042605802692417e-05;-2.1086857680951083e-05;1.0447538835560704;10.000070444429;0.8333823657164092;0.015563042991601474;0.015561019179991337;0.7980704162196872;-0.014890964309995348;0.7983475664639398
86.827581;1.0444565634701637;0.8336894098966394;0.7982572095165038;-2.204254479562559e-05;-2.108649411192875e-05;1.0447535052526646;10.000066800338173;0.8333816512036437;0.015563037397457588;0.015561008054805441;0.798069612795656;-0.01489096374390967;0.7983443781045717
86.837581;1.0444599704251842;0.8336896951865161;0.7982594984504879;-2.2042456224642713e-05;-2.1086147711877927e-05;1.044753085759664;10.000063046570647;0.8333809052252997;0.015563031635597083;0.015560997639630371;0.7980698988721593;-0.014890963216462633;0.7983421255645063
86.847581;1.0444644690438103;0.8336893884187309;0.7982604719341767;-2.1524818167471966e-05;-2.0590275872551702e-05;1.0447526244001124;10.000059191090852;0.8333801258722671;0.0155630257668769;0.015560987889952665;0.7980702750492277;-0.014890962728609907;0.7983398118980203
86.857581;1.0444678353163688;0.8336896330769878;0.7982629220638817;-2.2286011521799367e-05;-2.1318934737478492e-05;1.0447521223074168;10.000055247647783;0.8333793127230928;0.015563019824321341;0.015560978741706206;0.79807074161962;-0.014890962281322098;0.7983374399604072
86.867581;1.0444716031754957;0.8336902091856879;0.7982654593332175;-2.2285851022638523e-05;-2.1318635111735943e-05;1.0447515815410318;10.00005122705937;0.8333784662227907;0.015563013829302379;0.015560970136394556;0.798070299258316;-0.01489096187599419;0.7983340126288911
86.877581;1.0444754480329899;0.8336908703297947;0.798268087042776;-2.2285671543795958e-05;-2.1318348251399203e-05;1.0447510047168158;10.000047122536017;0.833377587827686;0.015563007818368986;0.015560962019008596;0.7980709486755757;-0.014890961514460796;0.798331532906365
86.887581;1.0444793463321986;0.8336905029192532;0.7982697471178473;-2.263451767928261e-05;-2.1652276013161395e-05;1.0447503941862861;10.000042915297568;0.8333766809979923;0.015563001863107804;0.01556095431140502;0.7980716905397106;-0.014890961198520002;0.7983290053847746
86.897581;1.0444832758476117;0.833690963999188;0.7982722240309974;-2.1527601609627945e-05;-2.0592349816372923e-05;1.04474975129998;10.000038597382146;0.8333757515330482;0.015562996078883312;0.015560946909603112;0.7980715260760445;-0.01489096092953983;0.7983254351543074
86.907581;1.0444872160954306;0.8336918372834715;0.7982751234272452;-2.1527378983078646e-05;-2.0592088135390616e-05;1.0447490768539327;10.000034172858237;0.8333748070574424;0.015562990613668235;0.015560939716735254;0.7980724571404584;-0.014890960708263424;0.7983228266492212
86.917581;1.044491148617309;0.8336927654400118;0.7982781060608012;-2.15271464222652e-05;-2.059183118147222e-05;1.0447483718304933;10.000029634964186;0.8333738567756612;0.0155629856229845;0.015560932663427228;0.7980734857634955;-0.014890960534563336;0.7983201845516413
86.927581;1.0444950563200721;0.8336937397800783;0.7982811658674694;-2.1526905354456765e-05;-2.059157777917901e-05;1.0447476376587992;10.000024957089357;0.8333729113016723;0.015562981243230209;0.015560925694629671;0.7980736138558717;-0.014890960407349624;0.7983165133161766
86.937581;1.0444989221978396;0.8336936454116173;0.7982832364607999;-2.1875698541528288e-05;-2.0925531048384334e-05;1.044746876660243;10.000020111815022;0.8333719814253557;0.015562977566446229;0.015560918756610528;0.7980748427686991;-0.014890960324892545;0.7983138166431695
86.947581;1.0445024282244126;0.833694449015961;0.7982864294143415;-2.263677163304955e-05;-2.1654253410117675e-05;1.0447460922380811;10.00001509939455;0.8333710762153175;0.015562974626975182;0.015560911790572172;0.7980761729158113;-0.014890960285455298;0.7983110986998055
86.957581;1.0445061586302915;0.8336951707959447;0.7982893417888514;-2.1529801462641157e-05;-2.0594347252890366e-05;1.044745288517613;10.00000996177615;0.8333702016883795;0.015562972407650047;0.01556090471997435;0.7980776045463135;-0.014890960287926261;0.7983083640062897
86.967581;1.044509794822439;0.8336962667041125;0.7982926319936835;-2.1529529632619842e-05;-2.0594099968191223e-05;1.0447454711148407;10.000004773369783;0.8333693607838147;0.01556297085538494;0.01556089744745041;0.798078138853439;-0.014890960331964902;0.7983046181132148
