time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
86.977581;1.04451331873448;0.8336962810466667;0.7982948967483602;-2.187829274688379e-05;-2.0928054786414267e-05;1.0447446480408806;9.999999620245504;0.8333685545801466;0.015562969900124606;0.015560889862370048;0.7980797777146059;-0.014890960417638712;0.7983018665156698
86.987581;1.0445176670175103;0.8336981894879963;0.7982982475572493;-2.211814588551905e-05;-2.115771191803972e-05;1.044743828205569;9.999994582708363;0.8333677837431268;0.015562969470601916;0.015560881848249655;0.7980815227927804;-0.01489096054520932;0.7982991150103782
86.997581;1.0445209174010097;0.8336993627263969;0.7983016190687289;-2.211786099653749e-05;-2.115745727444199e-05;1.0447430195884768;9.999989728633869;0.8333670495043048;0.01556296949115933;0.015560873298027024;0.7980823754576861;-0.014890960715335088;0.7982953686869563
87.007581;1.0445240110859697;0.8337005608037855;0.798305007870963;-2.211757505079853e-05;-2.1157197632089436e-05;1.044742229585546;9.999985120857623;0.8333663538469455;0.015562969872160038;0.015560864121436025;0.7980843373214275;-0.014890960929290207;0.7982926316620189
87.017581;1.044526937740009;0.8337003259566967;0.798307018220322;-2.135962320375838e-05;-2.0431476259560582e-05;1.0447414657599547;9.999980831357504;0.8333656989280632;0.0155629705263764;0.015560854231030128;0.7980864106190746;-0.014890961188830548;0.798289908789135
87.027581;1.0445296894129268;0.8337015671825888;0.798310436019853;-2.1359336712151064e-05;-2.0431203927860934e-05;1.0447407358133116;9.999976948589028;0.8333650866754798;0.01556297139836059;0.015560843540036642;0.7980875978537487;-0.014890961495753752;0.798286205029943
87.037581;1.0445319600845355;0.8337025855295005;0.7983138649423658;-2.212037732414845e-05;-2.1159891958248627e-05;1.0447400474125836;9.999973571074792;0.8333645188389727;0.015562972469606232;0.015560831984914444;0.7980899005689881;-0.014890961851487182;0.7982835243372876
87.047581;1.044534348271774;0.8337038578569953;0.7983173023559959;-2.2120088300432285e-05;-2.1159601775613232e-05;1.0447394073067637;9.999970788037226;0.8333639968937995;0.015562973746845234;0.015560819540785363;0.7980923184550761;-0.014890962256842999;0.7982808710565288
87.057581;1.0445365513789613;0.833705140734567;0.7983207456366649;-2.211979568727587e-05;-2.115930035173844e-05;1.0447388200099916;9.999968662106673;0.83336352178978;0.015562975257355331;0.015560806218806615;0.798094849611204;-0.014890962711876723;0.7982782503535155
87.067581;1.044538567844178;0.8337053249332909;0.7983231320654604;-2.2468537616288333e-05;-2.1493188491049238e-05;1.0447382875748723;9.999967228865728;0.8333630939422304;0.01556297704477159;0.015560792067047257;0.7980964907185061;-0.014890963215938312;0.7982746688659336
87.077581;1.0445403958531037;0.8337062740319808;0.7983262431600032;-2.136152582310172e-05;-2.0433203236778324e-05;1.0447378102843468;9.999966506770003;0.8333627138770232;0.01556297915266612;0.01556077717244886;0.7980992365844892;-0.01489096376791148;0.7982721331867957
87.087581;1.0445420341475085;0.8337075804171752;0.798329684560022;-2.1361212561858825e-05;-2.043286395556406e-05;1.044737387339537;9.999966506226793;0.8333623833859862;0.015562981608157058;0.01556076164215462;0.7981020803226122;-0.014890964366359154;0.7982696500303825
87.097581;1.0445434826361264;0.8337088966190535;0.798333120063846;-2.136089069752096e-05;-2.043251132303956e-05;1.0447370178259847;9.999967232070148;0.8333621060084576;0.01556298442193169;0.015560745574479421;0.7981040145535158;-0.014890965009650389;0.7982662255993683
87.107581;1.0445447412916147;0.8337091167928684;0.7983354884328631;-2.1709600252055822e-05;-2.07663468300555e-05;1.04473670188135;9.999968675569823;0.833361886387911;0.015562987596524724;0.01556072904527205;0.798107032486676;-0.01489096569633924;0.798263865776649
87.117581;1.0445458091170898;0.8337104535587584;0.7983389070612754;-2.1709261605551876e-05;-2.076596681051774e-05;1.04473644037618;9.999970803542881;0.8333617295191824;0.015562991134418004;0.015560712110348818;0.7981101282221749;-0.014890966425319164;0.7982615779610084
87.127581;1.0445466845490476;0.8337114480021666;0.7983419796213127;-2.060220882941835e-05;-1.970591432317651e-05;1.0447362328405911;9.999973562038882;0.8333616401575444;0.015562995053845017;0.015560694808399687;0.7981122969848133;-0.014890967195441817;0.7982583704675064
87.137581;1.0445480194639163;0.8337133140189643;0.7983453711482034;-2.1603313880229506e-05;-2.0664379267118515e-05;1.0447360764566254;9.999976897549567;0.8333616218832617;0.015562999407760413;0.015560677164033834;0.7981155357214256;-0.014890968005314947;0.7982562511640418
87.147581;1.044548508973116;0.8337146534146324;0.7983487430178395;-2.160295488387297e-05;-2.066396105926659e-05;1.0447359672154468;9.99998077617184;0.8333616763761056;0.01556300428167334;0.015560659192453297;0.7981188432046774;-0.014890968853692736;0.7982542281728405
87.157581;1.044548810206385;0.8337148734675386;0.7983510300573878;-2.195162790142661e-05;-2.099773344156652e-05;1.0447359009945234;9.999985183171598;0.8333618033720713;0.015563009764718581;0.015560640892708498;0.7981222190565017;-0.014890969739822405;0.7982523095871216
87.167581;1.044548930366462;0.8337161811290642;0.7983543450435103;-2.1951253615006045e-05;-2.099729756070537e-05;1.0447358738756947;9.99999010755246;0.8333620010712322;0.015563015926014931;0.015560622241695281;0.7981246626550815;-0.014890970663092876;0.7982495034798656
87.177581;1.0445488778405256;0.8337174647890241;0.7983576211915498;-2.1950868847970185e-05;-2.099685610422877e-05;1.0447358823947581;9.999995530486165;0.8333622667189158;0.015563022817744911;0.015560603210841933;0.7981281727055198;-0.014890971622459361;0.7982478159129797
87.187581;1.044548661347474;0.8337183715976881;0.7983605178239456;-2.0843763814423077e-05;-1.9936751585934958e-05;1.0447359232879594;10.000001426426454;0.8333625967776888;0.015563030484714727;0.015560583787078733;0.7981317468198232;-0.014890972616455963;0.7982462515605772
87.197581;1.0445482903127659;0.8337184891543271;0.7983626383247097;-2.1192391396311015e-05;-2.027050473586461e-05;1.0447359930210784;10.000007770340979;0.8333629866478213;0.015563038969938152;0.015560563982938258;0.7981343811048681;-0.014890973643529242;0.7982438141063697
87.207581;1.0445477747258616;0.833719678058739;0.7983657632286054;-2.1191964854222883e-05;-2.0270056420098483e-05;1.0447360879121592;10.00001454568311;0.8333634304081264;0.015563048327650982;0.015560543853568457;0.7981380706985118;-0.014890974702080976;0.7982425063757075
87.217581;1.0445471253302767;0.8337208283846825;0.7983688292805515;-2.119152195442954e-05;-2.0269608107358938e-05;1.0447362046254143;10.00002174969583;0.8333639209273984;0.015563058630116337;0.015560523512582906;0.7981418107356738;-0.014890975790291205;0.7982413309747216
87.227581;1.0445460536671594;0.8337216971566667;0.7983718340437934;-2.1952384664768685e-05;-2.0998124383251665e-05;1.0447363404420928;10.00002939258359;0.83336445021832;0.015563069958145534;0.015560503115025133;0.7981455963517388;-0.014890976906109944;0.7982402892524196
87.237581;1.0445451745030991;0.8337216552230189;0.798373715813021;-2.230094246405926e-05;-2.1331877261739254e-05;1.0447364932746641;10.000037492961948;0.8333650095212063;0.015563082390795143;0.015560482817403612;0.79814842216164;-0.014890978047652128;0.7982383820351553
87.247581;1.0445441993429423;0.8337223251276227;0.798376256936984;-2.1193734183949135e-05;-2.027177196504775e-05;1.0447366617895721;10.000046071135706;0.8333655893485779;0.015563095995431908;0.015560462751993602;0.7981522825583828;-0.014890979213726884;0.7982376088468759
87.257581;1.0445431391080429;0.8337232983670053;0.7983790626299453;-2.1193213492310915e-05;-2.0271326906361887e-05;1.0447368452298451;10.000055139203544;0.8333661796999844;0.015563110821635766;0.01556044302487193;0.7981561724615568;-0.014890980403846031;0.7982369677918789
87.267581;1.044542004335926;0.8337242271898796;0.798381795066299;-2.1192674398625774e-05;-2.0270881622912672e-05;1.0447370422459061;10.000064690704376;0.8333667705250668;0.01556312690859404;0.015560423716375895;0.7981590874209851;-0.014890981617719137;0.7982354544494441
87.277581;1.0445408057107948;0.8337251130402256;0.7983844510702339;-2.1192119014997574e-05;-2.027043513538394e-05;1.04473724988134;10.0000746979524;0.8333673528653893;0.015563144289592839;0.015560404876261964;0.7981630229676117;-0.014890982854898266;0.7982350626124348
87.287581;1.0445405071818348;0.8337256119147032;0.7983859682422813;-2.178071676809704e-05;-2.083408842018631e-05;1.0447384644966042;10.00008512067032;0.8333679195706564;0.015563162981095413;0.015560386533186536;0.7981669735597537;-0.014890984114793008;0.7982347869301116
87.297581;1.0445392101117148;0.8337264153229842;0.7983884639524711;-2.17801332540693e-05;-2.083363548003136e-05;1.0447386834596017;10.000095915041898;0.8333684644154287;0.015563182970512046;0.01556036871376049;0.7981699321997178;-0.01489098539684441;0.7982336225354238
87.307581;1.0445378744054166;0.833726828203971;0.7983905440010599;-2.067282824687428e-05;-1.9773516755509218e-05;1.044738905336067;10.00010703333415;0.8333689811132083;0.015563204218606738;0.015560351444364455;0.7981738916592337;-0.014890986700539774;0.79823356390543
87.317581;1.0445362028098715;0.8337273067669017;0.798392877945059;-2.1433541556028852e-05;-2.050201092218317e-05;1.0447391293879398;10.000118416232919;0.8333694635532379;0.015563226671993063;0.015560334736194625;0.7981778455899549;-0.014890988025008916;0.7982336056445156
87.327581;1.0445347988711138;0.8337268731187996;0.7983940736754032;-2.1781959923900222e-05;-2.0835732352119987e-05;1.0447393560073839;10.00012998813596;0.8333699065321652;0.015563250269791724;0.015560318570768904;0.7981817881791653;-0.014890989368547783;0.7982337417447176
87.337581;1.0445333635803726;0.8337274977376691;0.7983962522127712;-2.1781332667020372e-05;-2.0835244757799633e-05;1.0447395868211267;10.000141665900198;0.8333703064095526;0.015563274946654503;0.015560302896614331;0.798184714101768;-0.014890990728696518;0.7982329662755384
87.347581;1.044531898841087;0.8337280710966659;0.7983983552365563;-2.178069836331606e-05;-2.083474633599932e-05;1.0447398230469855;10.000153374783096;0.8333706613177346;0.015563300641546386;0.015560287641194227;0.7981886192009163;-0.014890992102866214;0.7982332736602831
87.357581;1.0445304060993579;0.8337285901284058;0.7984003832719583;-2.178005905317508e-05;-2.083423739663076e-05;1.0447400637812305;10.00016505595739;0.833370970321905;0.0155633273116713;0.015560272733090687;0.7981925002853926;-0.014890993488869863;0.7982336603558197
87.367581;1.0445288859009716;0.8337287018710599;0.7984020019040089;-2.0672707572458373e-05;-1.9774058459013655e-05;1.044740305348104;10.000176661865837;0.8333712327040941;0.015563354948149753;0.015560258119065083;0.7981953542878649;-0.014890994885021012;0.7982331238639078
87.377581;1.0445273387428973;0.8337279930943563;0.7984028191808127;-2.1021099761519342e-05;-2.010772899129421e-05;1.0447405412212085;10.000188149734614;0.8333714490303707;0.01556338357701934;0.015560243762605713;0.7981991781231638;-0.014890996290020168;0.798233661189468
87.387581;1.0445257664308714;0.8337283238823235;0.7984046193077634;-2.1020454815533663e-05;-2.0107194105698192e-05;1.0447407635636938;10.000199483931812;0.8333716225167778;0.015563413234508465;0.0155602296271809;0.7982029689156807;-0.014890997702733973;0.798234269454244
87.397581;1.0445241723926357;0.8337285842012935;0.7984063423789038;-2.1019810929503394e-05;-2.0106654218220406e-05;1.0447409657627202;10.000210636770356;0.833371758595448;0.015563443942645909;0.015560215663238123;0.7982067237099776;-0.014890999122018756;0.7982349458832569
87.407581;1.0445225611300935;0.8337287711419061;0.7984079901636467;-2.101916972087849e-05;-2.0106111581872164e-05;1.0447411428429965;10.000221575170542;0.8333718635376715;0.015563475712149237;0.015560201817429188;0.7982094394072446;-0.014891000546724754;0.7982346887490354
87.417581;1.044520636485157;0.8337286414615828;0.7984095664172647;-2.1779851937699937e-05;-2.0834527746868078e-05;1.0447412901962485;10.000232250212036;0.8333719432981731;0.015563508553549158;0.015560188056071773;0.7982131136347193;-0.014891001975773267;0.7982354958039052
87.427581;1.0445190034873642;0.8337272172658481;0.7984096811729171;-2.1021548619538935e-05;-2.0108522811435167e-05;1.0447414035336713;10.00024260640823;0.833372002632828;0.015563542468440807;0.015560174379295223;0.798216745271409;-0.014891003408290374;0.7982363639024875
87.437581;1.0445183170372399;0.8337279305233503;0.7984111245305678;-2.126105418848226e-05;-2.0337883771891442e-05;1.0447414796430883;10.000252595957399;0.8333720447478764;0.015563577438491462;0.015560160819306482;0.7982193336609616;-0.014891004843663022;0.7982362884248355
87.447581;1.0445166708773492;0.8337278030200627;0.7984125040161157;-2.126044391510849e-05;-2.0337349494247408e-05;1.0447415160266655;10.00026218109162;0.8333720711251376;0.015563613430099618;0.015560147423976997;0.7982228774103963;-0.014891006281359372;0.7982372640571962
87.457581;1.0445150187895231;0.8337275957321947;0.7984138208070031;-2.1259846016556416e-05;-2.0336820866671816e-05;1.0447415103299644;10.000271331320619;0.8333720812639969;0.015563650397409248;0.015560134233760224;0.7982263738035501;-0.014891007720675496;0.7982382867919616
87.467581;1.0445133588907032;0.8337262008685953;0.7984140160639867;-2.1608297205310964e-05;-2.0670495490010286e-05;1.0447414609804182;10.000280020624734;0.833372073019912;0.015563688284750658;0.015560121268583532;0.7982298191177227;-0.01489100916063579;0.7982393528560193
87.477581;1.0445116874495024;0.8337254815191153;0.7984148747370783;-2.05010171357004e-05;-1.9610318951355473e-05;1.0447413681710502;10.000288219199714;0.8333720431085251;0.015563727037099514;0.015560108521198582;0.7982322094388388;-0.014891010600128847;0.7982394579637982
87.487581;1.044510000249109;0.8337250281257149;0.7984160042595952;-2.050046189791355e-05;-1.9609808563895998e-05;1.0447412344770222;10.000295885480194;0.8333719869445061;0.01556376659699703;0.01556009595224479;0.7982355410370152;-0.014891012038187232;0.7982405957647928
87.497581;1.04450829344016;0.8337244919919431;0.7984170682666071;-2.049992216649683e-05;-1.9609302656412517e-05;1.0447410650378608;10.00030296629178;0.8333718988479745;0.015563806884344623;0.015560083498798588;0.798238810218095;-0.01489101347419736;0.7982417589324495
87.507581;1.0445062624712331;0.8337236359041668;0.7984180640527614;-2.1260715637599442e-05;-2.033775629596984e-05;1.044740866361712;10.000309405061014;0.8333717736034358;0.015563847789184576;0.015560071086742813;0.7982410135108843;-0.01489101490778834;0.7982419401970369
87.517581;1.0445045052943966;0.8337218398290125;0.798417929238414;-2.160924457860104e-05;-2.067145050460322e-05;1.0447406443560612;10.00031515928836;0.8333716076666065;0.015563889192415229;0.015560058634955718;0.7982441482612231;-0.01489101633855129;0.7982431336909278
87.527581;1.0445027184963662;0.8337210864909905;0.7984187809060969;-2.1608757739559202e-05;-2.0670948287486862e-05;1.044740403639893;10.000320218385468;0.8333713985607751;0.015563930992313447;0.015560046066935757;0.7982472128906356;-0.01489101776603228;0.7982443358938304
87.537581;1.0445009007738753;0.833719930972446;0.7984192242475305;-2.0501580363425743e-05;-1.9610783270128306e-05;1.044740147620315;10.000324603130455;0.8333711443317955;0.015563973102017886;0.015560033327266756;0.7982492063228463;-0.01489101918985038;0.7982445438111377
87.547581;1.0444990518282706;0.8337190823753998;0.7984199281734888;-2.050113320482003e-05;-1.9610274858425608e-05;1.0447398781340644;10.000328349443937;0.8333708437577662;0.015564015423216313;0.015560020385145921;0.7982521269895549;-0.014891020609567313;0.798245753963067
87.557581;1.04449717144955;0.8337170959732786;0.7984195002941336;-2.0849741399770725e-05;-1.994395564040583e-05;1.0447395951593235;10.000331495257104;0.8333704956022413;0.01556405783608601;0.015560007228799149;0.7982549723792638;-0.014891022024501236;0.7982469632247514
87.567581;1.0444952584680691;0.8337161959043644;0.7984200622075955;-2.084933667272302e-05;-1.9943430568975387e-05;1.0447392966773112;10.000334071516876;0.8333700979144529;0.015564100212668604;0.01555999385734971;0.7982577391624993;-0.014891023433834456;0.7982481677523796
87.577581;1.0444933104804108;0.8337152848801558;0.7984205579169034;-2.084895403279923e-05;-1.9942892948528646e-05;1.0447389793322908;10.000336091046291;0.8333696490606627;0.015564142429304253;0.015559980270151392;0.7982594237679218;-0.014891024836807012;0.798248364279446
87.587581;1.044491324503714;0.8337143703291823;0.7984209930067525;-2.0848593892442387e-05;-1.9942340364457938e-05;1.0447386404274714;10.000337545112624;0.8333691493121114;0.015564184362292567;0.015559966458802948;0.7982620234656235;-0.014891026232618362;0.7982495513954271
87.597581;1.0444902512539764;0.8337138701728475;0.7984210405889318;-1.9981669753411165e-05;-1.9112007458322516e-05;1.0447382795998168;10.000338415513081;0.8333686016523455;0.015564225871086879;0.015559952415427318;0.7982645369194054;-0.014891027620250252;0.7982507307671673
87.607581;1.0444878796550485;0.8337116170295171;0.7984203170141161;-2.109170264222816e-05;-2.0174567438075016e-05;1.0447388991786652;10.000338696572086;0.8333680114214955;0.015564266795212457;0.01555993816430387;0.7982659638880423;-0.01489102899844199;0.7982509044990472
87.617581;1.0444857622339134;0.8337107190980082;0.798420613690501;-2.1091409977582372e-05;-2.0173958217649055e-05;1.044738503393231;10.00033841693734;0.8333673849683882;0.015564306974151414;0.015559923793076538;0.7982683048053695;-0.014891030365680449;0.7982520728425867
87.627581;1.0444835956627134;0.8337098307561803;0.7984208752280195;-2.109113893036216e-05;-2.0173327401199943e-05;1.0447380965121882;10.000337639444457;0.8333667285647018;0.015564346262375456;0.015559909439691186;0.7982705602133191;-0.014891031720145923;0.7982532357118457
87.637581;1.0444813772369161;0.833708953661749;0.7984211041128909;-2.1090888619761843e-05;-2.0172674066064033e-05;1.0447376808305104;10.000336431561962;0.8333660484795542;0.015564384521891782;0.015559895239687134;0.7982727301622135;-0.01489103305961636;0.7982543933978048
87.647581;1.044479104160997;0.8337069834679416;0.7984202420195041;-2.1439691259084186e-05;-2.0506191963502633e-05;1.0447372561568906;10.000334839244092;0.8333653515857172;0.01556442161299482;0.015559881294567755;0.7982738138161742;-0.01489103438143547;0.7982545466584374
87.657581;1.0444767744883294;0.8337057863870552;0.7984200752118743;-2.0332768042722054e-05;-1.9445828892993723e-05;1.0447368212754098;10.000332890923533;0.8333646453755045;0.01556445740327436;0.01555986767762815;0.7982758092396234;-0.014891035682709124;0.7982556946756832
87.667581;1.0444743887943555;0.8337049548196102;0.798420213516294;-2.0332573795633845e-05;-1.9445099872970355e-05;1.0447363758385322;10.000330617559758;0.8333639369904154;0.015564491776771336;0.015559854443888516;0.7982777139381987;-0.01489103696064383;0.7982568358583498
87.677581;1.0444719506435551;0.8337041414871416;0.7984203232961894;-2.033239670039697e-05;-1.9444341714765305e-05;1.0447359212668308;10.000328057564028;0.8333632323192304;0.015564524627837051;0.015559841632810942;0.7982785261260232;-0.014891038212891766;0.7982569678961103
87.687581;1.0444694649000357;0.8337033495633169;0.7984204043784849;-2.033223564754744e-05;-1.9443553159747483e-05;1.0447354603869086;10.00032524188759;0.8333625362581527;0.015564555859360861;0.015559829269015212;0.7982802455275609;-0.014891039437832031;0.7982580876245304
87.697581;1.0444666353414889;0.8337012358773259;0.7984193962278404;-2.144243339538433e-05;-2.0505879952098225e-05;1.0447349961315828;10.0003221855633;0.8333618531316365;0.01556458539849781;0.015559817363057423;0.7982818729012621;-0.014891040634770201;0.7982591919103348
87.707581;1.0444640674931593;0.8337004971557883;0.7984194163142958;-2.1442298934694502e-05;-2.0505030755539745e-05;1.0447345299977007;10.000318895949192;0.8333611864313459;0.015564613210075257;0.015559805909860131;0.7982834085706104;-0.014891041804061655;0.7982602762742671
87.717581;1.0444614647601953;0.8336994394151225;0.7984190670674658;-2.033546326414364e-05;-1.944449077142287e-05;1.0447340611406988;10.000315385122304;0.8333605387826313;0.015564639287649213;0.015559794883691731;0.7982838509568481;-0.014891042946928045;0.7982603351006617
87.727581;1.0444588325011799;0.8336987613573021;0.7984190113574853;-2.0335346308902576e-05;-1.9443583606587376e-05;1.044733586768095;10.000311674816587;0.83335991202366;0.015564663642122863;0.015559784247977446;0.7982851961726184;-0.01489104406507675;0.7982613621218012
87.737581;1.04445617686871;0.8336981134244766;0.7984189090587425;-2.033523500700294e-05;-1.9442648460509998e-05;1.0447331034043925;10.00030778787371;0.8333593068643251;0.01556468631176857;0.015559773989103706;0.7982864389666565;-0.014891045160692036;0.7982623533503828
87.747581;1.0444544578570318;0.8336971483702165;0.7984176953598967;-2.0924281094717186e-05;-2.000577446938894e-05;1.0447326078555152;10.000303736554093;0.8333587230282344;0.015564707368309753;0.015559764142950756;0.7982865738973152;-0.014891046236543512;0.7982623078439824
87.757581;1.0444517751643945;0.8336965538742542;0.7984174846976266;-2.0924176303619647e-05;-2.000478628304151e-05;1.0447320972436374;10.000299523761594;0.8333581598764618;0.015564726899110756;0.015559754786931885;0.7982875958440742;-0.014891047295504662;0.7982632262685735
87.767581;1.0444490905078903;0.8336959804496781;0.7984172114394718;-2.0924072100097175e-05;-2.0003774285672546e-05;1.0447315687279832;10.00029515199233;0.8333576164826813;0.015564744992839033;0.015559746012515452;0.7982885002600916;-0.014891048339860885;0.7982641091415701
87.777581;1.044446411959842;0.8336950742626812;0.7984165341378978;-1.9817254186369917e-05;-1.8943079319869464e-05;1.0447310202269982;10.000290625831328;0.8333570913891739;0.015564761741956902;0.015559737906572361;0.7982892831375926;-0.01489104937112383;0.7982649546237021
87.787581;1.0444437472699444;0.8336934212175936;0.798415053651531;-2.0166177246413997e-05;-1.9276220310647194e-05;1.0447304516487443;10.000285948160895;0.8333565828112375;0.015564777246311145;0.015559730546186257;0.798288940795573;-0.014891050390335368;0.7982647599070444
87.797581;1.0444408027227636;0.8336926395093213;0.7984145468917904;-2.092737202336619e-05;-2.0004099287999575e-05;1.0447298646951213;10.000281116168173;0.8333560897391081;0.015564791612553688;0.015559724002703371;0.7982894700645731;-0.01489105139855456;0.7982655217119969
87.807581;1.0444381851555296;0.83369209688699;0.7984139458789724;-2.0927252078941818e-05;-2.0003014982961183e-05;1.0447292617590462;10.000276115230474;0.8333556134755286;0.01556480494524926;0.015559718348289736;0.7982898684293391;-0.014891052397004872;0.7982662373646894
87.817581;1.044435596276333;0.8336915492091034;0.7984132425695456;-2.092712570629363e-05;-2.0001918162406402e-05;1.044728645491715;10.000270909319765;0.833355157934189;0.015564817330471018;0.015559713644727018;0.7982891338918406;-0.014891053386640096;0.7982659042663532
87.827581;1.044433035366247;0.8336909940025048;0.7984124296223315;-2.0926992488541505e-05;-2.0000811426786217e-05;1.044728018553038;10.000265438977031;0.8333547283763546;0.015564828832630493;0.015559709924020625;0.7982892648330081;-0.01489105436775409;0.7982665196659373
87.837581;1.0444304992159827;0.8336889729610689;0.7984101068594524;-2.016917122896102e-05;-1.9274227979932186e-05;1.0447273826461665;10.000259636230119;0.8333543299736794;0.015564839504952363;0.015559707187863921;0.7982892595696822;-0.0148910553399766;0.7982670815411104
87.847581;1.0444279836078505;0.8336883944036564;0.7984090573818384;-2.016902429109866e-05;-1.9273108443306682e-05;1.0447267372502251;10.000253444482036;0.8333539669928277;0.015564849397105169;0.015559705416511988;0.7982891159103656;-0.01489105630232609;0.7982675873638235
87.857581;1.0444254844867753;0.833687799980779;0.7984078857958878;-2.016887063792137e-05;-1.927198474319761e-05;1.0447260795173894;10.000246826490244;0.8333536425835342;0.01556485856012884;0.015559704574200315;0.798287831725471;-0.014891057253227563;0.798267034554745
87.867581;1.0444229988104914;0.8336871887531525;0.7984065948049738;-2.0168710170978096e-05;-1.9270857762225662e-05;1.0447254058103108;10.00023975884516;0.8333533588922613;0.015564867050563352;0.015559704618466204;0.7982874059260747;-0.014891058190673;0.7982674208611139
87.877581;1.0444205251961578;0.8336865614736907;0.7984051907585304;-2.0168542671229328e-05;-1.9269728404485167e-05;1.0447247134661004;10.000232215806042;0.8333531176316809;0.015564874938318015;0.015559705510616932;0.7982868385555945;-0.014891059112565677;0.7982677463357502
87.887581;1.044418063904099;0.8336848132824118;0.7984026221438882;-2.0517398988558125e-05;-1.9602790362578187e-05;1.0447240015671677;10.00022414921614;0.8333529213356204;0.015564882316497932;0.015559707215613882;0.798286130412252;-0.014891060017155573;0.7982680126632565
87.897581;1.0444153154955553;0.8336835710026197;0.7984006827134421;-2.0171811122813075e-05;-1.9270944456074654e-05;1.0447232710639567;10.000215481317182;0.8333527740683123;0.01556488929271669;0.015559709701652092;0.7982842829528025;-0.014891060903307015;0.7982672229749876
87.907581;1.0444138365554207;0.8336836710851062;0.7983989901600779;-2.0411738858069323e-05;-1.949970745011839e-05;1.0447225250743197;10.000206118016267;0.8333526805743078;0.015564895964816583;0.015559712953769789;0.798283298608302;-0.0148910617703531;0.798267380604882
87.917581;1.0444114193796636;0.8336830066967611;0.798397220045659;-2.0411540741776322e-05;-1.9498581601803178e-05;1.0447217688375183;10.000195971081698;0.8333526451646708;0.015564902408196963;0.01555971698214795;0.7982821812843405;-0.01489106261775033;0.7982674898729976
87.927581;1.044409017876746;0.8336812381084905;0.7983943236548506;-2.076036417082177e-05;-1.9831651100470577e-05;1.0447210085357084;10.000184975323002;0.8333526712916347;0.015564908680957612;0.015559721809022884;0.7982799361901741;-0.014891063444933449;0.7982665552017377
87.937581;1.0444066334209718;0.8336805841845418;0.7983924320137841;-2.076014906902509e-05;-1.9830534965758475e-05;1.0447212499739047;10.000173091603266;0.8333527612058321;0.015564914835071194;0.01555972745568434;0.7982785688451478;-0.014891064251272366;0.7982665799636364
87.947581;1.0444042689387423;0.8336799429480565;0.7983904965122288;-2.0759925770842848e-05;-1.9829426390772702e-05;1.0447204985183454;10.000160296314952;0.8333529156851197;0.01556492092735785;0.015559733946164092;0.7982770844956109;-0.014891065035919915;0.7982665675607058
87.957581;1.0444019280708745;0.8336793182372633;0.798388526312772;-2.075969483105563e-05;-1.982832755996727e-05;1.0447197597914937;10.000146572569756;0.8333531338589016;0.015564927030105443;0.015559741312026781;0.7982754884945371;-0.014891065797805823;0.7982665213930303
87.967581;1.0443996144957342;0.8336783637301176;0.7983861952213441;-1.965274367243374e-05;-1.8767578530590423e-05;1.044719039645667;10.000131911825449;0.8333534128788268;0.015564933236313147;0.015559749585671714;0.798272786629899;-0.014891066535954303;0.7982654452131575
87.977581;1.0443973327771845;0.8336766725177829;0.7983831207227566;-2.0001530077559585e-05;-1.910069747104275e-05;1.0447183434077814;10.000116316491109;0.8333537481397523;0.015564939650547898;0.015559758795344089;0.798270984662193;-0.01489106724971356;0.798265341660948
87.987581;1.0443950893248746;0.8336761106752764;0.7983810983520224;-2.000128230995335e-05;-1.9099641960985877e-05;1.0447176753728198;10.000099790839203;0.8333541344331541;0.015564946364791507;0.015559768970454406;0.7982690874967919;-0.014891067938659606;0.7982652127593907
87.997581;1.044392590616138;0.8336753334630183;0.7983790798882703;-2.076233694518948e-05;-1.9827549333741125e-05;1.0447170387963094;10.000082326678474;0.8333545673130434;0.015564953436492645;0.015559780141370947;0.7982660989935227;-0.014891068602465913;0.7982640595791802
88.007581;1.0443904446445655;0.8336748228801354;0.7983770769265197;-2.0762087608824572e-05;-1.982653356859967e-05;1.0447164360585526;10.00006389981639;0.833355043887648;0.015564960895188665;0.015559792321278458;0.7982640227009302;-0.01489106924102008;0.7982638818999968
88.017581;1.0443883560758107;0.833674339644817;0.7983751009137129;-2.0761841238683538e-05;-1.9825539785668048e-05;1.0447158689408258;10.000044475787167;0.8333555630357405;0.01556496876446239;0.015559805485079868;0.7982618625090623;-0.01489106985457392;0.7982636787928018
88.027581;1.0443863297400624;0.833672428353739;0.7983717698128776;-2.0003915502967616e-05;-1.9099096859218008e-05;1.0447153389630357;10.0000240230314;0.8333561255686023;0.015564977060804635;0.01555981957291315;0.7982596226470382;-0.014891070443468586;0.7982634478435093
88.037581;1.0443843694623112;0.8336720011752751;0.7983698833985063;-2.000368103058927e-05;-1.909815090653289e-05;1.0447148470522833;10.000002527216985;0.8333567338955297;0.015564985788966042;0.015559834519485937;0.7982563074458014;-0.014891071007763584;0.7982621862189673
88.047581;1.0443824777860724;0.8336716037989019;0.7983680594150595;-2.000345519484709e-05;-1.9097231549852633e-05;1.0447143923187179;9.999979988245748;0.8333573905703024;0.015564994964281148;0.015559850272195386;0.7982539212090449;-0.01489107154737379;0.798261890383915
88.057581;1.0443806569239718;0.8336712381500412;0.7983663084633386;-2.0003240481356936e-05;-1.909634074098281e-05;1.044713971751827;9.99995641195277;0.8333580965976914;0.015565004629392577;0.01555986678664728;0.798251468327325;-0.01489107206247112;0.7982615569546989
88.067581;1.0443798636122863;0.8336705611352125;0.7983635801839102;-2.0592184622143954e-05;-1.965955987508607e-05;1.0447135820271343;9.999931818579553;0.8333588506026028;0.015565014836266678;0.015559884031756958;0.7982479537045497;-0.014891072553705736;0.7982601820035298
88.077581;1.0443781948023636;0.8336702668103075;0.7983620016159576;-2.0592002403967957e-05;-1.965873134424887e-05;1.0447132213282435;9.999906253676427;0.8333596494305721;0.015565025617748054;0.01555990199917926;0.7982453830770009;-0.014891073022199426;0.7982597611223569
88.087581;1.0443766097703155;0.8336696649745529;0.7983601849313239;-1.9485127440913783e-05;-1.8598273207085082e-05;1.0447128894228668;9.999879784547238;0.8333604903016703;0.015565036980550506;0.015559920688801989;0.7982427625229161;-0.01489107346940709;0.7982592920153104
88.097581;1.0443748141361289;0.8336692179088241;0.7983588030839145;-2.024629411643113e-05;-1.932645264461052e-05;1.044712586444588;9.999852494937096;0.8333613730554625;0.01556504891401316;0.015559940088173579;0.7982400975440401;-0.014891073896844824;0.7982587747107167
88.107581;1.0443734162035552;0.8336690605539512;0.7983575254350279;-2.0246186243035258e-05;-1.93257249622074e-05;1.0447123114417365;9.999824489875547;0.8333623004313476;0.015565061399157202;0.015559960171274884;0.798236392858602;-0.014891074305840255;0.7982572108866237
88.117581;1.0443721213560146;0.8336678493511196;0.7983552954221481;-2.0595135819272965e-05;-1.9659220667616452e-05;1.0447120625707838;9.999795898143109;0.8333632765059863;0.015565074418862531;0.01555998090986785;0.7982336528322436;-0.01489107469760213;0.7982566020254531
88.127581;1.0443709332756057;0.833667800862577;0.7983542359893768;-2.05950886078601e-05;-1.9658562279263423e-05;1.0447118388394332;9.999766858921813;0.8333643051539097;0.015565087960336493;0.015560002282622477;0.7982308817118692;-0.014891075073409593;0.798255950602157
88.137581;1.0443698522242681;0.8336678119821411;0.798353291717006;-2.059507315232439e-05;-1.965793928898332e-05;1.0447116406196097;9.999737500099778;0.8333653895474303;0.01556510200652313;0.01556002427497119;0.7982280839176576;-0.014891075434423612;0.7982552597320156
88.147581;1.0443688759273118;0.8336675383162238;0.7983521323309689;-1.94883754046292e-05;-1.8597689105637338e-05;1.0447114686508845;9.999707927486945;0.8333665324256658;0.01556511652726953;0.015560046872984635;0.7982242647404328;-0.014891075781308808;0.7982535337362427
88.157581;1.0443680008008098;0.8336676824937583;0.7983514290832181;-1.9488424452776363e-05;-1.8597138309034745e-05;1.0447113235430743;9.999678231331414;0.8333677361570828;0.015565131465869237;0.015560070057250883;0.7982214306084104;-0.014891076114263194;0.798252777694478
88.167581;1.0443672222397307;0.8336667908735408;0.7983497900250683;-1.9837533805413612e-05;-1.893081405256718e-05;1.0447112057050414;9.999648496933014;0.833369001977088;0.015565146722696068;0.01556009378893089;0.7982185884093537;-0.014891076433446539;0.798251998329784
88.177581;1.0443665340930863;0.8336670753840901;0.7983493356323236;-1.983764812841204e-05;-1.8930339795958853e-05;1.0447111146727883;9.9996188047726;0.8333703293031661;0.015565162155101307;0.015560117991568152;0.7982147442996573;-0.014891076739319232;0.7982502032555722
88.187581;1.0443659287934113;0.8336674254407797;0.7983490068223009;-1.983779525428542e-05;-1.89299063065064e-05;1.0447110483493163;9.99958921997766;0.8333717162001391;0.015565177587067457;0.015560142557305852;0.7982119029077742;-0.014891077032693299;0.7982494002658652
88.197581;1.0443650980454924;0.8336675965904158;0.7983488034518036;-2.059927480183725e-05;-1.965845471310915e-05;1.04471100302501;9.99955978877822;0.8333731606757436;0.015565192814785899;0.015560167373756015;0.7982090677599618;-0.014891077314594887;0.7982485979506677
88.207581;1.044364637121151;0.8336677158445099;0.7983483898610596;-1.9492771459761737e-05;-1.8598444301878428e-05;1.0447109741971188;9.999530552799264;0.8333746616180373;0.01556520762302783;0.015560192335901966;0.7982062423486179;-0.014891077585959986;0.7982478046860344
88.217581;1.0443642401492343;0.833667129840553;0.7983473713265502;-1.9842039687000306e-05;-1.893232917304174e-05;1.0447109573434397;9.99950156387154;0.8333762184543535;0.015565221804139351;0.015560217343595516;0.798202430772778;-0.014891077847411406;0.7982460287295203
88.227581;1.0443648561880634;0.8336684590938184;0.7983475279655948;-2.008242310125607e-05;-1.9161955579049284e-05;1.0447109482740167;9.999472880532814;0.8333778295695929;0.015565235151417852;0.015560242310538616;0.7981996378004155;-0.014891078099591648;0.7982452769890559
88.237581;1.0443645731104356;0.833669068810119;0.7983477943571884;-2.0082723628222046e-05;-1.916173730182601e-05;1.04471094347326;9.99944455612479;0.8333794909269107;0.01556524744493583;0.015560267181628966;0.7981968686107886;-0.01489107834377023;0.7982445557327179
88.247581;1.0443643396492712;0.8336697142512605;0.7983481645427561;-2.008305344231821e-05;-1.916155924633201e-05;1.0447109399569767;9.999416634121628;0.8333811964022062;0.01556525845843881;0.015560291934561984;0.7981941288537757;-0.0148910785820303;0.7982438701953574
88.257581;1.0443641511341493;0.8336703881956691;0.7983486330210817;-2.0083412278046186e-05;-1.9161419797566106e-05;1.0447109347118475;9.999389143681048;0.8333829394051617;0.01556526797948407;0.01556031656014495;0.798190425096701;-0.014891078817100382;0.7982422256578984
88.267581;1.044364003729362;0.8336696266590793;0.7983478020146754;-1.932611050129589e-05;-1.8435841876165825e-05;1.0447109244408843;9.99936209335164;0.8333847142707361;0.01556527583081128;0.015560341034848353;0.7981877647382863;-0.01489107905214938;0.7982416272561638
88.277581;1.0443638943306688;0.833670332879005;0.7983484570710213;-1.9326524679120816e-05;-1.8435775349545166e-05;1.0447119052265708;9.999335476309918;0.83338651637516;0.015565281882541847;0.015560365303759406;0.7981851555672749;-0.014891079290549824;0.7982410804464839
88.287581;1.0443638207606303;0.8336710433719926;0.79834920262547;-1.9326964393520992e-05;-1.8435742775636806e-05;1.0447118726808076;9.999309283688875;0.8333883414666452;0.01556528604319028;0.015560389288976764;0.7981816056159862;-0.01489107953562811;0.7982395893351323
88.297581;1.0443634815364198;0.8336715108299281;0.7983500360762766;-2.0088725643649337e-05;-1.9164678391190484e-05;1.0447118234201245;9.999283508131262;0.8333901853764227;0.015565288239894335;0.015560412920670695;0.798179123029199;-0.014891079790381524;0.798239155560922
88.307581;1.0443634790591074;0.8336711025362353;0.7983498937520661;-2.0438236502270296e-05;-1.949889323257631e-05;1.044711756426431;9.999258137226093;0.8333920437746066;0.015565288406209863;0.015560436165660595;0.7981767160654087;-0.014891080057195135;0.7982387790741007
88.317581;1.0443635151556887;0.8336717867000326;0.7983508893246786;-2.0438741834555173e-05;-1.9498947874287455e-05;1.0447116727412142;9.999233157184928;0.8333939116027476;0.015565286480720522;0.015560459018962157;0.7981743930231401;-0.01489108033784072;0.7982384574372378
88.327581;1.0443635938147813;0.8336724525262506;0.7983519562320801;-2.043926568357589e-05;-1.9499026174831936e-05;1.044711574105284;9.999208572622567;0.8333957830645639;0.015565282405094636;0.015560481462993193;0.7981711613801878;-0.014891080633720933;0.7982371870758337
88.337581;1.0443637187415193;0.8336727478860665;0.7983527526051476;-1.9333091164566418e-05;-1.8439461065097418e-05;1.0447114621884233;9.999184421131677;0.833397652426107;0.015565276120426162;0.015560503440136951;0.7981690271830327;-0.014891080945907863;0.7982369641587728
88.347581;1.0443638916655054;0.8336733679280233;0.7983539386453448;-1.933364803193158e-05;-1.8439576347573556e-05;1.0447113387537237;9.99916076790695;0.8333995149258709;0.015565267583265542;0.015560524851806966;0.7981669958749298;-0.014891081274779408;0.7982367866582585
88.357581;1.0443641118054423;0.8336728532315262;0.7983541119545071;-1.9683244790396864e-05;-1.8773891536615134e-05;1.044711205854226;9.999137691025291;0.8334013673720576;0.015565256793491621;0.015560545573526844;0.7981650733511204;-0.014891081619814235;0.7982366535201085
88.367581;1.0443643759581676;0.8336734123068622;0.7983553828023457;-1.9683828685487602e-05;-1.877402935570195e-05;1.0447110656866023;9.999115271745017;0.8334032084717538;0.015565243802762072;0.01556056548351769;0.7981622656820428;-0.014891081980074246;0.7982355645505934
88.377581;1.0443646789742658;0.8336739326979656;0.7983566816467371;-1.9684423329855115e-05;-1.877417284807328e-05;1.044710920367707;9.999093588161642;0.833405039224961;0.015565228705046088;0.015560584479917353;0.7981605782041858;-0.014891082354783551;0.7982355191089738
88.387581;1.0443659682524422;0.8336751704819884;0.7983579975862115;-1.992513631154491e-05;-1.9004203096891054e-05;1.044710772010143;9.999072706651264;0.8334068633183268;0.01556521162445243;0.015560602468239152;0.7981590154592462;-0.014891082743215774;0.7982355163098684
88.397581;1.0443660284170075;0.8336750098707486;0.7983589850070311;-1.958032378032872e-05;-1.86736191523922e-05;1.0447106227561265;9.999052674176317;0.8334086863531489;0.015565192709963727;0.015560619344163014;0.7981565816235757;-0.01489108314418294;0.7982345548511035
88.407581;1.0443664059728641;0.8336742802845396;0.7983592419908796;-1.9929959759530163e-05;-1.900794882421841e-05;1.0447104744134053;9.999033515159097;0.8334105135823204;0.01556517213234613;0.015560634997006403;0.798155280463819;-0.014891083555875782;0.7982346337092274
88.417581;1.044366789245372;0.833674602972725;0.7983605449604614;-1.9930572158420937e-05;-1.9008089681075532e-05;1.0447103289818904;9.999015236163576;0.833412348277063;0.015565150062296605;0.015560649324768456;0.7981541152720492;-0.014891083976269778;0.7982347532838376
88.427581;1.0443671657983864;0.8336748688152845;0.7983618277959316;-1.9931184015067e-05;-1.900822579885399e-05;1.0447101902710512;9.998997836805918;0.8334141920213958;0.015565126649331313;0.01556066223706388;0.7981530890551539;-0.0148910844036718;0.7982349138123068
88.437581;1.0443675240493253;0.8336750761913059;0.7983630860626157;-1.9931794306937176e-05;-1.9008355832106366e-05;1.0447100648551517;9.998981313339318;0.8334160456947194;0.015565102048020274;0.015560673638766849;0.7981512041441499;-0.01489108483687074;0.7982341145113122
88.447581;1.0443678551386997;0.833675223572721;0.7983643171861085;-1.9932401854090018e-05;-1.900847816864514e-05;1.0447099619176266;9.99896565480898;0.8334179103609493;0.015565076461532198;0.015560683416503322;0.7981504612920803;-0.014891085274969122;0.7982343518755897
88.457581;1.0443681529241806;0.8336738524490345;0.798364126088551;-1.917531246662998e-05;-1.8283112258851914e-05;1.0447098923863027;9.9989508456777;0.8334197879126803;0.015565050127610043;0.015560691454627969;0.7981498591472066;-0.014891085717317478;0.7982346207633985
88.467581;1.0443684131833066;0.8336738699453039;0.7983652996155487;-1.917590754132835e-05;-1.8283213299044515e-05;1.044709867450333;9.998936869536891;0.8334216804633962;0.015565023264724403;0.015560697671915426;0.798149393971283;-0.01489108616349508;0.7982349143409212
88.477581;1.0443686323856776;0.8336738155860074;0.7983664428272712;-1.9176491194173623e-05;-1.828330117194821e-05;1.0447098969575848;9.998923708870166;0.833423588544558;0.015564996052786223;0.015560702047261779;0.7981480594941333;-0.014891086613084846;0.798234225447879
88.487581;1.0443688066024792;0.83367368551562;0.7983675542536605;-1.9177059850202024e-05;-1.8283374915426803e-05;1.0447099883998892;9.998911350761361;0.8334255105610938;0.01556496864929186;0.015560704621878285;0.7981478475935494;-0.014891087065375154;0.7982345476720528
88.497581;1.0443686309807465;0.8336732368995409;0.7983686317551727;-1.993890341410761e-05;-1.9012366169587504e-05;1.0447101468391322;9.998899790823414;0.8334274443937035;0.01556494119879191;0.015560705491137661;0.7981477493435911;-0.014891087519112979;0.7982348774687711
88.507581;1.0443687036975413;0.8336718411637817;0.798368613030229;-2.028845489766037e-05;-1.934659516896971e-05;1.0447103754483875;9.998889022979332;0.8334293883212056;0.015564913831161781;0.015560704801866923;0.7981467555343833;-0.014891087972372171;0.7982342125957604
88.517581;1.044368721973852;0.8336714692604681;0.7983696152535562;-2.028895710299889e-05;-1.934662516389539e-05;1.0447106763777452;9.998879029750098;0.8334313400325472;0.015564886660629973;0.015560702749430654;0.7981468571597738;-0.014891088422647171;0.7982345499324183
88.527581;1.044368685509537;0.8336706617827573;0.798370243949679;-1.9182713011376006e-05;-1.828697744139813e-05;1.044711051671245;9.998869788838228;0.8334332962063322;0.015564859791123866;0.015560699552228557;0.7981470461048599;-0.014891088866925313;0.7982348862985097
88.537581;1.0443685952437107;0.8336701118813272;0.7983711687141298;-1.9183152693988925e-05;-1.828698280141253e-05;1.0447115034012966;9.998861287733892;0.833435254114695;0.01556483333179854;0.015560695403795672;0.7981473153346215;-0.01489108930164174;0.7982352184223876
88.547581;1.044369406084833;0.8336702268005443;0.798372058429815;-1.9423663386394923e-05;-1.851686062988319e-05;1.0447120330918571;9.998853534254838;0.8334372132939221;0.015564807410130782;0.015560690436419616;0.7981466582380986;-0.014891089722891437;0.7982345434270596
88.557581;1.0443692119756218;0.8336683729315042;0.7983718573521824;-1.9773052882753798e-05;-1.8851034006842338e-05;1.044712640905682;9.998846554312127;0.8334391752785975;0.01556478216566752;0.015560684723929737;0.7981470674700645;-0.014891090126829029;0.7982348580201083
88.567581;1.0443689679700385;0.8336675220092328;0.7983726878969188;-1.977337956075336e-05;-1.8851017296882865e-05;1.0447133247842195;9.9988403709338;0.8334411423960223;0.015564757730621048;0.015560678316013718;0.7981475343360371;-0.014891090509887255;0.7982351601109309
88.577581;1.0443686750141652;0.8336665667558963;0.798373491943304;-1.9773665680319697e-05;-1.8850995523743693e-05;1.0447140804867039;9.99883498507351;0.8334431169910252;0.015564734217460904;0.015560671272546286;0.7981480494905925;-0.014891090868891205;0.798235449231865
88.587581;1.0443683342130174;0.8336651606841524;0.7983739356105044;-1.8667192757027875e-05;-1.7791304676389125e-05;1.044714902727773;9.998830381905861;0.833445100868218;0.015564711722640907;0.015560663674843109;0.7981476041644748;-0.014891091201044527;0.7982347273300432
88.597581;1.04436764659743;0.8336637664177541;0.7983746867555083;-1.94286868783597e-05;-1.8520203201214338e-05;1.0447157862646403;9.998826546633921;0.8334470952469462;0.015564690334498739;0.015560655619807686;0.7981481902726847;-0.0148910915036475;0.7982349967531828
88.607581;1.0443672158284565;0.8336614139164258;0.7983743507490677;-1.9777869876414763e-05;-1.8854350658401017e-05;1.0447167256460403;9.998823468746568;0.833449101436846;0.015564670123402298;0.015560647212573534;0.7981487994286449;-0.014891091774009182;0.7982352591132112
88.617581;1.0443667440670485;0.833660082520063;0.798375046455793;-1.9777988591144097e-05;-1.885430852178694e-05;1.0447177140014394;9.998821144302017;0.8334511208750758;0.01556465111670138;0.0155606385548585;0.7981484227162542;-0.014891092009706678;0.7982345138017475
88.627581;1.0443662361542374;0.833658671846144;0.7983757141956126;-1.9778066184769744e-05;-1.8854258216923337e-05;1.0447197432544875;9.998819581784126;0.8334531541656638;0.015564633298406247;0.015560629733923482;0.7981490514726858;-0.014891092208653827;0.7982347576650579
88.637581;1.044365698348434;0.833657187802659;0.7983763529019472;-1.9778104057457803e-05;-1.8854197771844877e-05;1.0447208057470991;9.998818797255089;0.8334552007601927;0.015564616642773735;0.015560620831191913;0.7981496777055738;-0.014891092368876294;0.7982349861136228
88.647581;1.0443651363642714;0.8336541798945836;0.7983755650798284;-1.9020408093288648e-05;-1.8128643671679565e-05;1.044721894592664;9.998818800771351;0.8334572599227854;0.015564601138132909;0.015560611935837597;0.7981502940259952;-0.014891092488321222;0.7982351929146708
88.657581;1.0443645543414277;0.8336525640841549;0.79837613320317;-1.9020370834149593e-05;-1.8128557090459036e-05;1.044723002688635;9.99881959274075;0.8334593314482398;0.015564586787368204;0.015560603144545798;0.7981498938458067;-0.014891092564805338;0.7982343723242444
88.667581;1.044363955010027;0.8336508876173573;0.7983766592294127;-1.9020298248225186e-05;-1.8128454856013287e-05;1.0447241222560026;9.998821170720383;0.8334614151301043;0.01556457360709576;0.015560594566207035;0.7981504718991141;-0.014891092595992068;0.7982345202009112
88.677581;1.0443633395925187;0.833649152352745;0.7983771413404459;-1.9020191958483723e-05;-1.8128335423523947e-05;1.0447252446505721;9.998823530990919;0.8334635101536201;0.015564561624984001;0.015560586343811507;0.7981510243961375;-0.014891092579274401;0.7982346350775362
88.687581;1.0443627077216906;0.8336473612938723;0.7983775798441446;-1.902005366254866e-05;-1.812819723308247e-05;1.044726359964542;9.998826661960928;0.8334656150243808;0.015564550863105684;0.01556057867217144;0.7981515484588302;-0.014891092511737009;0.7982347161245572
88.697581;1.044361757460137;0.8336441733351996;0.7983769167614759;-2.0130195092780932e-05;-1.9191148445333093e-05;1.0447274574591205;9.998830537922514;0.833467727395521;0.015564541320659242;0.015560571783631606;0.7981510416992468;-0.014891092390332655;0.7982337626100535
88.707581;1.0443610895595035;0.8336422897414929;0.7983772737583594;-2.0129998017043905e-05;-1.9190967734597976e-05;1.0447285266292066;9.998835116316629;0.8334698442061406;0.015564532971131494;0.015560565910544243;0.7981515023554386;-0.014891092212026348;0.7982337731653861
88.717581;1.044361357582923;0.8336407837716806;0.7983772591316597;-1.9263159719835124e-05;-1.8360976791867006e-05;1.0447295579862237;9.998840342073063;0.8334719620871763;0.01556452575835319;0.015560561262764226;0.7981519290423686;-0.014891091973905498;0.7982337470188156
88.727581;1.0443606564590033;0.8336388380094918;0.7983775430288673;-1.926291063448493e-05;-1.8360747936930872e-05;1.044730543604274;9.998846157848165;0.833474077079541;0.015564519586419707;0.015560558028810343;0.7981523197148457;-0.0148910916734444;0.7982336837901634
88.737581;1.0443599426761585;0.833636871294879;0.7983777930161124;-1.9262637871023982e-05;-1.8360493700374226e-05;1.0447314775392347;9.998852509839294;0.8334761841184092;0.015564514323194634;0.015560556377962007;0.7981516709030538;-0.014891091308691477;0.7982325842926191
