time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
88.747581;1.0443592177007095;0.8336337833984259;0.7983769516263453;-1.9611364422337266e-05;-1.869439566562723e-05;1.0447323559050887;9.998859353518453;0.8334782773375594;0.015564509820229536;0.015560556454578578;0.798151978322;-0.014891090878394958;0.7982324493123383
88.757581;1.0443584820798797;0.8336317943360594;0.7983771408744689;-1.9611050192246886e-05;-1.869408974322171e-05;1.0447331760415073;9.998866667613038;0.8334803512885846;0.015564505936580495;0.015560558373172214;0.7981522379940956;-0.014891090382269274;0.798232279554777
88.767581;1.0443577374800996;0.8336298039527671;0.7983773038687696;-1.961071848664298e-05;-1.8693757977659397e-05;1.0447339348448086;9.998874460410068;0.8334824018532883;0.015564502548420768;0.015560562218644085;0.7981524461507703;-0.014891089821113477;0.7982320745809719
88.777581;1.0443569870154568;0.8336274695667862;0.7983771084685723;-1.850365276292557e-05;-1.7633735264069436e-05;1.044734627686074;9.998882755877226;0.8334844259072711;0.015564499533734859;0.015560568051401982;0.7981515982958703;-0.014891089196643835;0.7982308336124677
88.787581;1.044356234105719;0.8336254951797328;0.7983772230839435;-1.8503293426057285e-05;-1.7633351823117896e-05;1.0447352491902637;9.998891576147441;0.833486420895772;0.01556449675778049;0.015560575913124739;0.7981516892073243;-0.014891088511335802;0.7982305549208163
88.797581;1.0443554820097405;0.8336224306800242;0.798376250753719;-1.8851945465398e-05;-1.7967123948013433e-05;1.0447357951118925;9.998900934913598;0.8334883849880714;0.015564494080795212;0.01556058582697331;0.7981517141382669;-0.014891087768279037;0.7982302363352317
88.807581;1.044354432951824;0.8336202551903324;0.7983763043100078;-1.9612854749971273e-05;-1.8695610701966112e-05;1.0447362632562094;9.998910836836645;0.8334903170953816;0.015564491368235135;0.01556059779087478;0.7981506701046857;-0.014891086970864519;0.7982288747583101
88.817581;1.0443536909557471;0.8336183488241324;0.7983763154410152;-1.9612473508824714e-05;-1.869514554501758e-05;1.0447366529905604;9.998921280523328;0.8334922171225178;0.015564488486400357;0.01556061176386062;0.7981505563612542;-0.014891086122328579;0.7982284662592549
88.827581;1.0443529574235744;0.8336164790577066;0.7983762754067805;-1.9612089501257735e-05;-1.8694651636607085e-05;1.0447369647500997;9.998932264527015;0.8334940862852648;0.015564485290164319;0.01556062766328809;0.7981503735462663;-0.014891085225438309;0.7982280070848239
88.837581;1.0443522341036733;0.83361465414629;0.7983761769177707;-1.961170486560038e-05;-1.8694128609053932e-05;1.0447372006369526;9.998943790037648;0.8334959264029744;0.015564481623035396;0.015560645385784668;0.7981501221332155;-0.014891084282616547;0.7982274925954516
88.847581;1.0443515218453512;0.8336114269996837;0.798374620509471;-1.885362240000112e-05;-1.7968091987289e-05;1.044737365212636;9.998955860316489;0.8334977392089877;0.015564477337362293;0.015560664818887595;0.7981488016576926;-0.014891083296227542;0.7982259179310185
88.857581;1.044350821193984;0.8336097176651688;0.7983743904418648;-1.8853241084677626e-05;-1.7967511137119307e-05;1.0447374646765992;9.998968478291339;0.833499526926017;0.015564472312713427;0.015560685831757173;0.7981484111325501;-0.014891082268434391;0.7982252779181955
88.867581;1.0443501337688186;0.8336080786997635;0.798374092332991;-1.8852863015190946e-05;-1.7966902601169208e-05;1.0447375052919794;9.998981639047587;0.8335012927404714;0.015564466468890209;0.015560708282994206;0.7981479503302659;-0.014891081200733559;0.7982245685983816
88.877581;1.0443494626402414;0.8336065186222165;0.7983737280978911;-1.885248887399259e-05;-1.7966267947873067e-05;1.0447374932663893;9.998995323226346;0.8335030401200916;0.015564459782437493;0.015560732050392595;0.7981474207827516;-0.01489108009397025;0.7982237870018518
88.887581;1.0443497658737724;0.8336058081192622;0.7983733005223831;-1.9092219736358886e-05;-1.819548519116269e-05;1.044737435392633;9.999009503621846;0.8335047721837465;0.015564452284652107;0.01556075704448722;0.7981458250995058;-0.014891078948943402;0.7982219315989758
88.897581;1.0443491421948878;0.8336033280684555;0.7983717520876255;-1.9440872521447962e-05;-1.8528983913281073e-05;1.0447373385265082;9.999024156283738;0.8335064916893412;0.015564444031555033;0.015560783191080625;0.7981451658897821;-0.014891077766793992;0.7982210013198229
88.907581;1.0443482524092487;0.8336014735168092;0.798370868697978;-1.9095070437136713e-05;-1.8197535145635205e-05;1.044737207919997;9.999039262529587;0.8335082011283749;0.015564435071855003;0.01556081040635535;0.7981444456056657;-0.014891076548925011;0.7982199963914862
88.917581;1.0443477060643331;0.8336003231627684;0.7983702583564177;-1.9094705641178746e-05;-1.81968087864856e-05;1.044737046014681;9.999054812937437;0.8335099027859458;0.015564425446792462;0.015560838585043835;0.7981436659191868;-0.01489107529693349;0.7982189175180551
88.927581;1.0443472087300354;0.8335992932915556;0.7983695848981159;-1.9094340312239096e-05;-1.819606061847196e-05;1.0447368527056176;9.99907081460179;0.8335115982215034;0.015564415220825342;0.015560867608252303;0.7981418268221516;-0.014891074012753703;0.7982167657085562
88.937581;1.044346764267289;0.8335983889454845;0.7983688457316841;-1.909397306325066e-05;-1.8195291002287962e-05;1.0447366261346038;9.999087285989843;0.8335132878107421;0.015564404487382746;0.015560897369637797;0.7981409268843547;-0.014891072698681425;0.798215540619286
88.947581;1.044346373603663;0.8335965079938839;0.7983669783250152;-1.944262109231322e-05;-1.8528680028639444e-05;1.044736362826808;9.999104241082087;0.8335149716771336;0.015564393331916726;0.015560927793628736;0.7981399639604781;-0.014891071357152862;0.7982142410857541
88.957581;1.0443460339810453;0.8335958671827586;0.7983660988211885;-1.94422447400855e-05;-1.8527868632137556e-05;1.0447360574346238;9.99912167679821;0.8335166506736501;0.015564381805824043;0.015560958830844417;0.7981389357213227;-0.014891069990647557;0.7982128652117315
88.967581;1.0443457391061042;0.8335953616783697;0.7983651443973387;-1.9441861008367657e-05;-1.852703733346138e-05;1.0447357034696871;9.999139571480526;0.833518326284478;0.015564369937324801;0.015560990447909007;0.7981368403955138;-0.01489106860178891;0.7982104119369667
88.977581;1.04434548117423;0.8335946427911465;0.7983637783846033;-1.8334748199087868e-05;-1.746652141717868e-05;1.0447362955569621;9.999157892589874;0.8335200003399101;0.015564357758965596;0.01556102262078516;0.7981356775872623;-0.014891067193316416;0.7982088803634964
88.987581;1.0443452528517183;0.8335944070111;0.7983626675137812;-1.8334344978307518e-05;-1.7465654078978614e-05;1.0447358312523964;9.999176608494121;0.8335216743050387;0.015564345325894314;0.015561055342755125;0.7981344486406526;-0.01489106576800061;0.7982072701345613
88.997581;1.0443450476369276;0.8335931955208902;0.7983604174779177;-1.868294937047757e-05;-1.7798950627968726e-05;1.044735310890716;9.999195695269563;0.8335233479296427;0.01556433270762196;0.015561088643558324;0.7981321561352711;-0.014891064328888629;0.7982045810533769
89.007581;1.044344860219889;0.8335932174448328;0.7983591491400274;-1.8682523167006985e-05;-1.7798052917008555e-05;1.044734736508567;9.999215135094175;0.8335250186636184;0.015564319970043615;0.01556112257526412;0.7981308032657788;-0.014891062879670031;0.7982028131787542
89.017581;1.0443443864508046;0.8335931199769223;0.7983578066340714;-1.9443366376911326e-05;-1.8526061417418967e-05;1.0447341103697698;9.999234920159935;0.8335266824319374;0.015564307175343224;0.015561157164879774;0.7981293943732548;-0.014891061424658528;0.7982009679609436
89.027581;1.0443442259979396;0.8335933759096105;0.7983563947448284;-1.9442917415393224e-05;-1.8525139571338e-05;1.04473343307102;9.999255063955887;0.8335283351792767;0.015564294384402277;0.0155611923943359;0.7981279355297556;-0.014891059968526512;0.7981990470725037
89.037581;1.044344076373525;0.8335933886770301;0.7983545828489421;-1.833573876306503e-05;-1.7464543396805726e-05;1.0447327027106716;9.999275600277176;0.8335299742831676;0.015564281652834919;0.01556122822437484;0.7981254333184676;-0.01489105851602638;0.7981960526689688
89.047581;1.044343934746802;0.8335938497687939;0.7983530411289076;-1.8335272344586044e-05;-1.746360893965628e-05;1.0447319162117732;9.999296564203801;0.8335315984989087;0.01556426904500226;0.015561264623785072;0.7981238928379166;-0.01489105707158741;0.7981939875273713
89.057581;1.0443447505642856;0.8335940589001326;0.7983503764815576;-1.8923915933161566e-05;-1.8026726038080388e-05;1.0447310718568634;9.999317974977494;0.8335332063184377;0.015564256652770331;0.015561301571653608;0.7981223168528445;-0.014891055639003118;0.7981918564063104
89.067581;1.0443446109956227;0.833594701118167;0.7983487077554491;-1.8923440812290805e-05;-1.8025795231100653e-05;1.0447301704470116;9.999339837184788;0.8335347944767991;0.015564244594474178;0.015561339036548038;0.7981207062565971;-0.014891054221584403;0.7981896641174201
89.077581;1.0443444627776233;0.8335954245907274;0.798346973216743;-1.8922965004522887e-05;-1.80248726315821e-05;1.0447292138239865;9.999362147940891;0.8335363576405398;0.015564233009367658;0.015561376965255851;0.7981180607245618;-0.014891052822499992;0.7981864145635909
89.087581;1.0443442965753758;0.8335962225269287;0.7983451702564178;-1.8922490792823123e-05;-1.8023961967210357e-05;1.04472820313465;9.99938489503043;0.8335378886468756;0.015564222053480408;0.015561415289423609;0.798116378509801;-0.014891051444709003;0.7981841099847169
89.097581;1.0443441010613663;0.8335970888080756;0.7983432973624961;-1.8922020123161437e-05;-1.8023066517154896e-05;1.0447271387214185;9.999408058504427;0.833539378676092;0.015564211878050816;0.0155614539319509;0.7981146558519527;-0.014891050090624285;0.7981817526679111
89.107581;1.0443438642239982;0.833596563779759;0.7983399610734024;-1.81638513828017e-05;-1.7296701510510226e-05;1.0447260201340902;9.999431625054658;0.8335408176700421;0.015564202592085356;0.015561492809054892;0.7981128872673737;-0.014891048762104826;0.7981793452010119
89.117581;1.0443432731209408;0.8335973178660552;0.7983379505862198;-1.8924671783453962e-05;-1.8024762251848306e-05;1.0447248458561258;9.999455599023705;0.8335421953553214;0.01556419424246116;0.015561531825375343;0.7981100668949841;-0.014891047460879431;0.7981758920018349
89.127581;1.044342917542682;0.8335983764978131;0.7983358731073181;-1.89242219950425e-05;-1.802393113208873e-05;1.044723614360719;9.99948000079762;0.8335435022801986;0.015564186831515885;0.01556157086851938;0.7981081898676324;-0.01489104618903168;0.7981733990235308
89.137581;1.0443424868736098;0.8335995004683736;0.7983337284441908;-1.8923782917828812e-05;-1.8023128059763477e-05;1.0447223251340494;9.999504861243716;0.8335447301586992;0.015564180347860763;0.015561609823842523;0.7981062526401586;-0.014891044949214604;0.7981708741531254
89.147581;1.044341973650007;0.8336006893957282;0.7983315159219395;-1.8923356465065912e-05;-1.8022356262577068e-05;1.0447209779362507;9.999530217543901;0.8335458718808039;0.015564174786751197;0.015561648599291688;0.7981042522523973;-0.01489104374450861;0.7981683258527549
89.157581;1.0443413725080615;0.8336008351580673;0.7983281753598632;-1.9271960823668202e-05;-1.835579653577993e-05;1.0447195727137022;9.999556109979977;0.8335469217943144;0.015564170161528262;0.015561687136798877;0.7981011859931885;-0.01489104257795825;0.7981647629994411
89.167581;1.0443406802659938;0.8336021496015934;0.7983258258276855;-1.927156400925432e-05;-1.835509713170279e-05;1.0447181112064097;9.999582581840926;0.8335478759184141;0.015564166504463923;0.015561725405533322;0.7980990521887287;-0.014891041451964517;0.7981621932836162
89.177581;1.0443398956527175;0.8336031758221725;0.7983230735998748;-1.8164462914029907e-05;-1.729477179790283e-05;1.0447165972760368;9.99960967704938;0.833548731645355;0.015564163858262418;0.015561763375596666;0.7980968509020987;-0.014891040367907787;0.7981596230117055
89.187581;1.0443390181207177;0.8336046110614436;0.7983205879345453;-1.816410095033833e-05;-1.729415571960014e-05;1.0447150350766756;9.99963742857238;0.8335494872788989;0.015564162265757162;0.015561800992287237;0.7980945842875282;-0.014891039326133206;0.798157055401536
89.197581;1.0443380466651786;0.8336061049804002;0.7983180365110385;-1.8163758001921236e-05;-1.7293583316544652e-05;1.044713427813133;9.999665853810455;0.8335501417543824;0.015564161759365513;0.015561838180705816;0.7980912568857285;-0.014891038326141264;0.7981534905371453
89.207581;1.0443369799715174;0.8336065483858495;0.7983143622483745;-1.851245159574853e-05;-1.7627232223252237e-05;1.0447117788970952;9.999694964507555;0.8335506945747017;0.015564162354767555;0.015561874870820391;0.7980888755121259;-0.014891037367023203;0.7981509255064496
89.217581;1.0443358176209039;0.8336081516061081;0.7983116877607321;-1.8512149222055822e-05;-1.7626746779398092e-05;1.0447100938785308;9.99972476521201;0.83355114558992;0.015564164055875311;0.015561911016456424;0.7980864493351764;-0.014891036447898314;0.7981483574003366
89.227581;1.04433521325637;0.8336103260000477;0.7983089573172915;-1.951324066327172e-05;-1.8585088538156847e-05;1.0447083800797379;9.99975523687891;0.8335514943678238;0.015564166871119911;0.015561946601667355;0.7980839899731007;-0.014891035567714919;0.7981457840335304
89.237581;1.0443338617830542;0.8336116770253769;0.7983058411810318;-1.840626016441563e-05;-1.7525019142969564e-05;1.0447066439311679;9.999786335597191;0.8335517402505765;0.015564170825506343;0.015561981636753356;0.7980805107065977;-0.014891034724782284;0.7981422047051483
89.247581;1.0443324167721366;0.8336134200227728;0.7983030128539557;-1.8406025065659373e-05;-1.7524657071899525e-05;1.0447048895067894;9.999818007681823;0.8335518834622488;0.015564175954146166;0.015562016148125872;0.7980780257304559;-0.014891033916969078;0.7981396196062018
89.257581;1.0443308803714668;0.8336140942846162;0.7982990848116636;-1.8754829008554834e-05;-1.785851142129905e-05;1.0447031196820489;9.999850197632796;0.8335519254921383;0.015564182285792373;0.015562050166335084;0.7980755497801137;-0.014891033142360304;0.7981370303139029
89.267581;1.0443292584789698;0.8336159080817891;0.7982961829705639;-1.8754641082407358e-05;-1.785822988244524e-05;1.0447013374434526;9.999882848954952;0.8335518680903934;0.01556418982778904;0.015562083706082072;0.7980730971740435;-0.01489103239967267;0.7981344377218481
89.277581;1.0443275613732859;0.8336177508336324;0.7982932535845071;-1.8754477104327004e-05;-1.785798881322811e-05;1.0446995459638726;9.999915907202912;0.8335517121660483;0.015564198561189676;0.015562116743238687;0.7980696809777683;-0.014891031688290606;0.7981308415884145
89.287581;1.0443258022534896;0.8336196205804248;0.7982903022458664;-1.8754337133829375e-05;-1.7857788095829446e-05;1.044697748647748;9.999949317367868;0.8335514576288949;0.015564208452381411;0.015562149216143151;0.7980673129239955;-0.014891031007991502;0.7981282407161324
89.297581;1.044323995220458;0.8336215168651822;0.7982873345732079;-1.8754220797681225e-05;-1.7857627239879494e-05;1.0446959496076966;9.999983018265292;0.833551104322281;0.015564219468713867;0.015562181054671434;0.7980650027699161;-0.014891030358476911;0.7981256353111347
89.307581;1.044322154366517;0.8336219842901316;0.7982829621320913;-1.799642066175271e-05;-1.7132014581015704e-05;1.0446941540258372;10.000016951630451;0.8335506529815424;0.015564231589119253;0.015562212206555985;0.7980617571121011;-0.014891029739035852;0.7981220272190265
89.317581;1.0443202938901692;0.8336239349850516;0.7982799779242196;-1.7996349113392585e-05;-1.7131930455720625e-05;1.044692368451066;10.000051075873602;0.8335501054899674;0.015564244807845748;0.015562242641904572;0.7980595793290568;-0.014891029148722743;0.7981194201263201
89.327581;1.044318428516153;0.8336259138961135;0.7982769934918017;-1.7996298707810184e-05;-1.713188282753064e-05;1.0446906008618804;10.000085363394103;0.8335494654031383;0.015564259120162568;0.015562272341329926;0.7980574702989828;-0.014891028586951266;0.7981168208605678
89.337581;1.044316273237492;0.8336276810146533;0.7982740138418232;-1.875754343159917e-05;-1.7860782427852663e-05;1.0446888598275663;10.000119790398234;0.8335487384265592;0.015564274500283727;0.01556230128409905;0.7980554290953951;-0.01489102805367579;0.7981142381195581
89.347581;1.0443144460436895;0.8336297155206938;0.7982710435734315;-1.875753417223087e-05;-1.786080379923195e-05;1.0446881533240076;10.00015432946801;0.8335479310847221;0.01556429089316594;0.015562329456164854;0.7980524543706541;-0.014891027548898475;0.7981106821037656
89.357581;1.0443126620038106;0.8336306691562663;0.7982670277156074;-1.9106559835158283e-05;-1.8195032767084664e-05;1.044686488051508;10.000188938924392;0.8335470488449155;0.01556430821680267;0.015562356874579577;0.7980505456949201;-0.014891027072261715;0.7981081630533259
89.367581;1.0443109356215492;0.8336327546564538;0.7982640908230203;-1.9106591771584426e-05;-1.8195117720661938e-05;1.044684868915869;10.000223561524196;0.8335460967160826;0.015564326373381931;0.01556238359419806;0.798048703485557;-0.014891026623056488;0.7981056916510478
89.377581;1.0443092807786953;0.8336345160001206;0.7982608446588488;-1.7999922402953645e-05;-1.7135566175204255e-05;1.0446832989368648;10.000258143592513;0.833545081204914;0.015564345269513082;0.01556240968192279;0.7980469282810301;-0.014891026200438157;0.7981032782811268
89.387581;1.0443077109520926;0.8336366496603596;0.798257963380436;-1.799999604662064e-05;-1.713571275103096e-05;1.0446817809715472;10.000292646939828;0.8335440103098299;0.015564364821759696;0.015562435191789738;0.7980442205572774;-0.01489102580399105;0.7980999329794203
89.397581;1.0443071916597337;0.833639564576603;0.7982551186613351;-1.8240182217472046e-05;-1.7365758599719233e-05;1.0446803207488786;10.000327036485018;0.8335428920929392;0.015564384938889298;0.015562460168717401;0.7980425808068056;-0.014891025434344946;0.7980976635327443
89.407581;1.0443058244895722;0.8336406278447416;0.798251256363187;-1.858931025555619e-05;-1.7700142714004524e-05;1.0446789278908906;10.000361268020125;0.8335417341400546;0.015564405504384989;0.015562484659035139;0.7980410089426273;-0.014891025093035878;0.7980954764024965
89.417581;1.0443045699792255;0.8336428118073427;0.798248500590638;-1.8589442840123747e-05;-1.770038378278033e-05;1.0446776139905192;10.000395294391083;0.8335405433112256;0.015564426379258735;0.015562508708181348;0.7980395030446454;-0.014891024781862182;0.7980933773576508
89.427581;1.0443034348384168;0.8336450087031738;0.7982457956938873;-1.8589593784985632e-05;-1.7700657252954176e-05;1.0446763906220446;10.000429077269198;0.8335393248259401;0.01556444742117821;0.015562532353321288;0.7980370586782608;-0.014891024502415562;0.798090372641314
89.437581;1.0443024265607113;0.8336472176243703;0.7982431452003439;-1.8589762330717664e-05;-1.7700963311595104e-05;1.0446752687115108;10.00046258639049;0.8335380820430512;0.015564468494679027;0.01556255560623104;0.7980356699039093;-0.014891024255731432;0.7980884683024114
89.447581;1.044301251725697;0.8336488483202692;0.798240218279273;-1.824449632261481e-05;-1.737054330134348e-05;1.0446742586947317;10.000495792385044;0.8335368172832235;0.015564489465756103;0.015562578433527487;0.7980343310102967;-0.014891024042209223;0.7980866711156328
89.457581;1.0443005179525353;0.8336510788627302;0.7982376862328783;-1.8244696631729177e-05;-1.73709123047153e-05;1.044673370668805;10.000528671654454;0.8335355323672199;0.015564510205147965;0.015562600765859766;0.7980330369212938;-0.014891023862002278;0.7980849875747005
89.467581;1.0442999286805617;0.833652215193286;0.7982341566554991;-1.8593923800362917e-05;-1.7705485034377714e-05;1.0446726137719504;10.000561216533157;0.8335342283966141;0.015564530609623917;0.015562622528295027;0.7980307825314974;-0.014891023715382359;0.79808242426288
89.477581;1.0442994858026644;0.8336544739935845;0.7982317485274865;-1.8594148995032676e-05;-1.77059124786766e-05;1.0446719952703902;10.000593432163491;0.8335329052012042;0.015564550621017277;0.015562643655006007;0.7980295625817057;-0.014891023602695487;0.7980809870375412
89.487581;1.0442991894053362;0.8336567525749418;0.7982294006039676;-1.859438276547283e-05;-1.7706367655834684e-05;1.0446715201227694;10.000625327667167;0.8335315614154101;0.01556457022552203;0.015562664084338537;0.7980283722749291;-0.014891023524107755;0.7980796807782173
89.497581;1.0442990384562674;0.8336590557557395;0.7982271104122337;-1.859462183976775e-05;-1.7706849379229514e-05;1.0446711909452489;10.000656915618077;0.8335301954254999;0.015564589437187271;0.015562683749833857;0.7980272076352528;-0.014891023479409895;0.7980785077966311
89.507581;1.0442990308070896;0.8336610398150982;0.798224540892806;-1.748813939842679e-05;-1.6647688288858103e-05;1.0446710082511335;10.000688207584485;0.8335288062860726;0.015564608279508363;0.01556270258277746;0.7980250653065399;-0.014891023467862186;0.7980764688093324
89.517581;1.0442991633361478;0.8336623000165833;0.7982212985666052;-1.7837391981561923e-05;-1.6982391677128523e-05;1.0446709705517272;10.000719195462905;0.8335273944138692;0.01556462677396171;0.01556272053060421;0.7980239429485448;-0.014891023488127207;0.7980755627148044
89.527581;1.0442994323641972;0.8336647014666284;0.7982191677798868;-1.7837626414816637e-05;-1.6982941579869593e-05;1.0446710743330743;10.000749840945032;0.8335259620243104;0.01556464493367726;0.015562737572432064;0.798022839974796;-0.014891023538555983;0.7980747874808742
89.537581;1.0442998334873297;0.8336671352185818;0.7982170887448515;-1.783785343495548e-05;-1.69835098573857e-05;1.044671314578809;10.000780089254578;0.8335245129225927;0.015564662759917006;0.015562753725049816;0.7980217567763817;-0.014891023617740341;0.7980741399639679
89.547581;1.0443003616629365;0.8336695982224424;0.7982150610385153;-1.7838071165169468e-05;-1.6984094788349318e-05;1.0446716853852756;10.000809882279489;0.8335230520455666;0.015564680243378912;0.015562769042230936;0.7980196927532048;-0.01489102372488938;0.798072617507061
89.557581;1.0443007113341778;0.8336718471362367;0.798213083703799;-1.8599548247639503e-05;-1.7713602738620687e-05;1.0446721799909453;10.000839150403902;0.8335215852428582;0.015564697366689419;0.015562783604439051;0.7980186447022231;-0.014891023859821561;0.798072217864046
89.567581;1.0443014800343904;0.8336732503320982;0.7982100958161503;-1.8948755696488542e-05;-1.8048391189322794e-05;1.0446727903094888;10.000867805673776;0.8335201192445073;0.015564714106655842;0.01556279750775968;0.7980176062885685;-0.014891024022764675;0.7980719395968431
89.577581;1.044303317738579;0.8336761854426793;0.7982078807331794;-1.8082303413635742e-05;-1.721921825349823e-05;1.0446735063201125;10.000895755217043;0.8335186615455024;0.015564730441815342;0.015562810851169626;0.7980165690603406;-0.014891024214102143;0.7980717806905921
89.587581;1.044304314738303;0.8336787119388471;0.798206044955936;-1.808247149095212e-05;-1.721986256133574e-05;1.0446743164714107;10.000922918400887;0.8335172198796122;0.01556474635635312;0.015562823720627193;0.798014524346168;-0.014891024433920612;0.7980707393696371
89.597581;1.0443054218351142;0.8336812332116945;0.7982042521702025;-1.8082624873819122e-05;-1.7220520631591385e-05;1.0446752095021938;10.000949233242228;0.8335158012085722;0.015564761833269212;0.015562836188883553;0.7980134645985747;-0.014891024681529653;0.798070813904001
89.607581;1.044306634936258;0.8336837404607963;0.7982025007857672;-1.8082763224557228e-05;-1.7221191738887195e-05;1.044676176075951;10.000974655300709;0.8335144106706236;0.015564776854058885;0.015562848327508497;0.798012384053486;-0.014891024955382033;0.7980710026169602
89.617581;1.0443079494155256;0.8336851176578696;0.7981997307552826;-1.8431898386609344e-05;-1.7556048075689733e-05;1.0446772088558864;10.000999156356011;0.8335130515103545;0.01556479140688938;0.015562860214809316;0.7980112793146265;-0.014891025253498226;0.7980713015103218
89.627581;1.0443093604015414;0.8336875684357101;0.7981980621626162;-1.8432005519057758e-05;-1.755674415366507e-05;1.0446783013527765;10.0010227263435;0.8335117263681204;0.015564805490310913;0.015562871945193657;0.7980091493524841;-0.014891025574076596;0.798070704265173
89.637581;1.0443108629418556;0.8336899753915151;0.7981964360669647;-1.843209705197936e-05;-1.7557453126375673e-05;1.044679447023145;10.001045377434533;0.8335104387166893;0.015564819117122338;0.015562883635072348;0.7980079945876544;-0.01489102591582591;0.7980712025684283
89.647581;1.04431245313587;0.8336919781815689;0.7981945183953479;-1.7325450170634854e-05;-1.6498507599433423e-05;1.044680639158785;10.001067148985465;0.8335091931638936;0.015564832318172609;0.01556289540726222;0.7980068160232486;-0.014892026277886867;0.7980718068501066
89.657581;1.0443141287881257;0.8336942639199645;0.7981929777585222;-1.7325517019151515e-05;-1.6499244560264634e-05;1.0446818707562404;10.001088106176493;0.8335079944808262;0.015564845141221494;0.015562907360125972;0.7980056145808269;-0.014892026659619398;0.798072471752293
89.667581;1.0443155878387336;0.8336962337630368;0.7981914818640783;-1.8086845273743465e-05;-1.7228901554596628e-05;1.0446831349009862;10.001108326010472;0.8335068462933667;0.015564857649250051;0.015562919543056148;0.7980033904533048;-0.01489202706061921;0.7980722091355709
89.677581;1.0443174305652283;0.8336972524259659;0.7981889750471018;-1.8435915280961068e-05;-1.7563841854753417e-05;1.0446844261498303;10.00112788169798;0.8335057508396492;0.015564869910362641;0.0155629319508467;0.7980021434369508;-0.014892027480809375;0.7980730126988866
89.687581;1.044319354810565;0.8336992852311682;0.7981875810677828;-1.8435977497428106e-05;-1.75646275949207e-05;1.0446857407422245;10.001146837034204;0.833504709830471;0.015564881977022639;0.015562944542483343;0.7980008743874498;-0.014892027920121386;0.7980738770139351
89.697581;1.044321358787881;0.8337012187247065;0.7981862432084935;-1.8436047867525313e-05;-1.756543128478507e-05;1.0446870748442374;10.00116524963746;0.8335037248430653;0.015564893876755912;0.015562957268333793;0.797999586348586;-0.014892028378032121;0.7980747967185441
89.707581;1.0443234405393464;0.8337030482385839;0.798184963055954;-1.8436131044766832e-05;-1.7566253495195976e-05;1.0446884231276945;10.001183179534596;0.8335027967836842;0.015564905624244623;0.015562970071370967;0.7979972843617119;-0.014892028853568395;0.7980747667531203
89.717581;1.0443255979890058;0.8337044214692579;0.7981834083106555;-1.732950714546148e-05;-1.650742593734304e-05;1.0446907788589326;10.00120069163319;0.8335019253503304;0.015564917232766276;0.01556298286935093;0.79799597447346;-0.014892029345506133;0.7980757806436445
89.727581;1.0443278275902539;0.8337049265500395;0.7981811907313912;-1.7678640785710208e-05;-1.6842456958482256e-05;1.0446921349025071;10.001217843094555;0.8335011086186684;0.015564928702529427;0.015562995557377132;0.7979946632435828;-0.014892029852359913;0.798076830824452
89.737581;1.044330122888796;0.8337064252086549;0.7981800996161422;-1.7678789908413726e-05;-1.6843334429909754e-05;1.0446934848651672;10.001234669592623;0.8335003431936381;0.01556494000591231;0.015563008028491053;0.7979933582817781;-0.014892030372412596;0.7980779085812427
89.747581;1.0443324749546032;0.8337078100311938;0.7981790798909522;-1.767897014780302e-05;-1.6844229844480786e-05;1.0446948232728295;10.001251186469462;0.8334996258090087;0.015564951097367457;0.015563020181769973;0.797991068766298;-0.014892030903917365;0.7980780058478064
89.757581;1.044335828249065;0.8337098442796937;0.7981781359287708;-1.7919272751719745e-05;-1.7075005421986124e-05;1.0446961444027274;10.001267400342527;0.8334989548020318;0.015564961930117624;0.015563031917621858;0.7979898050608526;-0.014892031445274451;0.7980791160324983
89.767581;1.0443382679097608;0.8337110091229968;0.7981772716975832;-1.791952906095396e-05;-1.7075934121729277e-05;1.0446974413720662;10.00128331431833;0.8334983294498288;0.01556497245412503;0.01556304313920349;0.7979885777894123;-0.014892031995131;0.7980802358193422
89.777581;1.044340441204206;0.8337107229119973;0.7981754308677377;-1.9030105666069142e-05;-1.8139950338442445e-05;1.0446987068430365;10.001298924044518;0.8334977486311543;0.015564982601393617;0.015563053764462575;0.7979873973279433;-0.014892032552339706;0.7980813638281504
89.787581;1.0443429437959049;0.8337113336834948;0.7981744008721472;-1.792372947398678e-05;-1.708123835593287e-05;1.044699934249848;10.001314219526765;0.8334972113552389;0.015564992281163838;0.015563063745041694;0.7979852741767514;-0.014892033115655852;0.7980814992350396
89.797581;1.0443454673370969;0.8337121957027831;0.7981737917813096;-1.7924129762054732e-05;-1.7082207323731564e-05;1.0447011186654593;10.00132919544733;0.8334967185965371;0.015565001387121;0.015563073080647612;0.7979842191544336;-0.014892033683351165;0.79808263913109
89.807581;1.0443480028749617;0.8337129627940632;0.7981732708859686;-1.7924582635682803e-05;-1.7083187277673775e-05;1.04470225746248;10.001343861164814;0.8334962740602119;0.015565009802060251;0.015563081808231294;0.7979832427527244;-0.014892034253060014;0.7980837791162086
89.817581;1.0443505416595458;0.8337136377241254;0.7981728396711973;-1.7925088898280832e-05;-1.7084177334476582e-05;1.0447033497614309;10.001358238412745;0.8334958831874685;0.015565017402741067;0.015563089971089905;0.7979823545786454;-0.014892034822011865;0.7980849143092149
89.827581;1.0443530756280692;0.8337142232172652;0.7981724993614989;-1.7925648668950455e-05;-1.7085176757005296e-05;1.044704394717564;10.001372337743888;0.8334955515844449;0.015565024068127495;0.015563097601526502;0.7979805633180227;-0.01489203538755291;0.7980850413908956
89.837581;1.044355596847223;0.8337136151592466;0.7981711916686158;-1.8275271331760313e-05;-1.7420355579832596e-05;1.0447053909499733;10.001386137623047;0.8334952838023948;0.015565029690265667;0.01556310473131577;0.7979798767152353;-0.014892035947334455;0.7980861581559033
89.847581;1.0443580980066847;0.8337140300434824;0.7981710379417087;-1.8275935350705553e-05;-1.7421373064303928e-05;1.0447063376512076;10.001399591111339;0.8334950825816818;0.015565034195696863;0.015563111408968924;0.7979793014850897;-0.014892036498963241;0.7980872639868548
89.857581;1.0443605734825685;0.8337140160769357;0.7981706470602536;-1.7169922864686384e-05;-1.6362731766048154e-05;1.0447072353764228;10.001412641275934;0.833494948893;0.015565037569303424;0.015563117702347229;0.797978843138931;-0.014892037039898998;0.7980883583177825
89.867581;1.044363019272866;0.8337142754498958;0.7981706904424191;-1.717068236032884e-05;-1.6363770532053323e-05;1.044708085832715;10.001425224024143;0.8334948824608789;0.015565039852390867;0.015563123689134817;0.7979775053696754;-0.014892037567582148;0.7980884404745728
89.877581;1.044365431822785;0.8337144626553107;0.7981708365580041;-1.717148572712081e-05;-1.6364821999719432e-05;1.04470889148867;10.00143726072944;0.8334948815910252;0.01556504111482392;0.015563129447528287;0.7979772897765238;-0.014892038079219305;0.7980895090330279
89.887581;1.0443675055542019;0.8337132335573789;0.7981700274851558;-1.8282602932743224e-05;-1.742895775863113e-05;1.0447096554339146;10.001448649510934;0.8334949427570085;0.015565041435189856;0.015563135048672825;0.7979771964756666;-0.014892038571730073;0.7980905628407015
89.897581;1.0443698347325512;0.8337132836755287;0.7981703836745684;-1.8283487729937293e-05;-1.7430040619927016e-05;1.0447103812551166;10.001459272935522;0.8334950610162155;0.015565040891408926;0.015563140545795946;0.7979772243907898;-0.01489203904214865;0.7980916002692207
89.907581;1.0443721094576106;0.8337132670527457;0.7981708457184782;-1.8284410884210502e-05;-1.7431142118967483e-05;1.0447110720787238;10.00146902632109;0.8334952308532324;0.015565039545297343;0.015563145966664195;0.7979773709790324;-0.01489203948786048;0.7980926196441531
89.917581;1.0443743208946499;0.833713183553075;0.7981714128169387;-1.8285370834500333e-05;-1.7432262749311642e-05;1.0447117300144648;10.001477838091471;0.8334954470237169;0.01556503743363604;0.01556315131880675;0.7979766326466767;-0.014892039906428779;0.7980926195926947
89.927581;1.0443764636327724;0.8337126839976395;0.7981717499719551;-1.71796399196509e-05;-1.6373732641241793e-05;1.0447123576369017;10.001485664555354;0.8334957051111641;0.01556503457528946;0.01556315660151242;0.7979770061539909;-0.01489204029537895;0.7980935982592283
89.937581;1.0443794906949142;0.8337132282508642;0.7981725266074862;-1.7420749720180197e-05;-1.660474886884838e-05;1.0447129589555166;10.001492472274354;0.8334960013210455;0.015565030982887742;0.015563161806431443;0.7979774893201392;-0.014892040652332334;0.7980945538738315
89.947581;1.044381496527027;0.8337118392495159;0.7981723525849215;-1.777081326262594e-05;-1.69400899203601e-05;1.044713537960421;10.001498226258661;0.8334963317435156;0.015565026668483334;0.015563166903843802;0.7979780797256093;-0.014892040975307866;0.7980954833372905
89.957581;1.044383436445683;0.8337114929552385;0.7981733523839887;-1.7771891825426377e-05;-1.694127573685833e-05;1.0447140971317164;10.001502892039818;0.8334966919615198;0.015565021641874446;0.015563171847501495;0.7979777731510591;-0.014892041262629753;0.7980953828721166
89.967581;1.0443853112953623;0.8337110834063923;0.7981744707414876;-1.7772989496040743e-05;-1.6942473113394942e-05;1.0447146377335568;10.001506442831793;0.8334970776370858;0.015565015903548288;0.015563176609579493;0.7979785639071912;-0.014892041512570042;0.7980962487374281
89.977581;1.0443871218600085;0.833710610820406;0.79817570911662;-1.777410101616679e-05;-1.694367883977473e-05;1.0447151611488268;10.00150886090549;0.8334974855359341;0.015565009435448692;0.015563181198421608;0.7979794465747096;-0.014892041723343144;0.798097079218728
89.987581;1.0443888698253057;0.8337100751411408;0.7981770657835898;-1.7775220975768325e-05;-1.6944889192700478e-05;1.0447156697898778;10.001510138894018;0.8334979137909199;0.015565002201445027;0.01556318563250398;0.7979804174392562;-0.01489204189337367;0.798097874247264
89.997581;1.044390257640097;0.8337077802644947;0.7981771438571599;-1.7779886414233786e-05;-1.6949496953998917e-05;1.0447161662113746;10.001510288348666;0.83349836124935;0.015564994165200812;0.01556318990983468;0.7979804749641745;-0.01489204202127504;0.79809763598593
90.007581;1.0443918903189504;0.8337071170601213;0.7981787277458192;-1.7781007983287013e-05;-1.6950705722391077e-05;1.0447166510316401;10.001509346883486;0.8334988269507173;0.015564985307797445;0.015563194010956934;0.7979816196142213;-0.014892042105448845;0.7980983677327319
90.017581;1.0443934687001009;0.8337063879830474;0.7981804195618685;-1.7782123390063168e-05;-1.6951909031748493e-05;1.0447171223314753;10.001507369253483;0.8334993101147807;0.015564975629268802;0.015563197922368764;0.7979828530356481;-0.01489204214384573;0.7980990739069597
90.027581;1.0443949913477797;0.8337055904059253;0.7981822146133193;-1.7783228813671243e-05;-1.6953104249186315e-05;1.0447175768921924;10.001504409711789;0.8334998102042638;0.015564965143943253;0.015563201653847485;0.797984177080931;-0.014892042134127174;0.7980997583582963
90.037581;1.0443964542251831;0.8337047220505872;0.7981841076664465;-1.7784320916177998e-05;-1.695428885724516e-05;1.0447180111843697;10.001500519896878;0.8335003269060519;0.015564953879828026;0.015563205239274508;0.797984593628472;-0.014892042073867916;0.7980994236761718
90.047581;1.0443978521031865;0.833702675187378;0.7981850323482893;-1.8134404175510117e-05;-1.7289628471952943e-05;1.0447184217885863;10.001495758769378;0.8335008597062851;0.015564941877586731;0.015563208720297006;0.7979861045587688;-0.014892041960681345;0.7981000698580307
90.057581;1.0443991791587848;0.8337016629946198;0.7981870993644785;-1.8135459899266403e-05;-1.7290783845476803e-05;1.0447188059215193;10.001490194056787;0.8335014071324985;0.015564929178852004;0.015563212128868199;0.7979877108030856;-0.014892041792289755;0.7981006962552699
90.067581;1.044400428340807;0.8337002295335677;0.798188904836461;-1.702976660197984e-05;-1.6232250999678503e-05;1.0447191613255904;10.001483898855776;0.8335019666714464;0.015564915811601078;0.015563215484629795;0.7979894111318836;-0.014892041566374678;0.7981013022596298
90.077581;1.0444015924919652;0.8336990728989643;0.7981911060223434;-1.7030775837909126e-05;-1.6233366581254093e-05;1.0447194850576713;10.001476949430145;0.8335025356362837;0.015564901794730432;0.015563218808903807;0.7979902018042544;-0.014892041280440327;0.7981008880729515
90.087581;1.0444026670918534;0.8336978449997722;0.7981933569160476;-1.703176018762524e-05;-1.6234458954916363e-05;1.0447197718812036;10.001469419062573;0.8335031120124451;0.015564887152187333;0.01556322214199063;0.7979920771209967;-0.014892040932196543;0.7981014539100633
90.097581;1.0444036510421053;0.8336965480961713;0.7981956452301477;-1.7032719713364317e-05;-1.6235526201821333e-05;1.0447200134639216;10.001461371358229;0.8335036948218582;0.015564871911003865;0.015563225550261286;0.797994030699479;-0.01489204052018171;0.7981020003979441
90.107581;1.0444045453891715;0.8336940790972123;0.7981968985878061;-1.7382662392494727e-05;-1.6570735076108044e-05;1.0447211993504808;10.001452855270928;0.8335042842192533;0.015564856091442059;0.015563229132313018;0.7979960568291463;-0.014892040044019297;0.798102526375834
90.117581;1.0444060053866029;0.8336931774308798;0.7981992235168456;-1.8384911331653773e-05;-1.7530499911605032e-05;1.044721318660806;10.001443902403242;0.8335048810979522;0.015564839706848486;0.01556323301813008;0.7979971504689392;-0.014892039504336462;0.798102028204047
90.127581;1.0444067289406107;0.8336917002442118;0.7982015483165091;-1.8385795700595004e-05;-1.7531484946939853e-05;1.0447213611145976;10.001434535004469;0.8335054863669816;0.015564822769447598;0.015563237341892923;0.7979993064155001;-0.014892038902570733;0.7981024994779148
90.137581;1.0444073747482283;0.8336898273328767;0.7982035282288501;-1.7279925178636442e-05;-1.6472772092278167e-05;1.0447213176655217;10.001424785628513;0.8335061006003821;0.01556480529783135;0.015563242204651127;0.7980015191332015;-0.014892038240782276;0.7981029330004416
90.147581;1.0444079500612597;0.8336882650347642;0.798205823216397;-1.7280753470145472e-05;-1.6473701851570276e-05;1.0447211810783688;10.00141471367796;0.833506724348791;0.015564787327778563;0.015563247656592038;0.7980037825270196;-0.014892037521402146;0.7981033210844926
90.157581;1.044408462983839;0.8336855659270888;0.798207033311293;-1.7630557673296497e-05;-1.6808772255950193e-05;1.0447209463882465;10.001404402620555;0.833507358790991;0.015564768921233716;0.015563253699538832;0.7980050895577643;-0.01489203674697136;0.7981026569557287
90.167581;1.0444089229325213;0.8336839507632833;0.7982092731629273;-1.763132315849834e-05;-1.6809650382103135e-05;1.0447206105104918;10.001393945603619;0.8335080060914724;0.015564750162456151;0.015563260291195983;0.7980074333067099;-0.014892035920366437;0.7981029340496235
90.177581;1.0444093409717425;0.8336823179977336;0.7982114796818603;-1.7632055856493645e-05;-1.6810504112010026e-05;1.0447201706371967;10.001383438864394;0.8335086690440977;0.015564731139057722;0.015563267348110282;0.7980098090580253;-0.014892035045194343;0.798103146093558
90.187581;1.044409728761003;0.8336806703183629;0.7982136515015682;-1.763275553235482e-05;-1.6811334224564964e-05;1.044719623290314;10.001372975600848;0.8335093500068625;0.015564711928407792;0.015563274756101418;0.79801221494425;-0.014892034125493626;0.7981032863111132
90.197581;1.0444100978346968;0.833679008318014;0.7982157893639877;-1.7633422565388173e-05;-1.6812141418923444e-05;1.0447189649313444;10.001362632104836;0.833510050115402;0.015564692598669482;0.015563282388320877;0.7980136503332643;-0.01489203316511656;0.7981023489680173
90.207581;1.0444104598614738;0.8336769825888457;0.7982175608311998;-1.6527330291223922e-05;-1.5753256469567036e-05;1.0447181923606637;10.001352465806272;0.8335107695105514;0.015564673205531216;0.015563290122716294;0.7980161136379297;-0.014892032167524804;0.7981023296132006
90.217581;1.0444108265427041;0.8336741841004381;0.7982185760537903;-1.6876942552058124e-05;-1.6088186832785126e-05;1.044717302513447;10.001342530319578;0.8335115077901655;0.015564653781477488;0.015563297852476725;0.7980186014948681;-0.0148920311358571;0.7981022257262398
90.227581;1.0444109076521708;0.8336722366294674;0.798220620804996;-1.7638775596061902e-05;-1.6817821202965494e-05;1.044716292908318;10.001332885775701;0.8335122639631474;0.015564634330927588;0.015563305488015405;0.7980211097420479;-0.014892030073046202;0.7981020352747618
90.237581;1.0444113122828103;0.833670511577093;0.7982226349523938;-1.7639326977629263e-05;-1.6818543219589635e-05;1.044715162117991;10.00132359769372;0.8335130358536262;0.015564614838094537;0.015563312955604687;0.79802363468737;-0.014892028981972238;0.798101756812206
90.247581;1.044411743758712;0.8336687657922751;0.7982246162233207;-1.7639854310342712e-05;-1.681924527443283e-05;1.0447139094268663;10.001314732331076;0.8335138192933359;0.015564595283270708;0.015563320200759451;0.7980251730555837;-0.0148920278655426;0.7981003894758517
90.257581;1.04441220348644;0.8336669969876965;0.7982265595870867;-1.7640359118957337e-05;-1.6819927303211553e-05;1.0447125344796422;10.001306349625962;0.8335146075995574;0.015564575653875914;0.015563327186372544;0.7980277211979492;-0.01489202672669439;0.7980999318896245
90.267581;1.044412690996093;0.8336640979041904;0.798227397392273;-1.798984758704298e-05;-1.715475500405554e-05;1.0447110374319728;10.001298498550298;0.8335153919926254;0.015564555944028296;0.015563333879058214;0.7980302747979915;-0.014892025568467797;0.7980993829771893
90.277581;1.0444132045186876;0.8336619337638747;0.7982289049433648;-1.6883580532614345e-05;-1.6095726120333807e-05;1.0447094196142428;10.00129122068603;0.8335161633596957;0.015564536143335101;0.015563340243489368;0.7980328290008424;-0.01489202439409731;0.7980987404975352
90.287581;1.0444137421712136;0.8336600971216014;0.7982306804636013;-1.6884017862765577e-05;-1.6096347195908874e-05;1.044707683834565;10.001284557884523;0.8335169135823232;0.015564516228455665;0.015563346244988679;0.7980343784922955;-0.014892023206892346;0.7980970010444349
90.297581;1.0444152570588252;0.8336590013509383;0.7982323793896536;-1.712450793908644e-05;-1.6326802624986455e-05;1.0447058336347756;10.00127856209242;0.833517634908184;0.015564496170587935;0.015563351845010467;0.7980369172832675;-0.014892022009928826;0.7980961607730325
90.307581;1.044415843014418;0.8336571244526163;0.79823399165791;-1.7124893953607107e-05;-1.632738221746042e-05;1.0447038729619227;10.00127329994455;0.8335183193993079;0.01556447594291384;0.015563357000372159;0.7980394385101501;-0.014892020805807676;0.7980952179538114
90.317581;1.0444164559065556;0.8336552278132716;0.7982355082994295;-1.7125253154242086e-05;-1.6327940302891527e-05;1.0447018069946932;10.00126883840194;0.8335189597259298;0.015564455526782466;0.015563361672384084;0.7980419348974069;-0.01489201959663299;0.7980941719136817
90.327581;1.0444170970846174;0.8336522053573627;0.7982358627121954;-1.7474591137736996e-05;-1.666264214357628e-05;1.0446996431457893;10.001265221710314;0.8335195498430636;0.015564434928961068;0.015563365834312257;0.7980433997368955;-0.014892018384222598;0.7980920222162203
90.337581;1.044417765919926;0.8336502721606429;0.7982371693378086;-1.7474897267433556e-05;-1.6663156096834575e-05;1.0446973919721119;10.001262457745518;0.8335200852738498;0.015564414186686743;0.015563369474480632;0.7980458277381383;-0.014892017170413578;0.798090768245197
90.347581;1.0444181587593109;0.8336480838531737;0.7982383651115305;-1.823643135001767e-05;-1.7392537462931483e-05;1.0446950674886242;10.001260517788847;0.833520563397458;0.015564393349376144;0.015563372598506426;0.7980482153578977;-0.014892015957224771;0.798089411598963
90.357581;1.04441887199078;0.8336457744993999;0.7982391142365303;-1.712995912434817e-05;-1.6333336953003054e-05;1.044692686162112;10.001259350478172;0.833520982800578;0.01556437245408473;0.015563375231894175;0.7980505604412822;-0.014892014746858123;0.7980879557954554
90.367581;1.0444195978462045;0.8336438049994074;0.7982400848975718;-1.7130193102700304e-05;-1.633378605329344e-05;1.0446902655277868;10.001258896914528;0.8335213414956784;0.015564351496314925;0.015563377415420585;0.798051861729984;-0.014892013541633442;0.7980854060041477
90.377581;1.0444203277122086;0.8336407225898149;0.7982398830645702;-1.7479410172557608e-05;-1.6668379548141407e-05;1.0446878233297165;10.001259097382231;0.8335216360014358;0.01556433040754519;0.015563379185297979;0.7980541187672175;-0.014892012343804342;0.7980837676036937
90.387581;1.0444210517235284;0.8336387437117966;0.7982406272373755;-1.7479602840988954e-05;-1.666878864339559e-05;1.044685377223977;10.001259900050758;0.8335218625526192;0.015564309061131825;0.015563380552266779;0.7980563314081258;-0.014892011155339765;0.7980820462948456
90.397581;1.0444217597490046;0.8336367645956898;0.7982412578916156;-1.7479777221669405e-05;-1.6669179260154297e-05;1.0446829450297164;10.001261264733682;0.83352201880682;0.015564287298451;0.015563381507719765;0.7980584990013684;-0.014892009977794496;0.7980802467342595
90.407581;1.0444224423675192;0.8336347890289784;0.798241777527117;-1.7479935145338552e-05;-1.666955373974918e-05;1.044680544700355;10.00126315409182;0.8335221044386414;0.015564264953988988;0.01556338205196362;0.7980596204896383;-0.014892008812269245;0.7980773730319728
90.417581;1.0444230909294026;0.8336328226583961;0.7982421902341896;-1.7480078221633586e-05;-1.6669915528496828e-05;1.0446781933405351;10.001265533312448;0.8335221206520829;0.015564241871757098;0.015563382204077597;0.7980616952306873;-0.014892007659604242;0.7980754282942931
90.427581;1.0444236981330193;0.8336305233750748;0.7982421654803464;-1.637347890193421e-05;-1.561059780840924e-05;1.0446759061718238;10.001268379746527;0.8335220692125724;0.015564217914554595;0.015563381992245664;0.7980637234825393;-0.0148920065207604;0.7980734159417798
90.437581;1.0444242592067092;0.8336274890794478;0.7982413139218639;-1.6722600858041284e-05;-1.5945109968708677e-05;1.044673696377284;10.001271679573318;0.8335219519646074;0.01556419296424643;0.015563381459323703;0.7980657061058694;-0.014892005396952991;0.7980713398966615
90.447581;1.0444247720669835;0.8336255898416585;0.7982414214870689;-1.672270806859385e-05;-1.594545469405463e-05;1.044671575087396;10.001275410702664;0.8335217707302037;0.015564166916388272;0.015563380674667188;0.7980676438674097;-0.014892004289450773;0.7980692054142411
90.457581;1.0444249359135946;0.8336234832503348;0.7982414288239865;-1.748405787652268e-05;-1.6674686482473304e-05;1.0446695509128514;10.001279533606937;0.8335215266873915;0.015564139680078736;0.015563379724878347;0.7980685370368578;-0.01489200319939324;0.7980660189738339
90.467581;1.04442535278355;0.8336216523840732;0.7982413365099488;-1.748414944267496e-05;-1.667503281307277e-05;1.0446676298127862;10.00128400150629;0.8335212196460944;0.015564111179603131;0.015563378696392013;0.7980703851714221;-0.014892002127829812;0.7980637869934657
90.477581;1.0444257211248955;0.8336198585185128;0.7982411455191987;-1.7484234570903002e-05;-1.6675383432497757e-05;1.04466581585708;10.001288774508046;0.8335208478388153;0.015564081352176176;0.0155633776682585;0.7980721868035644;-0.014892001075976605;0.7980615168637702
90.487581;1.0444269921740144;0.8336188630412918;0.7982408572574172;-1.7724388718916835e-05;-1.6905592537256794e-05;1.0446641125683098;10.001293825641724;0.8335204083188631;0.015564050144372146;0.01556337670935998;0.7980739395344;-0.014892000045545712;0.7980592168719409
90.497581;1.044427255611829;0.8336156878938621;0.798239080645916;-1.6966733405810813e-05;-1.6180450252845815e-05;1.0446635236062725;10.001299145003928;0.8335198981415969;0.01556401750606161;0.015563375883484082;0.7980746407883684;-0.014891999038707934;0.7980558966158013
90.507581;1.0444274622912713;0.8336140071005513;0.7982386085514775;-1.696679663569723e-05;-1.618082584877381e-05;1.044662052469154;10.001304738538531;0.8335193154306954;0.015563983392192272;0.015563375267632056;0.7980762888119466;-0.014891998057647123;0.798053565485933
