time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
90.517581;1.0444276091927849;0.8336123670644884;0.7982380538830065;-1.6966851067599065e-05;-1.6181213422513765e-05;1.0446607027682164;10.001310612129311;0.8335186590891474;0.015563947779836424;0.015563374963612351;0.7980778829753127;-0.01489199710435062;0.798051233001926
90.527581;1.0444276931932122;0.8336107702314419;0.7982374231918227;-1.696689651113237e-05;-1.6181613880579223e-05;1.0446594786964596;10.001316756086862;0.8335179282388511;0.015563910686509853;0.015563375096190733;0.7980794226655534;-0.014891996180754808;0.7980489076757864
90.537581;1.0444277112260651;0.8336092197647066;0.7982367226381342;-1.696693337061367e-05;-1.6182027594437493e-05;1.0446583840966182;10.001323149879443;0.8335171229131353;0.015563872180026693;0.015563375805963639;0.7980799061200302;-0.014891995288697758;0.7980455969648029
90.547581;1.0444276607870537;0.8336066132088141;0.7982348991397187;-1.7315965752500055e-05;-1.6516618107144873e-05;1.0446574214851736;10.001329777232174;0.8335162448895479;0.015563832374069244;0.015563377228284641;0.7980813308129778;-0.014891994429671176;0.7980433060883338
90.557581;1.0444275407941688;0.8336051692548042;0.7982340798022922;-1.7315987584304265e-05;-1.65170580993343e-05;1.0446565924364803;10.001336636666863;0.8335152974551534;0.015563791405548746;0.015563379469381673;0.7980826947742728;-0.014891993604840729;0.7980410385710462
90.567581;1.044427351376315;0.8336034382580569;0.79823287992124;-1.6209272173019572e-05;-1.5457838909086083e-05;1.0446558984215297;10.001343742545936;0.8335142847333827;0.015563749407160899;0.015563382600388245;0.7980839971439763;-0.014891992815342692;0.798038795891765
90.577581;1.0444267919971846;0.8336018845992256;0.7982319778770794;-1.6970527615469732e-05;-1.6187185774606557e-05;1.04465534145982;10.001351113507326;0.833513211078863;0.015563706493841638;0.015563386659350711;0.7980852376046105;-0.014891992062408311;0.7980365787570152
90.587581;1.044426463931924;0.8336006448122253;0.7982310500202279;-1.6970524531208366e-05;-1.6187656685373095e-05;1.0446549238195164;10.00135875743732;0.833512080518487;0.015563662764411878;0.015563391665118892;0.79808541615585;-0.014891991347293066;0.7980333882715301
90.597581;1.0444260663645926;0.8335994817097849;0.7982301069007097;-1.697050966268352e-05;-1.6188134708212285e-05;1.0446546461751647;10.001366663107753;0.833510896632395;0.015563618306187889;0.015563397645730974;0.7980865334331527;-0.014891990671340442;0.7980312260559295
90.607581;1.0444256007883657;0.8335972884962567;0.7982280992407534;-1.7319483158141152e-05;-1.652278064086734e-05;1.044654506355944;10.001374798296405;0.8335096629287343;0.015563573200990128;0.015563404650756538;0.7980875904545269;-0.014891990036139474;0.7980290957518648
90.617581;1.0444250708222718;0.8335962765967069;0.7982271565734126;-1.731943885307182e-05;-1.6523267831928762e-05;1.044654500429967;10.001383111494473;0.8335083828250222;0.015563527540204056;0.015563412745264625;0.7980885880207491;-0.014891989443615179;0.7980270022948486
90.627581;1.0444244805613103;0.833595336518695;0.7982262296976008;-1.7319377315474046e-05;-1.6523757268942483e-05;1.0446546240356713;10.001391536703002;0.8335070594283065;0.01556348144182302;0.0155634219965013;0.7980885262795245;-0.014891988895938386;0.7980239520519802
90.637581;1.0444238322585209;0.8335944649971082;0.7982253296745209;-1.7319296684201364e-05;-1.652424758054359e-05;1.0446548719521538;10.001400003901333;0.8335056964586508;0.015563435056179555;0.015563432451567936;0.7980894048769035;-0.014891988395197486;0.7980219511463189
90.647581;1.0444231253857903;0.8335933090306483;0.7982241332234692;-1.6212465049974895e-05;-1.5465065827213894e-05;1.044655237100418;10.001408449399097;0.8335042995213926;0.015563388559788319;0.015563444130691122;0.7980902238528941;-0.014891987943186228;0.7980200043606307
90.657581;1.0444223580346208;0.8335914548442902;0.7982222587652623;-1.656134322561615e-05;-1.5799715234025986e-05;1.044655710652147;10.001416816921115;0.833502875630839;0.015563342135144842;0.015563457043034959;0.7980909840362488;-0.014891987541388586;0.7980181130492595
90.667581;1.0444215298701993;0.8335907607098181;0.7982215002844388;-1.6561196384361246e-05;-1.5800197599474287e-05;1.0446562832874544;10.001425057518286;0.8335014313531146;0.015563295936889569;0.015563471191534619;0.7980906862879316;-0.014891987190799531;0.798015276359484
90.677581;1.0444215975352493;0.8335908744370236;0.7982208067364672;-1.680109955248766e-05;-1.6030523258505844e-05;1.0446569464190323;10.001433140805458;0.8334999720676648;0.015563250074897502;0.015563486561499777;0.7980913306129388;-0.014891986891621566;0.7980134925447915
90.687581;1.044420659190342;0.8335902675143899;0.7982201866013376;-1.6800909360583754e-05;-1.6030991184511753e-05;1.0446576924688282;10.001441069048159;0.8334985036307779;0.01556320463492061;0.015563503116146333;0.7980919159964556;-0.014891986643102434;0.7980117613555555
90.697581;1.0444193745137227;0.8335894573500137;0.7982196470547356;-1.7561946038359545e-05;-1.6760331207847815e-05;1.0446585146970413;10.001448877811361;0.8334970344474198;0.01556315969597739;0.015563520800140571;0.798092440709458;-0.014891986443643116;0.7980100833278682
90.707581;1.0444183516044745;0.8335889229583828;0.7982191933894628;-1.756171775389712e-05;-1.6760776811666975e-05;1.044659406808004;10.001456624027579;0.8334955752300587;0.015563115320632565;0.01556353953798914;0.7980919027719188;-0.014891986291267333;0.7980074597714435
90.717581;1.044417295751888;0.8335869685689514;0.7982174354784459;-1.6803742447365836e-05;-1.603569810947844e-05;1.0446603623521102;10.001464374234697;0.8334941370906852;0.015563071562830483;0.015563559230827102;0.7980923005030277;-0.01489198618419886;0.7980058921279897
90.727581;1.0444162127149679;0.8335865053910655;0.798217163185295;-1.680348089791598e-05;-1.6036114844781444e-05;1.0446613750279745;10.001472199203722;0.8334927304300416;0.01556302850340855;0.015563579754009545;0.7980926325610516;-0.014891986121199057;0.7980043823922762
90.737581;1.044415107940298;0.8335860766657761;0.7982169829869024;-1.6803203710235927e-05;-1.6036515420014883e-05;1.0446624394504196;10.001480169316299;0.833491364865483;0.01556298626419186;0.01556360094670127;0.7980928973840306;-0.01489198610165027;0.7980029310627997
90.747581;1.044413986118155;0.8335856808007455;0.798216893889422;-1.680291170249905e-05;-1.6036898972395894e-05;1.0446635509721924;10.001488348218631;0.8334900492147534;0.015562944984109475;0.01556362260915521;0.7980930927964504;-0.01489198612528827;0.798001536999068
90.757581;1.044412851004097;0.8335853165966134;0.7982168951487509;-1.680260582392905e-05;-1.6037265008357068e-05;1.0446647050820974;10.001496792564897;0.8334887917142895;0.015562904789054087;0.015563644528145914;0.7980922161001853;-0.014891986191693478;0.7979991984676105
90.767581;1.0444117056381208;0.8335849844433015;0.798216987196413;-1.6802286951621494e-05;-1.6037613521256e-05;1.0446658968610318;10.001505557677309;0.8334876003154627;0.015562865783586765;0.015563666506385557;0.7980922640943271;-0.0148919863000609;0.7979979128029508
90.777581;1.044410553162882;0.8335835799664408;0.7982161112021615;-1.7150957105864517e-05;-1.6372106297303867e-05;1.044667120008108;10.001514703912498;0.8334864822130903;0.01556282806216545;0.015563688360907468;0.7980922324663745;-0.014891986449263893;0.7979966772969144
90.787581;1.0444093978959004;0.8335833200570936;0.7982163869018869;-1.715061522658836e-05;-1.6372422195528038e-05;1.0446683658549503;10.001524308244818;0.8334854431815331;0.015562791721938005;0.01556370991161362;0.7980921154736877;-0.0148919866378634;0.7979954891495121
90.797581;1.0444082454645256;0.8335827517013482;0.7982164210538145;-1.604353267976297e-05;-1.531305261868709e-05;1.0446696235703459;10.00153447378802;0.833484487757073;0.015562756862859847;0.01556373099875771;0.7980909072091613;-0.01489198686410836;0.7979933468619193
90.807581;1.0444071019969445;0.8335825736483526;0.7982168835589234;-1.6043173013653018e-05;-1.531334317414581e-05;1.0446708818121782;10.001545320552541;0.8334836200068371;0.015562723571255713;0.015563751506223284;0.798090603815884;-0.014891987125943949;0.7979922502336955
90.817581;1.0444056729708273;0.8335821964143019;0.7982174422751694;-1.680405084491545e-05;-1.604250419614763e-05;1.0446721303603301;10.001556965395807;0.8334828441933623;0.015562691899585262;0.015563771355702225;0.7980902050026124;-0.01489198742086492;0.7979912016945852
90.827581;1.0444045661998604;0.8335821002347232;0.7982180992228208;-1.6803678870436247e-05;-1.6042776908309604e-05;1.0446733603584963;10.001569504341594;0.833482164841343;0.015562661859941342;0.015563790485843504;0.7980897143599978;-0.014891987745910204;0.7979902048982932
90.837581;1.0444034870931875;0.8335809388973255;0.798217797501446;-1.7152303650464098e-05;-1.637720304881989e-05;1.044674563655267;10.001582995495728;0.8334815859947721;0.015562633434424704;0.015563808842318783;0.798088138703487;-0.014891988098079852;0.7979882633336538
90.847581;1.0444024417070896;0.8335809261607884;0.7982186605097328;-1.7151927672793775e-05;-1.637746363247593e-05;1.0446757325432674;10.0015974500886;0.8334811101463208;0.015562606590882292;0.015563826385709129;0.798087486378889;-0.014891988474730153;0.7979873780553473
90.857581;1.0444014363492686;0.8335809555486812;0.798219633095721;-1.7151553668445708e-05;-1.6377720565287612e-05;1.0446768601712195;10.001612846373245;0.8334807375601639;0.01556258129608772;0.01556384310125372;0.7980867656243718;-0.014891988873576177;0.7979865484178164
90.867581;1.0444014307940004;0.8335814395356221;0.7982203855659914;-1.6284522447298214e-05;-1.554815020735645e-05;1.044677940886757;10.001629159112547;0.8334804665447151;0.015562557523589444;0.01556385900020722;0.798085984242285;-0.014891989292428506;0.7979857723252561
90.877581;1.0444005225471933;0.833581552913064;0.7982215905646275;-1.6284161572591134e-05;-1.55484046153452e-05;1.0446789702298902;10.001646374435545;0.8334802947082894;0.015562535248079351;0.015563874123083155;0.7980851496220904;-0.014891989728948377;0.7979850475031146
90.887581;1.0443996690272217;0.8335805990243688;0.798221857989406;-1.6632811547825926e-05;-1.5882819699314425e-05;1.0446799451654873;10.001664477403477;0.833480219933998;0.015562514430198904;0.015563888533683835;0.7980832683867689;-0.014891990180708678;0.7979833718629109
90.897581;1.0443988733794007;0.8335807880566154;0.7982233099239426;-1.6632474571707282e-05;-1.5883076413039992e-05;1.0446808649441044;10.001683434750468;0.8334802400620689;0.015562495008422893;0.015563902295963352;0.7980823464357159;-0.014891990645241894;0.7979827422648749
90.907581;1.0443981381199363;0.8335810094882502;0.7982248879579119;-1.6632152605723467e-05;-1.5883335239726482e-05;1.0446827320390994;10.001703190507275;0.8334803526457624;0.015562476909927488;0.015563915457255809;0.7980813893287566;-0.014891991119837718;0.797982155253272
90.917581;1.0443974640088023;0.8335812594239587;0.7982265915366155;-1.6631847521753953e-05;-1.5883596653370686e-05;1.0446835518864954;10.001723669954199;0.8334805560184246;0.015562460072743247;0.015563928050732092;0.7980804022668191;-0.014891991601566682;0.797981606476527
90.927581;1.0443968496297227;0.8335815338309677;0.7982284189634713;-1.6631560825637704e-05;-1.588386111193352e-05;1.0446843308029505;10.00174478862891;0.8334808498825206;0.015562444452176857;0.01556394011160759;0.7980783900599939;-0.014891992087641814;0.7979800911244161
90.937581;1.0443959921551251;0.833581239576479;0.7982300345244177;-1.628580312565093e-05;-1.5553334204066116e-05;1.0446850736117008;10.001766463304268;0.8334812342748571;0.015562430010684383;0.015563951682662891;0.7980773575379149;-0.01489199257577317;0.7979796036899629
90.947581;1.0443954918996072;0.8335804445691141;0.7982310461982198;-1.66345526922187e-05;-1.588776444794823e-05;1.044685783115639;10.00178861642411;0.8334817090689501;0.015562416713099948;0.015563962796959565;0.7980763094308381;-0.014891993064301261;0.7979791402888564
90.957581;1.044395047564648;0.8335807708524856;0.7982332391949662;-1.6634320149122633e-05;-1.5888039349550668e-05;1.044686461011878;10.001811173760613;0.833482274544499;0.015562404523848404;0.015563973459999329;0.7980752496269428;-0.014891993552194852;0.7979786990334771
90.967581;1.0443946579652699;0.8335811109442147;0.7982355545703814;-1.6634102227705668e-05;-1.5888318337543088e-05;1.0446871088713445;10.001834058481286;0.8334829310068405;0.015562393404354625;0.015563983638026625;0.7980741811306206;-0.01489199403908703;0.7979782801214184
90.977581;1.0443943210705087;0.833581465935918;0.7982379936414159;-1.6633896488884445e-05;-1.5888602036985878e-05;1.0446877293075862;10.001857189040502;0.8334836779858442;0.015562383326905127;0.015563993259307332;0.798072106540396;-0.01489199452520142;0.7979768854858909
90.987581;1.0443940346491336;0.8335818381801783;0.7982405571313608;-1.6633700659216e-05;-1.5888890914489535e-05;1.0446883269794296;10.001880493026249;0.8334845145013005;0.015562374292119582;0.015564002240418068;0.7980710279276797;-0.014891995011136177;0.7979765179592123
90.997581;1.0443937960740797;0.8335822303849969;0.7982432437316155;-1.663351288464895e-05;-1.58891851954932e-05;1.0446889085863356;10.001903924269564;0.8334854391882555;0.01556236632290858;0.015564010515035332;0.7980699464109169;-0.01489199549768821;0.797976182013054
91.007581;1.0443936016026862;0.8335815388163095;0.7982449901602013;-1.698233014618732e-05;-1.6223644122319098e-05;1.0446894820629224;10.001927461255784;0.8334864493081544;0.015562359442353306;0.015564018047661152;0.7980688625521081;-0.014891995985761804;0.7979758823414896
91.017581;1.0443934466295588;0.8335816315411345;0.7982475759697139;-1.5875419973443164e-05;-1.516427785774745e-05;1.0446900555869951;10.001951093441065;0.8334875400965763;0.015562353658121109;0.015564024833259622;0.7980667775642147;-0.014891996476195131;0.7979746242488456
91.027581;1.044393326730711;0.8335821034406152;0.7982506023465719;-1.5875242992146007e-05;-1.5164590993716566e-05;1.0446906371171105;10.001974810631971;0.8334887058779493;0.015562348961896637;0.015564030875614131;0.7980656941334529;-0.014891996969363764;0.7979744135494137
91.037581;1.0443932384265464;0.8335826082895929;0.7982537263806686;-1.5875064795623124e-05;-1.51649118638387e-05;1.044691234596967;10.001998597936034;0.8334899413934117;0.015562345345945264;0.015564036156344455;0.7980646163082372;-0.014891997464810128;0.7979742569124408
91.047581;1.0443931793818118;0.8335831481618006;0.7982569385973382;-1.587488396185988e-05;-1.5165241271955238e-05;1.0446918561822733;10.002022435426007;0.833491240646023;0.015562342824585284;0.015564040623950342;0.7980635486144932;-0.014891997961186027;0.797974159745343
91.057581;1.044392848066419;0.8335834845817846;0.7982602288605595;-1.6635939400564057e-05;-1.5894455584474003e-05;1.044692510258258;10.002046305625683;0.8334925945908072;0.01556234143378336;0.015564044208549479;0.7980614947562302;-0.014891998456533507;0.7979731260212297
91.067581;1.044393801425859;0.833583752454888;0.7982625267542242;-1.7224814207116926e-05;-1.6458805842689572e-05;1.0446932055098839;10.00207020306416;0.8334939909720643;0.01556234121824091;0.015564046841652785;0.7980604568415384;-0.014891998948674835;0.7979731576095483
91.077581;1.0443938364440277;0.8335844011562451;0.7982659406471619;-1.7224617567402463e-05;-1.645916420827551e-05;1.0446939507116275;10.002094130821064;0.8334954161696313;0.015562342232923796;0.015564048466172459;0.7980594356496452;-0.014891999435391911;0.7979732557869069
91.087581;1.0443939151276533;0.8335850828822032;0.7982694002086799;-1.7224411421465184e-05;-1.6459532133982812e-05;1.0446947535654325;10.002118088191374;0.8334968567526255;0.015562344533839166;0.015564049048929114;0.7980584314587366;-0.014891999914461513;0.7979734213426123
91.097581;1.0443940472220252;0.8335854468650361;0.7982725607201095;-1.6117459474453648e-05;-1.540023666134516e-05;1.0446956196885049;10.002142063886527;0.8334982998290054;0.015562348145187864;0.015564048600393704;0.7980574446913714;-0.014892000383816023;0.7979736549232579
91.107581;1.044394241652117;0.8335861903278692;0.7982760789881913;-1.6117225219864343e-05;-1.540062395084776e-05;1.044696553099172;10.002166039095579;0.8334997332299208;0.015562353052701315;0.015564047182898425;0.7980554758994489;-0.014892000841875908;0.797972957279895
91.117581;1.0443945056044703;0.8335869638967904;0.7982796080634217;-1.6116972349166542e-05;-1.5401022020264247e-05;1.0446975568809398;10.002189998324203;0.833501146433185;0.015562359230839136;0.015564044901882361;0.798054525412902;-0.014892001287804595;0.7979733292604549
91.127581;1.0443948453061693;0.8335866595858099;0.7982820754983113;-1.64656962876706e-05;-1.5735589248182218e-05;1.0446986331805443;10.002213936044434;0.8335025315594106;0.01556236664749952;0.015564041888572373;0.798053593188848;-0.014892001721458888;0.7979737732354786
91.137581;1.0443952668719518;0.8335874880835786;0.7982855892044787;-1.6465399922548757e-05;-1.5736010375491962e-05;1.0446997836403378;10.002237852854902;0.8335038833838098;0.015562375235058077;0.015564038275707265;0.7980526788397051;-0.014892002143139077;0.7979742920684605
91.147581;1.0443957757507973;0.833588338558528;0.7982890797208996;-1.6465080021718167e-05;-1.573644275040367e-05;1.044701009935934;10.002261749765292;0.8335051983624301;0.015562384880691435;0.015564034172466438;0.7980507818026504;-0.014892002553280213;0.7979738889914743
91.157581;1.0443963752822731;0.8335892058542514;0.7982925389769581;-1.646473584175123e-05;-1.573688596807505e-05;1.0447023133526572;10.002285627812585;0.833506473579387;0.015562395453571642;0.01556402965569343;0.7980499018085512;-0.014892002952257408;0.7979745668559056
91.167581;1.0443970657333808;0.8335897349197121;0.7982956263596138;-1.5357633642943327e-05;-1.467766709286668e-05;1.0447036941742913;10.002309488164745;0.8335077062573847;0.015562406823951094;0.01556402477348306;0.7980490393464361;-0.014892003340448287;0.7979753294553988
91.177581;1.0443975433693178;0.8335903770643075;0.798299004555325;-1.6118477849135546e-05;-1.5407004597607224e-05;1.0447051517631782;10.002333324385981;0.8335088940631968;0.015562418855205939;0.015564019544084274;0.7980481952496769;-0.014892003718329556;0.7979761803007609
91.187581;1.044398403720672;0.8335901502068529;0.7983012737043915;-1.6467056448555506e-05;-1.5741636169705877e-05;1.0447066847228559;10.002357117434487;0.8335100361569207;0.015562431398730127;0.015564013961435669;0.7980473698756964;-0.01489200408647206;0.7979771215276731
91.197581;1.04439933764195;0.8335910214314858;0.7983045457165623;-1.646661426862825e-05;-1.574212070554843e-05;1.0447082908332581;10.002380838501228;0.8335111337744127;0.015562444304930057;0.01556400801118227;0.7980455635425577;-0.014892004445554307;0.7979771536085969
91.207581;1.0444003349775743;0.8335918766135483;0.7983077520629805;-1.6466148546120897e-05;-1.5742614874448126e-05;1.0447099671318232;10.002404445359781;0.8335121891968063;0.015562457428322862;0.015564001671791599;0.7980447777304096;-0.014892004796309232;0.7979782748556229
91.217581;1.0444013849694918;0.8335927068735969;0.7983108827169194;-1.6465660029162922e-05;-1.5743119177126255e-05;1.0447117104714831;10.002427878845259;0.8335132039479992;0.015562470614363364;0.01556399490464314;0.7980440152211029;-0.014892005139426685;0.7979794824533234
91.227581;1.0444024773209648;0.8335935025782745;0.7983139268470246;-1.6465149585472287e-05;-1.5743634365629936e-05;1.044713518941048;10.00245107134033;0.8335141777922046;0.015562483688480086;0.015563987658890076;0.7980432792428748;-0.014892005475649632;0.7979807721968669
91.237581;1.0444036027968335;0.8335931465421687;0.7983158138225009;-1.6813614654972962e-05;-1.6078317556101468e-05;1.0447153929937183;10.002473955543113;0.8335151091340707;0.015562496465063644;0.015563979886628275;0.7980415726532158;-0.014892005805909063;0.7979811397249227
91.247581;1.044404753574818;0.8335934918086664;0.7983183185626431;-1.5706328990911328e-05;-1.5019181617856865e-05;1.0447173337928743;10.002496466437696;0.8335159963175484;0.015562508764471827;0.01556397155198116;0.7980408972309727;-0.014892006131292301;0.797982579846059
91.257581;1.0444068762519843;0.8335948801480499;0.7983210409260805;-1.594581924003315e-05;-1.5249569558037766e-05;1.044719339882942;10.00251854439036;0.8335168387732931;0.015562520426560311;0.015563962634895656;0.7980402530211109;-0.014892006452959225;0.7979840870180835
91.267581;1.0444080560256324;0.8335954325910755;0.7983236398296502;-1.5945225123137953e-05;-1.5250122806727125e-05;1.0447214062742096;10.002540139407262;0.8335176370604603;0.015562531327138883;0.01556395313069681;0.7980396384188682;-0.014892006771975982;0.7979856549472588
91.277581;1.044409240303894;0.8335959072780565;0.7983261097592513;-1.594460973459116e-05;-1.5250679910514366e-05;1.0447235255893734;10.00256120802242;0.8335183919257824;0.015562541386823937;0.015563943035709793;0.7980390511679958;-0.014892007089193927;0.7979872776619118
91.287581;1.0444104258858424;0.833596304875558;0.7983284464629254;-1.5943972912500126e-05;-1.5251237694964248e-05;1.0447256889585232;10.002581707214006;0.8335191035928435;0.015562550556597377;0.015563932330352718;0.798037489171444;-0.014892007405485791;0.7979879501241921
91.297581;1.044411611921178;0.8335955211893112;0.798329587617831;-1.629231105584975e-05;-1.5585949358204555e-05;1.0447278878197241;10.002601594397843;0.8335197715262382;0.015562558802166976;0.015563920982477273;0.7980369504768989;-0.014892007722123839;0.7979896677359132
91.307581;1.044412498063059;0.8335955320877094;0.7983316513740114;-1.7052864952474955e-05;-1.6315368247961566e-05;1.0447301162212097;10.002620830462781;0.833520394276928;0.015562566109247895;0.015563908961664477;0.7980364332203839;-0.014892008040909238;0.7979914275091992
91.317581;1.04441368826483;0.8335957127264717;0.7983335777529691;-1.7052162189809247e-05;-1.631590892474915e-05;1.0447333712952929;10.002639383852236;0.8335209698958507;0.015562572491232513;0.015563896248296762;0.7980359360983038;-0.014892008364006941;0.7979932268930183
91.327581;1.0444148862082123;0.8335954755584549;0.79833503233449;-1.594470267469393e-05;-1.5256765627087971e-05;1.0447356522213787;10.002657236462575;0.833521496957987;0.015562577977953369;0.01556388283872271;0.7980344591547228;-0.0148920086937052;0.7979940635514857
91.337581;1.044416096000662;0.8335955201229739;0.7983366828768286;-1.5943955201239692e-05;-1.5257285147694387e-05;1.0447379587462469;10.002674386362886;0.8335219753809227;0.015562582603151721;0.015563868749734824;0.7980340042785768;-0.014892009032307089;0.7979959347786442
91.347581;1.0444173196537918;0.8335954990374606;0.7983381948055134;-1.5943185158742027e-05;-1.525779443559739e-05;1.044740289942787;10.002690841436255;0.8335224062535712;0.015562586413981325;0.015563854021202394;0.7980335748376335;-0.014892009382015299;0.7979978388907986
91.357581;1.0444185564950144;0.8335943072069777;0.7983385085681067;-1.6291387652151326e-05;-1.5592449404803802e-05;1.0447426440977872;10.002706607203649;0.8335227906252215;0.015562589484721622;0.015563838711999645;0.7980331752034812;-0.01489200974470095;0.7979997743772044
91.367581;1.0444198026178075;0.833594159446918;0.7983397442548931;-1.6290570894049694e-05;-1.5592939027071835e-05;1.0447450193580368;10.002721684758612;0.8335231285838466;0.015562591910660709;0.01556382289005083;0.798032810583454;-0.014892010121863811;0.7980017394605649
91.377581;1.0444210508475864;0.8335939499639967;0.7983408438150308;-1.6289730073166045e-05;-1.5593418306440584e-05;1.044747414284912;10.002736081527042;0.8335234193572255;0.015562593792110661;0.015563806626118191;0.7980314861803749;-0.014892010514685911;0.7980027319116827
91.387581;1.0444222921079798;0.8335936796454966;0.798341809856722;-1.6288865375256016e-05;-1.559388688268837e-05;1.0447498280279859;10.00274981694255;0.8335236614851579;0.015562595230986248;0.015563789997429165;0.79803120601377;-0.014892010923824583;0.798004748451111
91.397581;1.0444235169814213;0.8335930001728162;0.7983423120227445;-1.5181242891253137e-05;-1.4534670916559398e-05;1.0447522597554424;10.002762918353918;0.8335238529655907;0.015562596341054983;0.015563773098626743;0.7980309722855581;-0.014892011349292258;0.7980067857347075
91.407581;1.044424716090599;0.8335926092627215;0.7983430246509166;-1.5180332436635115e-05;-1.4535117107000926e-05;1.0447547079440416;10.002775412648777;0.8335239918701391;0.015562597253113321;0.015563756052334142;0.7980307853326724;-0.014892011790622712;0.7980088395799525
91.417581;1.0444258804326993;0.8335910499508354;0.7983425628448062;-1.552839663964211e-05;-1.4869707026855922e-05;1.044757170406048;10.002787315981688;0.8335240767548167;0.015562598103228943;0.015563738997350978;0.7980296444549603;-0.014892012246931503;0.7980099059230765
91.427581;1.044426701771533;0.8335902945535087;0.7983430566162069;-1.6288678407635363e-05;-1.5598997078311075e-05;1.0447596443906906;10.002798631771212;0.8335241068966407;0.015562599010815508;0.01556372204977112;0.7980295489851449;-0.014892012717005305;0.7980119805917744
91.437581;1.044427775834975;0.8335897168355559;0.798343456700442;-1.6287710367497717e-05;-1.559940823859449e-05;1.0447621265409681;10.00280936142591;0.8335240829909831;0.01556260006602144;0.015563705287225373;0.7980294981810508;-0.014892013199642097;0.7980140596788043
91.447581;1.0444287969568724;0.8335890788937647;0.7983437723356998;-1.6286725971364566e-05;-1.5599808209908623e-05;1.0447646136346607;10.002819514560791;0.8335240071517312;0.015562601334676301;0.015563688779124351;0.7980294903095163;-0.014892013693878992;0.7980161382722453
91.457581;1.0444307143460376;0.8335891447983842;0.7983440122311243;-1.652578759905034e-05;-1.5830036004513863e-05;1.0447671035798014;10.0028291040542;0.8335238815601556;0.015562602869990779;0.01556367261731739;0.7980295222678515;-0.014892014199006133;0.7980182110779451
91.467581;1.0444316166722083;0.833588394784501;0.7983441845660357;-1.652477431320301e-05;-1.5830414005061264e-05;1.0447695953649174;10.00283813439253;0.8335237076886073;0.015562604717631013;0.015563656919560563;0.7980285898465941;-0.014892014714588968;0.7980192732481189
91.477581;1.0444324544556516;0.8335861376110415;0.7983429023911219;-1.576600718663986e-05;-1.5105261065951804e-05;1.0447720885334244;10.002846603305102;0.8335234870157789;0.015562606911356854;0.015563641823613483;0.7980286878650321;-0.014892015240417687;0.7980213202358775
91.487581;1.0444332253438458;0.8335852892884235;0.7983429593019722;-1.5764969241924557e-05;-1.510561666727421e-05;1.044774583016104;10.002854509598404;0.8335232218249328;0.015562609469846366;0.015563627488177401;0.7980288098991046;-0.014892015776145486;0.7980233492950952
91.497581;1.0444339269807363;0.8335843993107149;0.7983429673267808;-1.5763919824431532e-05;-1.510596104849042e-05;1.0447770789065112;10.002861852140091;0.8335229152851282;0.01556261239642283;0.015563614088920166;0.7980289484832702;-0.014892016320960823;0.7980253588043316
91.507581;1.0444345554417942;0.8335834720955839;0.798342932495034;-1.5762858993581658e-05;-1.5106294101505926e-05;1.0447795763368786;10.002868626081154;0.8335225712038137;0.01556261568026829;0.015563601794489701;0.7980280965170111;-0.014892016873819481;0.7980263483052857
91.517581;1.0444351053198926;0.8335825102042915;0.7983428611404271;-1.5761786866967133e-05;-1.5106615730310582e-05;1.0447820759065132;10.002874817571584;0.8335221936447985;0.015562619310498235;0.01556359074095468;0.7980282491565452;-0.014892017433747334;0.7980283173933447
91.527581;1.044435571919345;0.8335815147979312;0.7983427595572916;-1.5760704159356114e-05;-1.5106925886567474e-05;1.0447845787111796;10.002880393002199;0.8335217862958118;0.015562623291875967;0.015563581032503972;0.7980284046405778;-0.014892017999770043;0.7980302664130771
91.537581;1.044435952779338;0.83357938037942;0.7983415732513212;-1.6108606559504188e-05;-1.54413785746461e-05;1.0447870853593746;10.002885293874257;0.8335213519077558;0.015562627640651779;0.015563572754320878;0.7980285628459646;-0.014892018570866864;0.7980321956211253
91.547581;1.0444362470805333;0.8335783223260458;0.7983414249847556;-1.6107506787450584e-05;-1.5441665136012423e-05;1.0447895951160198;10.002889441304607;0.8335208919385171;0.015562632377507055;0.015563565969453875;0.7980287227421176;-0.014892019145915092;0.7980341050297853
91.557581;1.0444361539800433;0.8335766465380797;0.7983409226890275;-1.5760895735448635e-05;-1.5111130232004913e-05;1.0447921059099918;10.002892739642778;0.8335204062666105;0.015562637528632258;0.01556356070743127;0.7980278813479725;-0.014892019723565061;0.798034994304426
91.567581;1.0444362752290481;0.8335755316882557;0.7983407351615411;-1.575978663534569e-05;-1.511139206547079e-05;1.0447946153805499;10.002895081975504;0.8335198933656847;0.015562643117071208;0.01556355696366608;0.798028034656447;-0.014892020302328854;0.79803686246896
91.577581;1.0444363100602556;0.8335743884051969;0.7983405279261266;-1.575867574859632e-05;-1.5111640292021365e-05;1.0447971223620258;10.002896364814307;0.8335193508974205;0.015562649153283193;0.015563554711085314;0.7980281791010962;-0.014892020880650121;0.7980387092638935
91.587581;1.044436257883936;0.8335732163631614;0.7983403004504958;-1.5757564611888783e-05;-1.511187349651951e-05;1.0447996270082636;10.00289650334277;0.8335187764210925;0.015562655639705117;0.01556355391790476;0.7980283122112595;-0.014892021456865592;0.7980405342629998
91.597581;1.0444361183377522;0.8335709088209572;0.7983389921513274;-1.6105448037753747e-05;-1.5446243714666613e-05;1.044802129872463;10.002895442139511;0.833518168262421;0.015562662575745352;0.01556355455961561;0.7980284321211598;-0.014892022029329105;0.7980423368544294
91.607581;1.0444358919705308;0.8335696790649916;0.7983387206949101;-1.6104340642894555e-05;-1.5446443770364833e-05;1.04480463160017;10.002893158909268;0.8335175260461882;0.015562669958775519;0.015563556610461037;0.7980275367077309;-0.014892022596472716;0.7980431161353513
91.617581;1.0444355808468084;0.8335684196277451;0.7983384246870753;-1.610323667492364e-05;-1.544662657525043e-05;1.0448071329464945;10.002889653326273;0.8335168503408231;0.015562677790796288;0.015563560027854124;0.7980276231449663;-0.01489202315658603;0.7980448702189947
91.627581;1.0444351884215004;0.8335671296110547;0.798338103885471;-1.6102136821327606e-05;-1.5446792472252687e-05;1.044809634009792;10.002884931200947;0.833516142106816;0.015562686086809099;0.015563564750724852;0.7980276881975259;-0.014892023707723615;0.7980465979721082
91.637581;1.04443471742299;0.8335654593766452;0.7983374257648853;-1.4994306062583061e-05;-1.4387268230399422e-05;1.0448121329980682;10.002878999397945;0.8335154029364583;0.015562694880528426;0.01556357069606421;0.7980277287969995;-0.014892024247975186;0.7980482988626126
91.647581;1.0444341682385652;0.8335641066619113;0.7983370609274417;-1.4993215885818737e-05;-1.4387403464906524e-05;1.044814626345259;10.00287186572872;0.8335146355135041;0.015562704233953924;0.01556357775454514;0.7980267421110308;-0.014892024775652017;0.7980489731547395
91.657581;1.0444335399219742;0.8335616163500553;0.798335616981324;-1.5341124431710745e-05;-1.4721677869473808e-05;1.0448171106193658;10.002863533749553;0.8335138433874255;0.015562714241406914;0.015563585819721783;0.7980267252978965;-0.014892025289133323;0.7980506208495153
91.667581;1.0444337855282237;0.833560965146369;0.7983352134576526;-1.558010326219471e-05;-1.4951621833207072e-05;1.0448195837601397;10.002853997742466;0.8335130303527294;0.015562725015596485;0.015563594833175461;0.7980266754146391;-0.014892025786761312;0.7980522426494591
91.677581;1.0444326972746283;0.8335592870006608;0.7983347907210514;-1.6340258412436227e-05;-1.5680579142303988e-05;1.0448220440418445;10.0028432446531;0.8335122000080735;0.015562736671840162;0.015563604788538417;0.7980265895137157;-0.014892026267059235;0.798053839077095
91.687581;1.0444318314377188;0.8335578268827524;0.7983343497899036;-1.633919257941436e-05;-1.5680663030717493e-05;1.0448244882857012;10.002831254093557;0.8335113560825327;0.015562749325270873;0.015563615693772109;0.7980264650809221;-0.014892026728978451;0.7980554099765528
91.697581;1.0444308883731999;0.8335563483869686;0.7983338926316051;-1.6338134180226068e-05;-1.5680737606718775e-05;1.0448269114123019;10.002817998313567;0.8335105033228851;0.01556276308723308;0.015563627538238938;0.798025300871819;-0.014892027171844695;0.798055954747692
91.707581;1.0444298692294167;0.8335548556900171;0.7983334221947523;-1.6337084297982348e-05;-1.5680804993550547e-05;1.0448293078945288;10.002803452665843;0.8335096474430062;0.015562778045541674;0.015563640283953272;0.7980250972475827;-0.014892027595136635;0.7980574731201383
91.717581;1.0444287755422612;0.8335530047833873;0.7983326081532645;-1.5229307844643236e-05;-1.4621192865157084e-05;1.0448316732647427;10.002787602108576;0.8335087941508253;0.015562794241841963;0.015563653868129808;0.7980248551075928;-0.014892027998357751;0.7980589674278254
91.727581;1.0444276092772289;0.8335503919749462;0.7983310624852774;-1.5577272201476938e-05;-1.4955405199167378e-05;1.0448340039156598;10.002770436045726;0.8335079487994512;0.015562811672562737;0.015563668206708044;0.7980245747505423;-0.014892028381016402;0.7980604415402202
91.737581;1.04442637319445;0.8335488867229428;0.7983305718994073;-1.5576258259541822e-05;-1.4955466597891765e-05;1.0448362965108493;10.002751945691893;0.8335071164236678;0.015562830309268829;0.015563683201150326;0.7980242563622809;-0.014892028742709524;0.7980618996482166
91.747581;1.044425071582724;0.8335473876731303;0.7983300768496223;-1.557526071323468e-05;-1.4955532312587008e-05;1.044839548059045;10.002732130303135;0.8335063014012257;0.015562850108132542;0.015563698749828879;0.7980229011540494;-0.01489202908326172;0.7980623452724357
91.757581;1.0444237107158583;0.8335458999764006;0.7983295772485142;-1.5574282544924998e-05;-1.4955605255764214e-05;1.0448417557701282;10.002711005187102;0.8335055075701405;0.015562871007698972;0.01556371475178179;0.7980225116109588;-0.014892029402892887;0.798063780142301
91.767581;1.0444222983499354;0.8335444272877229;0.7983290731406406;-1.5573326914644337e-05;-1.4955687608954252e-05;1.0448439167101604;10.002688602764247;0.833504738932018;0.015562892936918713;0.0155637311105951;0.7980220909612072;-0.014892029702381859;0.7980652054945148
91.777581;1.0444208430791333;0.8335429713453266;0.7983285643188333;-1.5572396907887988e-05;-1.4955780883947643e-05;1.0448460279647322;10.002664968776319;0.833504000057629;0.015562915826631761;0.015563747753920684;0.7980216425947693;-0.014892029982972158;0.7980666221965764
91.787581;1.0444193540950808;0.8335404257308355;0.7983269900274623;-1.5920487610569492e-05;-1.5290037986556173e-05;1.0448480869574865;10.002640159376632;0.8335032962296038;0.015562939612534368;0.015563764634597303;0.7980201699512499;-0.01489203024598388;0.7980670317803653
91.797581;1.0444178403339206;0.8335386547488409;0.7983261331789002;-1.4812880612271385e-05;-1.4230480903696957e-05;1.04485009123186;10.002614240836921;0.8335026333325033;0.015562964241154692;0.015563781702274222;0.7980196764034775;-0.014892030492447132;0.7980684353629469
91.807581;1.0444160086208716;0.8335370096867911;0.7983255990574087;-1.5573269868797222e-05;-1.4959471475996999e-05;1.0448520381942366;10.002587288255599;0.8335020173756531;0.015562989674868721;0.01556379889014333;0.7980191644961537;-0.014892030723107243;0.798069833700187
91.817581;1.044414466253414;0.8335356222684372;0.7983250496181071;-1.55724707585864e-05;-1.4959615570694605e-05;1.044853925517075;10.002559379757496;0.8335014543283115;0.015563015882761556;0.015563816118871416;0.7980186357348721;-0.014892030938661874;0.7980712257374576
91.827581;1.0444129167789629;0.833534253677425;0.798324480698654;-1.557171216716679e-05;-1.4959774091811948e-05;1.0448557519625215;10.002530596285427;0.8335009502671606;0.015563042828269709;0.01556383329425054;0.7980180915164657;-0.01489203113973397;0.7980726081720659
91.837581;1.0444113628140959;0.8335329059081384;0.7983238876829114;-1.5570997208239885e-05;-1.4959947797126463e-05;1.0448575181498783;10.002501033144556;0.8335005111659177;0.015563070462266824;0.015563850311329907;0.7980165334162261;-0.014892031326642853;0.798072976008598
91.847581;1.0444098047922872;0.8335304744818522;0.7983222057182741;-1.5919319452040464e-05;-1.5294288488928895e-05;1.044859226356525;10.002470808813145;0.833500142390045;0.015563098725921586;0.015563867072479979;0.7980159624004224;-0.014892031499252433;0.7980743238662767
91.857581;1.0444082415639886;0.8335291747633766;0.7983215493504083;-1.591869841111447e-05;-1.5294495382137156e-05;1.0448608791302298;10.002440054954194;0.8334998482787457;0.015563127565346502;0.01556388350271376;0.7980153785001074;-0.014892031656903016;0.798075648588165
91.867581;1.0444076258259503;0.8335286630933698;0.7983208555134014;-1.615818194615395e-05;-1.552455459329786e-05;1.0448624782516645;10.00240889293237;0.8334996320805551;0.015563156939727808;0.015563899555204484;0.7980147812947427;-0.014892031798605215;0.7980769481679085
91.877581;1.0444060500813295;0.8335270703946729;0.798319788175334;-1.5050921686588045e-05;-1.4465125651137938e-05;1.0448640250167855;10.002377421438027;0.8334994963348936;0.015563186823198768;0.01556391521080575;0.7980141705023975;-0.014892031923505876;0.7980782207117665
91.887581;1.0444044690630232;0.8335258582384605;0.798319014518624;-1.505044824319393e-05;-1.4465393443767476e-05;1.044865521320124;10.002345728226045;0.8334994431061457;0.015563217215427675;0.015563930476443687;0.7980125462288654;-0.01489203203116151;0.7980784638808005
91.897581;1.044402885449096;0.8335246792427323;0.798318198938989;-1.505002241288234e-05;-1.4465683564537723e-05;1.0448669705723397;10.002313910067029;0.8334994736367416;0.015563248142793725;0.01556394537930018;0.7980119087598223;-0.014892032121449305;0.7980796743866435
91.907581;1.0444013028743897;0.8335224278775151;0.7983162791898976;-1.5398633462133365e-05;-1.480014669648831e-05;1.0448683775690963;10.002282079400604;0.8334995880376399;0.015563279633605983;0.015563959951840085;0.7980112581522864;-0.014892032194389697;0.7980808497084391
91.917581;1.0443997243485543;0.8335213193497261;0.7983153713383808;-1.539829706144416e-05;-1.4800480990166152e-05;1.0448697473558413;10.00225035438926;0.8334997853795894;0.015563311696474276;0.015563974219987496;0.7980105941847944;-0.014892032250096563;0.7980819874992959
91.927581;1.0443981520568923;0.8335202492045182;0.7983144123316401;-1.5398001736052563e-05;-1.4800836298330402e-05;1.0448710842335907;10.002218845631827;0.833500064295842;0.015563344329881018;0.015563988200552858;0.7980089166832636;-0.014892032288953173;0.7980820854914279
91.937581;1.044396286908327;0.8335189792581629;0.7983133982702579;-1.6158967938812733e-05;-1.553006902630841e-05;1.0448723914058957;10.002187654612916;0.8335004243807765;0.015563377539063882;0.015564001905517235;0.7980082251951092;-0.014892032312001735;0.7980831410032074
91.947581;1.0443947309097763;0.8335179902695132;0.7983123243939462;-1.6158746316506753e-05;-1.5530461966978013e-05;1.0448736707453348;10.00215688125159;0.8335008672627037;0.015563411339367573;0.015564015354817794;0.7980075180722488;-0.014892032321160546;0.7980841529995079
91.957581;1.0443931828737107;0.8335166927127281;0.7983108515903377;-1.5051820155341108e-05;-1.447119504991193e-05;1.0448749225408152;10.00212662701132;0.8335013962799809;0.015563445757986221;0.015564028586799405;0.798006792325222;-0.014892032318895278;0.798085121977411
91.967581;1.0443916425411888;0.8335146770678358;0.7983085845305528;-1.5400653166061166e-05;-1.4805765981455491e-05;1.044876145038543;10.002096995603479;0.8335020158218506;0.015563480825115631;0.015564041653479155;0.7980060445300012;-0.01489203230764391;0.7980860497932318
91.977581;1.044390110329563;0.833513807453677;0.798307306167614;-1.5400526179225694e-05;-1.4806197129895763e-05;1.0448773345275344;10.002068093781656;0.8335027309894719;0.015563516549496698;0.015564054605930877;0.798004272344249;-0.014892032289527539;0.7980859389998582
91.987581;1.044388587036444;0.8335129767409577;0.7983059560663605;-1.5400428254344034e-05;-1.4806635434674803e-05;1.0448784871073387;10.002040026002325;0.8335035467552928;0.015563552909727881;0.015564067491568903;0.7980034756619001;-0.01489203226645635;0.7980867910452896
91.997581;1.0443870732412415;0.8335121837377559;0.7983045336861059;-1.5400358677885385e-05;-1.4807078286215298e-05;1.0448796005226288;10.002012886954928;0.8335044667332464;0.015563589868350915;0.015564080366028875;0.7980026561641713;-0.014892032240447979;0.7980876067725894
92.007581;1.044385568638411;0.8335114268065092;0.7983030377450699;-1.540031666898199e-05;-1.4807523070269472e-05;1.0448806745170822;10.00198675235832;0.8335054925896531;0.015563627373159215;0.015564093294114147;0.7980018158089817;-0.014892032213742985;0.7980883861021618
92.017581;1.044384072452269;0.8335107047534779;0.7983014664168444;-1.5400301219801047e-05;-1.480796694179748e-05;1.0448817100752887;10.001961671951989;0.8335066239481105;0.01556366533074959;0.015564106340034784;0.7980009558960502;-0.014892032188476971;0.798089128354593
92.027581;1.044382584571391;0.8335089099462368;0.7982987580079715;-1.5749301062228994e-05;-1.5142556662726294e-05;1.0448827077448442;10.00193767945838;0.8335078582242083;0.015563703592548099;0.015564119565996152;0.7979990772378752;-0.014892032166269057;0.7980888322380623
92.037581;1.0443811060101134;0.8335079056524829;0.7982966956463123;-1.4642596982970438e-05;-1.408331472779635e-05;1.0448836656946323;10.001914807957773;0.8335091908027936;0.015563741987938536;0.01556413303080675;0.7979981809509594;-0.01489203214808705;0.7980894956680491
92.047581;1.0443796385323598;0.8335072817276135;0.7982948863206398;-1.464265303955168e-05;-1.4083739173358929e-05;1.0448845788775412;10.001893094118609;0.8335106157600594;0.015563780373110318;0.015564146781194922;0.797997269344293;-0.014892032134302636;0.7980901174742098
92.057581;1.0443781843857394;0.833506688149429;0.7982929954631163;-1.464273007573869e-05;-1.4084152759450057e-05;1.0448854400413221;10.001872582478429;0.8335121267614551;0.015563818655523726;0.01556416084798765;0.7979963463206052;-0.014892032124664301;0.7980906961845213
92.067581;1.04437644576236;0.8335058844481644;0.7982910240890265;-1.5404048194927656e-05;-1.4813410041068145e-05;1.0448862417975835;10.00185332582633;0.8335137178010017;0.015563856788550384;0.015564175246624833;0.7979944170068358;-0.014892032118252905;0.7980902294649366
92.077581;1.044375980954005;0.8335061121461218;0.7982889739753982;-1.564421675179973e-05;-1.504363062804471e-05;1.044886978414936;10.0018353672357;0.8335153835149061;0.015563894740408675;0.015564189974290921;0.7979934870791147;-0.014892032113840633;0.7980907135669795
92.087581;1.0443745844327248;0.833505609071976;0.7982868466585975;-1.5644351834098014e-05;-1.5044009415096202e-05;1.0448876466864498;10.001818726861117;0.8335171190720465;0.015563932461209351;0.01556420500684324;0.7979925621046947;-0.014892032110581658;0.7980911452741338
92.097581;1.0443732122087048;0.8335040294346624;0.7982835836599016;-1.5993493629139156e-05;-1.5378526825854375e-05;1.0448882456479844;10.001803407073796;0.8335189200533222;0.015563969875744878;0.015564220301281082;0.7979916469106529;-0.014892032108481472;0.7980915221877077
92.107581;1.0443718661923098;0.8335035855954878;0.7982813059206705;-1.599366275264653e-05;-1.5378887421668492e-05;1.044888775656152;10.001789394928096;0.8335207821543001;0.01556400689671405;0.015564235804247947;0.7979907453679179;-0.014892032108480807;0.7980918436005402
92.117581;1.044370547617995;0.8335028202086977;0.7982786220491459;-1.4887106799666379e-05;-1.4319565037523565e-05;1.0448892373182475;10.001776662684573;0.8335227000663713;0.01556404343525595;0.015564251454769387;0.7979888606557985;-0.014892032112274578;0.7980911105809605
92.127581;1.0443692571734957;0.8335024298539034;0.7982762034290398;-1.488730056173716e-05;-1.4319911878140917e-05;1.0448896300322272;10.001765173862463;0.833524666569774;0.015564079397078729;0.015564267175314206;0.7979879951531719;-0.014892032121986774;0.798091324388754
92.137581;1.0443679946481248;0.8335020648366223;0.7982737192726098;-1.4887502117829569e-05;-1.4320252299314799e-05;1.0448899506464624;10.00175488270045;0.8335266730502673;0.015564114668068951;0.01556428287166257;0.7979871500883506;-0.014892032139906959;0.7980914867765684
92.147581;1.044366758242264;0.833501724899568;0.7982711725796704;-1.4887708784703011e-05;-1.4320585837116431e-05;1.044890193137338;10.001745728065838;0.8335287106852471;0.015564149101287797;0.015564298449264996;0.7979863260900045;-0.014892032168167391;0.7980915993568444
92.157581;1.0443655451898914;0.8335003032057823;0.7982675062902784;-1.5236907264639356e-05;-1.4655059999102979e-05;1.0448903490920551;10.001737634986487;0.8335307715313586;0.015564182526771825;0.015564313821646305;0.7979855239845302;-0.014892032208189446;0.7980916638996447
92.167581;1.0443643538589182;0.8335000132460061;0.7982648430501594;-1.5237118319324653e-05;-1.4655376733727869e-05;1.04489040903141;10.001730521157095;0.8335328493100824;0.015564214781953134;0.01556432890301169;0.7979837446668444;-0.014892032260303759;0.7980906826082738
92.177581;1.044363184707537;0.8334997478709049;0.7982621275541509;-1.5237330250227816e-05;-1.465568309792245e-05;1.0448903643622691;10.00172429718611;0.8335349392669326;0.015564245721600008;0.01556434360173684;0.7979829886597354;-0.014892032323904297;0.7980906585933435
92.187581;1.0443620387517196;0.8334995051883646;0.7982593645868138;-1.5237543207278161e-05;-1.465597751519338e-05;1.0448902081728697;10.001718863218773;0.8335370371614365;0.015564275202025411;0.015564357821153545;0.797982255958429;-0.01489203239784353;0.7980905983648381
92.197581;1.0443606151120586;0.8334986923411323;0.7982562250014548;-1.4892237761644907e-05;-1.4325435550241963e-05;1.044890934515515;10.001714115210403;0.8335391388007184;0.015564303078606555;0.01556437146451469;0.7979815461105733;-0.014892032480715522;0.7980905110631318
92.207581;1.044359513463808;0.8334984825790752;0.7982533829921398;-1.4892454579605121e-05;-1.4325702068591625e-05;1.04489053745927;10.00170996402639;0.8335412403163572;0.01556432921787001;0.015564384443168561;0.797980858751282;-0.01489203257121288;0.7980904073336468
92.217581;1.0443584294148525;0.8334971756586175;0.7982494521425136;-1.5241662115418469e-05;-1.466010102296965e-05;1.044890010494464;10.00170634945399;0.8335433376864368;0.015564353504441571;0.015564396682461857;0.7979791944239556;-0.014892032668473582;0.7980892983845176
92.227581;1.0443573567797355;0.8334969813589224;0.7982465611154363;-1.5241885504017778e-05;-1.4660337096255305e-05;1.0448893464141322;10.001703233302067;0.8335454258560302;0.015564375848665482;0.015564408121371854;0.7979785551461497;-0.014892032771791902;0.7980891947331135
92.237581;1.0443562865113833;0.8334967895258135;0.7982436615697395;-1.524211306062164e-05;-1.4660557479404789e-05;1.0448885376301393;10.001700581738632;0.8335474989969713;0.015564396190586836;0.01556441871400915;0.7979779441487226;-0.014892032879917094;0.7980891069662205
92.247581;1.044355207921721;0.8334965966857416;0.7982407666579411;-1.5242345082194657e-05;-1.4660762023976438e-05;1.0448875768880768;10.001698354822947;0.8335495514211892;0.015564414488253955;0.01556442842878522;0.7979773645940571;-0.014892032990935673;0.7980890448094949
92.257581;1.0443541102648144;0.8334963991356323;0.7982378901230952;-1.524258177502201e-05;-1.4660950823322143e-05;1.0448864581558173;10.001696506149901;0.8335515780102495;0.01556443070272641;0.015564437229864978;0.7979768186016095;-0.014892033102844919;0.7980890167738843
92.267581;1.0443529825750695;0.8334961928732946;0.7982350447368244;-1.5242823413791006e-05;-1.4661124458881575e-05;1.0448851774429744;10.001694982096085;0.8335535741885838;0.015564444792398519;0.015564445053202052;0.7979753078020798;-0.014892033214020387;0.7980880298860289
