time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
92.277581;1.0443518133222538;0.8334956251472468;0.7982319077459374;-1.4136331397370766e-05;-1.3601608013391886e-05;1.044883733547328;10.001693718176197;0.8335555356568869;0.015564456714915463;0.015564451799179481;0.7979748343085332;-0.014892033323282327;0.7980880893461116
92.287581;1.0443505923672862;0.8334942846779859;0.7982280983889581;-1.4485571328438456e-05;-1.393590254308505e-05;1.0448821278343259;10.00169264381994;0.8335574579364605;0.015564466428492971;0.015564457341233205;0.7979744008590827;-0.014892033429869453;0.798088200227684
92.297581;1.0443502670067086;0.8334947969263183;0.7982254127393242;-1.472587715235075e-05;-1.416586650048501e-05;1.0448803628255863;10.001691692534306;0.8335593361542224;0.015564473881733373;0.015564461549398771;0.7979740108274866;-0.014892033533366024;0.7980883669529294
92.307581;1.0443489268942834;0.8334945350035383;0.7982228030755044;-1.4726137646153303e-05;-1.4165991735376996e-05;1.0448784416694805;10.001690802946564;0.8335611653453121;0.01556447900225267;0.015564464333770043;0.7979726687249266;-0.014892033633615322;0.7980875934366136
92.317581;1.044347524577006;0.8334942639883114;0.7982202818752832;-1.4726399969862405e-05;-1.416610658877e-05;1.0448763690642437;10.001689918044283;0.8335629413089504;0.015564481706627938;0.015564465679183986;0.7979723805114022;-0.014892033730854504;0.79808788216686
92.327581;1.0443457589174288;0.8334937481352547;0.7982178606993928;-1.548787916525783e-05;-1.4895061140092283e-05;1.0448741519518112;10.001688993860228;0.8335646617502548;0.015564481923778534;0.01556446562958598;0.7979721532731695;-0.014892033825940766;0.7980882349205144
92.337581;1.0443442315225528;0.8334934716484922;0.7982155492391513;-1.548814086884016e-05;-1.4895153914862428e-05;1.044871799751187;10.001688005878732;0.8335663263117714;0.015564479604761388;0.015564464244275156;0.7979719942043164;-0.014892033920336053;0.7980886517337303
92.347581;1.044342642096426;0.8334920911258443;0.7982122955119951;-1.583738797012631e-05;-1.5229380767682586e-05;1.0448693243295293;10.001686947390255;0.8335679353943253;0.015564474714940841;0.01556446157569737;0.7979719093396352;-0.014892034015976295;0.7980891311002999
92.357581;1.0443409907242511;0.8334918227014606;0.7982102253398005;-1.5837647075501e-05;-1.5229449097529084e-05;1.0448667388008828;10.001685830762131;0.8335694898610451;0.015564467226229197;0.015564457670157126;0.7979709035444779;-0.014892034115104789;0.7980886703192578
92.367581;1.044339277099834;0.8334912132037311;0.7982079505223143;-1.4731165002699021e-05;-1.4169829487482568e-05;1.0448640552974249;10.001684688451132;0.8335709918649212;0.0155644571202718;0.01556445258193854;0.7979709815199565;-0.01489203421977049;0.7980892650606823
92.377581;1.044337501147099;0.8334909630903705;0.7982061438974738;-1.4731421725768312e-05;-1.4169876629846362e-05;1.044861283331096;10.00168355944019;0.8335724453368843;0.015564444393311196;0.015564446395428535;0.797971148004667;-0.014892034331124633;0.798089910706385
92.387581;1.0443356629425269;0.83349072549882;0.7982044745636415;-1.4731676686021343e-05;-1.4169915954906643e-05;1.044858429621063;10.001682468704995;0.8335738556289766;0.015564429053475562;0.015564439234445953;0.7979714071324178;-0.014892034449002044;0.7980906014388915
92.397581;1.0443337619845705;0.8334905027642489;0.7982029441395594;-1.4731928928051208e-05;-1.4169948921157281e-05;1.0448554988693153;10.001681419756723;0.8335752285728588;0.015564411123928017;0.015564431262090518;0.797971761372148;-0.014892034572000652;0.7980913302732744
92.407581;1.0443317965759351;0.8334891912390988;0.7982004929038083;-1.5081164234163294e-05;-1.450412259365948e-05;1.0448524946326574;10.00168039808931;0.8335765696921562;0.015564390652709202;0.015564422686440794;0.7979712104236698;-0.014892034697964854;0.798091090055263
92.417581;1.0443297641823543;0.833489008057044;0.7981992389443618;-1.5081408873409953e-05;-1.4504145097751341e-05;1.0448494199782035;10.001679374087306;0.8335778838563476;0.015564367708429165;0.015564413755753003;0.7979717514506688;-0.014892034824581117;0.7980918735168632
92.427581;1.044327663167542;0.8334888505497726;0.7981981201472111;-1.5081649587368432e-05;-1.4504163118376732e-05;1.0448462782851833;10.001678310294302;0.8335791747376788;0.015564342366492555;0.015564404728903018;0.7979723804782041;-0.01489203494967192;0.7980926740871488
92.437581;1.0443254938238449;0.8334887234275791;0.7981971326239232;-1.508188646411497e-05;-1.4504177232277208e-05;1.044843073940561;10.001677174570613;0.8335804442217559;0.015564314703177935;0.015564395843773277;0.7979730934255368;-0.014892035071079373;0.7980934854011892
92.447581;1.044323257486354;0.833488282973075;0.7981959370973751;-1.3975379150132444e-05;-1.3444511608733446e-05;1.0448398120734423;10.0016759448224;0.8335816929026361;0.015564284797123214;0.015564387301685549;0.7979738867229682;-0.01489203518667157;0.7980943027163944
92.457581;1.0443209555517248;0.833488231949612;0.7981951964157045;-1.3975606702313996e-05;-1.3444519915235773e-05;1.0448364976328819;10.001674604427304;0.8335829215730948;0.015564252732610938;0.015564379253255295;0.7979737578510007;-0.014892035294603052;0.7980941234142872
92.467581;1.0443182886355034;0.8334879840933387;0.7981945716425702;-1.4737042391865239e-05;-1.4173374699996275e-05;1.0448331350505633;10.001673139567998;0.8335841321177195;0.015564218600449015;0.015564371792189243;0.7979747053166932;-0.01489203539336435;0.798094945290676
92.477581;1.0443158598364446;0.8334869127438761;0.7981929992237202;-1.5086242048301953e-05;-1.4507525245037316e-05;1.044829728541784;10.001671535893358;0.8335853269338146;0.015564182489971164;0.01556436497934569;0.7979757280406546;-0.01489203548158174;0.7980957668324762
92.487581;1.0443133705764274;0.8334869890293806;0.7981925950004116;-1.5086448545307031e-05;-1.4507529923990175e-05;1.0448262817305813;10.001669772761456;0.8335865078431552;0.015564144472379523;0.015564358870637871;0.7979768249451314;-0.014892035557832322;0.7980965863023493
92.497581;1.0443108229368956;0.8334871029762182;0.7981922955912708;-1.5086647076380683e-05;-1.4507534794954428e-05;1.0448227967146002;10.001667822945684;0.8335876758935546;0.015564104589309027;0.01556435351931893;0.797977995149516;-0.014892035620655697;0.7980974020951423
92.507581;1.0443091719588706;0.8334880132577304;0.7981920969079457;-1.5326884072447114e-05;-1.4737366516093162e-05;1.0448192740215168;10.001665658007976;0.8335888318550548;0.01556406285765687;0.01556434897423444;0.7979782381264705;-0.01489203566876695;0.7980972134339799
92.517581;1.0443065113224173;0.8334881964449324;0.79819199455409;-1.5327066340435736e-05;-1.4737375481933397e-05;1.0448157132437557;10.001663249713463;0.8335899760321358;0.015564019285550288;0.015564345291259043;0.7979795534095914;-0.014892035701237337;0.798098019737895
92.527581;1.0443037969832365;0.833488065014542;0.798191649296936;-1.4220500219956395e-05;-1.3677711350347435e-05;1.0448121134271957;10.001660563891546;0.8335911072711439;0.015563973886851984;0.015564342536033638;0.7979809403413456;-0.01489203571740568;0.798098821565701
92.537581;1.0443010331828186;0.8334872110585676;0.7981906638173581;-1.4569655161307517e-05;-1.4011873468671603e-05;1.0448084738192447;10.00165755680038;0.8335922226736431;0.015563926686743173;0.01556434076764024;0.7979823978083004;-0.014892035716641843;0.7980996203078148
92.547581;1.0442982260295142;0.8334874999707332;0.7981908170292145;-1.4569821404464837e-05;-1.4011895588804311e-05;1.0448047955324855;10.001654180140122;0.833593318699338;0.01556387771766345;0.01556434002786715;0.7979839235614774;-0.014892035698296648;0.7981004182780748
92.557581;1.044295383418994;0.8334878255805332;0.798191042928321;-1.4569987213031651e-05;-1.4011923184900779e-05;1.0448010828497545;10.001650390877671;0.8335943923958654;0.015563827010452986;0.015564340346702621;0.7979845137862668;-0.014892035661801483;0.798100217779661
92.567581;1.0442925151414282;0.8334881883248705;0.7981913348644835;-1.4570155039087367e-05;-1.4011956905379123e-05;1.0447973428953174;10.001646163924333;0.8335954416324889;0.015563774592121958;0.015564341744237535;0.7979861635096711;-0.014892035606741053;0.7981010195178166
92.577581;1.0442896324788404;0.8334885888733696;0.798191685357363;-1.4570326915174936e-05;-1.4011997323328808e-05;1.04479358392491;10.001641502418307;0.8335964649119507;0.015563720490563942;0.015564344218526963;0.7979878669847824;-0.014892035532979709;0.7981018239591945
92.587581;1.0442867480516553;0.8334890280321148;0.7981920861791335;-1.4570504383389751e-05;-1.4012044750681744e-05;1.0447898131878575;10.001636431663355;0.8335974615578516;0.01556366473681117;0.01556434773591356;0.7979896176795939;-0.014892035440771344;0.7981026312952897
92.597581;1.0442835757904354;0.8334892663829125;0.7981925290749021;-1.5331900598469453e-05;-1.4740944899988377e-05;1.044786035900474;10.001630977631038;0.8335984319000769;0.015563607371012363;0.015564352233441233;0.7979914089361451;-0.014892035330704871;0.7981034418176378
92.607581;1.0442807337414597;0.8334886778692822;0.7981919464583643;-1.568107606037262e-05;-1.5075149485140756e-05;1.0447822556749276;10.001625160862018;0.8335993768456395;0.015563548458458604;0.015564357620576699;0.7979922351474167;-0.01489203520356324;0.7981032563240806
92.617581;1.0442779380578628;0.8334888879809137;0.798192115873805;-1.4574533491877204e-05;-1.4015538665971483e-05;1.0447784748900995;10.00161901560746;0.8336002970681416;0.015563488097184318;0.015564363785553016;0.797994092056142;-0.014892035060119135;0.7981040755070687
92.627581;1.0442752050308253;0.8334894894800111;0.7981926387977358;-1.4574740098678638e-05;-1.4015610055117966e-05;1.0447746948139527;10.001612599209729;0.8336011923634576;0.015563426401202701;0.01556437061500805;0.7979959762224902;-0.014892034900844425;0.7981049004388959
92.637581;1.0442725513016153;0.833490135086194;0.798193174003767;-1.457495503013507e-05;-1.4015685464977692e-05;1.044770915487772;10.001605982909355;0.8336020616416627;0.01556336348382343;0.015564378008030878;0.7979978845821817;-0.014892034725742525;0.7981057318312459
92.647581;1.044269994954488;0.8334908264443182;0.7981937135369789;-1.457517816701987e-05;-1.4015763729060117e-05;1.0447681348540956;10.001599248312166;0.8336029038631189;0.015563299466467274;0.015564385879543383;0.7979998144370083;-0.014892034534502531;0.7981065713656668
92.657581;1.0442675548061937;0.8334915649543756;0.7981942493007577;-1.4575409171819228e-05;-1.4015843699037385e-05;1.0447643487707505;10.001592485873584;0.8336037191393459;0.01556323449135998;0.0155643941619879;0.7980007636483869;-0.01489203432677395;0.7981064223041919
92.667581;1.0442652480304295;0.8334912447870596;0.7981937153826708;-1.4924632104396018e-05;-1.4350067759328277e-05;1.0447605525829669;10.001585784308851;0.8336045089057342;0.015563168717892489;0.015564402804917638;0.7980027301311801;-0.01489203410232819;0.798107287495075
92.677581;1.0442630887553797;0.8334920797773041;0.7981942275438828;-1.492487761473705e-05;-1.4350145576151004e-05;1.0447567422579334;10.001579220412431;0.8336052750707355;0.015563102313770729;0.01556441177998947;0.7980047108636036;-0.014892033861015182;0.7981081692243589
92.687581;1.044261088736912;0.8334929631868973;0.798194724342577;-1.4925129410434732e-05;-1.4350218096859332e-05;1.0447529147602064;10.001572853601676;0.8336060189826501;0.015563035451288426;0.015564421093544709;0.7980067022056228;-0.01489203360250745;0.7981090683916904
92.697581;1.0442592581496144;0.8334935457943139;0.7981948703439984;-1.381864516993426e-05;-1.3290605273991314e-05;1.0447490683538492;10.0015667253516;0.8336067414273316;0.015562968307576378;0.015564430792122714;0.7980087013077464;-0.014892033326291597;0.7981099848295314
92.707581;1.04425760582006;0.8334945250997015;0.7981953316103313;-1.381890520720137e-05;-1.3290659401934961e-05;1.0447452021308752;10.001560867427996;0.8336074433109762;0.015562901058471216;0.015564440951965507;0.7980097065902443;-0.014892033032136646;0.7981099180470937
92.717581;1.044256140125929;0.8334955514948825;0.7981957703306317;-1.38191658694437e-05;-1.3290702293124688e-05;1.0447413151511225;10.001555312611004;0.8336081258134138;0.015562833867164283;0.015564451659664639;0.7980117171427759;-0.01489203272052698;0.7981108676704597
92.727581;1.0442558241532636;0.8334973854441554;0.7981961822277919;-1.4059467969817825e-05;-1.3520556801812433e-05;1.044737406181593;10.001550096911567;0.8336087900301372;0.015562766883926436;0.015564463004654952;0.7980137318079409;-0.01489203239264296;0.7981118347336659
92.737581;1.0442544604331074;0.8334971573406231;0.7981955038905381;-1.5169916295050167e-05;-1.4583561852947482e-05;1.044733473757895;10.001545252913083;0.8336094363938443;0.015562700257107273;0.015564475087926823;0.798015748072067;-0.014892032050074392;0.7981128196407165
92.747581;1.0442536146010895;0.8334983222828282;0.7981958524215791;-1.5170166355607495e-05;-1.4583568266298872e-05;1.0447295162567993;10.001540805521955;0.8336100646069092;0.015562634144059444;0.015564488024301562;0.798017761548792;-0.014892031694638088;0.7981138208314152
92.757581;1.044252994716453;0.8334995339306948;0.7981961677193178;-1.5170410790190545e-05;-1.4583561010004517e-05;1.0447255318736304;10.001536777922487;0.8336106748859993;0.015562568713478995;0.015564501926986149;0.7980187665297218;-0.014892031328333154;0.7981138349712081
92.767581;1.0442526077378567;0.8335007923331176;0.7981964507636791;-1.5170648982885443e-05;-1.4583539771235269e-05;1.044721519106369;10.00153319872099;0.8336112695628204;0.015562504137245508;0.0155645168822373;0.7980207569762583;-0.014892030953224007;0.7981148578543659
92.777581;1.0442524585974606;0.8335020968652171;0.7981967031960592;-1.5170880267742108e-05;-1.4583504906085524e-05;1.044717477551935;10.001530102429154;0.8336118536118446;0.015562440578595026;0.015564532926682858;0.7980227272458231;-0.014892030571222454;0.7981158869651418
92.787581;1.044252549478862;0.833503096752179;0.7981965924717607;-1.4064361887626524e-05;-1.3523779586113757e-05;1.0447134071516253;10.001527528081146;0.8336124336535716;0.015562378182958848;0.015564550039355312;0.7980246719734465;-0.01489203018388126;0.798116920372185
92.797581;1.0442528793300463;0.8335033800990346;0.7981957277777412;-1.4413561109064174e-05;-1.3857862724161815e-05;1.0447093068265971;10.001525519943426;0.8336130160065849;0.015562317076191176;0.015564568148328076;0.7980265855471553;-0.014892029792224253;0.7981179545689213
92.807581;1.0442534435664448;0.8335048066913574;0.7981958933617072;-1.4413768177561502e-05;-1.3857792843920287e-05;1.044705174967938;10.001524133245967;0.8336136052109714;0.015562257367511673;0.015564587138166545;0.7980274622409549;-0.014892029396683461;0.7981179827320078
92.817581;1.0442542345706842;0.8335062633021414;0.798196027500374;-1.4413965178530798e-05;-1.3857714393930818e-05;1.0447010110819777;10.001523439685306;0.8336142036479468;0.015562199153194858;0.015564606850405657;0.7980292969749283;-0.014892028997169671;0.7981189944193472
92.827581;1.0442552429646004;0.8335077427617863;0.7981961278920124;-1.4414150719054341e-05;-1.3857629446325126e-05;1.0446968165971935;10.001523519994425;0.8336148115464264;0.015562142518913035;0.015564627094730095;0.7980310859585992;-0.01489202859316281;0.7981199785200951
92.837581;1.0442564579729805;0.8335092387261116;0.7981961925618803;-1.4414323486911546e-05;-1.3857540321314812e-05;1.0446925941002383;10.00152444952889;0.8336154270288367;0.015562087527967776;0.01556464768668636;0.7980328267335255;-0.014892028183937459;0.7981209243529186
92.847581;1.0442578671951939;0.833510746273364;0.7981962202456427;-1.441448256466342e-05;-1.3857449179971844e-05;1.0446883457607847;10.00152629091632;0.8336160468075526;0.01556203420499639;0.015564668478316297;0.798034517809992;-0.014892027768958687;0.7981218226130806
92.857581;1.0442594569799049;0.8335122614053055;0.7981962106935071;-1.4414627742276518e-05;-1.385735775430223e-05;1.044684072245393;10.001529092575401;0.8336166675540211;0.015561982549307393;0.01556468934485002;0.7980351584081673;-0.014892027348150455;0.798121665248023
92.867581;1.0442612126222894;0.8335123244955458;0.7981947709633147;-1.3657000845380532e-05;-1.313173258450804e-05;1.044679772902579;10.001532888789546;0.8336172867895572;0.015561932568791029;0.01556471015987931;0.7980367481383036;-0.014892026922032285;0.7981224445359828
92.877581;1.0442628175857258;0.8335136030421246;0.7981946906513795;-1.4418327907527637e-05;-1.3860484701881975e-05;1.0446754468968906;10.001537701054595;0.8336179029981252;0.01556188429032095;0.015564730796508958;0.7980382868389592;-0.014892026491837119;0.7981231543371567
92.887581;1.0442648569136397;0.8335151178336603;0.7981945787719666;-1.44184385869446e-05;-1.3860400029347688e-05;1.0446710937558237;10.001543537199758;0.8336185150917362;0.015561837746372488;0.015564751129689056;0.7980397748102052;-0.01489202605933716;0.798123789555876
92.897581;1.0442670134015057;0.8335166259854445;0.7981944381482964;-1.44185410325505e-05;-1.3860319242169354e-05;1.044666713289821;10.001550387980439;0.8336191209957728;0.015561792971842016;0.0155647710178468;0.7980412122214735;-0.014892025626511865;0.7981243469139587
92.907581;1.0442692710126473;0.8335181256393543;0.7981942704110767;-1.4418636207871734e-05;-1.3860242757957151e-05;1.0446623062291798;10.001558228516949;0.8336197169933005;0.015561750015772655;0.015564790287671883;0.7980415981621346;-0.014892025195643263;0.7981238254733318
92.917581;1.0442716150322964;0.8335196154465109;0.7981940749801246;-1.4418724877293584e-05;-1.3860170805775508e-05;1.04465787492817;10.00156702617078;0.83362029885655;0.015561708947221546;0.015564808739969483;0.7980429310113455;-0.014892024769443062;0.7981242248061743
92.927581;1.0442740320952413;0.8335210942155048;0.7981938488082593;-1.4418807708330391e-05;-1.3860103548968107e-05;1.0446534230968338;10.001576745927897;0.833620862700714;0.015561669840037526;0.015564826161857817;0.7980442090964562;-0.014892024350554993;0.7981245448170549
92.937581;1.0442765088879469;0.8335214547444603;0.7981925278455838;-1.4767867200822561e-05;-1.4194182802405818e-05;1.0446489550875067;10.001587348725309;0.8336214046633822;0.015561632740856333;0.015564842337128005;0.7980454307620611;-0.014892023941090841;0.7981247851729207
92.947581;1.0442799853643845;0.8335236719969552;0.7981922280504264;-1.5007979618835836e-05;-1.4423945377987405e-05;1.0446444752590158;10.001598789091895;0.8336219208218888;0.015561597646905938;0.015564857063847443;0.7980465949891377;-0.014892023542787165;0.79812494618656
92.957581;1.0442825408411236;0.8335247676924019;0.7981915549133586;-1.3901300520619176e-05;-1.3364214631471163e-05;1.0446399876636854;10.001611017418266;0.8336224077946384;0.015561564515306874;0.015564870173817786;0.798046702442966;-0.014892023157383466;0.7981240294086008
92.967581;1.044285116895866;0.8335261994865668;0.7981911785935552;-1.3901356162160582e-05;-1.336416634898523e-05;1.0446354959739803;10.001623984608536;0.8336228630179603;0.01556153329408469;0.015564881535310689;0.7980477556056869;-0.014892022786847226;0.7981240370388273
92.977581;1.0442877022531016;0.8335276155389688;0.7981907680303821;-1.3901401777986275e-05;-1.3364121359867303e-05;1.0446310031791277;10.00163764751478;0.8336232842369236;0.015561503950100744;0.015564891033262833;0.7980487581120397;-0.014892022433179166;0.7981239729307628
92.987581;1.044290285412143;0.8335290118354792;0.7981903262184594;-1.390143626850582e-05;-1.3364078121537513e-05;1.0446265120637546;10.001651975433854;0.8336236694982374;0.015561476478945466;0.015564898550555784;0.7980497142823528;-0.014892022097858585;0.7981238417592151
92.997581;1.0442928537039813;0.8335292760954883;0.7981887960318322;-1.4250440926535324e-05;-1.3698176901168911e-05;1.0446220271183233;10.00166695035922;0.8336240184112564;0.015561450894763051;0.015564903979207633;0.7980506289488842;-0.01489202178160163;0.7981236490536928
93.007581;1.0442953941356872;0.8335306148668221;0.798188299593015;-1.4250450500952781e-05;-1.3698134072527696e-05;1.0446175554692831;10.001682555504862;0.8336243326970748;0.015561427218135665;0.015564907245192808;0.7980505071589675;-0.014892021484800563;0.7981224011294744
93.017581;1.0442975943766282;0.8335316743713738;0.7981877809369442;-1.5011651217611282e-05;-1.442692752514304e-05;1.0446131055758474;10.001698760965448;0.8336246149156549;0.015561405485208724;0.015564908310128809;0.7980513535639057;-0.014892021208166515;0.7981221039078578
93.027581;1.04430004662474;0.8335329288568161;0.7981872446083387;-1.5011634193058614e-05;-1.442687998482188e-05;1.0446086856792394;10.00171551428361;0.833624867286889;0.015561385760856347;0.01556490715591249;0.7980521718920709;-0.014892020953005498;0.7981217639686504
93.037581;1.0443024438250452;0.8335341332494733;0.7981866950840826;-1.50116040990745e-05;-1.4426825985589469e-05;1.0446043037680994;10.001732737974026;0.8336250914665316;0.015561368128055563;0.015564903777559973;0.7980529649236777;-0.014892020720977797;0.7981213883604502
93.047581;1.0443047828757581;0.8335349328322266;0.7981858020054349;-1.3904817899588827e-05;-1.3367083488190124e-05;1.0445999684518386;10.001750333831223;0.8336252884456536;0.015561352670111588;0.015564898181170983;0.7980537348642595;-0.014892020513551723;0.7981209844327241
93.057581;1.0443070632796245;0.8335360185417244;0.798185237242485;-1.3904762808347391e-05;-1.3367005169831491e-05;1.0445956890311132;10.00176818649867;0.8336254586198015;0.015561339461172665;0.015564890377077367;0.7980534837649281;-0.01489202033178031;0.7981195593749529
93.067581;1.0443092860118122;0.8335359277521153;0.7981836121210792;-1.4253677583299879e-05;-1.3701049636077161e-05;1.0445914751397114;10.001786170498958;0.8336256021506269;0.015561328553430417;0.01556488037710152;0.7980542135429306;-0.014892020176675257;0.7981191203701489
93.077581;1.044311452762235;0.8335368687495774;0.7981830533246285;-1.4253601085493009e-05;-1.370093311059325e-05;1.0445873366588865;10.001804172555369;0.8336257194418446;0.015561319967599196;0.01556486820335047;0.7980549259717082;-0.014892020049518171;0.7981186772616828
93.087581;1.044313565755812;0.8335377313186619;0.7981825089958209;-1.4253515239983171e-05;-1.370079377096054e-05;1.0445832833977584;10.001822110618303;0.8336258118642285;0.015561313699838696;0.01556485389374686;0.798055623112649;-0.014892019951675241;0.7981182420214269
93.097581;1.0443156274670347;0.833538513280835;0.7981819859222613;-1.4253420791623553e-05;-1.3700629766778596e-05;1.0445793254175764;10.001839926629563;0.83362588210163;0.015561309734675156;0.015564837492393714;0.7980563075054038;-0.014892019884343839;0.7981178273552297
93.107581;1.044317639418765;0.8335392138075289;0.7981814902446588;-1.425331862787467e-05;-1.3700439565903283e-05;1.0445754740826865;10.00185757239721;0.8336259333064843;0.015561308049305826;0.01556481903797195;0.798055982040846;-0.014892019848556528;0.798116445394681
93.117581;1.0443196008989815;0.8335398336894636;0.798181028153304;-1.4253209680700795e-05;-1.3700222017694301e-05;1.0445717421511298;10.001875007566614;0.8336259679256505;0.015561308605898248;0.015564798561394977;0.7980566502088474;-0.014892019845340781;0.7981161064129426
93.127581;1.0443215088001743;0.8335403757233505;0.7981806057945815;-1.4253094859116749e-05;-1.3699976453982172e-05;1.0445691426196069;10.001892196189107;0.8336259874567585;0.015561311337773717;0.015564776088814283;0.7980573159384635;-0.014892019876033552;0.7981158193511356
93.137581;1.0443233579709632;0.8335393889965449;0.7981788352599795;-1.3495212688565426e-05;-1.297416482867313e-05;1.0445656868811772;10.001909104890183;0.8336259927785097;0.0155613161339073;0.015564751642881493;0.7980579821601685;-0.014892019942514278;0.7981155910578626
93.147581;1.0443251416913768;0.8335397909469692;0.7981785096246036;-1.3495087896872232e-05;-1.2973862888746102e-05;1.0445623834723914;10.001925719731982;0.8336259844645346;0.015561322824445981;0.015564725238519976;0.7980586493209175;-0.014892020046921774;0.7981154278025269
93.157581;1.0443265519059215;0.8335398918706215;0.79817823966506;-1.4256160169048267e-05;-1.3702368486646922e-05;1.0445592389306366;10.001942065049484;0.833625963231212;0.015561331190792177;0.015564696880246295;0.7980583151401937;-0.014892020191152032;0.798114336631484
93.167581;1.0443281820341372;0.8335401777888395;0.7981780292669557;-1.4256024413604358e-05;-1.3702011095001327e-05;1.0445562590428992;10.001958195586884;0.8336259301697593;0.015561341011332122;0.015564666565548193;0.7980589753953153;-0.014892020376838296;0.7981143239884315
93.177581;1.044330674605656;0.8335411765089735;0.7981778820445025;-1.4495920075814766e-05;-1.3931444468504688e-05;1.0445534488383208;10.00197416577672;0.83362588660141;0.015561352096194173;0.015564634281026278;0.7980596251412317;-0.014892020605553042;0.7981143954083019
93.187581;1.044332108893777;0.833541372703452;0.7981778018151228;-1.4495771176000738e-05;-1.3931035393865963e-05;1.0445508131304382;10.00199000916643;0.8336258342669136;0.015561364277248543;0.015564599987734596;0.7980602598974392;-0.014892020878538546;0.7981145541472149
93.197581;1.0443334244810591;0.8335404259634873;0.7981767326918594;-1.484459492296192e-05;-1.4264742471827747e-05;1.044548357786571;10.002005746107551;0.8336257759162072;0.0155613773872506;0.015564563620050294;0.798060876524923;-0.014892021196278646;0.7981148010395999
93.207581;1.0443346087142487;0.8335405509681438;0.7981767967991805;-1.4844430740404449e-05;-1.4264289341396636e-05;1.0445460897581957;10.002021396022641;0.83362571565589;0.015561391259874066;0.015564525111583752;0.7980604736971313;-0.014892021558457823;0.7981141347502665
93.217581;1.0443356514288487;0.8335402899381225;0.798176601206661;-1.3737514163775308e-05;-1.3204138107581441e-05;1.0445440162147246;10.002036973310803;0.8336256587947793;0.015561405742562413;0.015564484429196071;0.7980610515769229;-0.014892021964266006;0.798114551687639
93.227581;1.044336545192578;0.8335403377473976;0.7981768133150754;-1.3737334863514646e-05;-1.3203647602756638e-05;1.0445421443181047;10.002052479442623;0.8336256108639204;0.015561420709154512;0.015564441587742355;0.7980616106916578;-0.014892022412780691;0.7981150472447968
93.237581;1.0443372858529576;0.8335403427952759;0.798177096417636;-1.3737149676844252e-05;-1.3203140595857189e-05;1.0445404813129746;10.002067903787864;0.8336255755224385;0.015561436062168789;0.015564396641771252;0.798062151196767;-0.014892022903111535;0.7981156145221987
93.247581;1.0443378730860529;0.8335403034017912;0.7981774461950445;-1.3736959995640365e-05;-1.3202618629106805e-05;1.0445390340076646;10.002083228692806;0.8336255525409282;0.01556145171565596;0.01556434967938651;0.7980626729716617;-0.014892023434483936;0.7981162442620012
93.257581;1.0443383098505472;0.8335402191663144;0.7981778573599293;-1.3736767213182536e-05;-1.3202083327581314e-05;1.0445378079641463;10.002098425294896;0.8336255379300879;0.015561467572708189;0.015564300825916477;0.7980621754931879;-0.01489202400642294;0.7981159260193947
93.267581;1.0443386005301294;0.8335389844423229;0.7981772649763094;-1.4085552616730369e-05;-1.3535675561700497e-05;1.0445368064950622;10.002113439512387;0.8336255265437642;0.015561483524480082;0.015564250241074346;0.7980626573822526;-0.01489202461854789;0.7981166490082385
93.277581;1.044338749389625;0.8335388153068353;0.7981777833271191;-1.4085357044906193e-05;-1.353511900772925e-05;1.0445360295941069;10.002128190893167;0.8336255148540574;0.015561499460940632;0.015564198107092255;0.7980631163988211;-0.014892025270086652;0.7981174040830594
93.287581;1.0443387610833927;0.8335386092150552;0.798178347168668;-1.4085160790609205e-05;-1.353455518100594e-05;1.0445354744027298;10.00214258620542;0.833625501406972;0.015561515266922687;0.015564144610719232;0.7980635498533346;-0.014892025959861867;0.7981181833829206
93.297581;1.0443383405063453;0.833538132055757;0.7981789499831575;-1.4846163826547942e-05;-1.4262819403203411e-05;1.044535136985229;10.00215652946358;0.8336254852607959;0.015561530817678713;0.015564089921775196;0.7980639548430885;-0.01489202668671574;0.7981189805857142
93.307581;1.044338094116172;0.8335375227746319;0.7981792509422265;-1.3739221482473485e-05;-1.3202568453584909e-05;1.0445350127393433;10.002169927974125;0.833625464603348;0.01556154599420655;0.015564034178774036;0.7980643282669231;-0.014892027449811522;0.7981197905696577
93.317581;1.0443377244616734;0.8335372491894916;0.7981799126176634;-1.3739022344472257e-05;-1.3201995043394741e-05;1.0445350956693962;10.002182691548274;0.8336254365011426;0.015561560703307015;0.015563977484996152;0.7980636672468209;-0.014892028248708295;0.7981196094216224
93.327581;1.0443372342965254;0.8335369736883609;0.7981805967553945;-1.373882176985069e-05;-1.3201421457300694e-05;1.044535378757895;10.002194725412142;0.833625397111831;0.015561574882597934;0.015563919906201857;0.7980639697120363;-0.014892029083293215;0.7981204341069871
93.337581;1.0443366267658283;0.8335356014608281;0.7981802409191537;-1.4087598473849348e-05;-1.3534986545748175e-05;1.0445358549628252;10.002205933429403;0.8336253416200999;0.015561588494006939;0.015563861470382051;0.7980642343792764;-0.014892029953510867;0.7981212630226436
93.347581;1.0443359049061534;0.8335353575641558;0.7981809626630036;-1.4087394370896914e-05;-1.3534414052216068e-05;1.044536517545866;10.002216230001588;0.8336252643213076;0.015561601523194945;0.015563802183642698;0.7980644607224251;-0.014892030859048486;0.7981220936411761
93.357581;1.044335071853684;0.8335351451134609;0.7981817010417703;-1.4087188122184906e-05;-1.3533842043216262e-05;1.0445373598540402;10.002225547699434;0.8336251599997637;0.015561613979846732;0.015563742054072953;0.7980646492777758;-0.014892031799292889;0.7981229217999549
93.367581;1.0443341315591859;0.83353497122179;0.7981824547514892;-1.4086979948288643e-05;-1.3533269998578393e-05;1.0445383749882822;10.0022338360884;0.8336250258461909;0.015561625875081404;0.015563681098312498;0.7980638013041329;-0.014892032773479015;0.7981227425618616
93.377581;1.0443330882480408;0.8335348408273318;0.798183221893307;-1.4086770479484985e-05;-1.353269685869559e-05;1.04453955554665;10.002241049503946;0.8336248617194607;0.015561637193383679;0.015563619331592678;0.7980639179729158;-0.014892033780689314;0.7981235504610855
93.387581;1.0443319460451823;0.8335347582700927;0.7981839996937686;-1.4086560129127788e-05;-1.3532121334356601e-05;1.0445408934365148;10.00224713468645;0.8336246688264412;0.01556164789987042;0.01556355675854912;0.7980640001278142;-0.014892034819795383;0.7981243410956133
93.397581;1.0443307098613035;0.8335343795493745;0.7981844504043507;-1.2979604025370549e-05;-1.247186351919372e-05;1.044542380130523;10.002252038612472;0.8336244484269053;0.01556165797256997;0.015563493373233123;0.7980640486716021;-0.01489203588967354;0.7981251109364649
93.407581;1.0443303393971872;0.833534063244592;0.7981841786553705;-1.3568403446596763e-05;-1.303523421535549e-05;1.04454400751579;10.002255730818947;0.833624201004685;0.015561667421151783;0.015563429163420869;0.7980640654497848;-0.014892036989540709;0.7981258578703186
93.417581;1.044328933510825;0.8335341583391517;0.7981849664302639;-1.3568186803084384e-05;-1.3034648654443554e-05;1.0445457684708175;10.002258212053437;0.8336239260927151;0.015561676282423314;0.015563364110416918;0.7980630541841016;-0.014892038119179532;0.7981255815801548
93.427581;1.044327451735137;0.8335343256320449;0.7981857526700622;-1.3567967901406338e-05;-1.3034060479375417e-05;1.0445476565279308;10.002259506391514;0.833623622881676;0.015561684600129492;0.01556329818572873;0.798063020327738;-0.014892039279066316;0.7981262825455647
93.437581;1.0443255986680091;0.8335343300416028;0.7981865379285553;-1.4328945700050273e-05;-1.376230063153523e-05;1.044549665065254;10.002259658700742;0.8336232909058865;0.01556169240287478;0.015563231350948684;0.7980629697883781;-0.014892040470144908;0.7981269616837747
93.447581;1.0443239812040408;0.8335346550594647;0.7981873234434276;-1.432872585009852e-05;-1.3761708882612466e-05;1.0445517867733356;10.00225873902378;0.8336229301233716;0.015561699703266879;0.015563163563282826;0.7980629077227166;-0.014892041693171845;0.7981276183254983
93.457581;1.0443223044974503;0.8335350632066348;0.7981881096323262;-1.4328506509014783e-05;-1.376111616145662e-05;1.044554013990835;10.002256837569043;0.8336225402991432;0.015561706516491408;0.015563094789655016;0.798062838336298;-0.014892042948205467;0.7981282504496046
93.467581;1.044320574666364;0.8335355572303976;0.7981888953829497;-1.4328286782942999e-05;-1.376052369009141e-05;1.0445563401485118;10.002254048481744;0.8336221204642102;0.015561712873365163;0.01556302503072075;0.7980617655898217;-0.014892044234496856;0.7981278555840422
93.477581;1.0443187983383755;0.833535033550187;0.7981886182491713;-1.4677042476712418e-05;-1.4094070440603257e-05;1.0445587606022142;10.002250451679638;0.8336216690809014;0.015561718822151176;0.015562954336626958;0.7980616937860334;-0.014892045550661285;0.7981284309867398
93.487581;1.0443169831618833;0.8335353595269205;0.798189059798602;-1.3570069851487354e-05;-1.3033805647150233e-05;1.0445612711927414;10.002246102870368;0.8336211845792519;0.015561724422377885;0.015562882803527245;0.7980616276095711;-0.01489204689508227;0.7981289755964015
93.497581;1.0443151377042084;0.8335361284767574;0.7981898250836632;-1.3569834838393224e-05;-1.3033227382315832e-05;1.0445638661725105;10.002241039978813;0.8336206661055635;0.015561729736241196;0.015562810569177828;0.7980615718584508;-0.014892048266267426;0.7981294890931815
93.507581;1.0443132708309255;0.8335369930536571;0.7981905768914286;-1.3569588829414769e-05;-1.3032658243094475e-05;1.044566537048315;10.002235297063619;0.8336201138839424;0.015561734832393615;0.015562737813085632;0.7980615308769163;-0.014892049662966094;0.798129971144319
93.517581;1.044311390837134;0.8335379546777621;0.798191312866263;-1.356932899478551e-05;-1.3032099980978944e-05;1.0445692725380258;10.002228909510638;0.83361952870544;0.015561739794584062;0.015562664746203185;0.7980605081644129;-0.014892051084091916;0.7981294215544517
93.527581;1.0443095044975765;0.8335390142742262;0.7981920320364723;-1.3569053117127386e-05;-1.3031554201115181e-05;1.0445720603495605;10.002221909587455;0.8336189115106664;0.01556174471169831;0.015562591579386947;0.7980605063389615;-0.014892052528545965;0.7981298392852042
93.537581;1.0443076165679726;0.833540171546337;0.7981927351222567;-1.3568759863349205e-05;-1.3031022187004024e-05;1.0445748890471471;10.002214321330865;0.833618262964647;0.015561749657395537;0.015562518484902732;0.7980605269556662;-0.014892053995120816;0.7981302221795168
93.547581;1.0443057299725622;0.8335403179134336;0.7981923641644431;-1.3917426580638555e-05;-1.3364641687292137e-05;1.0445777479914626;10.00220616434265;0.8336175825651961;0.015561754684363448;0.015562445586033941;0.7980605700107309;-0.014892055482366018;0.7981305657742188
93.557581;1.0443038462626617;0.8335416638618098;0.7981930405492401;-1.3917097781546915e-05;-1.3364139302117833e-05;1.0445806271457811;10.00219746518943;0.8336168686033264;0.015561759824062446;0.01556237298248967;0.7980606336195037;-0.014892056988268516;0.79813086432303
93.567581;1.0443019659916268;0.8335430990216979;0.7981937069248952;-1.3916751111131617e-05;-1.336365231372883e-05;1.0445835176454439;10.002188261671993;0.833616119357972;0.015561765085142983;0.015562300777468736;0.7980607145107025;-0.014892058510084282;0.7981311118998908
93.577581;1.0443000891373517;0.8335442706556395;0.7981940313472154;-1.2809640240953754e-05;-1.230350169426914e-05;1.04458641217846;10.002178593814754;0.8336153340424823;0.01556177046974966;0.015562229078462242;0.7980598086484999;-0.014892060044484996;0.7981303034703537
93.587581;1.0442979148196843;0.8335456327015045;0.7981946832011004;-1.3570450625990025e-05;-1.3031874605943403e-05;1.0445893051253423;10.002168490800258;0.8336145126325841;0.015561775986311421;0.015562157981395144;0.7980599110705318;-0.014892061587798567;0.798130435024496
93.597581;1.0442960443609985;0.8335473114279816;0.7981953282678007;-1.3570044483020033e-05;-1.3031435069764764e-05;1.0445921919435408;10.002157964452877;0.8336136552671999;0.0155617816332399;0.015562087554128839;0.7980600157702107;-0.014892063136376787;0.7981305051092445
93.607581;1.044294176673585;0.833549061220522;0.7981959657861442;-1.356961663473851e-05;-1.3031011067544792e-05;1.0445950673014552;10.002147013259345;0.8336127620774776;0.015561787382767903;0.015562017834368507;0.7980601161605264;-0.014892064686972269;0.7981305137530311
93.617581;1.0442923106384192;0.8335497697005367;0.7981955354586233;-1.3918143456000329e-05;-1.336473855636427e-05;1.0445989234967712;10.002135637655163;0.8336118334933754;0.015561793179143095;0.015561948853709097;0.7980602051292945;-0.014892066236573402;0.7981304618995985
93.627581;1.0442904447010162;0.8335516449936838;0.7981961568669257;-1.3917671751725028e-05;-1.3364346225973218e-05;1.0446017510446997;10.002123858302346;0.8336108705703232;0.015561798940135057;0.015561880661898581;0.7980592746806636;-0.014892067781709584;0.7981293510555428
93.637581;1.0442895319214913;0.8335543365468951;0.7981967708870787;-1.4157210664153699e-05;-1.3593783543905047e-05;1.0446045404592006;10.00211171999738;0.8336098748977591;0.015561804563032591;0.01556181332171425;0.7980593163154086;-0.014892069317949952;0.7981291820356611
93.647581;1.044287666042834;0.8335563175117529;0.7981973766796884;-1.4156695713717257e-05;-1.3593428253555561e-05;1.0446072835107358;10.002099282450379;0.8336088480690541;0.015561809926975353;0.015561746881242825;0.7980593217953932;-0.014892070840052132;0.798128955636852
93.657581;1.044285803424539;0.833558344931455;0.7981979711306647;-1.41561588432256e-05;-1.3593094763440384e-05;1.0446099739349155;10.002086611040317;0.8336077911371115;0.015561814893754588;0.015561681352064809;0.7980592831343811;-0.014892072342631915;0.7981286721122353
93.667581;1.0442839470794971;0.833560065460799;0.798198215463503;-1.304885312067889e-05;-1.2533105317114818e-05;1.0446126075330504;10.002073765203344;0.8336067047512516;0.015561819319502103;0.015561616711649035;0.7980591923903452;-0.014892073820681775;0.7981283314374396
93.677581;1.0442820996944921;0.8335621721940115;0.7981987726244979;-1.3048271662391258e-05;-1.2532820880330325e-05;1.04461518158738;10.002060785659259;0.833605589908247;0.015561823063077821;0.015561552912590234;0.7980580425499849;-0.01489207526937442;0.7981269336560967
93.687581;1.044280263747249;0.833563203867795;0.7981982432433951;-1.3396644298154261e-05;-1.2866698326886123e-05;1.0446176939564336;10.002047691237523;0.8336044484338082;0.015561825984100995;0.015561489891910004;0.7980578286541085;-0.014892076683639092;0.7981264791863979
93.697581;1.0442784414097241;0.8335653676878421;0.798198741518618;-1.3396017738759055e-05;-1.2866467422956664e-05;1.0446201423994956;10.002034485624485;0.8336032833483985;0.015561827946255723;0.015561427599609748;0.7980575474815431;-0.014892078058332042;0.7981259702782488
93.707581;1.0442766344363825;0.8335675502968714;0.7981992034236777;-1.339536896719099e-05;-1.286626490914695e-05;1.0446225244226388;10.002021171969972;0.8336020994013806;0.015561828833159427;0.015561366024230914;0.7980571967157541;-0.014892079388734146;0.7981254092940442
93.717581;1.0442748448934496;0.8335697450611803;0.7981996249679429;-1.3394698371232252e-05;-1.2866091661334308e-05;1.0446248370203495;10.002007769862232;0.8336009024629365;0.015561828562627729;0.015561305179113598;0.7980567746970987;-0.01489208067052784;0.7981247984372719
93.727581;1.0442727746753544;0.833571705518591;0.7982000018236746;-1.4155199640704744e-05;-1.359477406241894e-05;1.044627076082502;10.001994317434772;0.8335996976113913;0.015561827082566187;0.01556124506984017;0.7980562798286398;-0.014892081899314543;0.7981241406718423
93.737581;1.0442710276646923;0.8335739066706884;0.7982003297195363;-1.4154486528128227e-05;-1.3594660892626538e-05;1.0446292362070415;10.001980852490718;0.8335984879496762;0.01556182436287107;0.015561185682739493;0.7980547098855717;-0.014892083070312548;0.7981224409043636
93.747581;1.0442693058473633;0.8335761058933824;0.7982006056375038;-1.4153752849530775e-05;-1.359457817630226e-05;1.0446313114430714;10.001967388289028;0.8335972750057592;0.015561820393528615;0.01556112699524487;0.7980540621524141;-0.014892084178428234;0.7981217055671218
93.757581;1.044267613608941;0.8335768468105279;0.7981994347898671;-1.339522796919553e-05;-1.2868980409206044e-05;1.0446332968356176;10.001953902118286;0.8335960598994367;0.015561815172002228;0.015561068986130053;0.7980533340319397;-0.014892085218532818;0.7981209426950854
93.767581;1.044265957707955;0.8335790408466555;0.798199605275703;-1.3394454517268616e-05;-1.2868958005414694e-05;1.0446351893975128;10.00194034396471;0.8335948444036454;0.015561808689241906;0.015561011641818275;0.7980525237604371;-0.01489208618577812;0.7981201593954022
93.777581;1.0442643477686844;0.8335812321554488;0.7981997243862412;-1.339366155273922e-05;-1.2868965078335312e-05;1.0446369872070929;10.00192665746663;0.8335936309495261;0.015561800927857085;0.015560954965088929;0.7980516307313669;-0.014892087075970051;0.7981193608154843
93.787581;1.0442627959062876;0.8335834202277662;0.7981997937002813;-1.339284887992017e-05;-1.2869001141709985e-05;1.0446386881818055;10.00191279258936;0.8335924214972933;0.0155617918592304;0.01556089897506105;0.7980496550395328;-0.014892087885820684;0.7981175499370418
93.797581;1.0442613145064794;0.833585603943076;0.7981998149628892;-1.3392016049313959e-05;-1.2869065532503731e-05;1.0446402904515255;10.001898701990015;0.8335912167250771;0.015561781443359263;0.015560843688784498;0.7980485966460614;-0.014892088612833372;0.7981167263806076
93.807581;1.0442599144222922;0.8335877815467115;0.7981997897613683;-1.3391162576482317e-05;-1.2869157469047601e-05;1.0446417929055407;10.001884337766993;0.8335900164656105;0.015561769634211164;0.015560789109096255;0.7980474548177029;-0.014892089255190177;0.7981158868504903
93.817581;1.044258604656865;0.8335899512143052;0.798199719816083;-1.3390288236983923e-05;-1.2869276399912842e-05;1.0446431942970107;10.001869660306765;0.8335888210015621;0.015561756375245537;0.015560735247397754;0.7980462286608351;-0.01489208981171639;0.7981150246938684
93.827581;1.0442573919876788;0.8335910053000041;0.7981985473595381;-1.3738369041997497e-05;-1.3203556730667505e-05;1.044644492605184;10.00185464598928;0.8335876322389942;0.01556174159395934;0.015560682150940768;0.7980449184954981;-0.014892090281616822;0.7981141313822204
93.837581;1.0442562811820835;0.8335931575892609;0.7981983932031453;-1.3737455316365156e-05;-1.3203728778145796e-05;1.0446456855888393;10.001839279361974;0.8335864537797173;0.015561725216741566;0.015560629890953706;0.7980425263800769;-0.014892090664247903;0.798112198255329
93.847581;1.0442552766108848;0.8335949530183754;0.7981978639460855;-1.2629778327379115e-05;-1.2144246810061218e-05;1.0446467707583513;10.001823538781549;0.8335852903922509;0.015561707197119998;0.015560578536668836;0.798041055476757;-0.01489209095913834;0.7981112174108935
93.857581;1.0442543827274737;0.8335970894512634;0.7981976273881759;-1.2628834477367874e-05;-1.2144470968428044e-05;1.0446477453701621;10.001807389050471;0.8335841476792281;0.015561687526152326;0.015560528143564373;0.7980395094319301;-0.014892091166258233;0.798110184048123
93.867581;1.0442536028886187;0.833599216404856;0.7981973489651318;-1.2627880619867583e-05;-1.2144721331236193e-05;1.0446486082179134;10.001790782385436;0.8335830312951489;0.01556166621588444;0.015560478737491619;0.7980378919018678;-0.01489209128637316;0.7981090958379187
93.877581;1.0442535919718074;0.8336018527316253;0.7981970292435393;-1.3628140525970511e-05;-1.3103630782013858e-05;1.044649361291912;10.001773666672277;0.8335819457737595;0.015561643283781177;0.015560430299540618;0.7980362063426817;-0.014892091321036614;0.7981079522033466
93.887581;1.044253044421542;0.8336039542485497;0.7981966701480803;-1.362717793244671e-05;-1.3103932633717558e-05;1.0446500094576574;10.001755993481833;0.8335808942243583;0.015561618756157143;0.015560382778475088;0.7980344563630392;-0.014892091272230191;0.7981067536740548
93.897581;1.0442526116275708;0.8336049342467451;0.7981952150772604;-1.3975190547127887e-05;-1.3438392079813233e-05;1.0446505594455016;10.001737712968975;0.8335798792431132;0.015561592674552007;0.015560336121006777;0.7980316456653803;-0.014892091142050659;0.7981045017679744
93.907581;1.0442522905229885;0.8336070054166315;0.7981947872692989;-1.397423195122581e-05;-1.3438740954015773e-05;1.0446510192065939;10.00171876020328;0.8335789037812624;0.015561565087778749;0.01556029029545601;0.7980297776341111;-0.014892090932543824;0.798103197818063
93.917581;1.0442520780472755;0.8336090598673828;0.7981943307592307;-1.3973278554865465e-05;-1.3439111372258188e-05;1.0446513975500578;10.001699058135548;0.833577970516849;0.015561536045538346;0.015560245296264211;0.7980278559121644;-0.01489209064575538;0.7981018437286898
93.927581;1.0442519710321516;0.8336110953688091;0.7981938484148896;-1.3972332617376737e-05;-1.343950228259482e-05;1.0446517035902054;10.001678543634883;0.8335770803789898;0.015561505605197411;0.015560201124039389;0.798025885561107;-0.014892090284172696;0.798100441438847
93.937581;1.044251965134363;0.8336131088653082;0.7981933425592429;-1.3971397276444994e-05;-1.3439912924481653e-05;1.0446519458778916;10.001657187667922;0.8335762321400609;0.01556147382800134;0.015560157768633405;0.7980238732868493;-0.014892089851131857;0.7980989929049579
93.947581;1.0442520550424261;0.8336147485995983;0.7981924814738669;-1.2863728541323605e-05;-1.2380661964899393e-05;1.044652132357686;10.00163499246499;0.8335754233677992;0.015561440768316412;0.015560115214360687;0.7980208266526142;-0.014892089350504149;0.7980964995432582
93.957581;1.044252234782208;0.8336167103659681;0.7981919364361254;-1.2862825491363526e-05;-1.2381108825322679e-05;1.0446522713121893;10.001611975726856;0.8335746516824128;0.015561406486803816;0.015560073438561129;0.798018753383005;-0.01489208878595326;0.7980949611476781
93.967581;1.0442524964567517;0.8336175365820601;0.7981903174633298;-1.3210917385030465e-05;-1.2715703586017555e-05;1.0446523718372012;10.001588149634639;0.8335739152450983;0.015561371070792997;0.015560032403499633;0.7980166614870483;-0.01489208816057707;0.7980933775026662
93.977581;1.0442528297108111;0.8336194389974708;0.7981897479085488;-1.3210057118926422e-05;-1.2716175397687412e-05;1.0446524435563744;10.001563503116335;0.833573212147662;0.015561334629418831;0.015559992069813898;0.7980145598075377;-0.014892087477013243;0.7980917483147305
93.987581;1.0442532238031004;0.8336213089780943;0.7981891713319994;-1.3209220568053486e-05;-1.2716653099648206e-05;1.04465249629913;10.00153800249412;0.8335725398738697;0.015561297273255646;0.015559952422635229;0.7980124578691806;-0.014892086737529895;0.7980900728265111
93.997581;1.0442536697135396;0.8336231440226614;0.7981885902183292;-1.3208409044781234e-05;-1.2717132384543656e-05;1.044652539817141;10.00151160958604;0.8335718953672567;0.015561259094420772;0.015559913479107226;0.798010364925326;-0.014892085943987672;0.798088348727187
94.007581;1.0442541602093267;0.8336249405114833;0.7981880069795891;-1.320762369418541e-05;-1.2717609631464586e-05;1.0446525834157505;10.001484295306742;0.8335712750475724;0.01556122014887185;0.015559875267672312;0.7980072894853608;-0.01489208509799909;0.7980855720767196
94.017581;1.0442546886742021;0.8336266937092592;0.7981874246050891;-1.3206865393534607e-05;-1.2718081785589954e-05;1.044652635855831;10.001456039326039;0.8335706751640908;0.015561180455019726;0.015559837809046845;0.798005239480285;-0.014892084201392385;0.7980837375247822
94.027581;1.044254946837185;0.8336281590752878;0.7981868465325724;-1.3967323704832575e-05;-1.344736739901674e-05;1.0446527056163717;10.001426830327937;0.8335700926906374;0.01556114001808244;0.015559801118707141;0.7980032217801745;-0.01489208325642767;0.7980818406928084
