time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
94.037581;1.0442555271803917;0.8336283584652352;0.7981848824833592;-1.3208847019167095e-05;-1.2722273160586482e-05;1.0446528002681257;10.001396671440611;0.833569525681311;0.015561098856624418;0.015559765212740889;0.7980012415328869;-0.014892082265380212;0.798079877795268
94.047581;1.0442561204390144;0.8336299632610438;0.7981843240460031;-1.320817369660826e-05;-1.2722714764139704e-05;1.0446529251671812;10.001365582867624;0.8335689728605518;0.015561057004742418;0.01555973010969531;0.7979993024584724;-0.014892081230176903;0.7980778450323235
94.057581;1.044256720406386;0.8336315191102716;0.7981837818967308;-1.3207529729999462e-05;-1.2723141710339249e-05;1.0446530842035593;10.00133360735949;0.8335684336015763;0.015561014497612482;0.015559695833620251;0.7979964072993317;-0.014892080152707966;0.7980747383964978
94.067581;1.0442573227349723;0.8336330277199195;0.7981832599756867;-1.3206915404689647e-05;-1.2723552153630157e-05;1.0446532821037762;10.00130081731353;0.8335679084601366;0.015560971366280874;0.015559662410750482;0.7979945579732824;-0.014892079035354172;0.7980725532876186
94.077581;1.0442579234614595;0.8336344908400551;0.7981827607856304;-1.3206331162238745e-05;-1.2723944775302557e-05;1.044653524886369;10.00126730336546;0.8335673989724397;0.015560927642176073;0.015559629859960622;0.7979927557318769;-0.014892077881091544;0.7980702857026327
94.087581;1.04425851902638;0.8336359100441058;0.7981822855452717;-1.3205777964736866e-05;-1.272431881809677e-05;1.0446538184726764;10.001233158858325;0.8335669065306354;0.015560883359658079;0.015559598187639094;0.7979910011098247;-0.014892076693055567;0.7980679315156398
94.097581;1.0442591076331684;0.833637286124896;0.7981818353237079;-1.3205257306956811e-05;-1.2724674038682024e-05;1.044654168006555;10.001198491006955;0.8335664319605547;0.01556083856998399;0.015559567385760607;0.7979892936830129;-0.014892075473994413;0.7980654873171558
94.107581;1.044259690396066;0.8336375123937364;0.7981803523609083;-1.3553744234680575e-05;-1.3059143024369359e-05;1.0446545784245893;10.001163431733506;0.8335659764939426;0.015560793368130824;0.015559537435010054;0.7979866320316868;-0.014892074226200551;0.7980619520162149
94.117581;1.044261225180499;0.8336395637525693;0.7981799584506478;-1.3793320435164807e-05;-1.3289267823681433e-05;1.0446560549711263;10.001128119369186;0.8335655424434858;0.015560747901828745;0.01555950831628306;0.7979850143415713;-0.014892072951755988;0.7980593265635487
94.127581;1.0442618109832145;0.833640462829087;0.7981792617821976;-1.2686158615775962e-05;-1.2229886049118124e-05;1.0446566029093844;10.00109267880338;0.8335651324385583;0.015560702351167733;0.015559480017035639;0.7979834395176313;-0.01489207165244793;0.7980566135740198
94.137581;1.0442624093945028;0.833641669635598;0.7981789319330395;-1.268578454302873e-05;-1.2230166210585148e-05;1.0446572265638125;10.0010572212361;0.8335647482835371;0.015560656897907919;0.015559452526712104;0.7979819081794722;-0.014892070329483025;0.7980538153279275
94.147581;1.0442630292801702;0.8336428364359698;0.7981786355374311;-1.2685450034480484e-05;-1.2230427246215921e-05;1.0446579287358964;10.001021850425547;0.8335643904121761;0.015560611704386274;0.01555942582836209;0.7979804231354822;-0.014892068983649653;0.7980509343969534
94.157581;1.044263679968704;0.8336439654224842;0.798178372869254;-1.268515483791539e-05;-1.2230668757473227e-05;1.0446587113240624;10.000986661984427;0.8335640577191359;0.015560566909804079;0.015559399897151409;0.797978988848714;-0.014892067615863945;0.7980479746082639
94.167581;1.044264371130838;0.833645059475009;0.7981781441066305;-1.268489761903776e-05;-1.2230890307791044e-05;1.0446595761044208;10.00095174103052;0.8335637473249735;0.015560522637390693;0.015559374712735973;0.7979766100300166;-0.014892066227486705;0.7980439408004106
94.177581;1.0442648122351708;0.8336458812833203;0.79817794933028;-1.3445863052465492e-05;-1.2959910179797717e-05;1.0446605247956178;10.000917173059772;0.8335634545630844;0.015560479009122205;0.0155593502686758;0.7979752907168043;-0.014892064820407036;0.7980408371081849
94.187581;1.0442656144934845;0.8336458066940172;0.7981767278965964;-1.3794648056863871e-05;-1.3294222477293571e-05;1.0446615588769483;10.000883061518767;0.8335631738333354;0.015560436168303155;0.01555932656429625;0.7979740341181308;-0.014892063397244342;0.7980376680550799
94.197581;1.044266484846162;0.8336468123630474;0.7981765960407267;-1.3794493170955771e-05;-1.329438365708863e-05;1.0446626794030498;10.000849526886489;0.8335628999509246;0.01556039428830943;0.015559303596099054;0.7979728426164305;-0.014892061961415598;0.7980344386909676
94.207581;1.0442674278344135;0.833647795421692;0.7981764889691549;-1.3794368980060275e-05;-1.3294525261258766e-05;1.0446638870448954;10.000816686873312;0.8335626287823799;0.015560353556847772;0.015559281363500087;0.7979717183164715;-0.014892060516733974;0.7980311553295137
94.217581;1.044268445090276;0.8336487590024735;0.798176401009193;-1.3794273515351525e-05;-1.3294647235784967e-05;1.0446651824520279;10.000784647315857;0.8335623569272045;0.015560314157549495;0.015559259873641713;0.7979696638433849;-0.014892059066893348;0.7980268253832146
94.227581;1.044269536615476;0.8336493552359937;0.7981759929249642;-1.2687455513119605e-05;-1.2235067586692757e-05;1.0446665663265897;10.000753514877639;0.8335620812917839;0.015560276258203169;0.015559239130666026;0.7979686823033195;-0.014892057615318257;0.7980234558038286
94.237581;1.0442707018995854;0.8336502817795737;0.7981759281558997;-1.2687410275550848e-05;-1.2235147524139483e-05;1.0446680391314807;10.000723412256756;0.833561798971619;0.015560240002174024;0.015559219126999022;0.7979677761096858;-0.014892056165173069;0.7980200538092976
94.247581;1.044271939853706;0.8336511892526876;0.7981758671968937;-1.268738653744774e-05;-1.2235204860205592e-05;1.0446696006724074;10.000694481540636;0.8335615072973401;0.015560205507148006;0.015559199859001059;0.7979669455275662;-0.0148920547190876;0.7980166265402825
94.257581;1.0442732487423543;0.8336509705119182;0.798174744448813;-1.3036354180850694e-05;-1.2569370219061594e-05;1.044671249270551;10.000666869950265;0.8335612036590963;0.01556017286858569;0.015559181357734053;0.7979661884397932;-0.01489205327898078;0.7980131817678622
94.267581;1.0442746269449326;0.8336518381779249;0.7981746740362209;-1.303636657545317e-05;-1.2569380869017507e-05;1.0446729813728777;10.000640703276352;0.8335608849516475;0.015560142163235412;0.015559163707872078;0.7979655013308492;-0.01489205184644105;0.798009728368133
94.277581;1.0442760735741263;0.8336526835870836;0.7981745929496821;-1.3036394170046456e-05;-1.2569367522082921e-05;1.0446747925672057;10.000616071030553;0.8335605468279849;0.015560113448126767;0.015559147035325451;0.7979638806260558;-0.014892050423051027;0.7980052768660113
94.287581;1.0442775883246314;0.8336535034985747;0.7981744997632884;-1.303643548878573e-05;-1.2569329558380527e-05;1.044676678499177;10.000593029964271;0.833560182769268;0.01556008674429068;0.015559131477143797;0.797963323846235;-0.014892049010230345;0.7980018390679
94.297581;1.0442791712977169;0.8336542944671613;0.7981743940822724;-1.3036488953142777e-05;-1.256926619102761e-05;1.044678635017135;10.000571609539328;0.8335597837409404;0.015560062021422337;0.015559117171931338;0.7979628296007772;-0.014892047609050621;0.7979984286787036
94.307581;1.0442808233650724;0.8336550548746932;0.7981742761591796;-1.3036552767217807e-05;-1.2569176553742618e-05;1.044680658694209;10.000551819666818;0.8335593393892103;0.01556003921088389;0.015559104262046443;0.7979623967151949;-0.01489204622029356;0.7979950589880427
94.317581;1.0442825460273832;0.8336554362366959;0.7981738130308238;-1.1929876444116022e-05;-1.1509378623161997e-05;1.0446827474631557;10.00053366735066;0.8335588400187302;0.015560018226948798;0.015559092872537065;0.7979620236157908;-0.014892044844655465;0.7979917418073758
94.327581;1.0442840393117658;0.8336547907783577;0.7981726153922217;-1.3040112452969283e-05;-1.2572180661668172e-05;1.0446849005345986;10.000517168931433;0.8335582777509494;0.01555999897068491;0.015559083086599089;0.7979617075807485;-0.014892043482898621;0.7979884873906365
94.337581;1.0442859033776715;0.8336554639773807;0.7981724714808589;-1.3040200785520384e-05;-1.2572007638209453e-05;1.0446871168467247;10.000502349377584;0.8335576461839365;0.015559981330102187;0.015559074941223409;0.7979604439442041;-0.014892042135810423;0.7979843045652192
94.347581;1.0442878346995454;0.8336561095255081;0.7981723250846655;-1.3040297543762766e-05;-1.257180599511587e-05;1.0446893928143048;10.000489239990788;0.8335569395337027;0.015559965184433415;0.015559068438184843;0.7979602265366545;-0.014892040804155909;0.7979812000980886
94.357581;1.0442907841716962;0.8336574870282192;0.7981721796022466;-1.328042660709036e-05;-1.2801380090387964e-05;1.0446917223443266;10.000477878632536;0.8335561530024364;0.015559950409338087;0.015559063579433555;0.7979600489128664;-0.014892039488683662;0.7979781803704998
94.367581;1.0442928424177318;0.8336580693977884;0.7981720385378961;-1.3280541354532301e-05;-1.2801122418198235e-05;1.0446940985142552;10.000468305840382;0.8335552843683288;0.015559936891220542;0.015559060406226597;0.797959904853876;-0.014892038189878467;0.7979752509868562
94.377581;1.0442949624342557;0.8336586110333865;0.7981719058163708;-1.3280664833789285e-05;-1.2800837824629841e-05;1.0446965134925619;10.000460560686122;0.8335543349818824;0.015559924549213188;0.015559058993294562;0.7979597882445951;-0.014892036907633861;0.7979724166373909
94.387581;1.0442971446802292;0.8336591047014767;0.7981717856019777;-1.3280797077436435e-05;-1.2800527244203483e-05;1.044698957462975;10.000454679679482;0.83355330908369;0.01555991334692281;0.015559059410542031;0.797958693212094;-0.014892035641354783;0.797968680799695
94.397581;1.0442993896014428;0.8336595430455813;0.7981716820393857;-1.3280938707941714e-05;-1.2800191581944573e-05;1.0447014191328143;10.000450692377617;0.833552211881093;0.015559903277404094;0.015559061706408271;0.7979586146379917;-0.014892034390374037;0.7979660446505193
94.407581;1.0443016959385378;0.8336588114646362;0.7981705392265087;-1.3630061829132597e-05;-1.313396168239228e-05;1.044703887873879;10.00044861373494;0.8335510479594442;0.015559894330317098;0.015559065922285;0.7979585484450137;-0.014892033154273149;0.7979635082540357
94.417581;1.0443040595181508;0.8336587665786187;0.7981701454473018;-1.2523475152248929e-05;-1.2073897289236428e-05;1.044706356222302;10.000448444818545;0.8335498212373396;0.015559886473854498;0.015559072102741147;0.7979584913027298;-0.01489203193285021;0.7979610703084061
94.427581;1.044306473195839;0.8336589925625432;0.798170111316362;-1.2523650039086152e-05;-1.2073492767976618e-05;1.0447088207998536;10.000450184564102;0.8335485356918476;0.015559879662032726;0.015559080284376617;0.7979584405081667;-0.01489203072578117;0.7979587284300313
94.437581;1.044308928523873;0.8336591346135979;0.7981701033093386;-1.2523835573861597e-05;-1.207306762950049e-05;1.0447112809161145;10.00045383534285;0.8335471958889524;0.015559873854278487;0.015559090480460138;0.7979583944107224;-0.014892029532416839;0.7979564792578185
94.447581;1.0443114180821726;0.8336591876792014;0.7981701207620482;-1.2524029973492977e-05;-1.2072622894683869e-05;1.0447137366161914;10.000459397698542;0.8335458073162867;0.0155598690410066;0.015559102670511112;0.7979573525666325;-0.014892028351899851;0.7979533189308672
94.457581;1.0443139369860357;0.8336591466747341;0.7981701627824951;-1.2524231509499277e-05;-1.207215981149063e-05;1.0447161876255555;10.000466865139126;0.8335443763837849;0.015559865257882246;0.015559116797494896;0.7979573153602457;-0.014892027183369563;0.7979512426309567
94.467581;1.0443164830989586;0.8336590055800246;0.798170229008385;-1.2524439128320546e-05;-1.2071680313285165e-05;1.044718633056208;10.000476217972698;0.8335429099333971;0.015559862562764839;0.015559132785600237;0.7979572834583607;-0.014892026026061874;0.7979492458776285
94.477581;1.0443190557594162;0.8336576505608347;0.7981692599521263;-1.2873623407728479e-05;-1.240531695295996e-05;1.0447210714150654;10.000487416096744;0.8335414146398497;0.01555986099591222;0.015559150566126164;0.7979572573860546;-0.014892024879169208;0.7979473238711693
94.487581;1.0443213530193498;0.8336570483376955;0.7981693755443419;-1.3635022669466677e-05;-1.3133625685313037e-05;1.0447235004651232;10.000500393993768;0.8335398969037608;0.015559860574016742;0.015559170087923204;0.7979572371510184;-0.014892023741623897;0.7979454708148309
94.497581;1.044323973262917;0.8336565678605913;0.7981695167269764;-1.363524499562221e-05;-1.3133112768758715e-05;1.0447259165156875;10.000515059477607;0.8335383627660533;0.015559861311750248;0.01555919131512141;0.7979562217320736;-0.014892022612083515;0.7979426786465794
94.507581;1.0443266114085004;0.8336556187855686;0.7981693495715769;-1.2528720794321495e-05;-1.2072911551679409e-05;1.0447283136082435;10.000531301462399;0.8335368174119088;0.015559863226612717;0.015559214223540216;0.7979562090302325;-0.014892021488972835;0.7979409361525879
94.517581;1.0443292632209993;0.8336548995227111;0.7981695422695557;-1.2528949767155774e-05;-1.207238821638979e-05;1.0447306837562207;10.000549000556427;0.8335352655875783;0.015559866330447137;0.015559238796570032;0.7979561963003755;-0.014892020370590084;0.7979392318554833
94.527581;1.0443319252791585;0.8336540626694277;0.798169760675239;-1.2529181813978867e-05;-1.2071863169633126e-05;1.0447330183364385;10.000568035578269;0.8335337128612756;0.015559870628396848;0.015559265011170824;0.7979561803799237;-0.01489201925545627;0.7979375552154262
94.537581;1.044334594818018;0.8336531111894396;0.7981700048010026;-1.252941664913782e-05;-1.2071338357997342e-05;1.044735309496494;10.000588291782632;0.8335321657272265;0.01555987611219938;0.015559292818550962;0.7979561580659306;-0.014892018142490917;0.797935896913644
94.547581;1.0443372695629483;0.8336509430699168;0.7981692146109715;-1.2878623896922846e-05;-1.2404943890378952e-05;1.044737550642469;10.000609673309675;0.8335306309318966;0.015559882745583974;0.01555932214549508;0.7979561267448472;-0.014892017030656823;0.7979342479288293
94.557581;1.0443399475048438;0.8336497780917175;0.798169508460941;-1.287886347932053e-05;-1.2404422169365689e-05;1.0447397361577395;10.00063211226705;0.8335291153163836;0.015559890466351357;0.015559352913791938;0.797955084436017;-0.014892015918454071;0.7979315994919128
94.567581;1.0443426263277749;0.8336485159987688;0.7981698250214508;-1.287910548285332e-05;-1.2403901945167128e-05;1.044741861200404;10.00065556985723;0.8335276258410207;0.015559899209745001;0.015559385058892004;0.79795502910701;-0.014893014803856968;0.7979299612593295
94.577581;1.0443453032422654;0.83364716208038;0.798170162474288;-1.2879349780171464e-05;-1.2403383239229198e-05;1.0447439222910047;10.00068002995447;0.8335261694419577;0.015559908929044979;0.015559418534570532;0.7979549580409419;-0.014893013684901927;0.7979282873496879
94.587581;1.0443479750889546;0.8336457202341753;0.7981705194127932;-1.2879596088771631e-05;-1.2402866606254721e-05;1.0447459177154867;10.000705486654201;0.8335247530503154;0.015559919590629566;0.01555945329858319;0.7979548679053261;-0.014893012560373635;0.7979265873025088
94.597581;1.0443506379168834;0.8336441933485806;0.7981708947558386;-1.2879843927217073e-05;-1.240235313600877e-05;1.0447478467957234;10.000731931430357;0.8335233835396769;0.015559931151956707;0.015559489293513237;0.7979547552024755;-0.014893011429799515;0.7979248517603441
94.607581;1.0443542405024162;0.8336429959114429;0.7981709529230655;-1.2013362237471145e-05;-1.1571964234125528e-05;1.0447497088091913;10.000759348687785;0.833522067563885;0.015559943552583463;0.015559526442612662;0.7979546162328329;-0.01489301029285444;0.797923071339612
94.617581;1.0443568700869577;0.8336413060404817;0.798171360203752;-1.2013609505909695e-05;-1.1571461815393335e-05;1.0447515029615064;10.000787724367417;0.8335208115732484;0.015559956724616148;0.015559564657449074;0.7979534463039623;-0.014893009149075227;0.7979202375693264
94.627581;1.044359475742426;0.833638432843258;0.7981707213457455;-1.2362824449195606e-05;-1.1905096326926777e-05;1.044753229520837;10.000817059660031;0.8335196217226989;0.015559970600886918;0.015559603844307624;0.7979532393444116;-0.01489300799823443;0.7979183434610755
94.637581;1.0443617534563494;0.8336363543493573;0.7981711560486199;-1.3124245441341732e-05;-1.2633423001275748e-05;1.044755890117723;10.000847372348872;0.8335185035376071;0.01555998511454521;0.015559643905684345;0.7979529888657664;-0.014893006840826704;0.7979163856037441
94.647581;1.0443643012521673;0.8336344483945582;0.7981716066216581;-1.3124485024338272e-05;-1.2632952423115195e-05;1.0447574865245575;10.000878681817625;0.8335174619199983;0.015560000201635714;0.015559684738755393;0.7979526890083732;-0.014893005678060107;0.7979143639364038
94.657581;1.044366813056808;0.833632479075421;0.7981720755016923;-1.3124723047605443e-05;-1.2632497445640649e-05;1.0447590199079957;10.000910988578825;0.833516501871514;0.015560015807313785;0.01555972623847243;0.7979523344783072;-0.014893004511412934;0.7979122812542648
94.667581;1.0443692824580781;0.8336304502081348;0.7981725647319329;-1.3124961008468094e-05;-1.2632060255023637e-05;1.044760491234617;10.000944261817306;0.8335156292122049;0.015560031892600523;0.01555976831040758;0.7979509202813553;-0.014893003342370986;0.7979091417453855
94.677581;1.0443717035146678;0.833628365511127;0.7981730751413867;-1.3125200895669414e-05;-1.2631642508796204e-05;1.0447619017840903;10.000978442304113;0.8335148503312303;0.015560048437997735;0.015559810874006106;0.7979504419742738;-0.014893002172696283;0.7979069487464766
94.687581;1.0443740703580418;0.8336262288804595;0.7981736056961556;-1.3125445033789838e-05;-1.2631245347094444e-05;1.0447632532566475;10.001013450441627;0.8335141712807406;0.015560065441339968;0.015559853847174466;0.7979498960246256;-0.01489300100471528;0.797904705120539
94.697581;1.0443763768489394;0.833622938091862;0.7981730940900973;-1.3474664938191399e-05;-1.2964997087746813e-05;1.044764547095494;10.001049192853866;0.8335135971234092;0.015560082916936922;0.01555989714269361;0.7979492803281322;-0.014892999840812559;0.7979024129463883
94.707581;1.044378617702243;0.8336203630852496;0.7981733222629454;-1.2368174836935327e-05;-1.190496030982081e-05;1.0447657832566637;10.001085572102635;0.8335131319029699;0.015560100884494743;0.01555994068791283;0.7979485948619004;-0.014892998682466116;0.7979000742244697
94.717581;1.044380789887314;0.8336181010947085;0.7981738954785929;-1.2368449346946622e-05;-1.1904627056575833e-05;1.0447669600724308;10.001122492759402;0.8335127788431866;0.01556011933955304;0.015559984441770685;0.7979478417611925;-0.014892997529981659;0.7978976907811159
94.727581;1.0443828932130168;0.8336158095701018;0.7981744762180435;-1.2368740732813026e-05;-1.1904314524412779e-05;1.044768075355455;10.001159861418985;0.8335125399158942;0.015560138237217611;0.015560028388040138;0.7979460246630977;-0.01489299638300682;0.7978942642743577
94.737581;1.0443849295247134;0.8336134949517133;0.7981750603327807;-1.2369051890017344e-05;-1.1904022597853439e-05;1.0447691266093326;10.001197588839448;0.8335124155239215;0.01556015750181568;0.01556007251287028;0.7979451478150522;-0.01489299524098105;0.7978917956231626
94.747581;1.0443869007374529;0.833611162871842;0.7981756422495286;-1.2369385064048413e-05;-1.1903751771349446e-05;1.0447701100641609;10.001235592010302;0.8335124056117366;0.015560177039826758;0.015560116790124241;0.7979442152713816;-0.014892994103237384;0.7978892862388661
94.757581;1.0443888070864955;0.8336088177095762;0.7981762148263942;-1.2369741557164464e-05;-1.1903502696327108e-05;1.0447710200498237;10.001273792778212;0.8335125108814327;0.015560196747408188;0.015560161173401104;0.7979432307473988;-0.014892992969016467;0.7978867375152614
94.767581;1.0443906465133888;0.8336064629416314;0.7981767700334079;-1.237012168329515e-05;-1.190327588440236e-05;1.0447718490611335;10.001312117051834;0.8335127327527747;0.015560216514144732;0.015560205585080507;0.7979421984152972;-0.014892991837573357;0.797884151311132
94.777581;1.0443924150287889;0.833602994673874;0.7981762408736005;-1.2719494071675794e-05;-1.2237199503777066e-05;1.0447725884888586;10.00135049411328;0.8335130728240081;0.015560236225409708;0.015560249917077218;0.7979411233179483;-0.014892990708634505;0.7978815302943183
94.787581;1.0443941077487042;0.8336006290242809;0.7981767413853716;-1.2719920470028364e-05;-1.2237018818190378e-05;1.0447732296793681;10.001388852769805;0.8335135323345406;0.015560255772227355;0.0155602940529768;0.797939010651261;-0.014892989583037438;0.7978778781214189
94.797581;1.0443954189392297;0.8335980223461636;0.7981772076310051;-1.3481545698591088e-05;-1.2965670479103607e-05;1.044773764491171;10.001427119839324;0.83351411172325;0.0155602750709494;0.015560337891555127;0.7979378651141839;-0.01489298846268108;0.797875198877606
94.807581;1.0443969444949734;0.8335953095476973;0.7981772999480307;-1.2375264186978376e-05;-1.1905855204911611e-05;1.0447741858534545;10.001465226298652;0.8335148102637783;0.015560294079437403;0.015560381354907922;0.7979366907022412;-0.014892987349820194;0.797872498607941
94.817581;1.0443983775334236;0.8335929526327488;0.7981776783595296;-1.2375753405190864e-05;-1.1905746700888369e-05;1.044774488918542;10.001503111463581;0.8335156254634077;0.015560312792715872;0.015560424381197662;0.7979354903691348;-0.014892986246561296;0.7978697844345783
94.827581;1.0443997125682831;0.8335906065733458;0.7981779984759064;-1.2376260717000626e-05;-1.1905662156257373e-05;1.0447746716941617;10.001540718186295;0.8335165527728801;0.015560331223767888;0.015560466901060903;0.797934266173257;-0.014892985154558672;0.797867064259709
94.837581;1.0444009458437258;0.8335882753428658;0.7981782496193635;-1.2376784645793878e-05;-1.1905601342980086e-05;1.0447747341465674;10.00157799150669;0.8335175858736544;0.015560349390079949;0.015560508822095587;0.7979330204302426;-0.014892984074755646;0.797864346909193
94.847581;1.0444020750842755;0.8335848568870317;0.798177362511528;-1.2726291771409349e-05;-1.2239690867056176e-05;1.0447746762549965;10.001614886473494;0.8335187169314726;0.015560367303242357;0.015560550044838752;0.797930756668635;-0.01489298300755624;0.7978606421072679
94.857581;1.044404052498779;0.8335833312731761;0.7981774489482604;-1.2966863592416968e-05;-1.2469476089268834e-05;1.0447744963452412;10.001651371303998;0.8335199369742058;0.015560384955449463;0.015560590475096617;0.7979294793211564;-0.014892981953184477;0.7978579592290789
94.867581;1.044404969037043;0.83358107433018;0.7981774440996784;-1.296743185613114e-05;-1.246948563299997e-05;1.044774190947109;10.001687423724608;0.833521236720619;0.015560402322659626;0.015560630013263778;0.7979281931032414;-0.01489298091164802;0.7978553085563331
94.877581;1.044405776255419;0.8335788511602585;0.798177344928069;-1.2968013584733843e-05;-1.2469516959305349e-05;1.0447737566492346;10.001723029348913;0.833522607536731;0.015560419385885229;0.015560668555541531;0.7979269030957236;-0.014892979882637153;0.7978527006445864
94.887581;1.0444064722091646;0.8335766651407943;0.798177149812186;-1.2968607486696206e-05;-1.2469568015942167e-05;1.0447731925367734;10.001758179680285;0.8335240422284685;0.015560436142761685;0.015560706009908191;0.7979256144129903;-0.014892978865781108;0.7978501454476142
94.897581;1.0444070561374001;0.8335745190605763;0.7981768580320451;-1.2969211869531951e-05;-1.2469636452116082e-05;1.0447725006992825;10.001792868197446;0.8335255351455672;0.015560452603619615;0.01556074230648281;0.7979233309449792;-0.01489297786076458;0.7978466510967619
94.907581;1.0444075284882424;0.8335720660157137;0.7981761355716904;-1.1863072728590609e-05;-1.141003716463913e-05;1.0447716847757644;10.001827083487752;0.8335270813557405;0.015560468785723102;0.015560777404119966;0.797922054875883;-0.0148929768669908;0.7978442222378308
94.917581;1.0444078903171874;0.8335700064319334;0.7981756515909347;-1.1863692926038937e-05;-1.1410133247708404e-05;1.0447707488532854;10.001860795419152;0.8335286758726338;0.015560484714052589;0.01556081128753766;0.7979207871572344;-0.014892975883276873;0.7978418614029815
94.927581;1.0444081430820809;0.8335668887736913;0.7981740135981084;-1.2213286582853021e-05;-1.1744366183189712e-05;1.0447696977822722;10.001893944546026;0.8335303135781623;0.015560500427258041;0.015560843955565742;0.7979195275778747;-0.014892974908013452;0.7978395701111912
94.937581;1.0444082889454156;0.8335649323172684;0.7981733417796962;-1.2213916488146132e-05;-1.1744481532442894e-05;1.0447685378877631;10.00192644981871;0.8335319890298142;0.015560515969130703;0.015560875419322896;0.7979182749239642;-0.014892973939542503;0.7978373506884331
94.947581;1.044408331414923;0.8335630368688972;0.7981725758567102;-1.2214548443680619e-05;-1.1744605153681746e-05;1.0447672771837746;10.001958229878614;0.8335336959380092;0.015560531360783775;0.015560905708475152;0.7979170282724383;-0.01489297297636391;0.7978352065694335
94.957581;1.0444079753483133;0.8335609689637814;0.798171714086925;-1.2976354871808008e-05;-1.2473543483314289e-05;1.044765925207393;10.001989218165846;0.8335354275944298;0.015560546583780234;0.015560934867685164;0.7979147885652299;-0.0148929720171686;0.7978321418565898
94.967581;1.044407829187753;0.8335592144700077;0.7981707547786039;-1.297698491300378e-05;-1.2473686341266719e-05;1.0447644922015584;10.002019367054169;0.8335371781292019;0.01556056159401212;0.015560962942540163;0.7979135585082949;-0.01489297106087085;0.7978301600311388
94.977581;1.0444075985396053;0.8335575381503768;0.7981696965560225;-1.2977611000669013e-05;-1.2473840870435382e-05;1.0447629878594407;10.00204864734302;0.8335389430380302;0.01556057635690978;0.015560989968548145;0.797912340651035;-0.014892970106738674;0.7978282648514939
94.987581;1.0444072875867867;0.8335559439435005;0.7981685382837679;-1.2978231140803736e-05;-1.2474008566265908e-05;1.0447614208370493;10.002077037769698;0.8335407193222915;0.015560590880248356;0.015561015971008669;0.7979111361569128;-0.014892969154434353;0.7978264595347866
94.997581;1.0444068990356594;0.8335540862100577;0.7981669459365606;-1.1872091228598553e-05;-1.1414508149308357e-05;1.0447597992949182;10.002104508106951;0.8335425062708035;0.015560605218157369;0.015561040971863407;0.7979099454939288;-0.014892968203781828;0.7978247465189822
95.007581;1.044406435879905;0.8335515584901547;0.7981645306570447;-1.222166064689305e-05;-1.1748832928858916e-05;1.0447581318071446;10.002131015971846;0.8335443058324503;0.015560619450235085;0.015561064997135164;0.7979087695653617;-0.014892967254564321;0.7978231273870453
95.017581;1.0444059022465277;0.8335502267312402;0.798163082747092;-1.2222252346629355e-05;-1.174905056898884e-05;1.044756427917517;10.002156522109027;0.833546121443584;0.015560633670938798;0.015561088081522581;0.797906610128108;-0.014892966306604222;0.797820603491838
95.027581;1.0444053025977833;0.8335489857237527;0.7981615493208462;-1.222283184026057e-05;-1.1749287441860015e-05;1.0447546983490696;10.002181005122315;0.8335479564111926;0.01556064799790242;0.015561110265351194;0.7979054694757666;-0.014892965359929292;0.7978191754455677
95.037581;1.04440464062446;0.8335478380697727;0.7981599380346251;-1.2223398320782011e-05;-1.1749544267866838e-05;1.0447529553238304;10.002204462804864;0.8335498132882306;0.015560662570734131;0.015561131588078413;0.7979043495737868;-0.01489296441491726;0.7978178440583268
95.047581;1.044403919103741;0.8335467875732605;0.7981582568719588;-1.2223951034946067e-05;-1.1749821968728601e-05;1.0447512122597233;10.002226908008135;0.8335516939793627;0.015560677526226845;0.015561152082780853;0.7979032514385718;-0.014892963472433726;0.7978166095198278
95.057581;1.0444031408707204;0.833545838646715;0.798156513932059;-1.2224488975369169e-05;-1.175012150859095e-05;1.0447494825056087;10.002248365032608;0.8335535997733536;0.015560692971822774;0.015561171769643785;0.7979021757008061;-0.014892962533813392;0.7978154711426454
95.067581;1.0444023106214861;0.8335449948387451;0.7981547169814565;-1.222501111967045e-05;-1.1750443632733743e-05;1.0447477785926267;10.002268865297058;0.8335555313065105;0.015560708979658005;0.015561190660554964;0.7979011236582394;-0.014892961600750003;0.797814427059525
95.077581;1.044401436360562;0.8335431506351576;0.7981518136103876;-1.257448357056227e-05;-1.208491427802987e-05;1.0447461127636426;10.002288443492802;0.8335574887133342;0.015560725592285989;0.015561208774348394;0.797899097698323;-0.014892960675303112;0.7978124747932149
95.087581;1.0444005290299467;0.8335425181953676;0.7981499300778074;-1.2574972956391647e-05;-1.208528253846751e-05;1.0447444979630054;10.00230713489578;0.8335594717264837;0.015560742826059681;0.015561226144446617;0.7978981009297468;-0.014892959759863409;0.7978116113161574
95.097581;1.044399600869183;0.8335416388301343;0.798147678762667;-1.1468694004736738e-05;-1.1025989578233124e-05;1.0447429480964356;10.002324975501114;0.8335614796664909;0.015560760673072306;0.015561242814846459;0.7978971360995976;-0.014892958856960558;0.797810834930862
95.107581;1.0443986637944904;0.8335412070738722;0.798145733056507;-1.1469151657180822e-05;-1.1026398939890587e-05;1.0447414771957582;10.0023420036873;0.833563511687091;0.015560779101880874;0.015561258822078096;0.797896204591292;-0.014892957969194074;0.7978101450266132
95.117581;1.04439838060854;0.8335413918237035;0.7981437626831753;-1.2470780953599393e-05;-1.1985423885622096e-05;1.0447400985153323;10.002358259660628;0.8335655672324761;0.015560798060557208;0.015561274172578946;0.7978953063513975;-0.014892957099232081;0.7978095417590609
95.127581;1.0443974515995673;0.8335411475082821;0.7981417701847808;-1.2471208928810599e-05;-1.1985861649154772e-05;1.0447388241206;10.002373785336257;0.833567646334244;0.015560817487858498;0.015561288843417918;0.7978944402977011;-0.01489295624950734;0.7978090253884479
95.137581;1.0443965329595783;0.8335409916045128;0.7981397576396781;-1.2471622063572848e-05;-1.1986308190724213e-05;1.0447376649674505;10.002388622931273;0.8335697490257903;0.015560837325065047;0.015561302805202716;0.7978926045977148;-0.014892955421843216;0.7978075966946812
95.147581;1.0443956262354224;0.8335409196877358;0.7981377286992809;-1.2472019643139581e-05;-1.1986760022088482e-05;1.044736631740791;10.002402805595931;0.8335718739503375;0.015560857514580416;0.015561316040243191;0.7978917973548243;-0.014892954617541986;0.7978072569699215
95.157581;1.0443947326212608;0.8335398201692943;0.7981346304009507;-1.2821366305083459e-05;-1.2321338077936071e-05;1.044735735149401;10.002416346908294;0.8335740180308834;0.015560877984765676;0.015561328550091942;0.7978910176919551;-0.014892953837921614;0.7978070090730598
95.167581;1.044393853985616;0.8335399015958821;0.7981325912529242;-1.2821730124644916e-05;-1.2321791034690026e-05;1.0447349843968698;10.002429243074994;0.8335761773626111;0.015560898641475774;0.015561340359971983;0.7978902657700957;-0.014892953084727541;0.7978068559267611
95.177581;1.0443929934413738;0.8335400518372971;0.7981305611487237;-1.2822076048344935e-05;-1.2322240175736966e-05;1.0447343854489022;10.002441485406356;0.8335783477782073;0.015560919383054796;0.015561351516273032;0.797889541695104;-0.014892952359991213;0.797806799594269
95.187581;1.0443921550223962;0.8335402647021368;0.7981285489852439;-1.282240342564954e-05;-1.2322682998548668e-05;1.044734941027678;10.002453068046206;0.8335805253862757;0.01556094012288874;0.015561362073479268;0.7978888451784525;-0.01489295166567028;0.7978068404448044
95.197581;1.0443913425215807;0.8335405330712918;0.7981265628587533;-1.2822711127779286e-05;-1.232311729171657e-05;1.0447346517932783;10.002463992821834;0.8335827070556417;0.015560960793809971;0.01556137207995011;0.7978871766056826;-0.014892951003414444;0.7978059777665909
95.207581;1.044390558879729;0.8335405003043628;0.798124275711819;-1.1716244288347439e-05;-1.1263857288559192e-05;1.04473451679476;10.002474277480442;0.8335848900828142;0.015560981335463875;0.01556138157239914;0.7978865381353943;-0.0148929503743158;0.7978062104219238
95.217581;1.0443898067952089;0.8335408569001436;0.7981223612846372;-1.1716508367389098e-05;-1.126426725648714e-05;1.0447345326486046;10.002483953853144;0.8335870717665775;0.015561001680656592;0.015561390573983203;0.7978859339027282;-0.014892949778770623;0.7978065378039243
95.227581;1.0443890888582066;0.8335412467737124;0.7981204889599229;-1.171674962543641e-05;-1.1264661281789092e-05;1.0447346930314716;10.002493059144054;0.8335892492326809;0.015561021746950144;0.015561399094520569;0.7978853696475524;-0.014892949216637568;0.7978069574298777
95.237581;1.0443884067893279;0.8335405553786613;0.7981176009535094;-1.2065933781841229e-05;-1.1599161200655738e-05;1.0447349893032538;10.002501634041085;0.8335914194978391;0.015561041433727886;0.015561407140334233;0.7978848517462328;-0.014892948687436437;0.7978074644836901
95.247581;1.0443877613119161;0.8335409872999806;0.798115818090216;-1.2066130087583678e-05;-1.159951648351115e-05;1.0447354113784997;10.002509719552211;0.8335935803767605;0.015561060626273712;0.015561414724060602;0.797883385776271;-0.014892948190422868;0.7978070534563799
95.257581;1.0443871524398693;0.8335414263339511;0.7981140824614519;-1.2066304600768507e-05;-1.1599849131207712e-05;1.044735948616926;10.002517352569221;0.8335957316334227;0.015561079204709225;0.0155614218651486;0.7978829756796437;-0.014892947724597738;0.7978077190644993
95.267581;1.0443865790509421;0.8335418633972455;0.7981123957993376;-1.2066458136685812e-05;-1.1600157164863254e-05;1.044736590901382;10.002524563263531;0.833597874813626;0.01556109705577143;0.01556142858544705;0.7978826239487254;-0.01489294728867592;0.7978084577145864
95.277581;1.0443857378835038;0.8335420504981689;0.798110759127858;-1.2827761921563398e-05;-1.2329240139416116e-05;1.0447373291957143;10.002531368471105;0.8336000116736804;0.015561114089544133;0.01556143490018169;0.7978823320842713;-0.014892946881055172;0.797809266645037
95.287581;1.0443852271726513;0.8335424609670314;0.7981091730506488;-1.2827877494480227e-05;-1.2329494343246666e-05;1.0447381551290784;10.002537771574797;0.8336021429226261;0.015561130255196133;0.015561440810004564;0.7978821008787338;-0.014892946499783089;0.7978101437776202
95.297581;1.0443847433038458;0.8335428489408057;0.7981076389366674;-1.2827976576694645e-05;-1.2329719614198683e-05;1.0447390604070732;10.002543777557426;0.8336042684141133;0.015561145545766512;0.01556144629816768;0.797881930683999;-0.014892946142544685;0.7978110876347559
95.307581;1.0443842836462292;0.8335428601104237;0.798105826029123;-1.172130766640726e-05;-1.1270230664650309e-05;1.0447400369847717;10.002549406680014;0.8336063879206385;0.015561159993109046;0.015561451326257122;0.7978808215603812;-0.014892945806910021;0.7978110984198937
95.317581;1.044383844835488;0.833542081405029;0.7981033483794445;-1.2070343687319664e-05;-1.160451677724841e-05;1.0447410775592332;10.002554690851493;0.833608501338352;0.015561173652874728;0.015561455835140061;0.797880773088755;-0.014892945490816;0.7978121784346843
95.327581;1.044383421558855;0.8335423748927259;0.7981019977318207;-1.2070404076649988e-05;-1.1604647270864727e-05;1.0447421753882877;10.002559662820554;0.8336106085649299;0.015561186578992355;0.015561459759275031;0.7978807837342278;-0.014892945192833339;0.7978133326487419
95.337581;1.044383006165599;0.8335426323778345;0.7981007204133916;-1.2070454937619145e-05;-1.1604745555690285e-05;1.0447433237591377;10.002564351317721;0.8336127098674532;0.01556119880377812;0.015561463044023026;0.7978808502587122;-0.014892944912119397;0.7978145659149201
95.347581;1.0443825892836072;0.8335428527295436;0.7980995212839962;-1.2070498159200017e-05;-1.16048122463373e-05;1.044744516436448;10.002568775852854;0.8336148065288169;0.01556121033509945;0.01556146565798075;0.7978809682907073;-0.01489294464833299;0.7978158816042819
95.357581;1.0443821612045439;0.8335430357281476;0.798098403971074;-1.2070535828532634e-05;-1.1604847949741338e-05;1.0447457491564396;10.002572939678968;0.8336169006832583;0.015561221163472048;0.015561467594651325;0.7978811333688435;-0.014892944401575;0.7978172818215997
95.367581;1.0443817133321451;0.8335431820326361;0.7980973705060116;-1.207057023734394e-05;-1.1604853093034178e-05;1.0447470202201612;10.002576833292048;0.8336189943229501;0.015561231268213736;0.015561468853683653;0.7978803404652404;-0.014892944172242325;0.7978177684198604
95.377581;1.0443821920276763;0.8335440532966426;0.7980964213506244;-1.231061615927735e-05;-1.1834621598712002e-05;1.0447483287667299;10.002580444651421;0.8336210885007279;0.015561240618624616;0.015561469413439517;0.7978805828625157;-0.014892943960750624;0.7978193425142747
95.387581;1.0443816827917527;0.833544127407791;0.7980955562662969;-1.2310651794281541e-05;-1.1834565502892325e-05;1.0447496725468541;10.00258375916451;0.8336231828842755;0.015561249179534033;0.015561469221920097;0.7978808530049917;-0.014892943767321922;0.797821004838464
95.397581;1.0443811321460967;0.8335430598396288;0.7980937150613251;-1.2659656343798191e-05;-1.216860130966781e-05;1.0447510477980233;10.002586756733688;0.8336252758409036;0.015561256926251288;0.015561468213248417;0.797881144641089;-0.01489294359207875;0.7978227542335087
95.407581;1.0443805328955253;0.8335427179330462;0.7980926819324894;-1.1552948687113005e-05;-1.1108799661036459e-05;1.0447524499587402;10.002589421854035;0.833627365801429;0.015561263856788575;0.015561466331180947;0.797881453874071;-0.014892943435273392;0.797824588047646
95.417581;1.0443798779362738;0.8335426971634753;0.7980920640824036;-1.1553003733434009e-05;-1.1108651462023335e-05;1.0447538731361767;10.002591756036617;0.8336294523793958;0.015561269994019054;0.015561463541152135;0.7978817792520382;-0.014892943297303993;0.7978265029490067
95.427581;1.0443791609733173;0.833542652979292;0.7980915267194212;-1.1553067903310303e-05;-1.110847312212693e-05;1.0447553098676052;10.002593776271558;0.8336315349984935;0.015561275379448247;0.015561459831002515;0.7978811214944603;-0.014892943178351797;0.7978274954081255
95.437581;1.044378377868988;0.8335425881974373;0.7980910700451147;-1.1553141772746039e-05;-1.1108264966184127e-05;1.0447567521355527;10.002595504120983;0.8336336106502816;0.015561280056421978;0.015561455197628417;0.7978814822678668;-0.014892943077985934;0.7978295611018427
95.447581;1.0443772268738833;0.8335422637359964;0.7980906938793425;-1.231439392927631e-05;-1.1836826380299747e-05;1.0447581917102433;10.00259696220302;0.8336356737408672;0.015561284054416924;0.0155614496196652;0.7978818627493364;-0.014892942995319224;0.7978316961477878
95.457581;1.0443763110891815;0.8335421602587066;0.7980903967548999;-1.2314490006355778e-05;-1.183656216182106e-05;1.0447596195353581;10.002598179369794;0.8336377177379459;0.015561287397271705;0.015561443048275243;0.7978822633101449;-0.014892942929430221;0.7978338963542153
95.467581;1.0443753327418146;0.8335420395680545;0.7980901757625762;-1.231459909835783e-05;-1.1836272992077679e-05;1.0447610259568;10.00259919116837;0.8336397365501506;0.015561290121597304;0.015561435430964183;0.7978826840529214;-0.014892942879448642;0.7978361572013161
95.477581;1.0443742947655685;0.8335407982851447;0.7980889666119634;-1.266368557383317e-05;-1.217008261287668e-05;1.044762401783342;10.002600042711691;0.8336417246327972;0.015561292275541656;0.015561426736534637;0.7978831257285783;-0.014892942844504984;0.7978384741400845
95.487581;1.0443731991846978;0.833540654543536;0.7980888823180837;-1.2663823445436692e-05;-1.216974808723606e-05;1.0447637385356607;10.002600801302513;0.8336436761231952;0.015561293912007314;0.015561416955912209;0.7978825904852809;-0.01489294282379737;0.797839843625944
95.497581;1.0443720462898078;0.8335405062910096;0.7980888557662008;-1.2663976719035351e-05;-1.2169391586828318e-05;1.0447650277462228;10.002601558122299;0.8336455838957114;0.015561295094463863;0.015561406083815926;0.7978830817722364;-0.014892942816609031;0.7978422627903149
95.507581;1.0443708352072105;0.8335400084690973;0.7980885444869039;-1.1557391725621722e-05;-1.1109329404686123e-05;1.0447662605478394;10.002602413205791;0.8336474395468645;0.015561295890587596;0.015561394103101936;0.7978836039572519;-0.014892942822142721;0.797844729944112
95.517581;1.0443695662553065;0.8335398623791521;0.7980886069160882;-1.1557577992576213e-05;-1.1108930594312346e-05;1.0447674281510066;10.002603459731835;0.8336492344191713;0.015561296339319122;0.015561380992181049;0.7978841617611181;-0.014892942839294267;0.797847243106867
95.527581;1.044368242731964;0.8335397219685441;0.7980886978315164;-1.1557781524009765e-05;-1.11085121740642e-05;1.044768522349604;10.002604772591146;0.8336509604241196;0.015561296420763536;0.015561366746846737;0.7978847595304405;-0.014892942866781328;0.7978497996912368
95.537581;1.0443668704629139;0.8335395890717632;0.7980888063862669;-1.1558002773109272e-05;-1.1108075919782382e-05;1.044769534441789;10.002606402977724;0.833652610311065;0.015561296054630306;0.01556135138556233;0.7978854013584743;-0.014892942903651193;0.7978523966544
95.547581;1.0443654561015023;0.8335383572231901;0.7980878637668595;-1.1907205708558978e-05;-1.1441746314434304e-05;1.0447704537147402;10.002608382435614;0.8336541782506622;0.015561295119158816;0.01556133493222053;0.7978850915021173;-0.0148929429495579;0.7978540311551096
95.557581;1.044364005482878;0.8335382384612626;0.7980879814638878;-1.1907464601922021e-05;-1.1441282699006319e-05;1.0447712687248478;10.002610730892089;0.8336556604983247;0.015561293469802364;0.015561317400567149;0.79788583415203;-0.014892943004729662;0.7978566999408587
95.567581;1.0443625230026226;0.8335381230976884;0.7980880916189761;-1.1907744083166457e-05;-1.1440810252256654e-05;1.0447719703771545;10.00261345879518;0.833657055169023;0.015561290950909136;0.015561298793136726;0.7978866332505782;-0.01489294306998872;0.7978593999892223
95.577581;1.0443610128528191;0.8335380082015389;0.7980881852260949;-1.1908045487563784e-05;-1.1440331820871433e-05;1.044772553284639;10.00261656575189;0.8336583613314461;0.015561287406006622;0.015561279111332352;0.7978874927900228;-0.014892943146670128;0.7978621271630479
95.587581;1.0443594810190937;0.833537892430411;0.7980882529098445;-1.1908369527233506e-05;-1.1439849457727839e-05;1.0447730152301464;10.002620046768529;0.833659578599255;0.015561282692082203;0.015561258369640217;0.7978884171442983;-0.014892943236366394;0.7978648761619107
95.597581;1.044357935669113;0.833537775973035;0.7980882853949167;-1.1908715933886211e-05;-1.1439364566761108e-05;1.044773355709508;10.002623896836782;0.8336607070624622;0.015561276699011717;0.01556123660086877;0.7978894113592009;-0.014892943340808148;0.7978676412894495
95.607581;1.0443560848841755;0.8335374195586733;0.7980882741731302;-1.2670249057122242e-05;-1.2167675215154932e-05;1.0447735739128654;10.002628102273418;0.8336617463233857;0.015561269359959702;0.015561213849839758;0.7978894812985913;-0.014892943461747287;0.7978694177210883
95.617581;1.0443545378060262;0.8335369553332942;0.7980878783798881;-1.156388126507691e-05;-1.1107505828118661e-05;1.044773667963528;10.002632637017292;0.8336626941280765;0.015561260638102942;0.015561190166089717;0.797890632652877;-0.014892943600555599;0.7978722011873297
95.627581;1.044352999923077;0.8335357361607691;0.7980867014098523;-1.1913246368054244e-05;-1.1441146068163644e-05;1.0447736364424551;10.00263747455532;0.8336635457051922;0.015561250504546572;0.015561165598437064;0.7978918693609005;-0.014892943757883324;0.7978749888088992
95.637581;1.044351476890648;0.833535628941092;0.7980865236904955;-1.1913661994413811e-05;-1.1440673345412335e-05;1.044773479986028;10.002642597012475;0.833664293707602;0.015561238929846588;0.015561140190855194;0.7978931937868632;-0.01489294393383159;0.7978777783970129
95.647581;1.04435092911588;0.8335362914120713;0.7980862804853045;-1.215409521117957e-05;-1.1670002601218027e-05;1.0447732011611683;10.002647991839806;0.8336649288503247;0.015561225887395962;0.015561113983053255;0.7978946081010992;-0.01489294412847251;0.7978805686347232
95.657581;1.044349457219337;0.8335362057134558;0.7980859669870719;-1.215452361910117e-05;-1.1669554850200463e-05;1.0447728038626958;10.002653641073506;0.8336654413686041;0.015561211359963566;0.015561087021018565;0.7978961144285333;-0.014892944342179106;0.7978833589442226
95.667581;1.044348022486576;0.8335361379047429;0.7980855790024458;-1.215495110331593e-05;-1.1669122659429656e-05;1.044772292854975;10.00265951118054;0.8336658221965848;0.015561195345702206;0.015561059374416642;0.7978977140125639;-0.014892944575556517;0.7978861498666648
95.677581;1.044346629685004;0.8335360931381617;0.7980851132257454;-1.2155372859963634e-05;-1.1668707563914051e-05;1.0447716727511622;10.002665558677847;0.8336660631613421;0.015561177855507058;0.015561031141493814;0.7978984069013904;-0.01489294482915296;0.7978879432436621
95.687581;1.0443452803400814;0.833536077782531;0.7980845676402428;-1.2155784977718795e-05;-1.1668310942956398e-05;1.044770947595896;10.002671744516965;0.833666157411941;0.015561158898823627;0.015561002437130803;0.7979001922419738;-0.014892945103105472;0.7978907401518075
95.697581;1.0443439737690925;0.8335360998935563;0.7980839418587228;-1.2156184671449999e-05;-1.1667934091935837e-05;1.0447701221531054;10.002678033292346;0.8336661007237908;0.015561138465517902;0.015560973378814177;0.7979020682488517;-0.014892945396955858;0.7978935413336149
95.707581;1.0443427076900524;0.8335361684892911;0.7980832372373097;-1.2156569910532392e-05;-1.1667578079832438e-05;1.0447692033638982;10.00268438406503;0.8336658920903276;0.015561116517130068;0.015560944076595817;0.7979040314025421;-0.014892945709794141;0.797896347947611
95.717581;1.044341478487734;0.833534836444324;0.7980810629824445;-1.139914570535175e-05;-1.0941679585064596e-05;1.0447682002300118;10.002690751374145;0.8336655329537505;0.015561092996636449;0.015560914637856353;0.7979060759576768;-0.014892946040499646;0.7978991624959791
95.727581;1.0443402817987177;0.8335350221295582;0.7980802112490968;-1.1399497339218652e-05;-1.0941366282821218e-05;1.0447671228956532;10.002697090366803;0.8336650264278713;0.015561067844266353;0.015560885188717047;0.7979081947085421;-0.014892946387915933;0.7979019876112728
95.737581;1.044339112620785;0.8335352748646565;0.7980792940763111;-1.1399830224067548e-05;-1.0941073468475089e-05;1.0447659822497688;10.002703349487973;0.8336643769096701;0.015561041003318237;0.015560855875758848;0.7979093800390277;-0.014892946751089584;0.797903825368604
95.747581;1.044337964863835;0.8335355982009802;0.7980783177826434;-1.1400143089675482e-05;-1.0940799852882729e-05;1.0447657893431235;10.002709460273643;0.8336635896479968;0.01556101242494846;0.015560826837746917;0.7979116244595629;-0.014892947129574131;0.7979066765080234
95.757581;1.0443368315426607;0.8335359945946781;0.7980772880402984;-1.1400434711282587e-05;-1.0940543886427688e-05;1.0447645544962783;10.002715348711666;0.8336626707243918;0.015560982082329427;0.01556079819617846;0.7979139209900072;-0.01489294752360446;0.7979095407756015
95.767581;1.0443357056181224;0.8335364660131429;0.7980762094714912;-1.140070395316276e-05;-1.0940303781722549e-05;1.0447632874232673;10.002720954690131;0.8336616272854781;0.015560949988097544;0.015560770079403534;0.7979162632370429;-0.014892947934134617;0.7979124157536319
95.777581;1.0443342801167892;0.833536774409845;0.7980750859564139;-1.2162113125202102e-05;-1.1668871374652603e-05;1.0447619979914595;10.00272623660751;0.8336604672105393;0.01556091620446516;0.015560742640295517;0.7979186448563333;-0.014892948362773896;0.7979152976628806
95.787581;1.0443331517289223;0.8335374012376295;0.7980739209812316;-1.2162335006529594e-05;-1.1668656407994702e-05;1.0447606966453145;10.002731172848334;0.8336591985972683;0.015560880834221377;0.01556071604870052;0.7979210588836333;-0.014892948811338763;0.7979181822136363
