time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
95.797581;1.0443320168333257;0.8335369993554222;0.7980716585535486;-1.2511494384989692e-05;-1.200256990292775e-05;1.0447593947663611;10.002735765515144;0.8336578292570292;0.015560844006749135;0.015560690467936237;0.7979224977759332;-0.014892949280977976;0.7979200654713542
95.807581;1.044330874554595;0.83353777948489;0.7980704233606213;-1.2511670210724645e-05;-1.2002370149173984e-05;1.0447581049560373;10.002740037191854;0.8336563658754607;0.015560805877283332;0.01556066603055056;0.7979249542227334;-0.014892949771575478;0.7979229433254442
95.817581;1.0443297267412563;0.8335386306508775;0.7980691629173096;-1.2511825199192489e-05;-1.2002174935599943e-05;1.0447568408712293;10.002744024053518;0.8336548139941693;0.015560766616400976;0.015560642830945595;0.7979274216867689;-0.0148929502818837;0.7979258119951587
95.827581;1.0443285774110633;0.833539199138181;0.798067550451627;-1.140520552821954e-05;-1.094229798372681e-05;1.0447556164586116;10.002747767227975;0.8336531793579809;0.015560726387139205;0.015560620932921994;0.7979298940628067;-0.014892950809921209;0.7979286674517501
95.837581;1.044327430971288;0.8335401769964778;0.7980662601635856;-1.1405324156363319e-05;-1.094210777996838e-05;1.0447544450928774;10.002751303022409;0.833651468718368;0.015560685342307957;0.015560600372741101;0.797932365328897;-0.014892951353251409;0.7979315067974185
95.847581;1.044326291355923;0.8335412076707042;0.7980649624168152;-1.1405427782530175e-05;-1.094191855871803e-05;1.0447533390333505;10.002754655420727;0.833649688864605;0.015560643637510339;0.015560581155912186;0.7979348298078931;-0.014892951909306866;0.7979343285844203
95.857581;1.0443251623577372;0.8335422822944322;0.798063660563649;-1.140551933684018e-05;-1.0941729377131992e-05;1.0447523084029464;10.00275782696314;0.833647845336519;0.0155606014323935;0.015560563264212615;0.7979362822793037;-0.014892952475815367;0.7979361313222119
95.867581;1.0443240481948455;0.833543391767768;0.7980623570181277;-1.1405602406313451e-05;-1.0941538746592427e-05;1.044751360211798;10.002760791627122;0.8336459425417099;0.015560558881698152;0.015560546671476662;0.7979387177759948;-0.014892953051028387;0.7979389112089792
95.877581;1.0443229531790028;0.8335434215835951;0.7980599938697461;-1.175464206299699e-05;-1.127546430230353e-05;1.0447504987672398;10.00276349799827;0.8336439847903099;0.015560516130695102;0.015560531354886172;0.7979411314532777;-0.014892953633569088;0.7979416635629527
95.887581;1.0443218805725276;0.8335445804357832;0.7980586918648603;-1.1754719977231557e-05;-1.1275264752794134e-05;1.0447497264945969;10.002765882544299;0.8336419771358982;0.015560473312979274;0.015560517308131292;0.7979435183814122;-0.014892954222101738;0.7979443830782598
95.897581;1.0443208326526665;0.8335457601445672;0.7980573920475622;-1.1754800629318915e-05;-1.1275058384608791e-05;1.0447490441591327;10.002767886538615;0.8336399258285667;0.015560430550472362;0.015560504555186774;0.7979458739198791;-0.014892954815196967;0.7979470641555558
95.907581;1.044319812221561;0.8335469623269173;0.7980560941029116;-1.1754886498194315e-05;-1.1274844408554031e-05;1.0447484518584003;10.002769460375083;0.8336378381983953;0.015560387963196847;0.01556049313927187;0.7979481950927333;-0.014892955411488952;0.7979497011418567
95.917581;1.0443197773147233;0.8335489524971527;0.7980547970593505;-1.199498568265476e-05;-1.1504410989395633e-05;1.0447479516934424;10.002770552224932;0.8336357216821662;0.015560345674121524;0.015560483087753938;0.7979494813516188;-0.014892956009805622;0.7979512888667191
95.927581;1.0443188261122667;0.8335498659741722;0.7980531663218722;-1.088832864431024e-05;-1.0444495973979679e-05;1.044747549770303;10.002771101642264;0.8336335825653165;0.01556030380162287;0.015560474391360244;0.7979517337118937;-0.014892956609126548;0.7979538213688326
95.937581;1.044317918258113;0.8335511692836604;0.798051870741557;-1.0888435132083473e-05;-1.0444258461293333e-05;1.0447472555353963;10.002771047293239;0.833631425735889;0.015560262460483415;0.01556046701637689;0.7979539534309997;-0.01489295720853319;0.7979562922134206
95.947581;1.0443167583898962;0.8335522795181458;0.7980505779995763;-1.1649709094701137e-05;-1.117280622021471e-05;1.0447470800552985;10.00277033977042;0.8336292557647541;0.015560221764033783;0.015560460934067426;0.7979561410315162;-0.0148929578072605;0.7979586940512773
95.957581;1.0443159529888557;0.8335525731937918;0.7980482320596505;-1.1998787976543765e-05;-1.1506677389145169e-05;1.0447470346975798;10.002768950422617;0.8336270782182418;0.015560181811670468;0.015560456146772522;0.7979582954971798;-0.01489295840495211;0.7979610193239878
95.967581;1.0443152074300253;0.8335540245678281;0.7980469577899513;-1.1998912797963765e-05;-1.1506428893079648e-05;1.0447471301041762;10.00276687257418;0.8336248998462391;0.015560142679050199;0.015560452686644983;0.797960414080151;-0.014892959002075006;0.7979632605142859
95.977581;1.0443145293343457;0.8335555260512881;0.7980457012858231;-1.199904367207339e-05;-1.1506181764385376e-05;1.0447473756491517;10.00276411856379;0.8336227278051417;0.015560104418830746;0.015560450587032952;0.7979614929649103;-0.014892959600055357;0.7979644104989537
95.987581;1.0443139265891772;0.8335570764878062;0.7980444670964162;-1.1999180740501616e-05;-1.1505938493454554e-05;1.0447477791193047;10.00276071612614;0.8336205695505523;0.015560067068649977;0.015560449859601597;0.7979635278707643;-0.01489296020096777;0.7979664619491803
95.997581;1.0443134056466867;0.8335586760153052;0.7980432584062321;-1.1999323870530465e-05;-1.1505701367450836e-05;1.0447483463191123;10.002756704698232;0.8336184330949875;0.01556003066764248;0.015560450483744699;0.7979655143162726;-0.014892960807309981;0.7979684088588763
96.007581;1.0443129708401107;0.833560326540066;0.7980420773943877;-1.199947275572591e-05;-1.1505472615798779e-05;1.0447490809361657;10.002752133702428;0.8336163257505285;0.015559995269080218;0.015560452396200778;0.7979674484854288;-0.014892961421951454;0.7979702466700356
96.017581;1.0443126241816443;0.8335620309264895;0.7980409256051971;-1.1999627292368206e-05;-1.1505254324779607e-05;1.0447499845435102;10.002747059598317;0.8336142522507007;0.015559960933183146;0.015560455489780486;0.7979693283250326;-0.014892962047718613;0.7979719722991009
96.027581;1.0443123651008404;0.8335637923309527;0.7980398042721821;-1.1999787533106038e-05;-1.1505048214225626e-05;1.0447510564702602;10.002741540252364;0.8336122148842259;0.015559927705994894;0.015560459629846014;0.7979711536132263;-0.014892962686776794;0.7979735830747693
96.037581;1.044312190384158;0.8335641580496342;0.7980373204952517;-1.1242156581093769e-05;-1.0779288757576741e-05;1.0447522939574616;10.00273563451554;0.8336102153660545;0.015559895605706359;0.01556046468070663;0.797972925530883;-0.014892963340350986;0.7979750760694085
96.047581;1.044312094531821;0.8335660423022615;0.7980362620642052;-1.1242327039175907e-05;-1.0779110644736642e-05;1.0447536929906447;10.00272940462726;0.8336082559148955;0.015559864624558174;0.015560470525056217;0.7979736464515367;-0.014892964008806367;0.797975448412257
96.057581;1.0443120704224493;0.8335679925300102;0.7980352339128285;-1.1242501324335374e-05;-1.0778947767434418e-05;1.0447552492484204;10.002722912035356;0.8336063387314504;0.015559834746222762;0.015560477067131118;0.7979753192987247;-0.014892964691949277;0.7979766974893151
96.067581;1.044312109753282;0.8335700128647667;0.7980342328500771;-1.1242678766092388e-05;-1.0778800503010667e-05;1.0447569583718053;10.002716212491991;0.8336044650286759;0.015559805977030374;0.015560484233266263;0.7979769462575913;-0.014892965389441761;0.7979778229631561
96.077581;1.044312203058418;0.833572108431784;0.7980332544190276;-1.1242858993406767e-05;-1.0778668785606011e-05;1.0447588155883014;10.002709361887524;0.8336026344334698;0.015559778362060475;0.015560491981566256;0.7979785275829511;-0.014892966101150632;0.7979788261995344
96.087581;1.0443123398539327;0.8335742845422219;0.798032294369627;-1.1243041648418391e-05;-1.0778552012196892e-05;1.0447608155404318;10.002702427009705;0.8336008450794183;0.015559751961192709;0.01556050030263729;0.7979800613815636;-0.014892966827195538;0.7979797102696092
96.097581;1.0443125095565111;0.8335765454114967;0.7980313495859724;-1.1243226089211765e-05;-1.0778448927367361e-05;1.044762952760701;10.002695485213149;0.8335990941345154;0.015559726816909723;0.015560509196008794;0.7979815444764123;-0.014892967567623483;0.79798048000322
96.107581;1.044312703354752;0.8335788933668765;0.7980304177288678;-1.1243411431996757e-05;-1.0778357619959637e-05;1.0447652219396948;10.002688615452954;0.8335973776130682;0.015559702952749783;0.015560518642770499;0.7979819737407134;-0.014892968322224209;0.7979801416139489
96.117581;1.0443126152470616;0.8335799820699442;0.7980284364282301;-1.2353714650104604e-05;-1.1841182297186345e-05;1.0447676173730005;10.002681895686344;0.8335956901677064;0.015559680390163097;0.015560528601115762;0.7979833475682154;-0.01489296909095748;0.7979807006306998
96.127581;1.044312844677879;0.8335825038673722;0.7980275216601408;-1.2353899659652188e-05;-1.1841106136459588e-05;1.0447701319935851;10.002675402926842;0.8335940263474954;0.01555965916200209;0.015560539015471088;0.7979846666019201;-0.014892969874432074;0.7979811618343045
96.137581;1.0443130903055005;0.833585109964021;0.7980266103692477;-1.2354084097566114e-05;-1.1841032738227501e-05;1.044772756487497;10.002669206592165;0.8335923815975951;0.01555963932074677;0.015560549813256991;0.7979859328513736;-0.01489297067367975;0.797981528636892
96.147581;1.0443133511568818;0.8335874495096636;0.7980253657385529;-1.1247511739222216e-05;-1.0781274073234735e-05;1.0447754790784194;10.002663363881638;0.8335907516122101;0.015559620935779835;0.015560560894719994;0.7979871482185856;-0.014892971489468434;0.7979818043906072
96.157581;1.0443136256020682;0.8335902186207449;0.7980244541692286;-1.1247697030518586e-05;-1.0781199502208408e-05;1.044778286513652;10.002657919520395;0.8335891316274103;0.015559604076451874;0.015560572140221048;0.7979883138126009;-0.014892972321904781;0.7979819935748679
96.167581;1.044313911597801;0.8335930655016474;0.7980235413636646;-1.124788503778727e-05;-1.0781121980510982e-05;1.0447811658924926;10.00265289581901;0.8335875162106712;0.015559588797335587;0.01556058343876851;0.7979884301717611;-0.014892973170620378;0.7979811019476315
96.177581;1.044314206846575;0.8335959853949687;0.7980226290134464;-1.1248077943250251e-05;-1.0781039756325462e-05;1.0447841060200065;10.002648278063191;0.8335858990642822;0.01555957514328597;0.015560594714698728;0.7979894978472291;-0.014892974035103776;0.797981134578949
96.187581;1.0443145089038948;0.8335989714949346;0.7980217192608575;-1.1248278025877694e-05;-1.0780950917321698e-05;1.0447870972968412;10.002644020200323;0.8335842731472055;0.015559563154884702;0.015560605925615516;0.7979905178225901;-0.014892974914560445;0.7979810958632485
96.197581;1.0443157691553062;0.8336027767234534;0.7980208133302866;-1.148849083610377e-05;-1.1010639478464425e-05;1.0447901310145238;10.002640069948148;0.833582630775589;0.015559552851628754;0.01556061704354138;0.7979914912486977;-0.014892975807681702;0.7979809894018378
96.207581;1.044316078275031;0.8336047631763609;0.798018851976491;-1.1837670893439875e-05;-1.1344649369044261e-05;1.0447931996295223;10.002636386582406;0.8335809634404391;0.01555954422217405;0.015560628051233037;0.7979924184242337;-0.014892976713054486;0.7979808201488447
96.217581;1.0443163888490687;0.8336078964611425;0.7980179549466383;-1.1837905902423123e-05;-1.1344530312595544e-05;1.0447962974012808;10.002632943290724;0.8335792622157993;0.015559537243552381;0.015560638945468904;0.7979932978324421;-0.014892977629639061;0.7979805954863174
96.227581;1.0443167010671406;0.8336110608840055;0.7980170630697131;-1.1838156167431096e-05;-1.1344397672960693e-05;1.0447994197796782;10.002629723394529;0.8335775188492686;0.015559531902433902;0.015560649731202589;0.797994126058204;-0.014892978556649894;0.7979803239419785
96.237581;1.0443170170472813;0.8336142483920375;0.7980161769265419;-1.1838422292804504e-05;-1.134425027537012e-05;1.0448025620340768;10.002626713932754;0.8335757266585642;0.015559528193392465;0.015560660416943395;0.7979938991624519;-0.01489297949340742;0.7979790137096964
96.247581;1.0443173410079754;0.8336174520978774;0.7980152976353247;-1.1838704462273945e-05;-1.1344087943010459e-05;1.0448057186794588;10.002623903850559;0.8335738808885715;0.015559526104747121;0.015560671006204776;0.7979946148711409;-0.014892980439585268;0.7979786717848689
96.257581;1.0443176784206567;0.8336203168191547;0.7980140929786896;-1.0732244970934402e-05;-1.0284225746194607e-05;1.044808883851534;10.002621289963567;0.8335719786361634;0.015559525617593961;0.015560681479861229;0.797995273309588;-0.014892981395462725;0.7979783053571821
96.267581;1.0443180345690113;0.8336235344671036;0.7980132332717224;-1.073255970717875e-05;-1.0284035795376888e-05;1.0448120510350822;10.002618871274851;0.8335700186930108;0.015559526716598184;0.015560691795709902;0.7979958756651934;-0.014892982361796273;0.797977920825377
96.277581;1.0443184142213104;0.8336267501112891;0.7980123867631963;-1.0732891820563702e-05;-1.0283832650321065e-05;1.044815211678493;10.002616633018341;0.8335680013304172;0.015559529393240403;0.015560701912083263;0.7979964227684361;-0.014892983339304805;0.7979775237121954
96.287581;1.0443188221349415;0.833628850553994;0.7980104972647513;-1.10822015445974e-05;-1.0617732946738308e-05;1.0448183550164174;10.002614553945401;0.8335659274640806;0.015559533636700998;0.015560711809323863;0.797996914551724;-0.014892984328324844;0.7979771194376596
96.297581;1.044318961967088;0.8336318016777712;0.7980096883330029;-1.1843727938628658e-05;-1.1346287331336763e-05;1.0448214697833809;10.002612630111873;0.833563797903239;0.015559539422091337;0.015560721494247426;0.7979963497491818;-0.014892985329001008;0.7979757144667791
96.307581;1.0443194381493948;0.8336349676379176;0.7980089038304158;-1.184411964926245e-05;-1.1346040714913713e-05;1.0448245459722854;10.00261088216908;0.8335616140519474;0.015559546709462446;0.015560730989230895;0.7979967262146122;-0.014892986341510631;0.7979753155047808
96.317581;1.0443199513119288;0.8336380980888514;0.7980081459324068;-1.184453261365704e-05;-1.1345777992161824e-05;1.0448275759045795;10.00260934732038;0.833559379245786;0.015559555452873554;0.015560740313288317;0.7979970418163104;-0.014892987366080608;0.797974930132783
96.327581;1.0443205018411914;0.8336411814997408;0.79800741554536;-1.1844966994976675e-05;-1.1345498460578503e-05;1.044830554357416;10.00260806457578;0.8335570988992911;0.015559565602909083;0.01556074947483967;0.7979972946600066;-0.014892988403111058;0.7979745668132491
96.337581;1.0443210910335685;0.8336442051861759;0.7980067130211816;-1.18454230773047e-05;-1.1345201885477805e-05;1.0448344774566327;10.002607057784541;0.8335547792651524;0.015559577096409517;0.015560758486479297;0.7979974830582185;-0.014892989453287478;0.7979742360945618
96.347581;1.0443217225157064;0.8336471561153962;0.7980060388075276;-1.1845901321302723e-05;-1.1344888849042564e-05;1.0448373409210063;10.002606327324203;0.8335524263399992;0.015559589849404292;0.01556076737327522;0.7979976061258265;-0.01489299051741016;0.7979739498686793
96.357581;1.0443224014750137;0.8336496736389777;0.798005058753194;-1.0739644416486886e-05;-1.0284874573854968e-05;1.0448401391385964;10.0026058546678;0.8335500463456516;0.015559603765055502;0.015560776151425457;0.7979966641841089;-0.014892991596137653;0.7979727192443049
96.367581;1.0443231328083504;0.8336524469619695;0.7980044401083909;-1.07401682163914e-05;-1.0284532321980622e-05;1.0448428660761802;10.002605612894607;0.8335476470003814;0.015559618749177776;0.015560784802774922;0.7979966582538723;-0.014892992689879059;0.797972552647032
96.377581;1.0443239204475048;0.8336540146128592;0.7980027878854992;-1.1089672779102362e-05;-1.0618293961438364e-05;1.0448455165786164;10.002605568855305;0.8335452377092718;0.015559634727319494;0.015560793275513558;0.7979965890919531;-0.014892993798740794;0.7979724575769995
96.387581;1.0443247675329357;0.8336565855987456;0.7980022205426632;-1.1090242396360437e-05;-1.061792946250137e-05;1.0448480866019139;10.002605682887213;0.8335428283133043;0.015559651654337883;0.015560801508151194;0.797996456696436;-0.014892994922353553;0.7979724408261161
96.397581;1.0443256759785677;0.8336590484627354;0.7980016771356813;-1.1090834480387515e-05;-1.0617557907044876e-05;1.0448505722982586;10.002605917500006;0.8335404277492495;0.015559669503510898;0.015560809456944416;0.7979962606160765;-0.014892996059740276;0.7979725090477167
96.407581;1.0443266461911718;0.8336613975405422;0.7980011556908844;-1.109144836034656e-05;-1.061718251850892e-05;1.044852968271718;10.002606238715355;0.8335380437133226;0.015559688248962821;0.015560817107115446;0.7979960000872747;-0.01489299720951863;0.7979726685852118
96.417581;1.0443276779731676;0.8336636253635931;0.7980006546401878;-1.1092083002734836e-05;-1.0616806470502775e-05;1.044855267083699;10.002606610170224;0.8335356828786261;0.015559707856823403;0.015560824464114026;0.7979956737825564;-0.01489299837012223;0.7979729244203405
96.427581;1.04432877173836;0.833665722148979;0.7980001742116984;-1.1092736856217535e-05;-1.0616432579209945e-05;1.0448574608835168;10.002606995918711;0.8335333508156368;0.015559728276155954;0.015560831539378208;0.797994280305448;-0.014892999539645202;0.7979722797412011
96.437581;1.0443299294417128;0.8336676759982886;0.7979997163595441;-1.1093407617525847e-05;-1.0616063095152458e-05;1.0448595426490521;10.002607359288973;0.8335310515399786;0.015559749429719863;0.01556083833904838;0.797993818791036;-0.01489300071575594;0.797972736115156
96.447581;1.0443311548282217;0.8336694741545412;0.7979992835298628;-1.1094092546767078e-05;-1.0615699836639454e-05;1.044861506065799;10.002607652841021;0.8335287875570966;0.015559771216137332;0.01556084485343995;0.7979932885085257;-0.014893001896076662;0.7979732955078898
96.457581;1.0443324516376722;0.8336699986200223;0.7979978177664607;-1.1443747022162084e-05;-1.0949460496754632e-05;1.0448633453236427;10.002607817844709;0.833526560795413;0.015559793524187345;0.015560851049711773;0.797992688735994;-0.01489300307847251;0.7979739594085038
96.467581;1.0443338205968886;0.8336711058445849;0.797997105303091;-1.0337696053112091e-05;-9.889427895104623e-06;1.0448650551662912;10.002607793121761;0.8335243735457637;0.01555981625018941;0.015560856872345838;0.7979920193172904;-0.014893004260818193;0.797974727805282
96.477581;1.044334957925282;0.8336721415469294;0.7979967561338104;-1.1099565401295383e-05;-1.061787403389695e-05;1.0448666310925772;10.002607521300751;0.8335222291726754;0.0155598393118805;0.01556086224427233;0.7979912803291015;-0.01489300544077942;0.7979755983598988
96.487581;1.044337413843711;0.8336739939467753;0.7979964394660557;-1.1340290391087548e-05;-1.0847328384631751e-05;1.044868069624202;10.002606953046106;0.8335201324769694;0.015559862656414397;0.015560867067037184;0.7979894712370833;-0.014893006616151783;0.7979755677408831
96.497581;1.0443389747052965;0.8336748972781514;0.7979961610463737;-1.1341024533729964e-05;-1.0847008996303105e-05;1.0448693682227455;10.002606054197038;0.8335180887176376;0.015559886258744948;0.015560871239362143;0.797988590846703;-0.014893007785320876;0.7979766327632024
96.507581;1.044340587005057;0.8336756091667773;0.7979959281699275;-1.1341768177114724e-05;-1.0846698380792806e-05;1.0448705249428496;10.002604816005181;0.8335161020636951;0.015559910111764044;0.015560874692214684;0.7979876373265731;-0.014893008947143373;0.797977791439949
96.517581;1.0443422408331657;0.8336761259044193;0.797995748039003;-1.1342521726434178e-05;-1.084639642664752e-05;1.0448715378877673;10.002603260159313;0.8335141755887754;0.015559934216070414;0.015560877403332474;0.7979866082325238;-0.014893010100663458;0.7979790412670138
96.527581;1.0443439240334904;0.833676443081457;0.7979956268875625;-1.1343285443383161e-05;-1.0846102836860434e-05;1.0448724043448692;10.002601427058257;0.8335123125635747;0.015559958572032356;0.015560879375353859;0.7979855017220092;-0.01489301124532641;0.7979803794769086
96.537581;1.0443456227467038;0.8336765550419662;0.7979955694132698;-1.1344059356566693e-05;-1.0845817116526579e-05;1.0448731207463933;10.002599353017128;0.833510517196084;0.015559983170536694;0.015560880601720133;0.7979843179486631;-0.014893012381038805;0.7979818037847393
96.547581;1.0443473219958095;0.8336753494577108;0.7979945184867169;-1.1693799942394084e-05;-1.1179653452507686e-05;1.0448736839104273;10.002597058208295;0.8335087943458835;0.01556000798580334;0.015560881043966858;0.7979830587020021;-0.014893013507572361;0.7979833119992791
96.557581;1.044349006912892;0.8336750368449619;0.7979945939510404;-1.16945932119651e-05;-1.1179381135717365e-05;1.0448740917090062;10.002594550411072;0.8335071485074997;0.015560032982938793;0.015560880630128678;0.7979807258399709;-0.014893014623997478;0.7979839008514198
96.567581;1.0443506635752957;0.8336745112568701;0.7979947347027856;-1.1695394337188038e-05;-1.1179114001832723e-05;1.0448743424899989;10.002591829045286;0.8335055821482585;0.015560058146581228;0.015560879275424377;0.7979793206331194;-0.014893015728648162;0.7979855646485965
96.577581;1.0443522789163704;0.8336737769539949;0.7979949372267308;-1.1696200902011552e-05;-1.117885120588681e-05;1.0448744342694032;10.002588879605595;0.8335040944432082;0.015560083509214898;0.015560876902767818;0.797977844728218;-0.014893016819498922;0.7979872965571615
96.587581;1.0443538408550763;0.8336724917479704;0.7979948618918574;-1.0590251040118462e-05;-1.0118906007213336e-05;1.0448743642477192;10.002585663351107;0.8335026818755541;0.015560109139534402;0.015560873439703395;0.797976301058766;-0.014893017894732671;0.7979890882806339
96.597581;1.0443553388208673;0.8336713614350789;0.7979951704866125;-1.0591059365816054e-05;-1.011865129429466e-05;1.0448741296150548;10.002582115705891;0.8335013403387396;0.015560135096276585;0.015560868808675968;0.7979746933248659;-0.014893018953195333;0.7979909307017848
96.607581;1.0443567640317435;0.8336700441590903;0.7979955228772567;-1.0591863655582454e-05;-1.0118401466777074e-05;1.044873729780508;10.00257815599719;0.8335000669697346;0.015560161400576932;0.015560862931417657;0.7979730252148403;-0.01489301999448656;0.7979928142566113
96.617581;1.044358109338666;0.8336685452950375;0.7979959139605576;-1.0592660532998504e-05;-1.0118157453263701e-05;1.0448731677106995;10.002573700009542;0.8334988607555612;0.015560188041624623;0.015560855730540864;0.7979703006241246;-0.014893021018693558;0.7979937290272513
96.627581;1.0443593686150645;0.8336657623848795;0.797995279571975;-1.0942403692990807e-05;-1.0452034905499202e-05;1.044872449353949;10.002568672780589;0.8334977219774489;0.015560214990391315;0.015560847126929176;0.7979685242135751;-0.014893022025926952;0.7979956641702376
96.637581;1.0443605369094233;0.8336639131449216;0.7979957346159822;-1.0943177571300524e-05;-1.0451804901543896e-05;1.0448715823939754;10.002563017704226;0.8334966512907764;0.015560242211613637;0.015560837060825353;0.7979667017496438;-0.014893023016005919;0.7979976096415666
96.647581;1.0443613110539816;0.8336616552850786;0.7979962144051755;-1.1705088649202876e-05;-1.118036489958842e-05;1.044870574822817;10.002556700610532;0.8334956494469364;0.015560269665285377;0.015560825521617564;0.7979648403787752;-0.014893023988629591;0.7979995559388334
96.657581;1.0443622932978334;0.8336594733833045;0.797996713789454;-1.1705834398236955e-05;-1.118015468754846e-05;1.0448694344398153;10.002549712293764;0.8334947169611436;0.0155602972904856;0.015560812549730905;0.7979629486694346;-0.01489302494380771;0.798001494268319
96.667581;1.0443631872996433;0.8336571320844587;0.7979972283352923;-1.1706566361367785e-05;-1.117995760385731e-05;1.044868170202302;10.002542059744684;0.8334938527898391;0.015560324997883188;0.01556079821979046;0.7979610364236555;-0.014893025882096475;0.7980034164441755
96.677581;1.0443640006843755;0.8336546364186653;0.7979977544407979;-1.1707285343951756e-05;-1.1179775457129434e-05;1.0448667932961384;10.00253374412387;0.8334930534912077;0.015560352693795477;0.015560782627730462;0.7979591146033662;-0.014893026804471542;0.7980053148221233
96.687581;1.0443647421638116;0.8336519921009552;0.7979982887392741;-1.1707992312882922e-05;-1.1179609529113183e-05;1.044865316427141;10.002524747598017;0.8334923140372319;0.015560380310189704;0.015560765883345498;0.7979561952184133;-0.014893027711851038;0.7980061825309867
96.697581;1.0443654187508684;0.83364885652456;0.7979984938428454;-1.0601929379424469e-05;-1.0119774107028378e-05;1.044863752277261;10.00251503765863;0.8334916289323789;0.015560407811853324;0.015560748110801555;0.7979542906135875;-0.014893028604775966;0.7980080128469474
96.707581;1.0443660354893485;0.8336459339467118;0.7979990344894531;-1.0602615200404248e-05;-1.0119643434034763e-05;1.0448621123468167;10.002504578514431;0.8334909922362596;0.01556043519198392;0.01556072945628197;0.7979524123718562;-0.014893029483754877;0.7980098005625754
96.717581;1.0443665968666593;0.8336417742630893;0.7979985125198703;-1.0952247153320424e-05;-1.0453646058474574e-05;1.044860407371728;10.00249334378162;0.8334903968687213;0.015560462465725214;0.01556071008031922;0.7979505703941336;-0.014893030349663133;0.7980115421072743
96.727581;1.044367107471406;0.8336385959816843;0.7979990422071407;-1.0952914727469786e-05;-1.0453555595619036e-05;1.0448586489214475;10.002481324346705;0.8334898346163483;0.01556048965103509;0.015560690127601815;0.7979487723157229;-0.014893031203531422;0.7980132359147161
96.737581;1.0443675719754038;0.8336352971889288;0.7979995586310853;-1.0953573954483252e-05;-1.0453487007200085e-05;1.0448568500579842;10.00246852358741;0.8334892970950507;0.01556051674702109;0.015560669706488452;0.7979470235055337;-0.014893032046075751;0.7980148813263304
96.747581;1.0443679949803888;0.8336318826353448;0.7980000567778678;-1.0954225242334406e-05;-1.0453440786621444e-05;1.0448550245052646;10.002454940399957;0.8334887760977552;0.015560543729153064;0.015560648895504346;0.7979443273426218;-0.01489303287746354;0.7980154775408387
96.757581;1.04436838084533;0.8336283574267443;0.7980005321509441;-1.0954869123405134e-05;-1.0453417104015953e-05;1.044853185405175;10.002440558810417;0.8334882631107156;0.015560570556756853;0.015560627752617089;0.7979426853463318;-0.014893033697289986;0.7980170225623334
96.767581;1.044369688123868;0.8336254892686925;0.7980009808218262;-1.1195504092869679e-05;-1.068319649364802e-05;1.04485134431867;10.00242535708757;0.8334877498239218;0.015560597187737519;0.015560606317503065;0.7979410976713741;-0.014893034504505794;0.7980185146695986
96.777581;1.044370015856646;0.8336217641898912;0.7980013987791988;-1.119613540657726e-05;-1.0683217734135615e-05;1.0448495110295053;10.00240931920854;0.8334872296422733;0.01556062360167686;0.015560584624000813;0.7979395638090435;-0.01489303529734055;0.7980199523341016
96.787581;1.0443703256779187;0.8336179525613493;0.7980017813298823;-1.1196761601683346e-05;-1.0683260733818693e-05;1.044847694302532;10.002392440785812;0.8334866982088551;0.015560649815716029;0.015560562716752588;0.7979380824613316;-0.01489303607355608;0.7980213348553152
96.797581;1.0443706260415158;0.8336129568666282;0.7980010644550055;-1.1546338706815646e-05;-1.1017438203207095e-05;1.0448459023871641;10.002374736973724;0.8334861522925628;0.01556067587520384;0.015560540654445612;0.7979366509101765;-0.014893036831012344;0.7980226623798723
96.807581;1.0443709256186249;0.8336086508384523;0.7980010312383985;-1.0440195598573457e-05;-9.957835285479416e-06;1.0448441426081294;10.002356243655381;0.8334855884743778;0.015560701826449653;0.01556051850625998;0.7979352651313667;-0.014893037567936612;0.7980239349371155
96.817581;1.0443712324800631;0.833604634926993;0.7980012901610755;-1.044080731767065e-05;-9.957938223042875e-06;1.0448424215619245;10.002337007626481;0.8334850030951738;0.01556072769590068;0.015560496347193241;0.7979329207695155;-0.014893038282585093;0.7980241515870882
96.827581;1.0443712519706445;0.8336003295398781;0.79800150720993;-1.1202561912547429e-05;-1.0686837835203546e-05;1.0448407464997485;10.002317076542507;0.833484392980482;0.015560753493865046;0.015560474246490662;0.7979316137575065;-0.014893038972884055;0.7980253102013921
96.837581;1.044371589283351;0.8335962240900701;0.7980016812013794;-1.1203160645911303e-05;-1.0686976446708919e-05;1.044839125968624;10.002296488877448;0.8334837555291178;0.015560779238764146;0.015560452260103904;0.7979303400450097;-0.014893039636545488;0.7980264096990851
96.847581;1.044371946243986;0.8335920886347997;0.7980018096268313;-1.1203751348517746e-05;-1.0687131640885292e-05;1.0448375688795262;10.002275264990466;0.833483088382503;0.015560804966194611;0.01556043044503396;0.7979290956610314;-0.014893040271409048;0.7980274495920446
96.857581;1.0443723245959518;0.8335879341719589;0.7980018892147154;-1.120433289131891e-05;-1.0687302556744291e-05;1.0448360827904626;10.002253413660503;0.8334823897258851;0.015560830706846013;0.015560408883465326;0.7979278773928212;-0.014893040875665045;0.7980284297159851
96.867581;1.0443727251964152;0.8335837715958397;0.7980019164084611;-1.1204904186366779e-05;-1.068748806849556e-05;1.0448346724288913;10.00223095372319;0.8334816586077843;0.01556085647142209;0.015560387690693019;0.7979266830093806;-0.014893041447843477;0.7980293501613808
96.877581;1.0443731490189831;0.8335796099871497;0.7980018879493794;-1.120546403959185e-05;-1.0687686647523689e-05;1.0448333398265328;10.00220793216211;0.833480894647941;0.015560882255948339;0.015560367013125073;0.7979255111486901;-0.014893041986521666;0.7980302114701993
96.887581;1.0443735991968115;0.8335743491647165;0.7980007414272796;-1.1554965314149827e-05;-1.1022009141367505e-05;1.0448320854259594;10.002184423160841;0.8334800977751121;0.01556090803962785;0.015560347026267324;0.7979233613258689;-0.014893042489985913;0.7980300150315071
96.897581;1.0443740821587582;0.8335702073235048;0.798000593772895;-1.1555497008299266e-05;-1.1022228353609693e-05;1.044830907997364;10.002160508051812;0.8334792679292495;0.015560933783687421;0.015560327925392801;0.7979222337954347;-0.01489304295624232;0.7980307626722268
96.907581;1.0443746072019144;0.8335660812440974;0.798000383200933;-1.1556010841708654e-05;-1.1022455100765408e-05;1.044829803731774;10.002136255626638;0.8334784047553782;0.015560959453491;0.015560309919529187;0.7979211293653284;-0.014893043383342927;0.7980314575293592
96.917581;1.044375185194313;0.8335616248015779;0.7979997745749178;-1.0449743739578338e-05;-9.963000950274225e-06;1.0448287663619173;10.002111715727573;0.8334775078623679;0.015560985039051659;0.01556029323240008;0.7979200493802829;-0.0148930437696155;0.7980321029020522
96.927581;1.0443758270793275;0.833557538379353;0.7979994364328723;-1.0450213134580741e-05;-9.963239170977871e-06;1.0448277886986297;10.002086914408718;0.8334765770923186;0.015561010549161038;0.015560278099421574;0.797918995651227;-0.014893044113486891;0.7980327023253222
96.937581;1.0443765427176133;0.8335534753069601;0.7979990354969763;-1.0450657767071906e-05;-9.963482145465655e-06;1.044826864656443;10.002061844308178;0.8334756121017818;0.015561035993915992;0.015560264761968553;0.7979179702556484;-0.014893044413004675;0.7980332597302868
96.947581;1.0443773398527227;0.8335494369589216;0.7979985725701354;-1.0451077609490981e-05;-9.963729251464651e-06;1.0448259901514685;10.002036465941597;0.8334746118014881;0.015561061364896597;0.015560253458283624;0.7979159753519404;-0.014893044665576387;0.7980327795875846
96.957581;1.044378222700193;0.8335454227481687;0.797998048571978;-1.045147312408688e-05;-9.963979609846999e-06;1.0448261619622377;10.002010729601283;0.8334735745035455;0.015561086614000274;0.015560244403831868;0.7979150130966122;-0.01489304486830794;0.7980332659471223
96.967581;1.0443791904699928;0.8335414304322347;0.7979974642614431;-1.0451844603107783e-05;-9.964231917135088e-06;1.0448253756967916;10.001984598818371;0.8334724987509924;0.015561111656068336;0.015560237762595115;0.7979140857779513;-0.014893045018703529;0.7980337239125092
96.977581;1.0443802373844093;0.8335363506229945;0.7979957601935727;-1.080114623467111e-05;-1.0298597248692309e-05;1.0448246245198873;10.001958051975803;0.8334713837305578;0.015561136406730946;0.01556023363752919;0.7979131963086725;-0.014893045115142526;0.7980341598517056
96.987581;1.044381355370154;0.8335323943562246;0.7979950559097203;-1.0801468232826142e-05;-1.0298849006259566e-05;1.0448238989470682;10.001931067504831;0.8334702287502092;0.015561160812851884;0.015560232094134758;0.7979123486911144;-0.014893045156790375;0.7980345815257758
96.997581;1.0443825369681634;0.8335284527906397;0.7979942926025549;-1.080176378131332e-05;-1.0299099019320295e-05;1.0448231876535123;10.00190361272168;0.833469033182206;0.01556118483671441;0.01556023317749838;0.7979115477157784;-0.014893045143177472;0.7980349971425564
97.007581;1.044383775443006;0.8335245250130112;0.7979934725267334;-1.0802031710621736e-05;-1.0299346785550428e-05;1.0448224793906113;10.00187564310393;0.8334677971236797;0.015561208427440403;0.01556023690137992;0.7979107982483099;-0.014893045073933254;0.7980354140886706
97.017581;1.0443847630244998;0.8335203712198278;0.7979925992093633;-1.1563418031755873e-05;-1.1028368295606357e-05;1.0448217646212172;10.001847107947412;0.8334665212549972;0.015561231525985411;0.015560243237001095;0.7979091052388999;-0.014893044948895134;0.798034837875987
97.027581;1.0443860943927503;0.8335164715304406;0.7979916761342343;-1.1563629454334866e-05;-1.1028609244022319e-05;1.0448210356881698;10.00181795915445;0.8334652065089959;0.015561254089496608;0.015560252117521553;0.797908474302154;-0.014893044768400403;0.7980352710322454
97.037581;1.0443874639992303;0.8335122363662004;0.7979903710091515;-1.0457053240310511e-05;-9.969157136445664e-06;1.0448202864237515;10.001788161462;0.8334638546036364;0.015561276109100464;0.01556026345038575;0.7979079117772038;-0.014893044533393343;0.7980357149392474
97.047581;1.0443888686380933;0.8335083622449886;0.7979893517033586;-1.045721036837638e-05;-9.969384633296227e-06;1.0448195118496364;10.001757699484937;0.8334624678934939;0.015561297612380199;0.015560277127685773;0.7979074242655035;-0.01489304424523985;0.79803617075757
97.057581;1.0443903049852006;0.8335044981697753;0.7979882820051164;-1.0457342192630656e-05;-9.969602397371166e-06;1.0448187078818945;10.001726578670906;0.8334610479627728;0.015561318640123643;0.015560293034565182;0.7979070182073342;-0.01489304390554009;0.7980366407851872
97.067581;1.044392722483546;0.8335002959055192;0.7979860990744488;-1.1046398309019773e-05;-1.053369782222266e-05;1.044817871353196;10.00169482176493;0.8334595951014224;0.01556133921350539;0.015560311068161999;0.7979066996525737;-0.014893043516224955;0.7980371283307615
97.077581;1.0443942094208207;0.8334964433849552;0.7979849187604853;-1.1046485640487426e-05;-1.0533891679112214e-05;1.0448170003817763;10.001662457037124;0.8334581097124338;0.015561359328703988;0.015560331152136134;0.7979064742069774;-0.014893043079747306;0.7980376370926023
97.087581;1.0443957166726803;0.8334925911845424;0.7979836785609984;-1.1046555177035882e-05;-1.0534072570088708e-05;1.0448160950813126;10.001629501770873;0.8334565939425698;0.015561378985226387;0.015560353217437779;0.7979053469837952;-0.01489304259903726;0.7980371713385578
97.097581;1.0443972433500541;0.8334887357220859;0.7979823776238125;-1.1046610500058974e-05;-1.0534240492480234e-05;1.0448151586410346;10.001595958049247;0.8334550515009107;0.015561398213873066;0.015560377175324668;0.7979053224294795;-0.014893042077371944;0.7980377357700156
97.107581;1.0443987901747769;0.8334848746880648;0.7979810174415362;-1.1046654988557304e-05;-1.0534395615081987e-05;1.0448141970957863;10.001561819819456;0.8334534861011232;0.015561417069692463;0.015560402922682157;0.797905403971302;-0.014893041518391218;0.7980383363414965
97.117581;1.044400359266819;0.8334810082432882;0.7979796014804474;-1.1046691458689292e-05;-1.0534538150404192e-05;1.044813216745159;10.001527076207784;0.8334519009001493;0.01556143560216714;0.015560430367925955;0.7979055940182629;-0.014893040926094515;0.7980389780863598
97.127581;1.0444019541232175;0.8334771397207962;0.7979781344746859;-1.104672205980114e-05;-1.0534668407920568e-05;1.0448122219903222;10.001491711981174;0.8334502992372104;0.01556145384069449;0.015560459443215765;0.7979058948351111;-0.014893040304639033;0.7980396641970308
97.137581;1.0444035787126051;0.8334732754919962;0.7979766217083596;-1.1046748384686513e-05;-1.053478689615653e-05;1.044811215012013;10.001455711661688;0.833448685062895;0.01556147179924845;0.015560490094853788;0.7979063093928502;-0.014893039658091816;0.7980403961865624
97.147581;1.044405235715997;0.8334690754825967;0.7979747352206776;-9.940010665269869e-06;-9.475206753551001e-06;1.0448101952571434;10.001419061627844;0.8334470632508723;0.015561489479876038;0.015560522270906173;0.7979058410960974;-0.014893038990323765;0.7980401748450143
97.157581;1.0444069259734194;0.8334641411266823;0.7979720916921709;-1.0288985715004372e-05;-9.809414599910144e-06;1.044809158928282;10.00138174711522;0.833445440002443;0.015561506871001012;0.01556055591192796;0.797906492654112;-0.01489303830494471;0.7980410004890764
97.167581;1.044408649710463;0.8334603472544428;0.7979704868427213;-1.0289006730821918e-05;-9.809500301823689e-06;1.044808100385991;10.001343751665296;0.8334438223021864;0.015561523949205524;0.015560590943717376;0.7979072652094356;-0.014893037605312541;0.7980418743102679
97.177581;1.0444104072452671;0.8334565966106071;0.7979688730077876;-1.0289027589866987e-05;-9.8095754680618e-06;1.0448070147439334;10.00130505955367;0.8334422171064652;0.015561540681029952;0.015560627281518916;0.7979081581309442;-0.01489303689474932;0.7980427969835353
97.187581;1.044412198550188;0.8334528975548542;0.7979672628061235;-1.0289048522737156e-05;-9.809640921729887e-06;1.044805899099955;10.001265657562916;0.8334406311983646;0.015561557023659387;0.015560664837343965;0.7979091691068326;-0.014893036176729914;0.7980437682632904
97.197581;1.0444137224604269;0.8334490163127479;0.7979656685259618;-1.1050213963083588e-05;-1.0538471639501444e-05;1.044804751721034;10.001225537044194;0.8334390708632808;0.015561572933864133;0.015560703520850793;0.7979102947867552;-0.014893035454736081;0.7980447871656078
97.207581;1.0444155793584629;0.8334454364568825;0.7979641013164049;-1.1050234871770175e-05;-1.0538520906234173e-05;1.0448035709463017;10.001184695034091;0.8334375411758571;0.015561588372968754;0.015560743242814973;0.7979115319568958;-0.014893034731705192;0.7980458525309891
97.217581;1.0444174658214327;0.8334419204049955;0.7979625706761748;-1.10502556546216e-05;-1.0538563691084642e-05;1.0448023553676207;10.00114313126403;0.8334360459450466;0.015561603304861994;0.015560783920454594;0.7979118778939505;-0.014893034009425933;0.7980459634705974
97.227581;1.0444193763349257;0.8334384714355411;0.7979610847289457;-1.1050276401530352e-05;-1.0538601282736849e-05;1.0448011053725317;10.001100841903952;0.8334345887674829;0.015561617706929575;0.01556082548182978;0.7979133292580245;-0.014893033288577147;0.7980471183709352
97.237581;1.0444213030243372;0.8334350936273828;0.7979596511534438;-1.1050297160893719e-05;-1.0538634917320223e-05;1.044799824303614;10.001057815003605;0.8334331742838547;0.015561631586247312;0.015560867875139077;0.7979148811779496;-0.01489303256940559;0.7980483158631563
97.247581;1.0444232369808224;0.8334306833679392;0.7979572182231438;-1.1399270121400058e-05;-1.0872776114318072e-05;1.0447985176932582;10.001014030613883;0.8334318081111317;0.015561644980923502;0.015560911073489437;0.7979165280361163;-0.014893031852378846;0.798049554386475
97.257581;1.044425168853075;0.8334274559180793;0.7979559129060757;-1.1399290591664237e-05;-1.087280556366273e-05;1.0447971921492203;10.000969465559;0.8334304951075997;0.015561657942886931;0.0155609550625103;0.7979182644133884;-0.014893031138385297;0.7980508325460441
97.267581;1.0444270887174287;0.8334239571241103;0.7979543475444872;-1.0292549041118854e-05;-9.81314825539028e-06;1.044795855318188;10.000924100994858;0.8334292373908865;0.015561670519036619;0.015560999817433117;0.7979200846562539;-0.014893030428475618;0.7980521495168605
97.277581;1.0444289862984684;0.8334208873862452;0.7979531949372226;-1.0292566648605355e-05;-9.813182562577073e-06;1.044794515447233;10.000877929336541;0.8334280333635654;0.015561682748606946;0.015561045283912769;0.797921982589221;-0.014893029723610667;0.7980535047161544
97.287581;1.0444308513739486;0.8334179012495637;0.7979521242050387;-1.0292580781887591e-05;-9.813223377881175e-06;1.0447931804429493;10.00083095658448;0.8334268777428591;0.015561694663906885;0.015561091375652751;0.7979229522837574;-0.014893029024724733;0.7980538963284223
97.297581;1.0444326738809864;0.8334150023608121;0.797951137097707;-1.0292589409017415e-05;-9.813272941045925e-06;1.0447918578859783;10.000783202866673;0.8334257624350745;0.015561706294069019;0.015561137989416949;0.7979249886581066;-0.014893028332648384;0.7980553197168468
97.307581;1.0444344443274807;0.8334121935189592;0.797950233560526;-1.0292590199512424e-05;-9.813333067749817e-06;1.0447905552403156;10.00073470751431;0.833424678310111;0.015561717679368725;0.015561185020724656;0.7979270871767761;-0.014893027647727625;0.7980567694634688
97.317581;1.0444361547580123;0.8334094765816212;0.7979494116505446;-1.0292580711735852e-05;-9.813404917750843e-06;1.0447892795029012;10.000685532425457;0.8334236174762726;0.015561728865143887;0.015561232376513637;0.7979292429360848;-0.014893026969758291;0.7980582402540636
97.327581;1.0444377993587335;0.8334068528088684;0.797948668225108;-1.029255859871777e-05;-9.813488829171525e-06;1.0447880367075906;10.000635758059602;0.8334225749535712;0.015561739874581463;0.015561279993427785;0.7979314498193714;-0.014893026298259556;0.7980597280739348
97.337581;1.0444393743530653;0.8334032158738796;0.7979469400830961;-1.0641474115676644e-05;-1.0147694777330602e-05;1.044786831375605;10.000585474073091;0.8334215488184031;0.015561750698779311;0.015561327852512906;0.7979337003355199;-0.014893025632520145;0.798061230204887
97.347581;1.0444408777050993;0.833400778810366;0.7979463427242773;-1.0641421336592577e-05;-1.0147801039902652e-05;1.0447856665311723;10.000534764686869;0.8334205393064628;0.015561761307318529;0.015561375973365847;0.7979359863418738;-0.014893024971550891;0.7980627444160108
97.357581;1.0444423085811498;0.833398433888344;0.7979458118104352;-1.064135160332206e-05;-1.014791676044568e-05;1.044784544496107;10.000483699685793;0.8334195479282541;0.015561771663153465;0.015561424382924727;0.7979373001325861;-0.014893024314316656;0.7980632684890302
97.367581;1.0444446203441227;0.8333969409517251;0.7979453419737433;-1.0881257048477792e-05;-1.0377815392204871e-05;1.04478346751162;10.000432342243847;0.8334185767199306;0.015561781729769054;0.015561473076544128;0.7979396349815329;-0.014893023660086697;0.7980647993462521
97.377581;1.044445905458369;0.8333947761237459;0.7979449278042597;-1.0881153639642185e-05;-1.0377943928130675e-05;1.0447824376140682;10.000380760624312;0.8334176276920491;0.015561791456964832;0.015561522009905336;0.7979419850948033;-0.014893023008530331;0.7980663339512301
97.387581;1.0444468173483088;0.8333921101082901;0.7979442305115209;-1.053541381376328e-05;-1.004715807713548e-05;1.0447814559745154;10.000329030285867;0.8334167030390313;0.015561800755478281;0.015561571127640018;0.7979443457213529;-0.014893022359590929;0.79806786844249
97.397581;1.0444479582815904;0.8333901193674003;0.7979439150311188;-1.0535277298004628e-05;-1.0047288494714041e-05;1.0447805221156319;10.000277231869742;0.833415805680711;0.015561809490683852;0.015561620381598047;0.79794671364054;-0.014893021713567798;0.798069398034395
97.407581;1.0444490284869685;0.8333882132396044;0.7979436453399059;-1.0535123724629535e-05;-1.0047416023500323e-05;1.0447796334953299;10.00022545014018;0.8334149394410844;0.015561817501403914;0.015561669717112451;0.7979490874941485;-0.014893021071236526;0.7980709164223394
97.417581;1.0444500285633096;0.8333863905105415;0.7979434198364019;-1.053495307092822e-05;-1.004753864943344e-05;1.0447787858683708;10.000173773431868;0.8334141089241193;0.015561824629487514;0.015561719054823774;0.7979514676950479;-0.01489302043361908;0.7980724156555107
97.427581;1.0444509583763764;0.8333835453433831;0.7979421761521657;-1.0883716788344993e-05;-1.0381763953671319e-05;1.0447779742694363;10.000122289320279;0.8334133186766909;0.01556183075046541;0.015561768288017485;0.7979528561416112;-0.014893019801673305;0.7980728874373374
97.437581;1.0444518171030508;0.8333818944641049;0.7979420298583262;-1.0883513233136563e-05;-1.03818725245049e-05;1.0447771940965322;10.000071072931956;0.8334125719772483;0.0155618357885498;0.015561817293662674;0.7979552560290326;-0.014893019176258277;0.798074323993941
97.447581;1.0444526046996163;0.8333803348386852;0.7979419176075215;-1.0883294220667797e-05;-1.0381972586292093e-05;1.0447764418884005;10.000020177445268;0.8334118704878646;0.01556183970637341;0.015561865941769323;0.7979576716920331;-0.014893018558337865;0.7980757197356632
97.457581;1.044453323666645;0.833378869271265;0.7979418371956702;-1.088306037278472e-05;-1.038206320864795e-05;1.044775715568744;9.999969636125227;0.8334112141654397;0.015561842489394274;0.015561914092448602;0.7979601079467996;-0.014893017949019592;0.7980770701659904
97.467581;1.0444539788881042;0.8333774995005954;0.7979417881688338;-1.0882812121532617e-05;-1.0382143160105683e-05;1.0447750134318639;9.999919470272964;0.8334106005172022;0.015561844135802888;0.015561961595728913;0.79796256926584;-0.0148930173492717;0.7980783715532044
97.477581;1.0444545759679662;0.8333762261148037;0.7979417709683606;-1.0882549802013727e-05;-1.0382210998404732e-05;1.0447743317698306;9.999869691656793;0.8334100242801489;0.015561844645862064;0.015562008297059397;0.7979650599248362;-0.014893016759604133;0.7980796204563961
97.487581;1.044455119987108;0.8333750478499578;0.7979417859273887;-1.088227361835866e-05;-1.0382265283220367e-05;1.0447736639424083;9.999820300596365;0.8334094785866434;0.015561844018215774;0.015562054035861734;0.797967584940576;-0.014893016179838061;0.7980808135112181
97.497581;1.0444556153638447;0.8333739615617763;0.7979418331172414;-1.0881983399307313e-05;-1.03823046401629e-05;1.0447730026878639;9.999771293767092;0.8334089567953793;0.01556184225362456;0.015562098650794455;0.797969150666183;-0.014893015609239467;0.7980809482520381
97.507581;1.0444560661875837;0.8333726143798865;0.7979415788969673;-9.77491621867395e-06;-9.322639903726586e-06;1.0447723428376954;9.999722680817364;0.8334084530712573;0.0155618393579797;0.015562141995758122;0.7979717645657196;-0.01489301504717512;0.7980820230117309
97.517581;1.044456475329351;0.8333705936896901;0.7979406328681063;-1.0123546313171243e-05;-9.656756340128769e-06;1.044771681551885;9.999674490525678;0.8334079614691663;0.015561835341838446;0.015562183951555739;0.7979744340539743;-0.014893014493572143;0.7980830374035345
97.527581;1.0444568423735905;0.8333697609656714;0.7979407809471546;-1.012320733397719e-05;-9.65674825571883e-06;1.0447710172570948;9.999626764229756;0.8334074759011993;0.015561830214536188;0.015562224439377761;0.7979771648538094;-0.0148930139488442;0.7980839905754027
97.537581;1.044457163250403;0.8333690072417712;0.7979409629427139;-1.0122848339330672e-05;-9.656726221824095e-06;1.0447703495674083;9.999579551323821;0.8334069921867101;0.015561823987334814;0.015562263434272146;0.7979799602041256;-0.01489301341384761;0.7980848810672779
97.547581;1.0444574325402984;0.8333683311009868;0.7979411775119828;-1.0122467724154218e-05;-9.656692321039084e-06;1.0447696790437595;9.999532909663646;0.8334065096464822;0.015561816687932281;0.015562300963474392;0.797982821241165;-0.01489301289001971;0.7980857074271519
