time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
97.557581;1.0444576462480133;0.8333677320722679;0.7979414224566784;-1.0122064698697721e-05;-9.656649117022126e-06;1.044769005037761;9.999486906118237;0.8334060298869321;0.015561808361264268;0.015562337093588983;0.7979857474219318;-0.014893012379286004;0.7980864689939418
97.567581;1.0444578030709104;0.8333672105032354;0.7979416945867396;-1.0121639332829899e-05;-9.656599334724174e-06;1.0447683236198075;9.999441615489689;0.8334055541547659;0.015561799060609042;0.01556237191246314;0.7979877364240082;-0.014893011883603039;0.7980861662237636
97.577581;1.0444576038357976;0.8333665264305218;0.7979419905995835;-1.0882332181799733e-05;-1.0385314887785554e-05;1.0447676279360345;9.999397117035498;0.833405081460332;0.015561788849628227;0.01556240551014844;0.7979907839484863;-0.014893011404475557;0.7980867993055779
97.587581;1.0444576544419881;0.833366158963808;0.7979423083244038;-1.0881863719070838e-05;-1.0385259498034681e-05;1.0447669098747148;9.999353487036288;0.8334046085425334;0.015561777806425627;0.015562437972769483;0.7979938841575305;-0.014893010942912335;0.7980873680953687
97.597581;1.044457661260313;0.8333658668429648;0.797942646543815;-1.0881374011398435e-05;-1.0385204791256622e-05;1.0447671609517362;9.99931078761542;0.8334041318339233;0.015561766021160849;0.015562469391845737;0.7979970309688496;-0.014893010499848248;0.7980878710103727
97.607581;1.0444576325005042;0.8333645418163477;0.797941943498095;-1.1229812839061119e-05;-1.0719261481003034e-05;1.0447663732064396;9.99926905759901;0.833403648919503;0.01556175359184356;0.015562499867942663;0.7980002190366655;-0.014893010076368587;0.7980883062908467
97.617581;1.044457575842755;0.8333643956833372;0.7979423143425857;-1.1229280048858805e-05;-1.0719216388994963e-05;1.0447655416193335;9.999228312791747;0.8334031576337587;0.015561740616579294;0.015562529487662237;0.7980034435650979;-0.014893009673356605;0.798088673202171
97.627581;1.0444574972884761;0.8333639710904762;0.7979423598256551;-1.0121963358494743e-05;-9.659493037170488e-06;1.044764665701804;9.999188558859037;0.8334026550783334;0.015561727188359057;0.015562558298642035;0.7980066999779762;-0.014893009291149386;0.7980889713999648
97.637581;1.0444574015778358;0.833363964596202;0.7979427426142078;-1.0121386884922472e-05;-9.659472599243546e-06;1.0447637480913383;9.999149808101807;0.8334021380371502;0.015561713395116583;0.015562586324552331;0.7980089841647771;-0.014893008929538657;0.7980881994901806
97.647581;1.044457293718932;0.8333640261808811;0.7979431229617969;-1.0120787677519605e-05;-9.659470859834138e-06;1.0447627927672114;9.999112084400668;0.8334016031193565;0.015561699310565343;0.015562613594787621;0.7980122923299979;-0.014893008587977536;0.7980883542012112
97.657581;1.0444571799524525;0.8333641546557392;0.797943495189793;-1.0120164908053255e-05;-9.659491852619936e-06;1.0447618047327458;9.99907541085231;0.8334010459356;0.01556168498483399;0.015562640143336224;0.7980156202273047;-0.01489300826600024;0.7980884328470375
97.667581;1.0444570680574434;0.8333643484181921;0.7979438539829833;-1.0119517903038895e-05;-9.659539276128824e-06;1.0447607893533668;9.999039793085688;0.833400460707666;0.015561670457144298;0.015562666001032987;0.7980189635066635;-0.014893007963450014;0.7980884337349476
97.677581;1.0444579209125715;0.8333653673238354;0.7979441947140785;-1.0358834985910256e-05;-9.889388535168824e-06;1.0447597509196942;9.999005218064044;0.833399841043702;0.015561655770801697;0.01556269120629636;0.7980223193938094;-0.014893007680205675;0.7980883567850714
97.687581;1.0444578402948912;0.833365689166993;0.7979445138805862;-1.0358137856666595e-05;-9.889496721326858e-06;1.0447586924185193;9.998971664551043;0.8333991811680789;0.015561640964044355;0.015562715802684913;0.7980256872857243;-0.01489300741585156;0.7980882038330942
97.697581;1.04445778678348;0.8333649701417424;0.7979437494734432;-1.0706365000334872e-05;-1.0223745339479695e-05;1.0447576166474952;9.998939105592008;0.8333984767571601;0.015561626055944069;0.015562739821960695;0.7980290674378038;-0.014893007169532535;0.7980879782131622
97.707581;1.044457763607354;0.8333654270542121;0.7979440191717558;-1.0705616309649843e-05;-1.0223919341718198e-05;1.0447565268351737;9.998907505770426;0.8333977250490501;0.01556161105094924;0.015562763290127799;0.7980314594475761;-0.014893006939965299;0.798086683891117
97.717581;1.0444577715084056;0.8333659567416558;0.7979442618061435;-1.0704842335938925e-05;-1.022412661239266e-05;1.0447554265531835;9.998876824456824;0.8333969245526731;0.015561595950412468;0.015562786245892381;0.7980348614883077;-0.014893006725697728;0.798086324299692
97.727581;1.0444578095032577;0.8333665619520237;0.797944476368661;-1.0704044524249179e-05;-1.0224366817944715e-05;1.0447543195038378;9.998847022414665;0.833396074715844;0.015561580752375292;0.01556280874743401;0.7980382701723958;-0.01489300652543312;0.7980859033480254
97.737581;1.0444578743605153;0.8333672445347502;0.7979446630260395;-1.0703224869490537e-05;-1.0224639760351104e-05;1.044753208935922;9.998818066055671;0.8333951756703404;0.015561565440521908;0.015562830875372238;0.7980416809365232;-0.014893006338271128;0.7980854241447362
97.747581;1.0444579616909067;0.8333676569658718;0.7979444896984581;-9.595622071735932e-06;-9.16525683705131e-06;1.044752097367948;9.998789928873435;0.8333942280897965;0.015561549973983858;0.015562852724507248;0.7980450883474349;-0.014893006163835872;0.7980848883552082
97.757581;1.0444580676528197;0.8333684979629712;0.797944628999997;-9.594764778143236e-06;-9.165595043956586e-06;1.0447509871821647;9.99876259148505;0.8333932329709387;0.015561534289987506;0.015562874373233292;0.7980484860475028;-0.014893006002014266;0.7980842964746658
97.767581;1.0444581884750528;0.8333694180141586;0.7979447537293352;-9.593891802308524e-06;-9.165965600209855e-06;1.0447498811648095;9.998736033892815;0.833392191521411;0.015561518318489053;0.015562895860354361;0.7980518671185809;-0.014893005852604923;0.7980836492443482
97.777581;1.0444580190194626;0.8333701750473758;0.7979448721966567;-1.0354143438319906e-05;-9.895134745737423e-06;1.0447487828085862;9.998710223737492;0.8333911051365193;0.015561501992805097;0.015562917198423551;0.7980542251994274;-0.014893005715571101;0.7980819485904898
97.787581;1.04445815641397;0.8333701399278673;0.7979439324307653;-1.0702195835919933e-05;-1.022967563451274e-05;1.0447476970541496;9.998685119466357;0.8333899751471536;0.015561485252576675;0.015562938401521268;0.7980575555573245;-0.014893005591459162;0.7980811965683947
97.797581;1.0444582965987963;0.8333712844462213;0.797944059749488;-1.070129178442864e-05;-1.0230140518055705e-05;1.0447466310055658;9.998660686990517;0.8333888030659062;0.015561468045077884;0.015562959495955092;0.7980608550665739;-0.014893005481157283;0.798080396051582
97.807581;1.0444584369000198;0.8333724997306314;0.7979441986626241;-1.070038274933553e-05;-1.0230635601280186e-05;1.0447455934951286;9.99863691057063;0.8333875914476787;0.015561450323290734;0.015562980514044826;0.7980641212027204;-0.014893005385340722;0.7980795494650523
97.817581;1.044458575137474;0.8333737831639986;0.7979443512895086;-1.0699471119882406e-05;-1.0231159731328146e-05;1.0447445942125069;9.99861379172999;0.8333863438228092;0.015561432044242384;0.015563001477110035;0.7980673517334739;-0.014893005304279953;0.798078658240345
97.827581;1.0444587094090274;0.8333751327304483;0.7979445170312022;-1.0698559079312412e-05;-1.0231711087250242e-05;1.0447436438800581;9.998591345176376;0.8333850634398023;0.015561413175764205;0.015563022379261743;0.7980705454925956;-0.01489300523795304;0.7980777233360717
97.837581;1.0444588374908084;0.8333765465987021;0.7979446929750837;-1.0697648656218195e-05;-1.0232287285285716e-05;1.0447427540945158;9.998569599516957;0.8333837524096386;0.015561393706477196;0.01556304319394705;0.7980737024960353;-0.01489300518629964;0.7980767461449461
97.847581;1.044458956461924;0.8333780224773277;0.7979448754182614;-1.0696741940069741e-05;-1.0232885693395821e-05;1.0447419354785663;9.9985486044231;0.8333824117274793;0.0155613736444186;0.015563063893600836;0.7980758233097621;-0.014893005149554137;0.7980747280767191
97.857581;1.044459062886176;0.8333795586195347;0.7979450612547442;-1.069584122008274e-05;-1.0233503849174392e-05;1.0447411960788842;9.99852843518519;0.8333810414140032;0.015561353001561036;0.015563084447618015;0.798078909078619;-0.014893005128155829;0.7980736688130501
97.867581;1.0444591532040792;0.8333808059791531;0.7979449146681641;-9.588185622639752e-06;-9.174450755539528e-06;1.0447405408201307;9.998509182609158;0.833379640755661;0.015561331779413259;0.015563104799872855;0.7980819618130245;-0.014893005122075038;0.7980725676118444
97.877581;1.0444592238568007;0.8333824640458631;0.7979451040657708;-9.587304388918601e-06;-9.17510224026802e-06;1.0447399709769007;9.998490937885437;0.8333782089814634;0.01556130996686127;0.015563124858856052;0.7980849838258508;-0.014893005130407398;0.7980714236481594
97.887581;1.0444592712865561;0.8333830793460826;0.7979442371963963;-9.935385728281503e-06;-9.509874583042441e-06;1.0447394843658326;9.998473782583234;0.8333767462162429;0.01556128754257156;0.015563144511923595;0.7980879768407073;-0.014893005151583889;0.7980702368192796
97.897581;1.0444592928033876;0.8333848670703657;0.7979444344042919;-9.9345344371146e-06;-9.510552211201938e-06;1.0447390770433111;9.998457778755652;0.8333752541395124;0.015561264480194806;0.015563163648590712;0.798090942122377;-0.014893005183655016;0.7980690080840381
97.907581;1.044459287860469;0.8333867209434356;0.7979446353222553;-9.933701615880992e-06;-9.51123984073746e-06;1.0447387456079942;9.99844296483836;0.8333737358063961;0.015561240761495935;0.01556318217608219;0.7980938813905567;-0.014893005224654261;0.7980677398600975
97.917581;1.0444592580123673;0.833388639520288;0.7979448391206808;-9.932888858704753e-06;-9.511934903176521e-06;1.0447384883343702;9.998429358509165;0.8333721948825562;0.015561216387623963;0.01556320001943875;0.7980957963891179;-0.014893005273245385;0.7980654360250765
97.927581;1.0444592058135385;0.8333906190693608;0.7979450466134248;-9.932096982273157e-06;-9.512634605545105e-06;1.044738304337698;9.998416955046963;0.8333706353105075;0.015561191374911819;0.015563217113024164;0.7980986872299132;-0.01489300532900742;0.7980641001040022
97.937581;1.044459134149859;0.833392655237161;0.7979452598327315;-9.931326147602969e-06;-9.513335988834179e-06;1.0447381924672061;9.9984057271495;0.8333690617745263;0.01556116573253904;0.015563233395934172;0.7981015521934192;-0.014893005391857547;0.7980627349688815
97.947581;1.0444590459323158;0.8333947455583437;0.7979454806614498;-9.930576354045678e-06;-9.514035862200893e-06;1.044738151298987;9.998395635333743;0.8333674798917221;0.015561139445886708;0.015563248808732787;0.7981043890704111;-0.014893005461277118;0.798061341596398
97.957581;1.04445894363505;0.8333968903614024;0.7979457104508343;-9.929847968382505e-06;-9.51473076839601e-06;1.0447381795155368;9.998386640865723;0.8333658958825392;0.015561112491182619;0.015563263285605753;0.7981071958331191;-0.014893005536085021;0.7980599197579058
97.967581;1.044458528571257;0.833398851936196;0.7979459503524612;-1.069027754671418e-05;-1.024418187896195e-05;1.0447382760921142;9.998378713487652;0.8333643166951281;0.015561084855880125;0.015563276755260152;0.7981099699698159;-0.014893005614648909;0.7980584688504048
97.977581;1.0444584039038014;0.8334000068049235;0.7979451417727915;-1.103854332864864e-05;-1.0578962139272534e-05;1.0447384407649987;9.998371830166908;0.8333627498089988;0.015561056534139106;0.015563289157538775;0.7981127080825613;-0.014893005695160218;0.7980569886928172
97.987581;1.044459223905151;0.8334027445248668;0.7979450707461825;-1.0171109305994579e-05;-9.749701863627167e-06;1.0447386750799557;9.998365963121012;0.8333612018657528;0.015561027517229962;0.015563300454909659;0.7981144069704396;-0.014893005775907735;0.7980544807181971
97.997581;1.044459081717954;0.8334051376068928;0.7979453462170973;-1.0170480250854461e-05;-9.750344736071588e-06;1.044738982667083;9.998361069130427;0.8333596775176078;0.015560997796788451;0.015563310627112066;0.7981170646887897;-0.01489300585553525;0.7980529481514103
98.007581;1.0444589315532207;0.8334076012954047;0.7979456341968122;-1.0169879191444327e-05;-9.750969526574141e-06;1.0447393673441132;9.998357091793432;0.8333581798541662;0.015560967374810695;0.015563319667713236;0.7981196798692701;-0.014893005933041296;0.7980513969292704
98.017581;1.044458774472435;0.8334101380170337;0.7979459346250949;-1.0169306640532948e-05;-9.751575184328525e-06;1.0447398309039029;9.998353970063324;0.8333567121132247;0.015560936276201826;0.015563327593186814;0.7981222501020204;-0.014893006007587055;0.798049833598535
98.027581;1.0444586124036195;0.833412749352016;0.7979462476282441;-1.0168763393919943e-05;-9.752160615222005e-06;1.0447403732983138;9.998351642611318;0.8333552791025399;0.015560904551327935;0.015563334455182298;0.7981247709108514;-0.014893006078557283;0.7980482641512432
98.037581;1.0444584481503183;0.8334154360215056;0.7979465735531855;-1.0168250453582405e-05;-9.752724355150975e-06;1.0447409946128596;9.998350045044514;0.8333538870830021;0.015560872263863232;0.015563340342589715;0.7981272355083703;-0.014893006145946292;0.7980466945294823
98.047581;1.0444582853683428;0.8334181980969697;0.7979469124795663;-1.0167768550595292e-05;-9.753264744999216e-06;1.0447416966791108;9.998349104780893;0.8333525422465508;0.015560839476228723;0.01556334536258608;0.7981296350825202;-0.014893006210603245;0.7980451320398805
98.057581;1.0444581285662387;0.8334210347821716;0.7979472642413976;-1.0167318081569626e-05;-9.753780281746594e-06;1.044742482706205;9.99834874485432;0.8333512492023216;0.015560806237718857;0.015563349617667966;0.7981309598147466;-0.014893006273954935;0.7980425852634878
98.067581;1.0444579828573264;0.8334239441041755;0.7979476285583992;-1.0166899381038059e-05;-9.754269566935753e-06;1.0447433545802691;9.998348900808637;0.8333500108439045;0.01556077258494117;0.015563353196296028;0.7981332006884574;-0.014893006337456206;0.7980410618146889
98.077581;1.0444578535151923;0.8334258167849092;0.7979469443290897;-1.051546070162791e-05;-1.0088836744305566e-05;1.0447443105801428;9.998349532311396;0.8333488290184066;0.015560738562703545;0.015563356161486627;0.7981353512906891;-0.01489300640224876;0.7980395692457308
98.087581;1.0444577457898492;0.8334288645446948;0.7979473277427144;-1.0515107168827384e-05;-1.0089269201224339e-05;1.0447453464180978;9.998350614118499;0.8333477048839999;0.015560704244998929;0.015563358528188099;0.7981374080527033;-0.014893006469104896;0.798038115127388
98.097581;1.044457664675044;0.8334319800426594;0.7979477153771207;-1.0514787254539968e-05;-1.0089671582327907e-05;1.0447464578878953;9.998352121714131;0.8333466389523547;0.01556066972973085;0.015563360249900331;0.7981393690550619;-0.0148930065384979;0.7980367066779226
98.107581;1.0444576139223962;0.8334348143969993;0.7979477705985314;-9.407736727061047e-06;-9.030354191791102e-06;1.044747641786961;9.998354019846621;0.8333456312074969;0.015560635113833998;0.015563361241717798;0.7981412330537403;-0.014893006610675509;0.7980353498565093
98.117581;1.044457594924081;0.8334380652852253;0.7979481611797765;-9.407483801948502e-06;-9.030695583934278e-06;1.0447488957600628;9.998356249363216;0.8333446815974178;0.01556060047997614;0.015563361431357389;0.7981429986171307;-0.014893006685661472;0.7980340493810113
98.127581;1.0444576065480902;0.8334413830883425;0.7979485543075766;-9.407262525726884e-06;-9.031006935498547e-06;1.0447502189066091;9.998358726161108;0.83334379026876;0.015560565906053097;0.015563360788069178;0.7981436628645482;-0.014893006763247082;0.7980318087846496
98.137581;1.0444576457932637;0.8334447669736561;0.7979489518332129;-9.407071095095048e-06;-9.03128926119738e-06;1.0447516119166607;9.998361356033579;0.8333429571123453;0.01556053147865122;0.015563359308754599;0.7981452206097954;-0.0148930068429972;0.7980306294047083
98.147581;1.044457708385149;0.8334482155550492;0.7979493555617531;-9.406908154479077e-06;-9.031544326760837e-06;1.0447530759273467;9.998364047293581;0.8333421817121712;0.015560497295744685;0.01556335700183124;0.7981466644119031;-0.014893006924138655;0.7980295120130101
98.157581;1.044457789227586;0.8334517260291373;0.7979497677038754;-9.40677318022935e-06;-9.03177457599934e-06;1.044754611596837;9.99836671337481;0.8333414637687278;0.015560463456319569;0.01556335389238229;0.7981479857378422;-0.01489300700547761;0.7980284571403475
98.167581;1.044457582953835;0.8334539472846009;0.7979491317146027;-1.0516746321628952e-05;-1.0094849529562016e-05;1.0447562194697133;9.998369271508372;0.8333408033309223;0.015560430042844044;0.0155633500284889;0.7981491765790036;-0.014893007085494993;0.7980274656433997
98.177581;1.0444576883578824;0.8334575678401736;0.7979495710607607;-1.0516667997334204e-05;-1.0095038762174732e-05;1.044757901597951;9.998371642352318;0.8333402011414466;0.01556039711895053;0.015563345481880172;0.7981502298436803;-0.014893007162426836;0.7980265386095279
98.187581;1.0444578043966348;0.8334612363729211;0.7979500306849142;-1.05166184517468e-05;-1.0095212101908554e-05;1.0447596628016667;9.998373747728467;0.833339658610862;0.015560364740245006;0.015563340342812931;0.7981511386540924;-0.01489300723439858;0.7980256772962887
98.197581;1.0444579316576883;0.8334649491009176;0.7979505153967056;-1.0516597506116145e-05;-1.0095372922798701e-05;1.0447615097103047;9.998375501127654;0.8333391772402782;0.015560332950703663;0.015563334704033852;0.7981518960334847;-0.014893007299740095;0.7980248830916474
98.207581;1.0444580705142585;0.8334687026091409;0.7979510298676973;-1.0516604678001808e-05;-1.009552477473399e-05;1.0447634490602997;9.998376800032595;0.8333387584271065;0.015560301775934616;0.0155633286484291;0.7981514953801595;-0.014893007357160227;0.7980231576294913
98.217581;1.0444582206970505;0.8334724924833788;0.7979515785179349;-1.0516639411529785e-05;-1.009567119001098e-05;1.0447654875461878;9.998377533886124;0.8333384032826796;0.015560271233239711;0.015563322246447514;0.7981519315762362;-0.014893007405588767;0.7980225017913053
98.227581;1.0444583815942847;0.8334763123345156;0.7979521652090981;-1.0516701228856396e-05;-1.0095815711149613e-05;1.0447676318766947;9.998377594920163;0.8333381118504339;0.015560241341562267;0.01556331554869176;0.7981522021001641;-0.014893007443928057;0.7980219159746165
98.237581;1.0444585531230388;0.8334798057375032;0.7979524586913624;-9.4100253457229e-06;-9.036272577612186e-06;1.0447698873737223;9.998376874173207;0.8333378823155465;0.015560212118237608;0.015563308576669752;0.7981523069019524;-0.014893007470981942;0.7980213990906668
98.247581;1.0444587361056725;0.8334836639285761;0.7979531295376198;-9.410140346149934e-06;-9.03642508057689e-06;1.0447722564337751;9.998375260548103;0.8333377107448938;0.015560183572302612;0.015563301323695336;0.7981522471429291;-0.014893007485619428;0.7980209493031274
98.257581;1.0444589313237498;0.8334875331438627;0.7979538464369027;-9.41028143305051e-06;-9.036587852758306e-06;1.0447747382239017;9.998372661217086;0.8333375916667404;0.01556015570767677;0.01556329376738548;0.7981520242820723;-0.014893007486977375;0.7980205644935618
98.267581;1.0444591380853598;0.8334903033533531;0.7979535526881414;-9.759394972958985e-06;-9.370869409360719e-06;1.0447783292465085;9.998369015769606;0.833337519176162;0.015560128536452077;0.015563285885259341;0.7981516398832896;-0.014893007474464301;0.7980202424080985
98.277581;1.0444593540859581;0.833494186038588;0.7979543704230562;-9.759587492088009e-06;-9.371063804802532e-06;1.0447810242641082;9.99836428342043;0.8333374874905326;0.015560102085726656;0.01556327765616614;0.7981500955600795;-0.014893007447583312;0.7980189810686718
98.287581;1.0444595765448887;0.833498073647077;0.7979552426548568;-9.759805733126878e-06;-9.371278421488857e-06;1.044783817595741;9.998358434550928;0.8333374910661543;0.015560076399115929;0.015563269058983791;0.7981493933600605;-0.014893007405601628;0.7980187785527936
98.297581;1.0444598027551584;0.8335019664305119;0.7979561717226867;-9.760049947965195e-06;-9.37151511169646e-06;1.0447867041618315;9.998351461929603;0.8333375248897015;0.015560051547426543;0.015563260093674848;0.7981485366469709;-0.014893007347223172;0.7980186342439696
98.307581;1.0444609835153713;0.8335066266918763;0.7979571590237373;-1.0000303599353056e-05;-9.601541873363773e-06;1.044789679491628;9.998343385904539;0.8333375840056659;0.015560027628022575;0.015563250797310305;0.7981475303209907;-0.014893007270694111;0.7980185474395202
98.317581;1.0444612080092563;0.8335105344703507;0.7979582051268724;-1.0000599749472108e-05;-9.601824342400625e-06;1.0447927391786471;9.998334247544664;0.8333376624316102;0.015560004740604125;0.015563241225081077;0.7981463799815397;-0.014893007174279684;0.7980185167393636
98.327581;1.0444614257886624;0.8335144541474668;0.7979593097601483;-1.0000921081824992e-05;-9.602129237274642e-06;1.044795878442414;9.998324104296524;0.8333377535232989;0.015559982968859175;0.015563231427221087;0.7981450908634287;-0.014893007056648219;0.798018540353532
98.337581;1.044461631795275;0.8335183891072687;0.7979604712973941;-1.0001266621052018e-05;-9.602456035958639e-06;1.044799091903914;9.998313026004881;0.8333378513350173;0.015559962374174783;0.015563221447422762;0.7981436674079879;-0.014893006917205963;0.7980186169589711
98.347581;1.0444618208899068;0.8335223420009187;0.7979616870830479;-1.0001635086205731e-05;-9.602804542338808e-06;1.044802373966664;9.998301085657205;0.8333379506447793;0.01555994298811207;0.015563211319469649;0.7981411137456825;-0.014893006756469002;0.798017745816759
98.357581;1.044461988810603;0.833525965968645;0.797962620810251;-8.89525950918947e-06;-8.543485333712346e-06;1.044805719649481;9.998288354998554;0.8333380455986372;0.015559924807701032;0.015563201047529594;0.7981394340874015;-0.014893006575952892;0.7980179249740563
98.367581;1.0444618318278411;0.8335286145502493;0.7979628802874034;-1.0005746142464544e-05;-9.606740848071152e-06;1.044809125107719;9.99827490623501;0.8333381290378467;0.015559907796168514;0.015563190597114852;0.7981376324404827;-0.01489300637741456;0.7980181512344994
98.377581;1.0444619491566574;0.8335326348854266;0.7979642515829042;-1.0006174130200961e-05;-9.60715594681807e-06;1.0448125873670333;9.998260810334651;0.8333381940012745;0.01555989189296707;0.015563179917291965;0.7981357124349695;-0.014893006162222337;0.7980184190583752
98.387581;1.0444620380914273;0.8335366822344051;0.797965676502025;-1.0006617575209419e-05;-9.607592404718621e-06;1.0448161031170402;9.998246140642765;0.8333382360990012;0.015559877033109008;0.01556316896689569;0.7981336771575764;-0.014893005931399231;0.7980187212235812
98.397581;1.0444620968639875;0.8335407577984776;0.7979671559965179;-1.0007073514912725e-05;-9.608048538627665e-06;1.0448196678224524;9.998230984489703;0.8333382540658437;0.015559863163866256;0.015563157712334677;0.7981315285272378;-0.014893005685972537;0.7980190500333068
98.407581;1.0444621246176826;0.8335448618709613;0.7979686896290257;-1.0007538720849657e-05;-9.60852192504653e-06;1.0448232760039744;9.998215448487889;0.8333382482398837;0.015559850256817293;0.015563146109513879;0.7981292667898208;-0.014893005427223938;0.7980193984015905
98.417581;1.0444621211628675;0.8335489936104858;0.7979702759436826;-1.0008009736639729e-05;-9.609009394445251e-06;1.0448269214221197;9.99819965874834;0.8333382193248529;0.015559838313291682;0.015563134101200901;0.7981268910891882;-0.014893005156596008;0.7980197599021576
98.427581;1.044462085683914;0.833553151488583;0.7979719135980609;-1.0008483020080923e-05;-9.609507397850768e-06;1.044830597054863;9.998183759109248;0.8333381686229782;0.01555982735562207;0.015563121632780138;0.7981234009752084;-0.014893004875195143;0.7980191280178567
98.437581;1.0444620156678048;0.8335573341937136;0.7979736023769328;-1.0008955065712198e-05;-9.610012336064639e-06;1.0448342957969876;9.998167905126738;0.8333380982760599;0.01555981740713992;0.015563108663306036;0.7981207973909188;-0.014893004583557927;0.7980194951249687
98.447581;1.044461907028626;0.8335615406092889;0.7979753432564355;-1.000942239549256e-05;-9.6105206318293e-06;1.0448380115109777;9.99815225791289;0.8333380104531104;0.015559808474914448;0.015563095163632254;0.7981180827824631;-0.014893004281988143;0.7980198545324777
98.457581;1.0444617549938249;0.8335646617849071;0.7979760781809268;-1.0358827137932895e-05;-9.945132227819155e-06;1.0448417396315035;9.998136976728782;0.8333379059960078;0.015559800557115136;0.015563081114043602;0.7981152607522486;-0.014893003970852876;0.7980202006080044
98.467581;1.044461555367002;0.8335689068065916;0.797977928580974;-1.0359274977748003e-05;-9.945637196247423e-06;1.0448454769309643;9.998122212907036;0.8333377832767707;0.015559793665613999;0.015563066505993636;0.7981123350453764;-0.014893003650619473;0.7980205287741328
98.477581;1.0444613060426307;0.833573162064948;0.7979798366857818;-1.0359708621509284e-05;-9.946135999701338e-06;1.044849221052293;9.99810810740116;0.8333376381570905;0.015559787825620196;0.01556305134403371;0.7981093084385239;-0.014893003321738894;0.7980208347534625
98.487581;1.0444610075792864;0.8335770696969205;0.7979814690522382;-9.253360053375198e-06;-8.886936178380192e-06;1.0448529708538468;9.998094785307018;0.8333374650292814;0.01555978306017634;0.015563035645779775;0.7981061825283661;-0.014893002984413511;0.7980211132870707
98.497581;1.0444606622285655;0.8335813170534182;0.797983492976226;-9.253758499509759e-06;-8.88741576704494e-06;1.044856726986915;9.9980823511568;0.833337257905068;0.015559779386177081;0.015563019440982631;0.7981019583246565;-0.014893002638588674;0.7980203574032494
98.507581;1.0444602723028125;0.8335855441977;0.79798557277555;-9.254137401830881e-06;-8.887883310726188e-06;1.044860491317554;9.99807089082451;0.833337011260648;0.015559776808898192;0.015563002770765005;0.798098636930872;-0.014893002284311993;0.7980205586399725
98.517581;1.0444598395372886;0.83358974070023;0.797987707251727;-9.25449665560455e-06;-8.88833722842198e-06;1.0448642654110372;9.998060477219003;0.8333367207226701;0.015559775308594865;0.015562985679882848;0.798095220219711;-0.01489300192199521;0.7980207100017916
98.527581;1.0444593660160637;0.8335938962046177;0.7979898960871873;-9.254836627647299e-06;-8.88877528593508e-06;1.0448680492284508;9.998051176529492;0.8333363833106643;0.015559774839649041;0.015562968200407087;0.7980917117067594;-0.014893001552166952;0.7980208064084515
98.537581;1.0444588549445004;0.8335979991640959;0.7979921399513181;-9.255157723890647e-06;-8.88919455955437e-06;1.0448718408835898;9.998043048735257;0.8333359971247432;0.015559775345487872;0.015562950345482014;0.7980881169518771;-0.01489300117502049;0.7980208448885752
98.547581;1.0444583106023906;0.8336020363326956;0.7979944405441116;-9.25546040476012e-06;-8.889591795506243e-06;1.0448756377071062;9.99803614378524;0.8333355610545057;0.015559776771862793;0.015562932123451508;0.7980844429088154;-0.014893000790413497;0.7980208237833364
98.557581;1.044457738693434;0.8336048865751344;0.7979957405134429;-9.604690982155886e-06;-9.224067016180067e-06;1.0448794373029502;9.99803050702528;0.8333350750808417;0.015559779074873164;0.015562913553690213;0.7980806970016228;-0.014893000398242456;0.7980207416689918
98.567581;1.0444571471890352;0.833608748762216;0.7979981615060687;-9.604959390867468e-06;-9.22441016881286e-06;1.0448832374438815;9.998026191386316;0.8333345408452769;0.015559782231049285;0.015562894667941212;0.7980768868441744;-0.014892999998561623;0.7980205968562604
98.577581;1.044456246169376;0.833612261594238;0.7980006460445617;-1.036634010878608e-05;-9.953478206367777e-06;1.0448870355796216;9.99802326067994;0.8333339618001476;0.015559786243218493;0.01556287550575607;0.7980720202503357;-0.014892999591501284;0.7980193878188825
98.587581;1.044455649941477;0.8336158905656981;0.7980031970989987;-1.0366578762976021e-05;-9.953755799680016e-06;1.044890828540812;9.998021786869035;0.8333333427074973;0.015559791135567594;0.015562856115016323;0.7980681049738787;-0.014892999177323198;0.7980191125255806
98.597581;1.0444550706811606;0.8336193815180779;0.7980058188377496;-1.0366804448836726e-05;-9.953998208213019e-06;1.0448946123244427;9.99802184841306;0.8333326892236761;0.015559796943062186;0.015562836550607575;0.798064148422029;-0.014892998756534789;0.7980187689579348
98.607581;1.044454519158506;0.8336227211134986;0.7980085159974423;-1.0367018670087722e-05;-9.954205314192122e-06;1.0448983825185776;9.998023521526804;0.833332008041491;0.015559803701742519;0.015562816856498997;0.7980601574700034;-0.014892998330017063;0.7980183543797835
98.617581;1.044454003476906;0.8336255477957843;0.7980109584896317;-9.260457346181342e-06;-8.89468791080091e-06;1.0449021355505697;9.998026865218584;0.8333313065092507;0.015559811447751959;0.015562797037330073;0.7980561385916839;-0.01489299789910763;0.7980178662318067
98.627581;1.0444535292222548;0.8336285470639364;0.7980138172791137;-9.260652666645097e-06;-8.894828467941817e-06;1.044905869192097;9.99803191174973;0.8333305913971751;0.015559820223120484;0.015562777047783829;0.7980520985575877;-0.014892997465546998;0.7980173028477321
98.637581;1.0444540540411318;0.8336321195233476;0.7980167595966243;-9.50081961524978e-06;-9.124703406331274e-06;1.0449095810187832;9.998038665427408;0.8333298685122472;0.015559830080876828;0.015562756810304465;0.7980480445623749;-0.014892997031385911;0.7980166640084234
98.647581;1.0444536744080273;0.8336347334641533;0.7980197850895999;-9.500998347159046e-06;-9.124786604572969e-06;1.0449132663321603;9.998047110499616;0.8333291436606312;0.015559841094318818;0.015562736238192702;0.7980429830644717;-0.014892996598842797;0.7980149512424342
98.657581;1.0444533491361885;0.8336360360552477;0.7980218327256128;-9.850113333312663e-06;-9.458947432621358e-06;1.0449169175981399;9.998057221104135;0.8333284232109528;0.015559853365126077;0.0155627152432783;0.7980389190179652;-0.014892996170115932;0.7980141663559973
98.667581;1.0444530844227347;0.8336382347015083;0.7980250206334258;-9.850275803954504e-06;-9.458985042197448e-06;1.0449205252877323;9.998068960955532;0.8333277134678614;0.015559867013337593;0.015562693743324156;0.7980348567127667;-0.014892995747391927;0.798013311336106
98.677581;1.0444528865049694;0.8336402171267406;0.798028287952297;-9.850430551886028e-06;-9.45900539067135e-06;1.0449240794381782;9.99808227892113;0.8333270197506042;0.01555988214705896;0.015562671679901698;0.7980308009519437;-0.014892995333041335;0.7980123872609044
98.687581;1.04445276067867;0.8336419794868796;0.7980316334447696;-9.850578191400942e-06;-9.459012670608198e-06;1.044927571580769;9.998097106248984;0.8333263458943181;0.015559898828876408;0.015562649019507296;0.7980267573072372;-0.014892994929736288;0.7980113952804897
98.697581;1.04445271126465;0.8336435205372591;0.7980350560621214;-9.850719586563981e-06;-9.459011231719802e-06;1.0449309959995159;9.99811335174022;0.8333256940479248;0.015559917064444408;0.015562625735144655;0.7980227318437746;-0.01489299454033775;0.7980103372789921
98.707581;1.0444527419853005;0.8336448416031008;0.7980385544309864;-9.850855837454154e-06;-9.459005520642265e-06;1.044934349031136;9.998130907191396;0.833325064434513;0.015559936823061228;0.015562601808009956;0.7980187307622911;-0.014892994167658232;0.79800921559782
98.717581;1.0444528561150708;0.8336459462971494;0.798042126102186;-9.850988145920378e-06;-9.458999816764107e-06;1.0449376271574953;9.998149667390312;0.8333244550261583;0.01555995807028173;0.015562577255250802;0.7980147598302179;-0.014892993814237039;0.798008033438114
98.727581;1.0444530560304486;0.8336468405263578;0.7980457680954793;-9.85111757354074e-06;-9.458997651179201e-06;1.0449408264622333;9.998169541554649;0.8333238615289862;0.01555998077690622;0.015562552140134975;0.7980098241309236;-0.014892993482001848;0.798005795863509
98.737581;1.0444533423704183;0.8336475320400557;0.7980494780136594;-9.851244869486537e-06;-9.459001362456914e-06;1.0449439433929963;9.998190453133395;0.833323278388949;0.015560004896729636;0.015562526549663783;0.7980059285579498;-0.014892993171937324;0.7980045083932278
98.747581;1.0444537142037622;0.8336476798658342;0.798052920024287;-8.74460369727885e-06;-8.399321782476453e-06;1.0449469750604583;9.99821234407236;0.8333227005102957;0.015560030351846933;0.015562500570201017;0.7980020780898429;-0.01489299288403459;0.7980031768170407
98.757581;1.0444541702859125;0.8336468819169248;0.7980557005808057;-9.093671839328115e-06;-8.733442295033644e-06;1.044949919123485;9.9982351743972;0.833322124146166;0.015560057049421492;0.015562474275629793;0.7979982769442504;-0.014892992617338079;0.7980018062629162
98.767581;1.0444547100860206;0.8336470086878591;0.7980596014874433;-9.09379376599302e-06;-8.733468723623265e-06;1.0449527733846073;9.998258909320006;0.833321546068349;0.015560084904997749;0.015562447723138865;0.7979945277213957;-0.014892992369970253;0.7980004016189699
98.777581;1.0444550334817932;0.8336467194485849;0.7980635578259608;-9.855039818269934e-06;-9.462257543562167e-06;1.0449555353122624;9.998283510962352;0.8333209620326171;0.01556011384258421;0.015562420957578623;0.7979908319043805;-0.014892992139478645;0.7979989680986914
98.787581;1.0444557431575008;0.8336465007948176;0.7980675632062164;-9.855159645221479e-06;-9.462301742933859e-06;1.0449582020499097;9.998308941184469;0.8333203661846769;0.015560143780150394;0.015562394021389616;0.7979871902430097;-0.014892991923586183;0.7979975117939019
98.797581;1.0444565392037004;0.8336461204771928;0.7980716110511705;-9.855279832324154e-06;-9.46235535180045e-06;1.0449607704958632;9.998335164889758;0.8333197516420413;0.015560174637211877;0.015562366960153532;0.7979826018670193;-0.014892991720739521;0.7979950397123143
98.807581;1.0444574207765693;0.8336455877954098;0.7980756955194301;-9.855401203494431e-06;-9.462417887821215e-06;1.0449632378155602;9.99836215069501;0.8333191113965936;0.015560206360498487;0.01556233982362438;0.7979790639471995;-0.014892991530001528;0.7979935588773511
98.817581;1.0444583851393334;0.8336449133324514;0.7980798116188981;-9.855523994440621e-06;-9.462488404814157e-06;1.0449656025563931;9.99838987038591;0.8333184388875624;0.015560238923259223;0.015562312669927162;0.7979755728814437;-0.01489299135069091;0.7979920772729123
98.827581;1.044459426884623;0.8336441080849206;0.7980839543550612;-9.855648027939564e-06;-9.46256590648877e-06;1.044967864434761;9.998418294773348;0.8333177282384963;0.015560272297436072;0.015562285561713308;0.7979721261768427;-0.014892991182204655;0.7979906025320663
98.837581;1.0444605365787774;0.8336431830064349;0.7980881177091087;-9.855773201777825e-06;-9.462649570171925e-06;1.0449700228432295;9.998447388998986;0.8333169745565687;0.015560306439426986;0.015562258548017181;0.7979687237643142;-0.014892991023957256;0.7979891415010357
98.847581;1.0444617008409676;0.8336421490075541;0.79809229482543;-9.855899643912702e-06;-9.462738823127567e-06;1.0449720763835368;9.99847711301966;0.8333161745491909;0.015560341306940829;0.015562231664115885;0.797965367519506;-0.014892990875479973;0.7979877003148487
98.857581;1.0444629035328798;0.8336399099133095;0.7980954194645937;-1.020497060093331e-05;-9.79693453918369e-06;1.0449740233552802;9.99850742299661;0.8333153269756512;0.015560376883065706;0.015562204960212954;0.7979620599070227;-0.014892990736644601;0.7979862847711474
98.867581;1.0444641265277905;0.8336386889806757;0.7980996048540806;-1.0205098681792919e-05;-9.79703449565271e-06;1.0449758619283411;9.998538265707202;0.8333144322157596;0.01556041317488034;0.015562178516250072;0.7979588036027114;-0.014892990607802362;0.7979849003354107
98.877581;1.0444653506131885;0.8336370393590143;0.7981034507114079;-9.098459405076428e-06;-8.737449172109003e-06;1.044977589987317;9.998569573751022;0.8333134915723801;0.015560450191968746;0.015562152419815569;0.7979546015582915;-0.014892990489826808;0.7979825521193147
98.887581;1.0444665570035707;0.8336356677567434;0.7981076188464976;-9.098584930601522e-06;-8.737559389265042e-06;1.0449792057056206;9.998601273093875;0.8333125073000615;0.015560487934423337;0.015562126738989686;0.7979514568240025;-0.01489299038389121;0.7979812441634953
98.897581;1.0444677286574016;0.8336342343331018;0.7981117694333075;-9.098707485357477e-06;-8.737673229908786e-06;1.04498070954685;9.998633291170814;0.8333114828384961;0.015560526393875647;0.015562101516572936;0.7979483727713671;-0.014892990291014624;0.7979799806246402
98.907581;1.0444688509800313;0.8336327475092155;0.798115896756686;-9.098826081936666e-06;-8.737789157968727e-06;1.0449821059963715;9.99866555335062;0.8333104224148864;0.01556056555580497;0.015562076771305465;0.7979453529942544;-0.014892990211814835;0.7979787657291754
98.917581;1.04446991181251;0.8336312141432178;0.798119994712298;-9.09894012116697e-06;-8.73790549861066e-06;1.0449834035409482;9.998697976086465;0.8333093303689736;0.01556060540009847;0.015562052499678921;0.7979424003491429;-0.014892990146409222;0.7979776046778313
98.927581;1.0444709008988489;0.8336296394301203;0.7981240571283387;-9.099049472547604e-06;-8.738020092511712e-06;1.0449846135957859;9.998730460953245;0.8333082111317983;0.015560645900398297;0.015562028688571395;0.7979395168665132;-0.014892990094189967;0.7979765031386851
98.937581;1.044471809631378;0.8336280270053611;0.7981280784683419;-9.099154017477442e-06;-8.738130224060495e-06;1.044985748576124;9.998762891456977;0.8333070699008697;0.015560687028027823;0.015562005330501009;0.7979367046638458;-0.01489299005371534;0.7979754657592908
98.947581;1.04447263134739;0.8336263794895238;0.7981320550829857;-9.099253367736036e-06;-8.738232982667093e-06;1.0449868197899852;9.998795139117233;0.8333059125675467;0.015560728751548599;0.01556198243268074;0.7979339656821315;-0.014892990023113662;0.7979744953070955
98.957581;1.0444733617386455;0.8336235928825587;0.7981349260675612;-9.448290665401421e-06;-9.072426599689438e-06;1.0449878368684777;9.998827069740623;0.8333047443696746;0.015560771021761939;0.015561960014911726;0.797930300912676;-0.014892990000658933;0.7979725930323868
98.967581;1.044473998717827;0.8336218845200717;0.7981388112356994;-9.448379861470632e-06;-9.072505891706922e-06;1.0449898080673068;9.99885854593636;0.8333035691602454;0.015560813770520881;0.015561938097520113;0.7979277111078996;-0.014892989984861903;0.7979717586059855
98.977581;1.044475495278263;0.8336209139552653;0.7981426515979076;-9.688443414986712e-06;-9.302330885957043e-06;1.0449907402106324;9.998889440803442;0.8333023899255145;0.015560856933027653;0.01556191669887878;0.797925197507957;-0.014892989974395419;0.7979709920488237
98.987581;1.0444756436845164;0.8336189259940832;0.7981464468360245;-1.0449650441937237e-05;-1.0031125876615573e-05;1.0449916393662004;9.998919657777073;0.8333012094129768;0.015560900454574589;0.015561895838552978;0.7979227610847847;-0.014892989968323129;0.7979702934720817
98.997581;1.044476002010964;0.83361717045943;0.7981501954621673;-1.0449732894893507e-05;-1.0031146844210146e-05;1.0449925124776893;9.998949134476739;0.8333000309652091;0.015560944268413342;0.015561875521690235;0.7979204019446456;-0.014892989966310794;0.7979696629047559
99.007581;1.04447627638112;0.8336150670440303;0.7981535618253298;-9.343046800408613e-06;-8.971451579217668e-06;1.044993367892998;9.998977828393905;0.833298859384334;0.01556098828287439;0.015561855713455924;0.7979181199921709;-0.014892989968553056;0.7979691004256106
99.017581;1.0444764761584242;0.8336133201689189;0.7981572135527433;-9.343128148279542e-06;-8.97142062010412e-06;1.044994213905449;9.999005703424512;0.8332977006039172;0.015561032408095633;0.01556183633314178;0.7979159155844706;-0.014892989975482916;0.7979686065791353
99.027581;1.0444766107877215;0.8336115856622553;0.7981608166976958;-9.343209968980137e-06;-8.971362127169965e-06;1.044995057103124;9.99903272768096;0.8332965599373767;0.015561076588645474;0.01556181727308686;0.7979127894082493;-0.014892989987410449;0.7979671818949655
99.037581;1.044476689402932;0.8336098676726224;0.7981643714389268;-9.343293663544743e-06;-8.97127623070356e-06;1.0449959022211945;9.999058871292618;0.8332954403029164;0.015561120799976038;0.015561798421000004;0.7979107422016424;-0.014892990004273665;0.7979668255670875
99.047581;1.044476722323306;0.8336081695163546;0.7981678783487502;-9.343380921778073e-06;-8.971164105571889e-06;1.0449967530752797;9.999084100884334;0.8332943420943932;0.015561165037454083;0.015561779665993966;0.7979087747365479;-0.014892990025766809;0.7979665370882928
99.057581;1.044476721737949;0.8336053864304551;0.79817027958327;-9.692415512667008e-06;-9.305127682758499e-06;1.0449976131468162;9.999108380489398;0.8332932643154788;0.015561209320314117;0.015561760891520816;0.7979068884392697;-0.01489299005175115;0.7979663162027852
99.067581;1.0444767006600255;0.8336037332256322;0.7981736971855387;-9.69251415007731e-06;-9.30496977045594e-06;1.0449984849673486;9.999131675262541;0.8332922054631319;0.01556125368014037;0.015561741975627265;0.79790508631372;-0.014892990082447816;0.7979661631523612
99.077581;1.044476671542284;0.8336021044386899;0.7981770737223665;-9.692619489155692e-06;-9.304792940803019e-06;1.0449993687246075;9.999153949542182;0.8332911639283449;0.015561298139715714;0.015561722804629394;0.7979033724012955;-0.014892990118405716;0.7979660789448705
99.087581;1.0444766458329784;0.833600501503588;0.7981804110239932;-9.692730854488772e-06;-9.304599681155744e-06;1.0450002612099074;9.999175159748317;0.8332901383589054;0.01556134271646666;0.015561703281914533;0.7979017500705641;-0.014892990160599615;0.7979660661137394
99.097581;1.0444766342028242;0.8335989256406003;0.7981837115012219;-9.692846539670356e-06;-9.304391669614875e-06;1.0450011560641015;9.999195252218316;0.8332891279529291;0.01556138744050231;0.015561683320537877;0.7979002214850232;-0.014892990210468108;0.797966128990758
99.107581;1.0444766466999609;0.8335973776490204;0.798186978502466;-9.69296450990991e-06;-9.304169805947604e-06;1.0450020456256293;9.999214178599091;0.8332881324243449;0.015561432353444222;0.015561662836420074;0.7978977881419947;-0.014892990269651593;0.7979652730475246
99.117581;1.0444766922225932;0.833595858248117;0.7981902154123106;-9.693083244274142e-06;-9.30393485158974e-06;1.0450029231420142;9.99923191575333;0.8332871517565692;0.015561477488503481;0.015561641754321625;0.7978964508067208;-0.014892990339736473;0.7979655033642072
99.127581;1.0444767773842576;0.8335943680237544;0.7981934250202857;-9.69320203283344e-06;-9.303687816533911e-06;1.0450037838901012;9.999248466542742;0.8332861861491239;0.0155615228634633;0.015561620013778714;0.7978952086892227;-0.014892990422328457;0.7979658253175624
99.137581;1.0444769062555204;0.8335925573335058;0.7981962759499631;-8.586552787812233e-06;-8.243738848979887e-06;1.0450046255925156;9.999263850047065;0.8332852361906979;0.015561568485698913;0.015561597567161327;0.7978940589852414;-0.014892990519375158;0.7979662434120335
99.147581;1.0444770815616387;0.8335911214711773;0.7981994392932514;-8.586670621380925e-06;-8.243471681315487e-06;1.045005448636578;9.999278094893745;0.8332843029541398;0.015561614342301716;0.015561574374786757;0.7978929973234671;-0.014892990633382761;0.7979667611988984
99.157581;1.0444773056456376;0.833588601366266;0.7982015236439157;-8.935729283966675e-06;-8.577297419587874e-06;1.0450062554649289;9.99929122665675;0.8332833880483288;0.015561660393100243;0.015561550405934182;0.7978920185667566;-0.014892990767277788;0.7979673817084512
99.167581;1.04447758034907;0.8335872078500903;0.7982046493897298;-8.935843504645746e-06;-8.577019581988908e-06;1.0450070489240075;9.999303255734807;0.833282494051819;0.015561706593211745;0.015561525641300967;0.7978911179699616;-0.014892990924062235;0.7979681083034038
99.177581;1.0444779072922958;0.833585832045314;0.7982077558912429;-8.935954680795843e-06;-8.576741743327725e-06;1.0450078303799561;9.999314184630272;0.8332816250970119;0.015561752916519471;0.015561500059785795;0.7978902922840493;-0.014892991106474981;0.797968944831545
99.187581;1.0444782891331312;0.8335844710619492;0.7982108405908215;-8.936062164229506e-06;-8.5764676057926e-06;1.0450085991993783;9.999324022871445;0.833280786487035;0.015561799351122955;0.01556147362362558;0.7978885391742503;-0.014892991316651588;0.7979688949387814
99.197581;1.0444787299799045;0.8335831203615539;0.7982138999901749;-8.936165479065282e-06;-8.576200910404957e-06;1.0450093541160093;9.99933278913929;0.8332799832306597;0.015561845882880935;0.01556144628778252;0.7978878554832883;-0.014892991555978329;0.7979699609610208
99.207581;1.0444789335414997;0.8335815342299574;0.7982169293923539;-9.697385245033654e-06;-9.304694661224194e-06;1.0450100942505418;9.999340501692235;0.8332792192239682;0.015561892486260167;0.015561418020559874;0.7978872366716456;-0.014892991825383499;0.797971144809104
99.217581;1.04447950505122;0.8335801864770734;0.7982199226882011;-9.697478708609708e-06;-9.304453468264787e-06;1.0450108185068898;9.999347168604645;0.8332784977842833;0.015561939123263636;0.015561388805333911;0.797886677613803;-0.014892992125539828;0.797972446501308
99.227581;1.0444801477307788;0.833578831045123;0.79822287332619;-9.697566462097219e-06;-9.304228747703643e-06;1.0450115250822731;9.999352789922368;0.8332778222140382;0.015561985748973413;0.01556135861755796;0.7978861733307496;-0.014892992456416846;0.7979738643038079
99.237581;1.0444808666432026;0.8335774619859929;0.7982257755100274;-9.697647932682658e-06;-9.304021798627762e-06;1.0450122119187242;9.999357370888289;0.8332771963022908;0.015562032318698531;0.015561327400635268;0.7978857191949713;-0.014892992816809612;0.7979753956554059
99.247581;1.044481668355755;0.8335760732420291;0.798228624266645;-9.697722548718664e-06;-9.303833499377035e-06;1.0450128771557414;9.999360932284015;0.8332766247247798;0.015562078791640255;0.015561295061532386;0.7978853106990746;-0.014892993204642095;0.7979770373529749
99.257581;1.0444825600492318;0.8335746586397973;0.7982314156230327;-9.697789994352914e-06;-9.303664771050206e-06;1.0450135189991705;9.999363511357709;0.8332761121812423;0.015562125134887361;0.015561261483003994;0.7978849431052547;-0.014892993617735484;0.7979787850997917
99.267581;1.0444835481739028;0.8335717566444178;0.7982327537882593;-8.94002371599729e-06;-8.577924447912847e-06;1.0450141351681985;9.999365153477312;0.833275662725725;0.015562171318779563;0.015561226542362845;0.7978836121038044;-0.01489299405426855;0.7979796339069161
99.277581;1.0444846377824315;0.8335702734908267;0.7982354260852893;-8.94007748194362e-06;-8.577799435533355e-06;1.0450147232411175;9.999365895055583;0.8332752806868636;0.015562217293574349;0.01556119012332579;0.7978833156280614;-0.014892994512633468;0.7979815780257478
99.287581;1.0444858326859574;0.8335687486832071;0.7982380381994775;-8.940125195843244e-06;-8.57769961384273e-06;1.045015282620765;9.999365750099509;0.8332749714512634;0.015562262969477849;0.015561152110742044;0.7978830547397823;-0.014892994991193155;0.797983612359116
99.297581;1.0444871357382215;0.833567177560907;0.7982405878058184;-8.940167566212725e-06;-8.5776273634696e-06;1.0450158155413773;9.999364712294518;0.8332747415649794;0.015562308221710435;0.015561112379250097;0.7978828321548657;-0.014892995488373924;0.7979857319658323
99.307581;1.0444885486549684;0.8335655558538396;0.7982430710850595;-8.94020540049425e-06;-8.577584656685866e-06;1.0450163252540479;9.999362765625799;0.8332745990126654;0.015562352915589817;0.015561070790385606;0.7978826499383869;-0.014892996002773917;0.7979879320238766
99.317581;1.0444910252925355;0.8335646412478218;0.7982454842580575;-9.1802138415975e-06;-8.807331849565094e-06;1.045016813961337;9.999359895134296;0.8332745527921802;0.015562396934116542;0.015561027202784801;0.7978825082951084;-0.014892996533158412;0.797990207197321
99.327581;1.0444926564506574;0.8335629087798909;0.7982478249218843;-9.1802445267636e-06;-8.807351083372102e-06;1.0450172825061221;9.999356093399046;0.8332746112986351;0.015562440191196531;0.0155609814900095;0.7978824056010709;-0.014892997078525308;0.7979925512532436
