time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
99.337581;1.0444943924984467;0.8335611172036799;0.7982500922208229;-9.180272321552287e-06;-8.807401028527918e-06;1.0450177305912984;9.999351361987156;0.833274781193001;0.015562482628909632;0.015560933552249401;0.7978813391713712;-0.014892997638139003;0.7979939571577945
99.347581;1.0444962298079703;0.833559264977768;0.7982522864728891;-9.180297489466221e-06;-8.807480674368624e-06;1.045018156513661;9.999345715634975;0.8332750673261409;0.015562524208591527;0.015560883325819994;0.7978813062408178;-0.014892998211469116;0.7979964162122252
99.357581;1.0444981656680286;0.8335573520494405;0.7982544087981462;-9.180320084678489e-06;-8.807588555263403e-06;1.0450185569857229;9.999339184479815;0.8332754726007825;0.015562564905176858;0.015560830793638616;0.7978813045676365;-0.014892998798171173;0.797998919132247
99.367581;1.0445001975209038;0.8335542725898334;0.7982554007939278;-9.529281114742586e-06;-9.141821399595667e-06;1.045018928156683;9.999331804855995;0.8332759978896975;0.01556260470038052;0.015560775978522064;0.7978813325558785;-0.014892999397957839;0.7980014559876368
99.377581;1.0445023213305662;0.83355224112922;0.7982573828975866;-9.529298070387006e-06;-9.141979881256144e-06;1.0450192675663375;9.999323605394924;0.8332766423916755;0.01556264356468082;0.01556071892948743;0.797881389189213;-0.014893000009963336;0.7980040170633643
99.387581;1.0445045318711481;0.833550151915964;0.7982592966733661;-9.529311561483452e-06;-9.142160456309079e-06;1.0450195752201579;9.999314600979643;0.8332774037601962;0.015562681450532549;0.01556065971992984;0.7978814735796886;-0.014893000632087247;0.7980065930559924
99.397581;1.0445068243423583;0.8335480066055221;0.7982611439955062;-9.52932103940514e-06;-9.142361435499314e-06;1.045019853290243;9.999304800664666;0.8332782780888324;0.015562718318035636;0.015560598443420611;0.7978815840281295;-0.014893001261330103;0.7980091753309428
99.407581;1.044509194639357;0.8335454587583925;0.7982625935607814;-8.42255718523328e-06;-8.082890165960166e-06;1.0450201052016974;9.99929421885441;0.8332792600803851;0.015562754162352166;0.015560535203389523;0.797881717557086;-0.014893001894819293;0.7980117564252376
99.417581;1.0445113375540267;0.8335429693076983;0.798264318057343;-9.183676154706632e-06;-8.811875345358387e-06;1.0450203343118936;9.999282876764367;0.8332803425206288;0.015562789010938743;0.015560470103064456;0.79788087066307;-0.014893002530367383;0.798013330166362
99.427581;1.0445138485414762;0.8335406724913889;0.798265989730321;-9.183670305315926e-06;-8.812131903960413e-06;1.0450205430315789;9.9992708013741;0.8332815149646459;0.01556282291081642;0.015560403240326294;0.7978810405033466;-0.014893003166198095;0.7980158904866893
99.437581;1.04451641913188;0.8335383317310536;0.7982676156862927;-9.183657161699363e-06;-8.81240605222887e-06;1.0450207327375616;9.999258027906428;0.8332827637074826;0.015562855938894242;0.015560334724404578;0.797881225219957;-0.014893003800558125;0.7980184323788894
99.447581;1.044519039569903;0.8335359508411646;0.7982692026785245;-9.183635466278253e-06;-8.812697471181494e-06;1.0450209035681393;9.999244594313357;0.8332840737943032;0.015562888215439637;0.015560264703905579;0.7978814233709774;-0.014893004431793378;0.7980209514026276
99.457581;1.044521698799895;0.8335335342000852;0.7982707565979562;-9.183604394044547e-06;-8.813005802004304e-06;1.0450210548301466;9.999230528350711;0.8332854309198389;0.015562919884093343;0.015560193372884392;0.797881633319955;-0.014893005058520805;0.798023444210484
99.467581;1.0445243860431537;0.8335299797321634;0.7982712232321987;-9.53250365867089e-06;-9.147428306522878e-06;1.0450211863687269;9.999215849431378;0.8332868220715984;0.015562951078458271;0.015560120956868664;0.7978818530106218;-0.014893005679653418;0.7980259090466507
99.477581;1.0445270915923277;0.8335275059198874;0.798272727568427;-9.532453482595301e-06;-9.14776957517469e-06;1.0450212993149441;9.999200590993448;0.8332882357400271;0.015562981903146356;0.015560047703855577;0.7978820802054849;-0.0148930062946065;0.7980283455579936
99.487581;1.0445298059299;0.8335250112099427;0.798274215164839;-9.53239434598229e-06;-9.14812723522385e-06;1.0450213954988297;9.999184814332596;0.8332896617803089;0.015563012422270678;0.015559973877447286;0.7978823128061134;-0.014893006903620094;0.7980307535951282
99.497581;1.0445325193972914;0.8335225002972788;0.7982756900512427;-9.532326785793215e-06;-9.148500999069278e-06;1.0450214759615009;9.999168592567978;0.8332910905865671;0.01556304265784571;0.0155598997354109;0.7978815487716908;-0.01489300750783633;0.7980321323141005
99.507581;1.0445352237310843;0.8335199762514383;0.7982771549581941;-9.532251513782221e-06;-9.148889825122629e-06;1.0450215401888976;9.99915199055977;0.833292512471594;0.015563072596847855;0.015559825503288952;0.7978817858723863;-0.014893008109215223;0.7980344797842863
99.517581;1.0445379129844243;0.8335174406650195;0.7982786118878556;-9.532169598975695e-06;-9.149291902777796e-06;1.0450215866900148;9.999135068883605;0.8332939178225761;0.015563102189628517;0.015559751361923259;0.7978820214162416;-0.014893008710399613;0.7980367952179991
99.527581;1.044540582423787;0.833514895084611;0.798280061936187;-9.532082459433709e-06;-9.14970488695353e-06;1.045021613109807;9.999117897500053;0.8332952973854817;0.015563131352864216;0.015559677456846457;0.7978822521119928;-0.014893009314404097;0.7980390785732661
99.537581;1.0445432275414055;0.8335119930368149;0.7982811701007472;-8.425222821798232e-06;-8.090434204446434e-06;1.0450216160839951;9.999100557076527;0.8332966427672878;0.015563159989182937;0.015559603921502645;0.797882474432302;-0.014893009924204578;0.7980413300180778
99.547581;1.0445458442731381;0.833509435621946;0.7982826014019266;-8.425130023866614e-06;-8.090860175275279e-06;1.0450215922016364;9.999083124983514;0.8332979472962282;0.015563188003956615;0.015559530893459768;0.7978826846733901;-0.014893010542372628;0.798043549449102
99.557581;1.0445484293166531;0.8335068772989811;0.7982840171167157;-8.425036530204e-06;-8.091287440185683e-06;1.0450215391948698;9.999065659391146;0.8332992063578647;0.015563215315991254;0.015559458511969227;0.7978828783156938;-0.01489301117095872;0.798045736317423
99.567581;1.044550980109242;0.8335043210965565;0.7982854116349223;-8.424943612997812e-06;-8.0917124389142e-06;1.0450214563195153;9.999048201379539;0.8333004172384985;0.01556324186637494;0.01555938690405757;0.7978830498117198;-0.014893011811744093;0.7980478892121978
99.577581;1.0445534951373217;0.8335006630444414;0.7982857187680648;-8.77379256784739e-06;-8.426229504268365e-06;1.0450213438797018;9.999030785654215;0.8333015790041689;0.015563267614601623;0.015559316178964371;0.797882193364628;-0.014893012466523468;0.798049005839233
99.587581;1.0445559745894795;0.8334981199465614;0.7982870511805676;-8.773704664060776e-06;-8.42664030973067e-06;1.0450212026456636;9.999013437799759;0.8333026917872455;0.015563292522695619;0.015559246428578151;0.7978823044217838;-0.014893013137203976;0.7980510830747681
99.597581;1.0445584199426468;0.8334955886541671;0.7982883432196148;-8.773621129612484e-06;-8.42703931791567e-06;1.0450210338522852;9.99899617295589;0.8333037552898546;0.015563316540306382;0.01555917771401659;0.7978823807244189;-0.014893013825742284;0.7980531190686392
99.607581;1.0445608325857754;0.8334930724884201;0.7982895899702329;-8.773542937611637e-06;-8.427423264041818e-06;1.045020839149601;9.998979009998212;0.8333047676925598;0.015563339597600647;0.015559110051516988;0.7978824217110443;-0.014893014533841358;0.7980551128478925
99.617581;1.0445632131921334;0.8334905745874573;0.7982907870567998;-8.773470414239302e-06;-8.42778912414473e-06;1.0450206196685192;9.99896197933045;0.8333057259937652;0.015563361610226487;0.015559043427591082;0.7978824273669538;-0.014893015262622768;0.7980570641443525
99.627581;1.0445655613947682;0.8334880986253773;0.7982919301583159;-8.773403444269577e-06;-8.428134500570908e-06;1.0450203746148115;9.998945109291292;0.8333066274650093;0.015563382493333331;0.015558977836530688;0.7978823977193319;-0.014893016012489222;0.7980589732879011
99.637581;1.044567574464301;0.8334854094787898;0.7982930151971986;-9.534458829775156e-06;-9.15720236718262e-06;1.045020100967852;9.99892840752213;0.8333074710142904;0.015563402169391559;0.015558913298957977;0.7978823321921094;-0.014893016782951627;0.798060841654793
99.647581;1.0445698501943417;0.8334829932028521;0.7982940392784461;-9.534403738610809e-06;-9.157501852840537e-06;1.045019794942796;9.998911858235747;0.8333082578357214;0.015563420567035373;0.01555884984930506;0.7978822290854274;-0.014893017572451492;0.7980626717210328
99.657581;1.0445720834962209;0.833480616497632;0.7982950013154797;-9.534355258089565e-06;-9.157776339655241e-06;1.0450194540361912;9.998895434928091;0.8333089911816625;0.01556343761690267;0.015558787522323524;0.7978810863287399;-0.01489301837859597;0.7980634662545656
99.667581;1.0445742694652673;0.833478285999549;0.7982959016048815;-9.534313567208844e-06;-9.158024796322337e-06;1.0450190780020654;9.998879114961207;0.8333096753245544;0.015563453250834951;0.015558726353657015;0.7978809025002036;-0.01489301919880848;0.7980652267988608
99.677581;1.0445773565629006;0.8334764202279149;0.7982964066925965;-8.66748108978951e-06;-8.328311042501218e-06;1.0450186679962705;9.998862887180945;0.8333103147355063;0.015563467414161645;0.015558666383240627;0.7978806769422779;-0.014893020030964061;0.7980669552157736
99.687581;1.0445794320069086;0.8334730932174415;0.7982961255460336;-9.016392721536272e-06;-8.662603203013888e-06;1.0450182249886875;9.998846751126969;0.8333109142176973;0.015563480077121768;0.015558607655182454;0.7978804097073496;-0.014893020873690611;0.7980686540005132
99.697581;1.0445814441242625;0.8334709337692603;0.7982968440623823;-9.016373436633494e-06;-8.662773018241324e-06;1.0450177490389962;9.998830715703757;0.8333114794887295;0.015563491224374044;0.01555855022248243;0.7978801016613123;-0.014893021726159918;0.7980703268331832
99.707581;1.0445833872603312;0.8334688363241967;0.7982975044347095;-9.0163623110156e-06;-8.662916955570851e-06;1.0450182395534093;9.998814803722;0.8333120169649756;0.015563500842107812;0.01555849415297563;0.7978797540951663;-0.014893022587429881;0.7980719782547596
99.717581;1.0445852557869233;0.8334668012343741;0.7982981107507514;-9.01635891643692e-06;-8.663035180058284e-06;1.0450176955498118;9.9987990539204;0.8333125325460999;0.015563508933747375;0.015558439519253555;0.7978793685714467;-0.014893023455903385;0.7980736127635137
99.727581;1.0445870451528472;0.8334648289520918;0.7982986687960483;-9.016362145302878e-06;-8.663128029345958e-06;1.0450171158781214;9.998783514740792;0.8333130313985555;0.015563515541197172;0.01555838638360829;0.7978789477988992;-0.014893024329170725;0.7980752336721574
99.737581;1.0445887528192495;0.8334629202604286;0.7982991846868083;-9.01637038939559e-06;-8.66319596942024e-06;1.0450165001303484;9.998768233101394;0.8333135191675438;0.015563520735842587;0.015558334797613938;0.7978774961550985;-0.01489302520410095;0.7980758429346024
99.747581;1.0445903780717072;0.8334610762460432;0.7982996638481343;-9.016382036937392e-06;-8.663239421500891e-06;1.0450158493842536;9.998753240122813;0.8333140024680937;0.015563524601306195;0.015558284810740161;0.7978770190015023;-0.01489302607734877;0.7980774410564225
99.757581;1.044591921116864;0.8334592984784731;0.7983001103425408;-9.016395863973749e-06;-8.663258612816068e-06;1.0450151661002414;9.998738543250305;0.8333144878494398;0.015563527240722713;0.015558236477541851;0.7978765219367648;-0.014893026946025154;0.7980790285001985
99.767581;1.0445933825113676;0.833457588833237;0.7983005264482214;-9.016411073084722e-06;-8.663253888491505e-06;1.045014453885986;9.998724134084604;0.8333149801499645;0.015563528803678573;0.01555818985236584;0.7978760111524823;-0.01489302780789659;0.7980806045432587
99.777581;1.0445947637656592;0.8334559490178532;0.7983009130968116;-9.016427402258455e-06;-8.663226330519432e-06;1.0450137165975975;9.998710003556258;0.8333154817589732;0.015563529501735812;0.0155581449763088;0.7978754942528321;-0.014893028661265708;0.7980821667400645
99.787581;1.044596068642484;0.8334532732163531;0.7983002113807506;-9.365384207893783e-06;-8.997274386919666e-06;1.0450129567096407;9.99869615241369;0.8333159931976808;0.015563529581360003;0.015558101883216487;0.7978749797060855;-0.014893029504828303;0.7980837107425175
99.797581;1.0445973032653422;0.8334517743788319;0.7983005422406787;-9.36540468916007e-06;-8.997208307020129e-06;1.0450121751201098;9.998682598873215;0.8333165135870149;0.015563529270035974;0.015558060619618008;0.7978744752291105;-0.014893030337378292;0.7980852309322999
99.807581;1.0445984749708297;0.8334503437079926;0.7983008485545081;-9.36542864191804e-06;-8.997127803660316e-06;1.045011373065255;9.998669386925478;0.8333170408313999;0.01556352875107605;0.015558021251822903;0.7978739869389975;-0.014893031157527792;0.7980867208809234
99.817581;1.044599591552499;0.8334486296884008;0.7983007995330229;-8.258686501270274e-06;-7.937343988246162e-06;1.0450105537971435;9.99865658669612;0.8333175720563543;0.015563528175835313;0.015557983863031413;0.7978735194184027;-0.014893031963681141;0.7980881730395796
99.827581;1.0446006608659995;0.8334473268859158;0.798301066802998;-8.258718278382828e-06;-7.937244037182815e-06;1.0450097222394503;9.998644278477343;0.8333181035574186;0.015563527666846702;0.015557948549663516;0.7978720758781469;-0.01489303275410384;0.7980885789387359
99.837581;1.044601689917883;0.8334460820621609;0.7983013194193773;-8.258753895827016e-06;-7.937137883086185e-06;1.0450088836595197;9.99863252504408;0.8333186304518079;0.015563527308044889;0.015557915412596542;0.7978716580406916;-0.014893033526856798;0.7980899295391213
99.847581;1.0446026839994482;0.8334448914530327;0.7983015604055579;-8.258793392942171e-06;-7.937027154206632e-06;1.045008043051722;9.998621349802725;0.8333191470348286;0.015563527149269155;0.015557884542766503;0.797871265923374;-0.014893034279676809;0.798091217683335
99.857581;1.0446036462264372;0.8334437534235156;0.7983017929789662;-8.258836782869022e-06;-7.936913235797332e-06;1.045007205298782;9.998610741448383;0.8333196478048605;0.01556352721194028;0.015557856005963407;0.7978708978632166;-0.014893035010093978;0.7980924380950023
99.867581;1.0446042764516277;0.8334424283519353;0.7983020204778613;-9.019998211023711e-06;-8.665539306675438e-06;1.0450063753583299;9.998600680550254;0.8333201285956099;0.015563527489358926;0.015557829830300381;0.7978705508358411;-0.014893035715869241;0.7980935869895505
99.877581;1.0446051737729583;0.8334413975526108;0.7983022459351927;-9.020047938571336e-06;-8.665422353606842e-06;1.0450055579540358;9.998591155732166;0.8333205869775412;0.015563527957083767;0.015557805998602292;0.79787022111262;-0.014893036395394545;0.7980946614496146
99.887581;1.0446060327123767;0.8334404227387802;0.7983024715365955;-9.020098920265874e-06;-8.665305145517741e-06;1.0450047565291323;9.9985821606272;0.8333210215492219;0.015563528587194592;0.015557784447483708;0.7978699050237451;-0.014893037047662108;0.7980956599647181
99.897581;1.0446068471709637;0.8334383983036978;0.7983016386459294;-9.36908693191767e-06;-8.99928340972109e-06;1.0450039724425855;9.998573694991702;0.8333214313904442;0.015563529354967081;0.015557765073042226;0.7978695996476205;-0.014893037672071795;0.7980965829635589
99.907581;1.0446076111405973;0.8334375378289346;0.7983018664931684;-9.369134189162897e-06;-8.999166090944276e-06;1.0450032057557301;9.998565771537521;0.8333218166288898;0.015563530241692939;0.015557747742678379;0.7978683035034294;-0.014893038268518547;0.7980964320714586
99.917581;1.0446083196874212;0.8334367341015246;0.7983020941708556;-9.3691764989655e-06;-8.999047858245829e-06;1.0450024569570469;9.998558408261426;0.8333221789154696;0.015563531236299069;0.015557732304471638;0.7978680167164663;-0.014893038837384489;0.798097208180765
99.927581;1.044608970111946;0.8334359872579711;0.7983023196270173;-9.369212660717345e-06;-8.998928281782006e-06;1.045001727937359;9.998551610801341;0.8333225207036714;0.015563532329812986;0.015557718586059156;0.7978677405023372;-0.014893039379190075;0.7980979126856383
99.937581;1.044609562798199;0.833435298186475;0.7983025404088742;-9.369242414667454e-06;-8.998807823711156e-06;1.0450010213450829;9.998545363378417;0.8333228439075879;0.015563533509477707;0.015557706397774505;0.7978674763142886;-0.014893039894431777;0.7980985477362148
99.947581;1.0446101007777875;0.8334346675249459;0.7983027544526794;-9.369266316924722e-06;-8.998687800687662e-06;1.0450003390240723;9.998539625365312;0.8333231491176696;0.015563534765075894;0.015557695548880587;0.79786722454888;-0.014893040383607555;0.7980991168988005
99.957581;1.0446105886163142;0.8334337450348068;0.7983026266082327;-8.262515553913874e-06;-7.938877424812796e-06;1.04499968167276;9.998534330474959;0.8333234360461823;0.015563536095685485;0.015557685859739245;0.7978669839712084;-0.014893040847091699;0.7980996253813311
99.967581;1.044611031947322;0.83343322445954;0.7983028251844035;-8.262531657901438e-06;-7.93876345752207e-06;1.0449990503845783;9.998529401017864;0.8333237043711488;0.015563537500533665;0.015557677163244903;0.7978667529005473;-0.014893041285090424;0.7981000801514158
99.977581;1.0446114372732087;0.8334327507909325;0.7983030169032513;-8.262546047586162e-06;-7.938654996705417e-06;1.0449984477736503;9.99852477290857;0.8333239538030053;0.01556353896593387;0.015557669304684418;0.7978665305696814;-0.01489304169772666;0.7981004893297066
99.987581;1.0446118105794346;0.8334323178648635;0.7983032019957317;-8.26255963620659e-06;-7.93855303987028e-06;1.0449978769103738;9.998520413159735;0.833324183979709;0.015563540463268112;0.015557662146681405;0.797865317535367;-0.014893042085021279;0.7980998608542367
99.997581;1.0446121558391264;0.8334319204024204;0.798303379227869;-8.262572747167276e-06;-7.938457870628732e-06;1.0449973398457224;9.998516319254632;0.8333243951782578;0.015563541950505577;0.015557655579372956;0.7978651153957601;-0.014893042446978488;0.7981002005473044
100.0;1.0446124754604604;0.8334315538863081;0.7983035466267986;-8.262585296446275e-06;-7.93836935911429e-06;1.0449968375989596;9.998512499094604;0.8333245890147898;0.015563543380635857;0.015557649522811667;0.7978649257779143;-0.014893042783931951;0.7981005131813913
