;time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
0;0.000e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.401e-02;7.977e-01;-1.490e-02;7.979e-01
1;0.000e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.401e-02;7.977e-01;-1.490e-02;7.979e-01
2;1.000e-06;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.401e-02;7.977e-01;-1.490e-02;7.979e-01
3;2.000e-06;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.401e-02;7.977e-01;-1.490e-02;7.979e-01
4;4.000e-06;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.401e-02;7.977e-01;-1.490e-02;7.979e-01
5;8.000e-06;1.044e+00;8.333e-01;-1.750e-07;7.979e-01;-1.675e-07;1.045e+00;1.000e+01;8.335e-01;1.401e-02;7.977e-01;-1.489e-02;7.979e-01
6;1.600e-05;1.044e+00;8.333e-01;-1.282e-06;7.979e-01;-1.227e-06;1.045e+00;1.000e+01;8.335e-01;1.401e-02;7.977e-01;-1.489e-02;7.979e-01
7;3.200e-05;1.044e+00;8.333e-01;-3.150e-06;7.979e-01;-3.016e-06;1.045e+00;1.000e+01;8.335e-01;1.401e-02;7.977e-01;-1.489e-02;7.979e-01
8;6.400e-05;1.044e+00;8.333e-01;-5.472e-06;7.979e-01;-5.239e-06;1.045e+00;1.000e+01;8.335e-01;1.401e-02;7.977e-01;-1.489e-02;7.979e-01
9;1.280e-04;1.044e+00;8.333e-01;-9.769e-06;7.979e-01;-9.353e-06;1.045e+00;1.000e+01;8.335e-01;1.401e-02;7.977e-01;-1.489e-02;7.979e-01
10;2.560e-04;1.044e+00;8.333e-01;-1.947e-05;7.979e-01;-1.864e-05;1.045e+00;1.000e+01;8.335e-01;1.401e-02;7.977e-01;-1.487e-02;7.979e-01
11;5.120e-04;1.044e+00;8.333e-01;-3.998e-05;7.979e-01;-3.828e-05;1.045e+00;1.000e+01;8.335e-01;1.401e-02;7.977e-01;-1.486e-02;7.979e-01
12;1.024e-03;1.044e+00;8.333e-01;-7.816e-05;7.979e-01;-7.484e-05;1.045e+00;1.000e+01;8.335e-01;1.401e-02;7.977e-01;-1.482e-02;7.979e-01
13;2.048e-03;1.044e+00;8.333e-01;-1.490e-04;7.979e-01;-1.427e-04;1.045e+00;1.000e+01;8.335e-01;1.401e-02;7.977e-01;-1.475e-02;7.979e-01
14;4.096e-03;1.044e+00;8.332e-01;-2.720e-04;7.979e-01;-2.604e-04;1.045e+00;1.000e+01;8.335e-01;1.401e-02;7.977e-01;-1.463e-02;7.979e-01
15;6.144e-03;1.044e+00;8.332e-01;-3.707e-04;7.979e-01;-3.550e-04;1.045e+00;1.000e+01;8.335e-01;1.401e-02;7.977e-01;-1.454e-02;7.979e-01
16;8.192e-03;1.044e+00;8.332e-01;-4.490e-04;7.979e-01;-4.299e-04;1.045e+00;1.000e+01;8.335e-01;1.401e-02;7.977e-01;-1.447e-02;7.979e-01
17;1.024e-02;1.044e+00;8.332e-01;-5.109e-04;7.979e-01;-4.892e-04;1.045e+00;1.000e+01;8.335e-01;1.401e-02;7.977e-01;-1.441e-02;7.979e-01
18;1.229e-02;1.044e+00;8.332e-01;-5.572e-04;7.979e-01;-5.336e-04;1.045e+00;1.000e+01;8.335e-01;1.401e-02;7.978e-01;-1.436e-02;7.979e-01
19;1.434e-02;1.044e+00;8.332e-01;-5.945e-04;7.979e-01;-5.693e-04;1.045e+00;1.000e+01;8.335e-01;1.401e-02;7.978e-01;-1.433e-02;7.979e-01
20;1.638e-02;1.044e+00;8.332e-01;-6.208e-04;7.979e-01;-5.946e-04;1.045e+00;1.000e+01;8.335e-01;1.401e-02;7.978e-01;-1.430e-02;7.979e-01
21;2.048e-02;1.044e+00;8.332e-01;-6.585e-04;7.979e-01;-6.307e-04;1.045e+00;1.000e+01;8.335e-01;1.401e-02;7.978e-01;-1.427e-02;7.979e-01
22;2.458e-02;1.044e+00;8.332e-01;-6.786e-04;7.979e-01;-6.499e-04;1.045e+00;1.000e+01;8.335e-01;1.401e-02;7.978e-01;-1.425e-02;7.979e-01
23;2.867e-02;1.044e+00;8.332e-01;-6.870e-04;7.980e-01;-6.579e-04;1.045e+00;1.000e+01;8.335e-01;1.401e-02;7.978e-01;-1.424e-02;7.980e-01
24;3.277e-02;1.044e+00;8.332e-01;-6.899e-04;7.980e-01;-6.607e-04;1.045e+00;1.000e+01;8.335e-01;1.401e-02;7.978e-01;-1.424e-02;7.980e-01
25;3.686e-02;1.044e+00;8.332e-01;-6.906e-04;7.980e-01;-6.614e-04;1.045e+00;1.000e+01;8.335e-01;1.401e-02;7.979e-01;-1.424e-02;7.980e-01
26;4.096e-02;1.044e+00;8.332e-01;-6.885e-04;7.980e-01;-6.594e-04;1.045e+00;1.000e+01;8.335e-01;1.401e-02;7.979e-01;-1.424e-02;7.980e-01
27;4.915e-02;1.044e+00;8.333e-01;-6.871e-04;7.980e-01;-6.580e-04;1.045e+00;1.000e+01;8.335e-01;1.401e-02;7.979e-01;-1.425e-02;7.980e-01
28;5.734e-02;1.044e+00;8.333e-01;-6.878e-04;7.981e-01;-6.587e-04;1.045e+00;1.000e+01;8.335e-01;1.401e-02;7.979e-01;-1.425e-02;7.981e-01
29;6.554e-02;1.044e+00;8.333e-01;-6.882e-04;7.981e-01;-6.591e-04;1.045e+00;1.000e+01;8.335e-01;1.401e-02;7.979e-01;-1.425e-02;7.981e-01
30;7.554e-02;1.044e+00;8.333e-01;-6.914e-04;7.981e-01;-6.622e-04;1.045e+00;1.000e+01;8.335e-01;1.401e-02;7.980e-01;-1.425e-02;7.981e-01
31;8.554e-02;1.044e+00;8.333e-01;-6.955e-04;7.981e-01;-6.661e-04;1.045e+00;1.000e+01;8.335e-01;1.401e-02;7.980e-01;-1.424e-02;7.981e-01
32;9.554e-02;1.044e+00;8.333e-01;-6.999e-04;7.981e-01;-6.703e-04;1.045e+00;1.000e+01;8.335e-01;1.401e-02;7.980e-01;-1.424e-02;7.981e-01
33;1.055e-01;1.044e+00;8.333e-01;-7.047e-04;7.981e-01;-6.749e-04;1.045e+00;1.000e+01;8.335e-01;1.401e-02;7.980e-01;-1.423e-02;7.981e-01
34;1.155e-01;1.044e+00;8.333e-01;-7.086e-04;7.981e-01;-6.786e-04;1.045e+00;1.000e+01;8.335e-01;1.401e-02;7.980e-01;-1.423e-02;7.981e-01
35;1.255e-01;1.044e+00;8.333e-01;-7.133e-04;7.981e-01;-6.831e-04;1.045e+00;1.000e+01;8.335e-01;1.401e-02;7.980e-01;-1.422e-02;7.981e-01
36;1.355e-01;1.044e+00;8.333e-01;-7.172e-04;7.981e-01;-6.869e-04;1.045e+00;1.000e+01;8.335e-01;1.401e-02;7.980e-01;-1.422e-02;7.981e-01
37;1.455e-01;1.044e+00;8.333e-01;-7.215e-04;7.981e-01;-6.910e-04;1.045e+00;1.000e+01;8.335e-01;1.401e-02;7.980e-01;-1.422e-02;7.981e-01
38;1.555e-01;1.044e+00;8.333e-01;-7.255e-04;7.981e-01;-6.948e-04;1.045e+00;1.000e+01;8.335e-01;1.401e-02;7.980e-01;-1.421e-02;7.981e-01
39;1.655e-01;1.044e+00;8.333e-01;-7.305e-04;7.981e-01;-6.997e-04;1.045e+00;1.000e+01;8.335e-01;1.401e-02;7.980e-01;-1.421e-02;7.981e-01
40;1.755e-01;1.044e+00;8.333e-01;-7.345e-04;7.981e-01;-7.034e-04;1.045e+00;1.000e+01;8.335e-01;1.401e-02;7.980e-01;-1.421e-02;7.981e-01
41;1.855e-01;1.044e+00;8.333e-01;-7.384e-04;7.981e-01;-7.072e-04;1.045e+00;1.000e+01;8.335e-01;1.401e-02;7.980e-01;-1.420e-02;7.981e-01
42;1.955e-01;1.044e+00;8.333e-01;-7.427e-04;7.981e-01;-7.113e-04;1.045e+00;1.000e+01;8.335e-01;1.401e-02;7.980e-01;-1.420e-02;7.981e-01
43;2.055e-01;1.044e+00;8.333e-01;-7.478e-04;7.981e-01;-7.162e-04;1.045e+00;1.000e+01;8.335e-01;1.401e-02;7.980e-01;-1.419e-02;7.981e-01
44;2.155e-01;1.044e+00;8.333e-01;-7.517e-04;7.981e-01;-7.199e-04;1.045e+00;1.000e+01;8.335e-01;1.401e-02;7.980e-01;-1.419e-02;7.981e-01
45;2.255e-01;1.044e+00;8.333e-01;-7.559e-04;7.981e-01;-7.240e-04;1.045e+00;1.000e+01;8.335e-01;1.401e-02;7.980e-01;-1.418e-02;7.981e-01
46;2.355e-01;1.044e+00;8.333e-01;-7.594e-04;7.981e-01;-7.273e-04;1.045e+00;1.000e+01;8.335e-01;1.401e-02;7.980e-01;-1.418e-02;7.981e-01
47;2.455e-01;1.044e+00;8.333e-01;-7.634e-04;7.981e-01;-7.311e-04;1.045e+00;1.000e+01;8.335e-01;1.401e-02;7.980e-01;-1.418e-02;7.981e-01
48;2.555e-01;1.044e+00;8.333e-01;-7.684e-04;7.981e-01;-7.360e-04;1.045e+00;1.000e+01;8.335e-01;1.401e-02;7.980e-01;-1.417e-02;7.981e-01
49;2.655e-01;1.044e+00;8.333e-01;-7.724e-04;7.981e-01;-7.397e-04;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.980e-01;-1.417e-02;7.981e-01
50;2.755e-01;1.044e+00;8.333e-01;-7.763e-04;7.981e-01;-7.435e-04;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.980e-01;-1.417e-02;7.981e-01
51;2.855e-01;1.044e+00;8.333e-01;-7.806e-04;7.981e-01;-7.476e-04;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.980e-01;-1.416e-02;7.981e-01
52;2.955e-01;1.044e+00;8.333e-01;-7.845e-04;7.981e-01;-7.514e-04;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.980e-01;-1.416e-02;7.981e-01
53;3.055e-01;1.044e+00;8.333e-01;-7.887e-04;7.981e-01;-7.554e-04;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.980e-01;-1.415e-02;7.981e-01
54;3.155e-01;1.044e+00;8.333e-01;-7.938e-04;7.981e-01;-7.602e-04;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.980e-01;-1.415e-02;7.981e-01
55;3.255e-01;1.044e+00;8.333e-01;-7.977e-04;7.981e-01;-7.640e-04;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.980e-01;-1.415e-02;7.981e-01
56;3.355e-01;1.044e+00;8.333e-01;-8.009e-04;7.981e-01;-7.671e-04;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.980e-01;-1.414e-02;7.981e-01
57;3.455e-01;1.044e+00;8.333e-01;-8.049e-04;7.981e-01;-7.709e-04;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.980e-01;-1.414e-02;7.981e-01
58;3.555e-01;1.044e+00;8.333e-01;-8.088e-04;7.981e-01;-7.746e-04;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.980e-01;-1.413e-02;7.981e-01
59;3.655e-01;1.044e+00;8.333e-01;-8.130e-04;7.981e-01;-7.786e-04;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.980e-01;-1.413e-02;7.981e-01
60;3.755e-01;1.044e+00;8.333e-01;-8.173e-04;7.981e-01;-7.828e-04;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.980e-01;-1.413e-02;7.981e-01
61;3.855e-01;1.044e+00;8.333e-01;-8.223e-04;7.981e-01;-7.876e-04;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.980e-01;-1.412e-02;7.981e-01
62;3.955e-01;1.044e+00;8.333e-01;-8.252e-04;7.981e-01;-7.903e-04;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.980e-01;-1.412e-02;7.981e-01
63;4.055e-01;1.044e+00;8.333e-01;-8.291e-04;7.981e-01;-7.941e-04;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.980e-01;-1.412e-02;7.981e-01
64;4.155e-01;1.044e+00;8.333e-01;-8.330e-04;7.981e-01;-7.979e-04;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.980e-01;-1.411e-02;7.981e-01
65;4.255e-01;1.044e+00;8.333e-01;-8.372e-04;7.981e-01;-8.019e-04;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.980e-01;-1.411e-02;7.981e-01
66;4.355e-01;1.044e+00;8.333e-01;-8.412e-04;7.981e-01;-8.057e-04;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.980e-01;-1.410e-02;7.981e-01
67;4.455e-01;1.044e+00;8.333e-01;-8.444e-04;7.981e-01;-8.087e-04;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.980e-01;-1.410e-02;7.981e-01
68;4.555e-01;1.044e+00;8.333e-01;-8.494e-04;7.981e-01;-8.135e-04;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.980e-01;-1.410e-02;7.981e-01
69;4.655e-01;1.044e+00;8.333e-01;-8.534e-04;7.981e-01;-8.173e-04;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.980e-01;-1.409e-02;7.981e-01
70;4.755e-01;1.044e+00;8.333e-01;-8.573e-04;7.981e-01;-8.211e-04;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.980e-01;-1.409e-02;7.981e-01
71;4.855e-01;1.044e+00;8.333e-01;-8.607e-04;7.981e-01;-8.244e-04;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.980e-01;-1.409e-02;7.981e-01
72;4.955e-01;1.044e+00;8.333e-01;-8.647e-04;7.981e-01;-8.282e-04;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.980e-01;-1.408e-02;7.981e-01
73;5.055e-01;1.044e+00;8.333e-01;-8.686e-04;7.981e-01;-8.319e-04;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.980e-01;-1.408e-02;7.982e-01
74;5.155e-01;1.044e+00;8.333e-01;-8.722e-04;7.982e-01;-8.354e-04;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.980e-01;-1.408e-02;7.982e-01
75;5.255e-01;1.044e+00;8.333e-01;-8.754e-04;7.982e-01;-8.384e-04;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.980e-01;-1.407e-02;7.982e-01
76;5.355e-01;1.044e+00;8.333e-01;-8.796e-04;7.982e-01;-8.424e-04;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.980e-01;-1.407e-02;7.982e-01
77;5.455e-01;1.044e+00;8.333e-01;-8.835e-04;7.982e-01;-8.462e-04;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.980e-01;-1.406e-02;7.982e-01
78;5.555e-01;1.044e+00;8.333e-01;-8.875e-04;7.982e-01;-8.500e-04;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.980e-01;-1.406e-02;7.982e-01
79;5.655e-01;1.044e+00;8.333e-01;-8.914e-04;7.982e-01;-8.538e-04;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.980e-01;-1.406e-02;7.982e-01
80;5.755e-01;1.044e+00;8.333e-01;-8.948e-04;7.982e-01;-8.571e-04;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.980e-01;-1.405e-02;7.982e-01
81;5.855e-01;1.044e+00;8.333e-01;-8.988e-04;7.982e-01;-8.608e-04;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.980e-01;-1.405e-02;7.982e-01
82;5.955e-01;1.044e+00;8.333e-01;-9.027e-04;7.982e-01;-8.646e-04;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.980e-01;-1.405e-02;7.982e-01
83;6.055e-01;1.044e+00;8.333e-01;-9.056e-04;7.982e-01;-8.673e-04;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.980e-01;-1.404e-02;7.982e-01
84;6.155e-01;1.044e+00;8.333e-01;-9.097e-04;7.982e-01;-8.713e-04;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.980e-01;-1.404e-02;7.982e-01
85;6.255e-01;1.044e+00;8.333e-01;-9.137e-04;7.982e-01;-8.751e-04;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.980e-01;-1.404e-02;7.982e-01
86;6.355e-01;1.044e+00;8.333e-01;-9.169e-04;7.982e-01;-8.782e-04;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.980e-01;-1.403e-02;7.982e-01
87;6.455e-01;1.044e+00;8.333e-01;-9.210e-04;7.982e-01;-8.822e-04;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.980e-01;-1.403e-02;7.982e-01
88;6.555e-01;1.044e+00;8.333e-01;-9.239e-04;7.982e-01;-8.849e-04;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.980e-01;-1.403e-02;7.982e-01
89;6.655e-01;1.044e+00;8.333e-01;-9.278e-04;7.982e-01;-8.887e-04;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.980e-01;-1.402e-02;7.982e-01
90;6.755e-01;1.044e+00;8.333e-01;-9.320e-04;7.982e-01;-8.927e-04;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.980e-01;-1.402e-02;7.982e-01
91;6.855e-01;1.044e+00;8.333e-01;-9.349e-04;7.982e-01;-8.954e-04;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.981e-01;-1.402e-02;7.982e-01
92;6.955e-01;1.044e+00;8.333e-01;-9.391e-04;7.982e-01;-8.995e-04;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.981e-01;-1.401e-02;7.982e-01
93;7.055e-01;1.044e+00;8.333e-01;-9.433e-04;7.982e-01;-9.035e-04;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.981e-01;-1.401e-02;7.982e-01
94;7.155e-01;1.044e+00;8.333e-01;-9.462e-04;7.982e-01;-9.062e-04;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.981e-01;-1.401e-02;7.982e-01
95;7.255e-01;1.044e+00;8.333e-01;-9.496e-04;7.982e-01;-9.095e-04;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.981e-01;-1.400e-02;7.982e-01
96;7.355e-01;1.044e+00;8.333e-01;-9.524e-04;7.982e-01;-9.122e-04;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.981e-01;-1.400e-02;7.982e-01
97;7.455e-01;1.044e+00;8.333e-01;-9.566e-04;7.982e-01;-9.163e-04;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.981e-01;-1.400e-02;7.982e-01
98;7.555e-01;1.044e+00;8.333e-01;-9.598e-04;7.982e-01;-9.193e-04;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.981e-01;-1.399e-02;7.982e-01
99;7.655e-01;1.044e+00;8.333e-01;-9.637e-04;7.982e-01;-9.231e-04;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.981e-01;-1.399e-02;7.982e-01
100;7.755e-01;1.044e+00;8.333e-01;-9.668e-04;7.982e-01;-9.260e-04;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.981e-01;-1.399e-02;7.982e-01
101;7.855e-01;1.044e+00;8.333e-01;-9.708e-04;7.982e-01;-9.298e-04;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.981e-01;-1.398e-02;7.982e-01
102;7.955e-01;1.044e+00;8.333e-01;-9.738e-04;7.982e-01;-9.328e-04;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.981e-01;-1.398e-02;7.982e-01
103;8.055e-01;1.044e+00;8.333e-01;-9.781e-04;7.982e-01;-9.369e-04;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.981e-01;-1.398e-02;7.982e-01
104;8.155e-01;1.044e+00;8.333e-01;-9.812e-04;7.982e-01;-9.398e-04;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.981e-01;-1.397e-02;7.982e-01
105;8.255e-01;1.044e+00;8.333e-01;-9.852e-04;7.982e-01;-9.436e-04;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.981e-01;-1.397e-02;7.982e-01
106;8.355e-01;1.044e+00;8.333e-01;-9.882e-04;7.982e-01;-9.466e-04;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.981e-01;-1.397e-02;7.982e-01
107;8.455e-01;1.044e+00;8.333e-01;-9.922e-04;7.982e-01;-9.503e-04;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.981e-01;-1.396e-02;7.982e-01
108;8.555e-01;1.044e+00;8.333e-01;-9.942e-04;7.982e-01;-9.523e-04;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.981e-01;-1.396e-02;7.982e-01
109;8.655e-01;1.044e+00;8.333e-01;-9.977e-04;7.982e-01;-9.556e-04;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.981e-01;-1.396e-02;7.982e-01
110;8.755e-01;1.044e+00;8.333e-01;-1.002e-03;7.982e-01;-9.594e-04;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.981e-01;-1.395e-02;7.982e-01
111;8.855e-01;1.044e+00;8.333e-01;-1.005e-03;7.982e-01;-9.623e-04;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.981e-01;-1.395e-02;7.982e-01
112;8.955e-01;1.044e+00;8.333e-01;-1.009e-03;7.982e-01;-9.661e-04;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.981e-01;-1.395e-02;7.982e-01
113;9.055e-01;1.044e+00;8.333e-01;-1.012e-03;7.982e-01;-9.691e-04;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.981e-01;-1.395e-02;7.982e-01
114;9.155e-01;1.044e+00;8.333e-01;-1.015e-03;7.982e-01;-9.718e-04;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.981e-01;-1.394e-02;7.982e-01
115;9.255e-01;1.044e+00;8.333e-01;-1.019e-03;7.982e-01;-9.758e-04;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.981e-01;-1.394e-02;7.982e-01
116;9.355e-01;1.044e+00;8.333e-01;-1.022e-03;7.982e-01;-9.785e-04;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.981e-01;-1.393e-02;7.982e-01
117;9.455e-01;1.044e+00;8.333e-01;-1.025e-03;7.982e-01;-9.818e-04;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.981e-01;-1.393e-02;7.982e-01
118;9.555e-01;1.044e+00;8.333e-01;-1.028e-03;7.982e-01;-9.845e-04;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.981e-01;-1.393e-02;7.982e-01
119;9.655e-01;1.044e+00;8.333e-01;-1.031e-03;7.982e-01;-9.875e-04;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.981e-01;-1.393e-02;7.982e-01
120;9.755e-01;1.044e+00;8.333e-01;-1.035e-03;7.982e-01;-9.912e-04;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.981e-01;-1.392e-02;7.982e-01
121;9.855e-01;1.044e+00;8.333e-01;-1.038e-03;7.982e-01;-9.942e-04;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.981e-01;-1.392e-02;7.982e-01
122;9.955e-01;1.044e+00;8.333e-01;-1.042e-03;7.982e-01;-9.980e-04;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.981e-01;-1.392e-02;7.982e-01
123;1.006e+00;1.044e+00;8.333e-01;-1.044e-03;7.982e-01;-1.000e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.981e-01;-1.391e-02;7.982e-01
124;1.016e+00;1.044e+00;8.333e-01;-1.047e-03;7.982e-01;-1.003e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.981e-01;-1.391e-02;7.982e-01
125;1.026e+00;1.044e+00;8.333e-01;-1.051e-03;7.982e-01;-1.007e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.981e-01;-1.391e-02;7.982e-01
126;1.036e+00;1.044e+00;8.333e-01;-1.054e-03;7.982e-01;-1.010e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.981e-01;-1.391e-02;7.982e-01
127;1.046e+00;1.044e+00;8.333e-01;-1.057e-03;7.982e-01;-1.013e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.981e-01;-1.390e-02;7.982e-01
128;1.056e+00;1.044e+00;8.333e-01;-1.061e-03;7.982e-01;-1.016e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.981e-01;-1.390e-02;7.982e-01
129;1.066e+00;1.044e+00;8.333e-01;-1.063e-03;7.982e-01;-1.018e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.981e-01;-1.390e-02;7.982e-01
130;1.076e+00;1.044e+00;8.333e-01;-1.066e-03;7.982e-01;-1.021e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.981e-01;-1.389e-02;7.982e-01
131;1.086e+00;1.044e+00;8.333e-01;-1.070e-03;7.982e-01;-1.025e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.981e-01;-1.389e-02;7.982e-01
132;1.096e+00;1.044e+00;8.333e-01;-1.073e-03;7.982e-01;-1.028e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.981e-01;-1.389e-02;7.982e-01
133;1.106e+00;1.044e+00;8.333e-01;-1.076e-03;7.982e-01;-1.031e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.981e-01;-1.388e-02;7.982e-01
134;1.116e+00;1.044e+00;8.333e-01;-1.078e-03;7.982e-01;-1.033e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.981e-01;-1.388e-02;7.982e-01
135;1.126e+00;1.044e+00;8.333e-01;-1.082e-03;7.982e-01;-1.037e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.981e-01;-1.388e-02;7.982e-01
136;1.136e+00;1.044e+00;8.333e-01;-1.085e-03;7.982e-01;-1.040e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.981e-01;-1.388e-02;7.982e-01
137;1.146e+00;1.044e+00;8.333e-01;-1.088e-03;7.982e-01;-1.042e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.981e-01;-1.387e-02;7.982e-01
138;1.156e+00;1.044e+00;8.333e-01;-1.091e-03;7.982e-01;-1.045e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.981e-01;-1.387e-02;7.982e-01
139;1.166e+00;1.044e+00;8.333e-01;-1.094e-03;7.982e-01;-1.048e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.981e-01;-1.387e-02;7.982e-01
140;1.176e+00;1.044e+00;8.333e-01;-1.097e-03;7.982e-01;-1.051e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.981e-01;-1.386e-02;7.982e-01
141;1.186e+00;1.044e+00;8.333e-01;-1.101e-03;7.982e-01;-1.054e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.981e-01;-1.386e-02;7.982e-01
142;1.196e+00;1.044e+00;8.333e-01;-1.103e-03;7.982e-01;-1.057e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.981e-01;-1.386e-02;7.982e-01
143;1.206e+00;1.044e+00;8.333e-01;-1.106e-03;7.982e-01;-1.060e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.981e-01;-1.386e-02;7.982e-01
144;1.216e+00;1.044e+00;8.333e-01;-1.110e-03;7.982e-01;-1.063e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.981e-01;-1.385e-02;7.982e-01
145;1.226e+00;1.044e+00;8.333e-01;-1.112e-03;7.982e-01;-1.066e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.981e-01;-1.385e-02;7.982e-01
146;1.236e+00;1.044e+00;8.333e-01;-1.115e-03;7.982e-01;-1.068e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.981e-01;-1.385e-02;7.982e-01
147;1.246e+00;1.044e+00;8.333e-01;-1.119e-03;7.982e-01;-1.071e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.981e-01;-1.384e-02;7.982e-01
148;1.256e+00;1.044e+00;8.333e-01;-1.121e-03;7.982e-01;-1.074e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.981e-01;-1.384e-02;7.982e-01
149;1.266e+00;1.044e+00;8.333e-01;-1.124e-03;7.982e-01;-1.077e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.981e-01;-1.384e-02;7.982e-01
150;1.276e+00;1.044e+00;8.333e-01;-1.127e-03;7.982e-01;-1.080e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.981e-01;-1.384e-02;7.982e-01
151;1.286e+00;1.044e+00;8.333e-01;-1.129e-03;7.982e-01;-1.082e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.981e-01;-1.383e-02;7.982e-01
152;1.296e+00;1.044e+00;8.333e-01;-1.132e-03;7.982e-01;-1.084e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.981e-01;-1.383e-02;7.982e-01
153;1.306e+00;1.044e+00;8.333e-01;-1.135e-03;7.982e-01;-1.087e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.981e-01;-1.383e-02;7.982e-01
154;1.316e+00;1.044e+00;8.333e-01;-1.138e-03;7.982e-01;-1.090e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.981e-01;-1.383e-02;7.982e-01
155;1.326e+00;1.044e+00;8.333e-01;-1.141e-03;7.982e-01;-1.093e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.981e-01;-1.382e-02;7.982e-01
156;1.336e+00;1.044e+00;8.333e-01;-1.144e-03;7.982e-01;-1.096e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.981e-01;-1.382e-02;7.982e-01
157;1.346e+00;1.044e+00;8.333e-01;-1.146e-03;7.982e-01;-1.098e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.981e-01;-1.382e-02;7.982e-01
158;1.356e+00;1.044e+00;8.333e-01;-1.149e-03;7.982e-01;-1.101e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.981e-01;-1.381e-02;7.982e-01
159;1.366e+00;1.044e+00;8.333e-01;-1.152e-03;7.982e-01;-1.104e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.981e-01;-1.381e-02;7.982e-01
160;1.376e+00;1.044e+00;8.333e-01;-1.155e-03;7.982e-01;-1.107e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.981e-01;-1.381e-02;7.982e-01
161;1.386e+00;1.044e+00;8.333e-01;-1.158e-03;7.982e-01;-1.110e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.981e-01;-1.381e-02;7.982e-01
162;1.396e+00;1.044e+00;8.333e-01;-1.160e-03;7.982e-01;-1.112e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.981e-01;-1.380e-02;7.982e-01
163;1.406e+00;1.044e+00;8.333e-01;-1.163e-03;7.982e-01;-1.114e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.981e-01;-1.380e-02;7.982e-01
164;1.416e+00;1.044e+00;8.333e-01;-1.167e-03;7.982e-01;-1.118e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.981e-01;-1.380e-02;7.982e-01
165;1.426e+00;1.044e+00;8.333e-01;-1.170e-03;7.982e-01;-1.120e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.981e-01;-1.380e-02;7.982e-01
166;1.436e+00;1.044e+00;8.333e-01;-1.171e-03;7.982e-01;-1.122e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.981e-01;-1.379e-02;7.982e-01
167;1.446e+00;1.044e+00;8.333e-01;-1.174e-03;7.982e-01;-1.125e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.981e-01;-1.379e-02;7.982e-01
168;1.456e+00;1.044e+00;8.333e-01;-1.177e-03;7.982e-01;-1.127e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.981e-01;-1.379e-02;7.983e-01
169;1.466e+00;1.044e+00;8.333e-01;-1.180e-03;7.983e-01;-1.130e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.981e-01;-1.379e-02;7.983e-01
170;1.476e+00;1.044e+00;8.333e-01;-1.182e-03;7.983e-01;-1.132e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.981e-01;-1.378e-02;7.983e-01
171;1.486e+00;1.044e+00;8.333e-01;-1.185e-03;7.983e-01;-1.135e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.981e-01;-1.378e-02;7.983e-01
172;1.496e+00;1.044e+00;8.333e-01;-1.188e-03;7.983e-01;-1.138e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.981e-01;-1.378e-02;7.983e-01
173;1.506e+00;1.044e+00;8.333e-01;-1.190e-03;7.983e-01;-1.140e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.981e-01;-1.378e-02;7.983e-01
174;1.516e+00;1.044e+00;8.333e-01;-1.193e-03;7.983e-01;-1.143e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.981e-01;-1.377e-02;7.983e-01
175;1.526e+00;1.044e+00;8.333e-01;-1.196e-03;7.983e-01;-1.146e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.981e-01;-1.377e-02;7.983e-01
176;1.536e+00;1.044e+00;8.333e-01;-1.198e-03;7.983e-01;-1.148e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.981e-01;-1.377e-02;7.983e-01
177;1.546e+00;1.044e+00;8.333e-01;-1.200e-03;7.983e-01;-1.149e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.981e-01;-1.377e-02;7.983e-01
178;1.556e+00;1.044e+00;8.333e-01;-1.203e-03;7.983e-01;-1.152e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.981e-01;-1.376e-02;7.983e-01
179;1.566e+00;1.044e+00;8.333e-01;-1.206e-03;7.983e-01;-1.155e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.981e-01;-1.376e-02;7.983e-01
180;1.576e+00;1.044e+00;8.333e-01;-1.208e-03;7.983e-01;-1.157e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.981e-01;-1.376e-02;7.983e-01
181;1.586e+00;1.044e+00;8.333e-01;-1.211e-03;7.983e-01;-1.160e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.981e-01;-1.376e-02;7.983e-01
182;1.596e+00;1.044e+00;8.333e-01;-1.214e-03;7.983e-01;-1.163e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.981e-01;-1.375e-02;7.983e-01
183;1.606e+00;1.044e+00;8.333e-01;-1.215e-03;7.983e-01;-1.164e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.981e-01;-1.375e-02;7.983e-01
184;1.616e+00;1.044e+00;8.333e-01;-1.218e-03;7.983e-01;-1.167e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.981e-01;-1.375e-02;7.983e-01
185;1.626e+00;1.044e+00;8.333e-01;-1.221e-03;7.983e-01;-1.170e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.981e-01;-1.375e-02;7.983e-01
186;1.636e+00;1.044e+00;8.333e-01;-1.223e-03;7.983e-01;-1.172e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.981e-01;-1.375e-02;7.983e-01
187;1.646e+00;1.044e+00;8.333e-01;-1.226e-03;7.983e-01;-1.175e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.981e-01;-1.374e-02;7.983e-01
188;1.656e+00;1.044e+00;8.333e-01;-1.229e-03;7.983e-01;-1.178e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.374e-02;7.983e-01
189;1.666e+00;1.044e+00;8.333e-01;-1.231e-03;7.983e-01;-1.179e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.374e-02;7.983e-01
190;1.676e+00;1.044e+00;8.333e-01;-1.233e-03;7.983e-01;-1.181e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.374e-02;7.983e-01
191;1.686e+00;1.044e+00;8.333e-01;-1.235e-03;7.983e-01;-1.183e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.373e-02;7.983e-01
192;1.696e+00;1.044e+00;8.333e-01;-1.238e-03;7.983e-01;-1.186e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.373e-02;7.983e-01
193;1.706e+00;1.044e+00;8.333e-01;-1.240e-03;7.983e-01;-1.188e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.373e-02;7.983e-01
194;1.716e+00;1.044e+00;8.333e-01;-1.243e-03;7.983e-01;-1.191e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.373e-02;7.983e-01
195;1.726e+00;1.044e+00;8.333e-01;-1.245e-03;7.983e-01;-1.193e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.372e-02;7.983e-01
196;1.736e+00;1.044e+00;8.333e-01;-1.248e-03;7.983e-01;-1.196e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.372e-02;7.983e-01
197;1.746e+00;1.044e+00;8.333e-01;-1.250e-03;7.983e-01;-1.197e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.372e-02;7.983e-01
198;1.756e+00;1.044e+00;8.333e-01;-1.252e-03;7.983e-01;-1.200e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.372e-02;7.983e-01
199;1.766e+00;1.044e+00;8.333e-01;-1.254e-03;7.983e-01;-1.202e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.372e-02;7.983e-01
200;1.776e+00;1.044e+00;8.333e-01;-1.257e-03;7.983e-01;-1.205e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.371e-02;7.983e-01
201;1.786e+00;1.044e+00;8.333e-01;-1.259e-03;7.983e-01;-1.206e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.371e-02;7.983e-01
202;1.796e+00;1.044e+00;8.333e-01;-1.261e-03;7.983e-01;-1.208e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.371e-02;7.983e-01
203;1.806e+00;1.044e+00;8.333e-01;-1.264e-03;7.983e-01;-1.211e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.371e-02;7.983e-01
204;1.816e+00;1.044e+00;8.333e-01;-1.266e-03;7.983e-01;-1.213e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.371e-02;7.983e-01
205;1.826e+00;1.044e+00;8.333e-01;-1.270e-03;7.983e-01;-1.216e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.370e-02;7.983e-01
206;1.836e+00;1.044e+00;8.333e-01;-1.272e-03;7.983e-01;-1.218e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.370e-02;7.983e-01
207;1.846e+00;1.044e+00;8.333e-01;-1.274e-03;7.983e-01;-1.220e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.370e-02;7.983e-01
208;1.856e+00;1.044e+00;8.333e-01;-1.276e-03;7.983e-01;-1.222e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.370e-02;7.983e-01
209;1.866e+00;1.044e+00;8.333e-01;-1.279e-03;7.983e-01;-1.225e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.369e-02;7.983e-01
210;1.876e+00;1.044e+00;8.333e-01;-1.281e-03;7.983e-01;-1.227e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.369e-02;7.983e-01
211;1.886e+00;1.044e+00;8.333e-01;-1.283e-03;7.983e-01;-1.229e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.369e-02;7.983e-01
212;1.896e+00;1.044e+00;8.333e-01;-1.284e-03;7.983e-01;-1.230e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.369e-02;7.983e-01
213;1.906e+00;1.044e+00;8.333e-01;-1.287e-03;7.983e-01;-1.233e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.369e-02;7.983e-01
214;1.916e+00;1.044e+00;8.333e-01;-1.289e-03;7.983e-01;-1.235e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.368e-02;7.983e-01
215;1.926e+00;1.044e+00;8.333e-01;-1.291e-03;7.983e-01;-1.237e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.368e-02;7.983e-01
216;1.936e+00;1.044e+00;8.333e-01;-1.293e-03;7.983e-01;-1.239e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.368e-02;7.983e-01
217;1.946e+00;1.044e+00;8.333e-01;-1.295e-03;7.983e-01;-1.241e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.368e-02;7.983e-01
218;1.956e+00;1.044e+00;8.333e-01;-1.298e-03;7.983e-01;-1.244e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.368e-02;7.983e-01
219;1.966e+00;1.044e+00;8.333e-01;-1.300e-03;7.983e-01;-1.246e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.367e-02;7.983e-01
220;1.976e+00;1.044e+00;8.333e-01;-1.302e-03;7.983e-01;-1.248e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.367e-02;7.983e-01
221;1.986e+00;1.044e+00;8.333e-01;-1.304e-03;7.983e-01;-1.249e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.367e-02;7.983e-01
222;1.996e+00;1.044e+00;8.333e-01;-1.306e-03;7.983e-01;-1.251e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.367e-02;7.983e-01
223;2.006e+00;1.044e+00;8.333e-01;-1.308e-03;7.983e-01;-1.253e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.367e-02;7.983e-01
224;2.016e+00;1.044e+00;8.333e-01;-1.311e-03;7.983e-01;-1.255e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.366e-02;7.983e-01
225;2.026e+00;1.044e+00;8.333e-01;-1.314e-03;7.983e-01;-1.258e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.366e-02;7.983e-01
226;2.036e+00;1.044e+00;8.333e-01;-1.316e-03;7.983e-01;-1.260e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.366e-02;7.983e-01
227;2.046e+00;1.044e+00;8.333e-01;-1.318e-03;7.983e-01;-1.262e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.366e-02;7.983e-01
228;2.056e+00;1.044e+00;8.333e-01;-1.320e-03;7.983e-01;-1.264e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.366e-02;7.983e-01
229;2.066e+00;1.044e+00;8.333e-01;-1.322e-03;7.983e-01;-1.266e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.365e-02;7.983e-01
230;2.076e+00;1.044e+00;8.333e-01;-1.323e-03;7.983e-01;-1.267e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.365e-02;7.983e-01
231;2.086e+00;1.044e+00;8.333e-01;-1.325e-03;7.983e-01;-1.269e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.365e-02;7.983e-01
232;2.096e+00;1.044e+00;8.333e-01;-1.327e-03;7.983e-01;-1.271e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.365e-02;7.983e-01
233;2.106e+00;1.044e+00;8.333e-01;-1.330e-03;7.983e-01;-1.274e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.365e-02;7.983e-01
234;2.116e+00;1.044e+00;8.333e-01;-1.332e-03;7.983e-01;-1.276e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.364e-02;7.983e-01
235;2.126e+00;1.044e+00;8.333e-01;-1.334e-03;7.983e-01;-1.278e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.364e-02;7.983e-01
236;2.136e+00;1.044e+00;8.333e-01;-1.336e-03;7.983e-01;-1.280e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.364e-02;7.983e-01
237;2.146e+00;1.044e+00;8.333e-01;-1.338e-03;7.983e-01;-1.282e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.364e-02;7.983e-01
238;2.156e+00;1.044e+00;8.333e-01;-1.340e-03;7.983e-01;-1.284e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.364e-02;7.983e-01
239;2.166e+00;1.044e+00;8.333e-01;-1.342e-03;7.983e-01;-1.285e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.363e-02;7.983e-01
240;2.176e+00;1.044e+00;8.333e-01;-1.343e-03;7.983e-01;-1.287e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.363e-02;7.983e-01
241;2.186e+00;1.044e+00;8.333e-01;-1.345e-03;7.983e-01;-1.288e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.363e-02;7.983e-01
242;2.196e+00;1.044e+00;8.333e-01;-1.347e-03;7.983e-01;-1.290e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.363e-02;7.983e-01
243;2.206e+00;1.044e+00;8.333e-01;-1.349e-03;7.983e-01;-1.292e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.363e-02;7.983e-01
244;2.216e+00;1.044e+00;8.333e-01;-1.351e-03;7.983e-01;-1.294e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.363e-02;7.983e-01
245;2.226e+00;1.044e+00;8.333e-01;-1.353e-03;7.983e-01;-1.296e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.362e-02;7.983e-01
246;2.236e+00;1.044e+00;8.333e-01;-1.355e-03;7.983e-01;-1.298e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.362e-02;7.983e-01
247;2.246e+00;1.044e+00;8.333e-01;-1.357e-03;7.983e-01;-1.300e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.362e-02;7.983e-01
248;2.256e+00;1.044e+00;8.333e-01;-1.359e-03;7.983e-01;-1.302e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.362e-02;7.983e-01
249;2.266e+00;1.044e+00;8.333e-01;-1.360e-03;7.983e-01;-1.303e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.362e-02;7.983e-01
250;2.276e+00;1.044e+00;8.333e-01;-1.362e-03;7.983e-01;-1.305e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.362e-02;7.983e-01
251;2.286e+00;1.044e+00;8.333e-01;-1.364e-03;7.983e-01;-1.307e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.361e-02;7.983e-01
252;2.296e+00;1.044e+00;8.333e-01;-1.366e-03;7.983e-01;-1.308e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.361e-02;7.983e-01
253;2.306e+00;1.044e+00;8.333e-01;-1.368e-03;7.983e-01;-1.311e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.361e-02;7.983e-01
254;2.316e+00;1.044e+00;8.333e-01;-1.370e-03;7.983e-01;-1.312e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.361e-02;7.983e-01
255;2.326e+00;1.044e+00;8.333e-01;-1.372e-03;7.983e-01;-1.314e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.361e-02;7.983e-01
256;2.336e+00;1.044e+00;8.333e-01;-1.374e-03;7.983e-01;-1.316e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.361e-02;7.983e-01
257;2.346e+00;1.044e+00;8.333e-01;-1.376e-03;7.983e-01;-1.318e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.360e-02;7.983e-01
258;2.356e+00;1.044e+00;8.333e-01;-1.377e-03;7.983e-01;-1.319e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.360e-02;7.983e-01
259;2.366e+00;1.044e+00;8.333e-01;-1.379e-03;7.983e-01;-1.321e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.360e-02;7.983e-01
260;2.376e+00;1.044e+00;8.333e-01;-1.380e-03;7.983e-01;-1.322e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.360e-02;7.983e-01
261;2.386e+00;1.044e+00;8.333e-01;-1.382e-03;7.983e-01;-1.324e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.360e-02;7.983e-01
262;2.396e+00;1.044e+00;8.333e-01;-1.384e-03;7.983e-01;-1.326e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.359e-02;7.983e-01
263;2.406e+00;1.044e+00;8.333e-01;-1.385e-03;7.983e-01;-1.327e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.359e-02;7.983e-01
264;2.416e+00;1.044e+00;8.333e-01;-1.387e-03;7.983e-01;-1.329e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.359e-02;7.983e-01
265;2.426e+00;1.044e+00;8.333e-01;-1.389e-03;7.983e-01;-1.331e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.359e-02;7.983e-01
266;2.436e+00;1.044e+00;8.333e-01;-1.391e-03;7.983e-01;-1.333e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.359e-02;7.983e-01
267;2.446e+00;1.044e+00;8.333e-01;-1.392e-03;7.983e-01;-1.334e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.359e-02;7.983e-01
268;2.456e+00;1.044e+00;8.333e-01;-1.395e-03;7.983e-01;-1.336e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.358e-02;7.983e-01
269;2.466e+00;1.044e+00;8.333e-01;-1.397e-03;7.983e-01;-1.338e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.358e-02;7.983e-01
270;2.476e+00;1.044e+00;8.333e-01;-1.399e-03;7.983e-01;-1.340e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.358e-02;7.983e-01
271;2.486e+00;1.044e+00;8.333e-01;-1.399e-03;7.983e-01;-1.341e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.358e-02;7.983e-01
272;2.496e+00;1.044e+00;8.333e-01;-1.402e-03;7.983e-01;-1.343e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.358e-02;7.983e-01
273;2.506e+00;1.044e+00;8.333e-01;-1.404e-03;7.983e-01;-1.345e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.358e-02;7.983e-01
274;2.516e+00;1.044e+00;8.333e-01;-1.404e-03;7.983e-01;-1.345e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.358e-02;7.983e-01
275;2.526e+00;1.044e+00;8.333e-01;-1.406e-03;7.983e-01;-1.347e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.357e-02;7.983e-01
276;2.536e+00;1.044e+00;8.333e-01;-1.409e-03;7.983e-01;-1.349e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.357e-02;7.983e-01
277;2.546e+00;1.044e+00;8.333e-01;-1.409e-03;7.983e-01;-1.350e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.357e-02;7.983e-01
278;2.556e+00;1.044e+00;8.333e-01;-1.412e-03;7.983e-01;-1.352e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.357e-02;7.983e-01
279;2.566e+00;1.044e+00;8.333e-01;-1.413e-03;7.983e-01;-1.353e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.357e-02;7.983e-01
280;2.576e+00;1.044e+00;8.333e-01;-1.415e-03;7.983e-01;-1.355e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.357e-02;7.983e-01
281;2.586e+00;1.044e+00;8.333e-01;-1.417e-03;7.983e-01;-1.357e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.357e-02;7.983e-01
282;2.596e+00;1.044e+00;8.333e-01;-1.418e-03;7.983e-01;-1.358e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.356e-02;7.983e-01
283;2.606e+00;1.044e+00;8.333e-01;-1.420e-03;7.983e-01;-1.360e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.356e-02;7.983e-01
284;2.616e+00;1.044e+00;8.333e-01;-1.421e-03;7.983e-01;-1.361e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.356e-02;7.983e-01
285;2.626e+00;1.044e+00;8.333e-01;-1.422e-03;7.983e-01;-1.362e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.356e-02;7.983e-01
286;2.636e+00;1.044e+00;8.333e-01;-1.424e-03;7.983e-01;-1.364e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.356e-02;7.983e-01
287;2.646e+00;1.044e+00;8.333e-01;-1.425e-03;7.983e-01;-1.365e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.356e-02;7.983e-01
288;2.656e+00;1.044e+00;8.333e-01;-1.427e-03;7.983e-01;-1.367e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.355e-02;7.983e-01
289;2.666e+00;1.044e+00;8.333e-01;-1.428e-03;7.983e-01;-1.368e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.355e-02;7.983e-01
290;2.676e+00;1.044e+00;8.333e-01;-1.430e-03;7.983e-01;-1.370e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.355e-02;7.983e-01
291;2.686e+00;1.044e+00;8.333e-01;-1.432e-03;7.983e-01;-1.372e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.355e-02;7.983e-01
292;2.696e+00;1.044e+00;8.333e-01;-1.433e-03;7.983e-01;-1.373e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.355e-02;7.983e-01
293;2.706e+00;1.044e+00;8.333e-01;-1.435e-03;7.983e-01;-1.375e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.355e-02;7.983e-01
294;2.716e+00;1.044e+00;8.333e-01;-1.436e-03;7.983e-01;-1.376e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.355e-02;7.983e-01
295;2.726e+00;1.044e+00;8.333e-01;-1.438e-03;7.983e-01;-1.378e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.354e-02;7.983e-01
296;2.736e+00;1.044e+00;8.333e-01;-1.440e-03;7.983e-01;-1.379e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.354e-02;7.983e-01
297;2.746e+00;1.044e+00;8.333e-01;-1.441e-03;7.983e-01;-1.381e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.354e-02;7.983e-01
298;2.756e+00;1.044e+00;8.333e-01;-1.442e-03;7.983e-01;-1.382e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.354e-02;7.983e-01
299;2.766e+00;1.044e+00;8.333e-01;-1.443e-03;7.983e-01;-1.383e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.354e-02;7.983e-01
300;2.776e+00;1.044e+00;8.333e-01;-1.445e-03;7.983e-01;-1.385e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.354e-02;7.983e-01
301;2.786e+00;1.044e+00;8.333e-01;-1.446e-03;7.983e-01;-1.385e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.354e-02;7.983e-01
302;2.796e+00;1.044e+00;8.333e-01;-1.448e-03;7.983e-01;-1.387e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.354e-02;7.983e-01
303;2.806e+00;1.044e+00;8.333e-01;-1.449e-03;7.983e-01;-1.388e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.353e-02;7.983e-01
304;2.816e+00;1.044e+00;8.333e-01;-1.451e-03;7.983e-01;-1.390e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.353e-02;7.983e-01
305;2.826e+00;1.044e+00;8.333e-01;-1.452e-03;7.983e-01;-1.391e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.353e-02;7.983e-01
306;2.836e+00;1.044e+00;8.333e-01;-1.454e-03;7.983e-01;-1.393e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.353e-02;7.983e-01
307;2.846e+00;1.044e+00;8.333e-01;-1.455e-03;7.983e-01;-1.394e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.353e-02;7.983e-01
308;2.856e+00;1.044e+00;8.333e-01;-1.457e-03;7.983e-01;-1.396e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.353e-02;7.983e-01
309;2.866e+00;1.044e+00;8.333e-01;-1.458e-03;7.983e-01;-1.397e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.353e-02;7.983e-01
310;2.876e+00;1.044e+00;8.333e-01;-1.459e-03;7.983e-01;-1.398e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.352e-02;7.983e-01
311;2.886e+00;1.044e+00;8.333e-01;-1.460e-03;7.983e-01;-1.399e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.352e-02;7.983e-01
312;2.896e+00;1.044e+00;8.333e-01;-1.461e-03;7.983e-01;-1.400e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.352e-02;7.983e-01
313;2.906e+00;1.044e+00;8.333e-01;-1.463e-03;7.983e-01;-1.402e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.352e-02;7.983e-01
314;2.916e+00;1.044e+00;8.333e-01;-1.464e-03;7.983e-01;-1.403e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.352e-02;7.983e-01
315;2.926e+00;1.044e+00;8.333e-01;-1.466e-03;7.983e-01;-1.405e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.352e-02;7.983e-01
316;2.936e+00;1.044e+00;8.333e-01;-1.467e-03;7.983e-01;-1.405e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.352e-02;7.983e-01
317;2.946e+00;1.044e+00;8.333e-01;-1.468e-03;7.983e-01;-1.407e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.352e-02;7.983e-01
318;2.956e+00;1.044e+00;8.333e-01;-1.470e-03;7.983e-01;-1.408e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.351e-02;7.983e-01
319;2.966e+00;1.044e+00;8.333e-01;-1.471e-03;7.983e-01;-1.410e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.351e-02;7.983e-01
320;2.976e+00;1.044e+00;8.333e-01;-1.472e-03;7.983e-01;-1.411e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.351e-02;7.983e-01
321;2.986e+00;1.044e+00;8.333e-01;-1.474e-03;7.983e-01;-1.413e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.351e-02;7.984e-01
322;2.996e+00;1.044e+00;8.333e-01;-1.476e-03;7.983e-01;-1.414e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.351e-02;7.984e-01
323;3.006e+00;1.044e+00;8.333e-01;-1.476e-03;7.983e-01;-1.414e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.351e-02;7.984e-01
324;3.016e+00;1.044e+00;8.333e-01;-1.477e-03;7.983e-01;-1.415e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.351e-02;7.984e-01
325;3.026e+00;1.044e+00;8.333e-01;-1.479e-03;7.984e-01;-1.417e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.351e-02;7.984e-01
326;3.036e+00;1.044e+00;8.333e-01;-1.480e-03;7.984e-01;-1.418e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.350e-02;7.984e-01
327;3.046e+00;1.044e+00;8.333e-01;-1.481e-03;7.984e-01;-1.419e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.350e-02;7.984e-01
328;3.056e+00;1.044e+00;8.333e-01;-1.482e-03;7.984e-01;-1.420e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.350e-02;7.984e-01
329;3.066e+00;1.044e+00;8.333e-01;-1.484e-03;7.984e-01;-1.422e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.350e-02;7.984e-01
330;3.076e+00;1.044e+00;8.333e-01;-1.485e-03;7.984e-01;-1.423e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.350e-02;7.984e-01
331;3.086e+00;1.044e+00;8.333e-01;-1.486e-03;7.984e-01;-1.424e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.350e-02;7.984e-01
332;3.096e+00;1.044e+00;8.333e-01;-1.487e-03;7.984e-01;-1.425e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.350e-02;7.984e-01
333;3.106e+00;1.044e+00;8.333e-01;-1.490e-03;7.984e-01;-1.427e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.350e-02;7.984e-01
334;3.116e+00;1.044e+00;8.333e-01;-1.490e-03;7.984e-01;-1.428e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.350e-02;7.984e-01
335;3.126e+00;1.044e+00;8.333e-01;-1.492e-03;7.984e-01;-1.429e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.349e-02;7.984e-01
336;3.136e+00;1.044e+00;8.333e-01;-1.492e-03;7.984e-01;-1.429e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.349e-02;7.984e-01
337;3.146e+00;1.044e+00;8.333e-01;-1.493e-03;7.984e-01;-1.430e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.349e-02;7.984e-01
338;3.156e+00;1.044e+00;8.333e-01;-1.495e-03;7.984e-01;-1.432e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.349e-02;7.984e-01
339;3.166e+00;1.044e+00;8.333e-01;-1.496e-03;7.984e-01;-1.433e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.349e-02;7.984e-01
340;3.176e+00;1.044e+00;8.333e-01;-1.497e-03;7.984e-01;-1.434e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.349e-02;7.984e-01
341;3.186e+00;1.044e+00;8.333e-01;-1.498e-03;7.984e-01;-1.435e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.349e-02;7.984e-01
342;3.196e+00;1.044e+00;8.333e-01;-1.499e-03;7.984e-01;-1.436e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.349e-02;7.984e-01
343;3.206e+00;1.044e+00;8.333e-01;-1.500e-03;7.984e-01;-1.437e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.349e-02;7.984e-01
344;3.216e+00;1.044e+00;8.333e-01;-1.502e-03;7.984e-01;-1.439e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.348e-02;7.984e-01
345;3.226e+00;1.044e+00;8.333e-01;-1.503e-03;7.984e-01;-1.440e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.348e-02;7.984e-01
346;3.236e+00;1.044e+00;8.333e-01;-1.504e-03;7.984e-01;-1.441e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.348e-02;7.984e-01
347;3.246e+00;1.044e+00;8.333e-01;-1.505e-03;7.984e-01;-1.442e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.348e-02;7.984e-01
348;3.256e+00;1.044e+00;8.333e-01;-1.506e-03;7.984e-01;-1.443e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.348e-02;7.984e-01
349;3.266e+00;1.044e+00;8.333e-01;-1.507e-03;7.984e-01;-1.444e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.348e-02;7.984e-01
350;3.276e+00;1.044e+00;8.333e-01;-1.509e-03;7.984e-01;-1.446e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.348e-02;7.984e-01
