;time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
351;3.286e+00;1.044e+00;8.333e-01;-1.510e-03;7.984e-01;-1.447e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.348e-02;7.984e-01
352;3.296e+00;1.044e+00;8.333e-01;-1.511e-03;7.984e-01;-1.448e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.348e-02;7.984e-01
353;3.306e+00;1.044e+00;8.333e-01;-1.512e-03;7.984e-01;-1.448e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.348e-02;7.984e-01
354;3.316e+00;1.044e+00;8.333e-01;-1.513e-03;7.984e-01;-1.450e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.347e-02;7.984e-01
355;3.326e+00;1.044e+00;8.333e-01;-1.514e-03;7.984e-01;-1.450e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.347e-02;7.984e-01
356;3.336e+00;1.044e+00;8.333e-01;-1.514e-03;7.984e-01;-1.451e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.982e-01;-1.347e-02;7.984e-01
357;3.346e+00;1.044e+00;8.333e-01;-1.516e-03;7.984e-01;-1.453e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.347e-02;7.984e-01
358;3.356e+00;1.044e+00;8.333e-01;-1.517e-03;7.984e-01;-1.454e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.347e-02;7.984e-01
359;3.366e+00;1.044e+00;8.333e-01;-1.518e-03;7.984e-01;-1.454e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.347e-02;7.984e-01
360;3.376e+00;1.044e+00;8.333e-01;-1.519e-03;7.984e-01;-1.455e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.347e-02;7.984e-01
361;3.386e+00;1.044e+00;8.333e-01;-1.520e-03;7.984e-01;-1.456e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.347e-02;7.984e-01
362;3.396e+00;1.044e+00;8.333e-01;-1.521e-03;7.984e-01;-1.457e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.347e-02;7.984e-01
363;3.406e+00;1.044e+00;8.333e-01;-1.522e-03;7.984e-01;-1.458e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.346e-02;7.984e-01
364;3.416e+00;1.044e+00;8.333e-01;-1.523e-03;7.984e-01;-1.459e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.346e-02;7.984e-01
365;3.426e+00;1.044e+00;8.333e-01;-1.524e-03;7.984e-01;-1.460e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.346e-02;7.984e-01
366;3.436e+00;1.044e+00;8.333e-01;-1.525e-03;7.984e-01;-1.461e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.346e-02;7.984e-01
367;3.446e+00;1.044e+00;8.333e-01;-1.526e-03;7.984e-01;-1.462e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.346e-02;7.984e-01
368;3.456e+00;1.044e+00;8.333e-01;-1.527e-03;7.984e-01;-1.463e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.346e-02;7.984e-01
369;3.466e+00;1.044e+00;8.333e-01;-1.528e-03;7.984e-01;-1.464e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.346e-02;7.984e-01
370;3.476e+00;1.044e+00;8.333e-01;-1.529e-03;7.984e-01;-1.465e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.346e-02;7.984e-01
371;3.486e+00;1.044e+00;8.333e-01;-1.530e-03;7.984e-01;-1.466e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.346e-02;7.984e-01
372;3.496e+00;1.044e+00;8.333e-01;-1.531e-03;7.984e-01;-1.467e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.346e-02;7.984e-01
373;3.506e+00;1.044e+00;8.333e-01;-1.532e-03;7.984e-01;-1.468e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.346e-02;7.984e-01
374;3.516e+00;1.044e+00;8.333e-01;-1.533e-03;7.984e-01;-1.468e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.345e-02;7.984e-01
375;3.526e+00;1.044e+00;8.333e-01;-1.533e-03;7.984e-01;-1.469e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.345e-02;7.984e-01
376;3.536e+00;1.044e+00;8.333e-01;-1.534e-03;7.984e-01;-1.470e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.345e-02;7.984e-01
377;3.546e+00;1.044e+00;8.333e-01;-1.535e-03;7.984e-01;-1.471e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.345e-02;7.984e-01
378;3.556e+00;1.044e+00;8.333e-01;-1.536e-03;7.984e-01;-1.472e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.345e-02;7.984e-01
379;3.566e+00;1.044e+00;8.333e-01;-1.537e-03;7.984e-01;-1.473e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.345e-02;7.984e-01
380;3.576e+00;1.044e+00;8.333e-01;-1.538e-03;7.984e-01;-1.474e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.345e-02;7.984e-01
381;3.586e+00;1.044e+00;8.333e-01;-1.539e-03;7.984e-01;-1.475e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.345e-02;7.984e-01
382;3.596e+00;1.044e+00;8.333e-01;-1.540e-03;7.984e-01;-1.476e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.345e-02;7.984e-01
383;3.606e+00;1.044e+00;8.333e-01;-1.542e-03;7.984e-01;-1.477e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.345e-02;7.984e-01
384;3.616e+00;1.044e+00;8.333e-01;-1.541e-03;7.984e-01;-1.477e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.345e-02;7.984e-01
385;3.626e+00;1.044e+00;8.333e-01;-1.542e-03;7.984e-01;-1.478e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.345e-02;7.984e-01
386;3.636e+00;1.044e+00;8.333e-01;-1.543e-03;7.984e-01;-1.479e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.345e-02;7.984e-01
387;3.646e+00;1.044e+00;8.333e-01;-1.544e-03;7.984e-01;-1.480e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.344e-02;7.984e-01
388;3.656e+00;1.044e+00;8.333e-01;-1.545e-03;7.984e-01;-1.481e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.344e-02;7.984e-01
389;3.666e+00;1.044e+00;8.333e-01;-1.546e-03;7.984e-01;-1.481e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.344e-02;7.984e-01
390;3.676e+00;1.044e+00;8.333e-01;-1.547e-03;7.984e-01;-1.483e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.344e-02;7.984e-01
391;3.686e+00;1.044e+00;8.333e-01;-1.548e-03;7.984e-01;-1.483e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.344e-02;7.984e-01
392;3.696e+00;1.044e+00;8.333e-01;-1.548e-03;7.984e-01;-1.483e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.344e-02;7.984e-01
393;3.706e+00;1.044e+00;8.333e-01;-1.549e-03;7.984e-01;-1.484e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.344e-02;7.984e-01
394;3.716e+00;1.044e+00;8.333e-01;-1.550e-03;7.984e-01;-1.485e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.344e-02;7.984e-01
395;3.726e+00;1.044e+00;8.333e-01;-1.551e-03;7.984e-01;-1.486e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.344e-02;7.984e-01
396;3.736e+00;1.044e+00;8.333e-01;-1.552e-03;7.984e-01;-1.487e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.344e-02;7.984e-01
397;3.746e+00;1.044e+00;8.333e-01;-1.553e-03;7.984e-01;-1.488e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.344e-02;7.984e-01
398;3.756e+00;1.044e+00;8.333e-01;-1.553e-03;7.984e-01;-1.488e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.344e-02;7.984e-01
399;3.766e+00;1.044e+00;8.333e-01;-1.554e-03;7.984e-01;-1.489e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.344e-02;7.984e-01
400;3.776e+00;1.044e+00;8.333e-01;-1.555e-03;7.984e-01;-1.490e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.343e-02;7.984e-01
401;3.786e+00;1.044e+00;8.333e-01;-1.556e-03;7.984e-01;-1.491e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.343e-02;7.984e-01
402;3.796e+00;1.044e+00;8.333e-01;-1.557e-03;7.984e-01;-1.492e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.343e-02;7.984e-01
403;3.806e+00;1.044e+00;8.333e-01;-1.558e-03;7.984e-01;-1.493e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.343e-02;7.984e-01
404;3.816e+00;1.044e+00;8.333e-01;-1.558e-03;7.984e-01;-1.493e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.343e-02;7.984e-01
405;3.826e+00;1.044e+00;8.333e-01;-1.559e-03;7.984e-01;-1.494e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.343e-02;7.984e-01
406;3.836e+00;1.044e+00;8.333e-01;-1.560e-03;7.984e-01;-1.495e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.343e-02;7.984e-01
407;3.846e+00;1.044e+00;8.333e-01;-1.561e-03;7.984e-01;-1.496e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.343e-02;7.984e-01
408;3.856e+00;1.044e+00;8.333e-01;-1.562e-03;7.984e-01;-1.497e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.343e-02;7.984e-01
409;3.866e+00;1.044e+00;8.333e-01;-1.562e-03;7.984e-01;-1.497e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.343e-02;7.984e-01
410;3.876e+00;1.044e+00;8.333e-01;-1.563e-03;7.984e-01;-1.498e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.343e-02;7.984e-01
411;3.886e+00;1.044e+00;8.333e-01;-1.564e-03;7.984e-01;-1.499e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.343e-02;7.984e-01
412;3.896e+00;1.044e+00;8.333e-01;-1.565e-03;7.984e-01;-1.499e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.342e-02;7.984e-01
413;3.906e+00;1.044e+00;8.333e-01;-1.566e-03;7.984e-01;-1.500e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.342e-02;7.984e-01
414;3.916e+00;1.044e+00;8.333e-01;-1.566e-03;7.984e-01;-1.500e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.342e-02;7.984e-01
415;3.926e+00;1.044e+00;8.333e-01;-1.567e-03;7.984e-01;-1.501e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.342e-02;7.984e-01
416;3.936e+00;1.044e+00;8.333e-01;-1.567e-03;7.984e-01;-1.502e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.342e-02;7.984e-01
417;3.946e+00;1.044e+00;8.333e-01;-1.569e-03;7.984e-01;-1.503e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.342e-02;7.984e-01
418;3.956e+00;1.044e+00;8.333e-01;-1.569e-03;7.984e-01;-1.503e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.342e-02;7.984e-01
419;3.966e+00;1.044e+00;8.333e-01;-1.569e-03;7.984e-01;-1.504e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.342e-02;7.984e-01
420;3.976e+00;1.044e+00;8.333e-01;-1.571e-03;7.984e-01;-1.505e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.342e-02;7.984e-01
421;3.986e+00;1.044e+00;8.333e-01;-1.572e-03;7.984e-01;-1.506e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.342e-02;7.984e-01
422;3.996e+00;1.044e+00;8.333e-01;-1.571e-03;7.984e-01;-1.506e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.342e-02;7.984e-01
423;4.006e+00;1.044e+00;8.333e-01;-1.573e-03;7.984e-01;-1.507e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.342e-02;7.984e-01
424;4.016e+00;1.044e+00;8.333e-01;-1.574e-03;7.984e-01;-1.508e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.342e-02;7.984e-01
425;4.026e+00;1.044e+00;8.333e-01;-1.574e-03;7.984e-01;-1.508e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.342e-02;7.984e-01
426;4.036e+00;1.044e+00;8.333e-01;-1.575e-03;7.984e-01;-1.508e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.342e-02;7.984e-01
427;4.046e+00;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
428;4.056e+00;1.044e+00;8.333e-01;-1.577e-03;7.984e-01;-1.511e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
429;4.066e+00;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
430;4.076e+00;1.044e+00;8.333e-01;-1.578e-03;7.984e-01;-1.511e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
431;4.086e+00;1.044e+00;8.333e-01;-1.579e-03;7.984e-01;-1.512e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
432;4.096e+00;1.044e+00;8.333e-01;-1.578e-03;7.984e-01;-1.512e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
433;4.106e+00;1.044e+00;8.333e-01;-1.580e-03;7.984e-01;-1.513e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
434;4.116e+00;1.044e+00;8.333e-01;-1.581e-03;7.984e-01;-1.514e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
435;4.126e+00;1.044e+00;8.333e-01;-1.581e-03;7.984e-01;-1.514e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
436;4.136e+00;1.044e+00;8.333e-01;-1.582e-03;7.984e-01;-1.515e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
437;4.146e+00;1.044e+00;8.333e-01;-1.582e-03;7.984e-01;-1.515e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
438;4.156e+00;1.044e+00;8.333e-01;-1.583e-03;7.984e-01;-1.516e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
439;4.166e+00;1.044e+00;8.333e-01;-1.584e-03;7.984e-01;-1.517e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
440;4.176e+00;1.044e+00;8.333e-01;-1.584e-03;7.984e-01;-1.517e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
441;4.186e+00;1.044e+00;8.333e-01;-1.585e-03;7.984e-01;-1.518e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
442;4.196e+00;1.044e+00;8.333e-01;-1.585e-03;7.984e-01;-1.518e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
443;4.206e+00;1.044e+00;8.333e-01;-1.585e-03;7.984e-01;-1.519e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
444;4.216e+00;1.044e+00;8.333e-01;-1.587e-03;7.984e-01;-1.520e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
445;4.226e+00;1.044e+00;8.333e-01;-1.587e-03;7.984e-01;-1.520e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
446;4.236e+00;1.044e+00;8.333e-01;-1.588e-03;7.984e-01;-1.521e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.340e-02;7.984e-01
447;4.246e+00;1.044e+00;8.333e-01;-1.587e-03;7.984e-01;-1.521e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.340e-02;7.984e-01
448;4.256e+00;1.044e+00;8.333e-01;-1.589e-03;7.984e-01;-1.522e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.340e-02;7.984e-01
449;4.266e+00;1.044e+00;8.333e-01;-1.589e-03;7.984e-01;-1.522e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.340e-02;7.984e-01
450;4.276e+00;1.044e+00;8.333e-01;-1.590e-03;7.984e-01;-1.523e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.340e-02;7.984e-01
451;4.286e+00;1.044e+00;8.333e-01;-1.590e-03;7.984e-01;-1.523e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.340e-02;7.984e-01
452;4.296e+00;1.044e+00;8.333e-01;-1.590e-03;7.984e-01;-1.523e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.340e-02;7.984e-01
453;4.306e+00;1.044e+00;8.333e-01;-1.591e-03;7.984e-01;-1.524e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.340e-02;7.984e-01
454;4.316e+00;1.044e+00;8.333e-01;-1.591e-03;7.984e-01;-1.524e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.340e-02;7.984e-01
455;4.326e+00;1.044e+00;8.333e-01;-1.592e-03;7.984e-01;-1.525e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.340e-02;7.984e-01
456;4.336e+00;1.044e+00;8.333e-01;-1.592e-03;7.984e-01;-1.525e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.340e-02;7.984e-01
457;4.346e+00;1.044e+00;8.333e-01;-1.593e-03;7.984e-01;-1.526e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.340e-02;7.984e-01
458;4.356e+00;1.044e+00;8.333e-01;-1.593e-03;7.984e-01;-1.526e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.340e-02;7.984e-01
459;4.366e+00;1.044e+00;8.333e-01;-1.594e-03;7.984e-01;-1.527e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.340e-02;7.984e-01
460;4.376e+00;1.044e+00;8.333e-01;-1.595e-03;7.984e-01;-1.528e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.340e-02;7.984e-01
461;4.386e+00;1.044e+00;8.333e-01;-1.595e-03;7.984e-01;-1.528e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.340e-02;7.984e-01
462;4.396e+00;1.044e+00;8.333e-01;-1.596e-03;7.984e-01;-1.529e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.340e-02;7.984e-01
463;4.406e+00;1.044e+00;8.333e-01;-1.596e-03;7.984e-01;-1.529e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.340e-02;7.984e-01
464;4.416e+00;1.044e+00;8.333e-01;-1.597e-03;7.984e-01;-1.530e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.340e-02;7.984e-01
465;4.426e+00;1.044e+00;8.333e-01;-1.597e-03;7.984e-01;-1.530e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.339e-02;7.984e-01
466;4.436e+00;1.044e+00;8.333e-01;-1.598e-03;7.984e-01;-1.531e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.339e-02;7.984e-01
467;4.446e+00;1.044e+00;8.333e-01;-1.598e-03;7.984e-01;-1.531e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.339e-02;7.984e-01
468;4.456e+00;1.044e+00;8.333e-01;-1.599e-03;7.984e-01;-1.532e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.339e-02;7.984e-01
469;4.466e+00;1.044e+00;8.333e-01;-1.599e-03;7.984e-01;-1.532e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.339e-02;7.984e-01
470;4.476e+00;1.044e+00;8.333e-01;-1.600e-03;7.984e-01;-1.533e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.339e-02;7.984e-01
471;4.486e+00;1.044e+00;8.333e-01;-1.600e-03;7.984e-01;-1.533e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.339e-02;7.984e-01
472;4.496e+00;1.044e+00;8.333e-01;-1.601e-03;7.984e-01;-1.534e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.339e-02;7.984e-01
473;4.506e+00;1.044e+00;8.333e-01;-1.601e-03;7.984e-01;-1.534e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.339e-02;7.984e-01
474;4.516e+00;1.044e+00;8.333e-01;-1.602e-03;7.984e-01;-1.535e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.339e-02;7.984e-01
475;4.526e+00;1.044e+00;8.333e-01;-1.602e-03;7.984e-01;-1.535e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.339e-02;7.984e-01
476;4.536e+00;1.044e+00;8.333e-01;-1.603e-03;7.984e-01;-1.535e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.339e-02;7.984e-01
477;4.546e+00;1.044e+00;8.333e-01;-1.603e-03;7.984e-01;-1.535e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.339e-02;7.984e-01
478;4.556e+00;1.044e+00;8.333e-01;-1.604e-03;7.984e-01;-1.537e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.339e-02;7.984e-01
479;4.566e+00;1.044e+00;8.333e-01;-1.604e-03;7.984e-01;-1.537e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.339e-02;7.984e-01
480;4.576e+00;1.044e+00;8.333e-01;-1.605e-03;7.984e-01;-1.538e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.339e-02;7.984e-01
481;4.586e+00;1.044e+00;8.333e-01;-1.605e-03;7.984e-01;-1.537e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.339e-02;7.984e-01
482;4.596e+00;1.044e+00;8.333e-01;-1.606e-03;7.984e-01;-1.538e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.339e-02;7.984e-01
483;4.606e+00;1.044e+00;8.333e-01;-1.606e-03;7.984e-01;-1.538e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.339e-02;7.984e-01
484;4.616e+00;1.044e+00;8.333e-01;-1.607e-03;7.984e-01;-1.539e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.339e-02;7.984e-01
485;4.626e+00;1.044e+00;8.333e-01;-1.607e-03;7.984e-01;-1.539e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.339e-02;7.984e-01
486;4.636e+00;1.044e+00;8.333e-01;-1.607e-03;7.984e-01;-1.539e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.338e-02;7.984e-01
487;4.646e+00;1.044e+00;8.333e-01;-1.608e-03;7.984e-01;-1.540e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.338e-02;7.984e-01
488;4.656e+00;1.044e+00;8.333e-01;-1.608e-03;7.984e-01;-1.540e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.338e-02;7.984e-01
489;4.666e+00;1.044e+00;8.333e-01;-1.609e-03;7.984e-01;-1.541e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.338e-02;7.984e-01
490;4.676e+00;1.044e+00;8.333e-01;-1.609e-03;7.984e-01;-1.541e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.338e-02;7.984e-01
491;4.686e+00;1.044e+00;8.333e-01;-1.610e-03;7.984e-01;-1.542e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.338e-02;7.984e-01
492;4.696e+00;1.044e+00;8.333e-01;-1.610e-03;7.984e-01;-1.542e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.338e-02;7.984e-01
493;4.706e+00;1.044e+00;8.333e-01;-1.610e-03;7.984e-01;-1.542e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.338e-02;7.984e-01
494;4.716e+00;1.044e+00;8.333e-01;-1.610e-03;7.984e-01;-1.543e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.338e-02;7.984e-01
495;4.726e+00;1.044e+00;8.333e-01;-1.610e-03;7.984e-01;-1.543e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.338e-02;7.984e-01
496;4.736e+00;1.044e+00;8.333e-01;-1.610e-03;7.984e-01;-1.543e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.338e-02;7.984e-01
497;4.746e+00;1.044e+00;8.333e-01;-1.611e-03;7.984e-01;-1.544e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.338e-02;7.984e-01
498;4.756e+00;1.044e+00;8.333e-01;-1.611e-03;7.984e-01;-1.544e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.338e-02;7.984e-01
499;4.766e+00;1.044e+00;8.333e-01;-1.612e-03;7.984e-01;-1.545e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.338e-02;7.984e-01
500;4.776e+00;1.044e+00;8.333e-01;-1.612e-03;7.984e-01;-1.545e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.338e-02;7.984e-01
501;4.786e+00;1.044e+00;8.333e-01;-1.612e-03;7.984e-01;-1.545e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.338e-02;7.984e-01
502;4.796e+00;1.044e+00;8.333e-01;-1.613e-03;7.984e-01;-1.546e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.338e-02;7.984e-01
503;4.806e+00;1.044e+00;8.333e-01;-1.613e-03;7.984e-01;-1.546e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.338e-02;7.984e-01
504;4.816e+00;1.044e+00;8.333e-01;-1.613e-03;7.984e-01;-1.546e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.338e-02;7.984e-01
505;4.826e+00;1.044e+00;8.333e-01;-1.614e-03;7.984e-01;-1.547e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.338e-02;7.984e-01
506;4.836e+00;1.044e+00;8.333e-01;-1.614e-03;7.984e-01;-1.547e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.338e-02;7.984e-01
507;4.846e+00;1.044e+00;8.333e-01;-1.614e-03;7.984e-01;-1.547e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.338e-02;7.984e-01
508;4.856e+00;1.044e+00;8.333e-01;-1.615e-03;7.984e-01;-1.548e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.338e-02;7.984e-01
509;4.866e+00;1.044e+00;8.333e-01;-1.615e-03;7.984e-01;-1.548e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.338e-02;7.984e-01
510;4.876e+00;1.044e+00;8.333e-01;-1.615e-03;7.984e-01;-1.547e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.338e-02;7.984e-01
511;4.886e+00;1.044e+00;8.333e-01;-1.616e-03;7.984e-01;-1.549e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.338e-02;7.984e-01
512;4.896e+00;1.044e+00;8.333e-01;-1.616e-03;7.984e-01;-1.549e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.338e-02;7.984e-01
513;4.906e+00;1.044e+00;8.333e-01;-1.616e-03;7.984e-01;-1.549e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.338e-02;7.984e-01
514;4.916e+00;1.044e+00;8.333e-01;-1.617e-03;7.984e-01;-1.550e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.338e-02;7.984e-01
515;4.926e+00;1.044e+00;8.333e-01;-1.617e-03;7.984e-01;-1.550e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
516;4.936e+00;1.044e+00;8.333e-01;-1.617e-03;7.984e-01;-1.549e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
517;4.946e+00;1.044e+00;8.333e-01;-1.618e-03;7.984e-01;-1.550e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
518;4.956e+00;1.044e+00;8.333e-01;-1.618e-03;7.984e-01;-1.550e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
519;4.966e+00;1.044e+00;8.333e-01;-1.618e-03;7.984e-01;-1.550e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
520;4.976e+00;1.044e+00;8.333e-01;-1.619e-03;7.984e-01;-1.551e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
521;4.986e+00;1.044e+00;8.333e-01;-1.619e-03;7.984e-01;-1.551e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
522;4.996e+00;1.044e+00;8.333e-01;-1.619e-03;7.984e-01;-1.551e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
523;5.006e+00;1.044e+00;8.333e-01;-1.620e-03;7.984e-01;-1.552e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
524;5.016e+00;1.044e+00;8.333e-01;-1.620e-03;7.984e-01;-1.552e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
525;5.026e+00;1.044e+00;8.333e-01;-1.620e-03;7.984e-01;-1.552e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
526;5.036e+00;1.044e+00;8.333e-01;-1.621e-03;7.984e-01;-1.553e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
527;5.046e+00;1.044e+00;8.333e-01;-1.621e-03;7.984e-01;-1.553e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
528;5.056e+00;1.044e+00;8.333e-01;-1.621e-03;7.984e-01;-1.553e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
529;5.066e+00;1.044e+00;8.333e-01;-1.622e-03;7.984e-01;-1.554e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
530;5.076e+00;1.044e+00;8.333e-01;-1.622e-03;7.984e-01;-1.554e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
531;5.086e+00;1.044e+00;8.333e-01;-1.622e-03;7.984e-01;-1.554e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
532;5.096e+00;1.044e+00;8.333e-01;-1.623e-03;7.984e-01;-1.555e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
533;5.106e+00;1.044e+00;8.333e-01;-1.623e-03;7.984e-01;-1.555e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
534;5.116e+00;1.044e+00;8.333e-01;-1.623e-03;7.984e-01;-1.555e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
535;5.126e+00;1.044e+00;8.333e-01;-1.623e-03;7.984e-01;-1.555e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
536;5.136e+00;1.044e+00;8.333e-01;-1.624e-03;7.984e-01;-1.556e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
537;5.146e+00;1.044e+00;8.333e-01;-1.624e-03;7.984e-01;-1.556e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
538;5.156e+00;1.044e+00;8.333e-01;-1.624e-03;7.984e-01;-1.556e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
539;5.166e+00;1.044e+00;8.333e-01;-1.624e-03;7.984e-01;-1.556e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
540;5.176e+00;1.044e+00;8.333e-01;-1.625e-03;7.984e-01;-1.557e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
541;5.186e+00;1.044e+00;8.333e-01;-1.625e-03;7.984e-01;-1.557e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
542;5.196e+00;1.044e+00;8.333e-01;-1.625e-03;7.984e-01;-1.557e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
543;5.206e+00;1.044e+00;8.333e-01;-1.625e-03;7.984e-01;-1.557e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
544;5.216e+00;1.044e+00;8.333e-01;-1.626e-03;7.984e-01;-1.558e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
545;5.226e+00;1.044e+00;8.333e-01;-1.626e-03;7.984e-01;-1.558e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
546;5.236e+00;1.044e+00;8.333e-01;-1.626e-03;7.984e-01;-1.558e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
547;5.246e+00;1.044e+00;8.333e-01;-1.626e-03;7.984e-01;-1.558e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
548;5.256e+00;1.044e+00;8.333e-01;-1.627e-03;7.984e-01;-1.559e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
549;5.266e+00;1.044e+00;8.333e-01;-1.627e-03;7.984e-01;-1.559e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
550;5.276e+00;1.044e+00;8.333e-01;-1.627e-03;7.984e-01;-1.559e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
551;5.286e+00;1.044e+00;8.333e-01;-1.627e-03;7.984e-01;-1.559e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
552;5.296e+00;1.044e+00;8.333e-01;-1.628e-03;7.984e-01;-1.560e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
553;5.306e+00;1.044e+00;8.333e-01;-1.628e-03;7.984e-01;-1.560e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
554;5.316e+00;1.044e+00;8.333e-01;-1.628e-03;7.984e-01;-1.560e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
555;5.326e+00;1.044e+00;8.333e-01;-1.628e-03;7.984e-01;-1.560e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
556;5.336e+00;1.044e+00;8.333e-01;-1.628e-03;7.984e-01;-1.560e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
557;5.346e+00;1.044e+00;8.333e-01;-1.629e-03;7.984e-01;-1.561e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
558;5.356e+00;1.044e+00;8.333e-01;-1.629e-03;7.984e-01;-1.561e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
559;5.366e+00;1.044e+00;8.333e-01;-1.629e-03;7.984e-01;-1.561e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
560;5.376e+00;1.044e+00;8.333e-01;-1.629e-03;7.984e-01;-1.561e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
561;5.386e+00;1.044e+00;8.333e-01;-1.629e-03;7.984e-01;-1.561e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
562;5.396e+00;1.044e+00;8.333e-01;-1.630e-03;7.984e-01;-1.562e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
563;5.406e+00;1.044e+00;8.333e-01;-1.630e-03;7.984e-01;-1.562e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
564;5.416e+00;1.044e+00;8.333e-01;-1.630e-03;7.984e-01;-1.562e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
565;5.426e+00;1.044e+00;8.333e-01;-1.630e-03;7.984e-01;-1.562e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
566;5.436e+00;1.044e+00;8.333e-01;-1.630e-03;7.984e-01;-1.562e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
567;5.446e+00;1.044e+00;8.333e-01;-1.630e-03;7.984e-01;-1.562e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
568;5.456e+00;1.044e+00;8.333e-01;-1.631e-03;7.984e-01;-1.563e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
569;5.466e+00;1.044e+00;8.333e-01;-1.631e-03;7.984e-01;-1.563e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
570;5.476e+00;1.044e+00;8.333e-01;-1.631e-03;7.984e-01;-1.563e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
571;5.486e+00;1.044e+00;8.333e-01;-1.631e-03;7.984e-01;-1.563e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
572;5.496e+00;1.044e+00;8.333e-01;-1.631e-03;7.984e-01;-1.563e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
573;5.506e+00;1.044e+00;8.333e-01;-1.631e-03;7.984e-01;-1.563e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
574;5.516e+00;1.044e+00;8.333e-01;-1.632e-03;7.984e-01;-1.564e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
575;5.526e+00;1.044e+00;8.333e-01;-1.632e-03;7.984e-01;-1.564e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
576;5.536e+00;1.044e+00;8.333e-01;-1.632e-03;7.984e-01;-1.564e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
577;5.546e+00;1.044e+00;8.333e-01;-1.632e-03;7.984e-01;-1.564e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
578;5.556e+00;1.044e+00;8.333e-01;-1.632e-03;7.984e-01;-1.564e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
579;5.566e+00;1.044e+00;8.333e-01;-1.632e-03;7.984e-01;-1.564e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
580;5.576e+00;1.044e+00;8.333e-01;-1.633e-03;7.984e-01;-1.565e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
581;5.586e+00;1.044e+00;8.333e-01;-1.633e-03;7.984e-01;-1.565e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
582;5.596e+00;1.044e+00;8.333e-01;-1.633e-03;7.984e-01;-1.565e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
583;5.606e+00;1.044e+00;8.333e-01;-1.633e-03;7.984e-01;-1.565e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
584;5.616e+00;1.044e+00;8.333e-01;-1.633e-03;7.984e-01;-1.565e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
585;5.626e+00;1.044e+00;8.333e-01;-1.633e-03;7.984e-01;-1.565e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
586;5.636e+00;1.044e+00;8.333e-01;-1.634e-03;7.984e-01;-1.566e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
587;5.646e+00;1.044e+00;8.333e-01;-1.634e-03;7.984e-01;-1.566e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
588;5.656e+00;1.044e+00;8.333e-01;-1.634e-03;7.984e-01;-1.566e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
589;5.666e+00;1.044e+00;8.333e-01;-1.634e-03;7.984e-01;-1.566e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
590;5.676e+00;1.044e+00;8.333e-01;-1.634e-03;7.984e-01;-1.566e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
591;5.686e+00;1.044e+00;8.333e-01;-1.634e-03;7.984e-01;-1.566e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
592;5.696e+00;1.044e+00;8.333e-01;-1.634e-03;7.984e-01;-1.566e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
593;5.706e+00;1.044e+00;8.333e-01;-1.635e-03;7.984e-01;-1.567e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
594;5.716e+00;1.044e+00;8.333e-01;-1.635e-03;7.984e-01;-1.567e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
595;5.726e+00;1.044e+00;8.333e-01;-1.635e-03;7.984e-01;-1.567e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
596;5.736e+00;1.044e+00;8.333e-01;-1.635e-03;7.984e-01;-1.566e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
597;5.746e+00;1.044e+00;8.333e-01;-1.635e-03;7.984e-01;-1.566e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
598;5.756e+00;1.044e+00;8.333e-01;-1.635e-03;7.984e-01;-1.566e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
599;5.766e+00;1.044e+00;8.333e-01;-1.635e-03;7.984e-01;-1.566e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
600;5.776e+00;1.044e+00;8.333e-01;-1.635e-03;7.984e-01;-1.566e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
601;5.786e+00;1.044e+00;8.333e-01;-1.635e-03;7.984e-01;-1.567e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
602;5.796e+00;1.044e+00;8.333e-01;-1.635e-03;7.984e-01;-1.567e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
603;5.806e+00;1.044e+00;8.333e-01;-1.635e-03;7.984e-01;-1.567e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
604;5.816e+00;1.044e+00;8.333e-01;-1.635e-03;7.984e-01;-1.567e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
605;5.826e+00;1.044e+00;8.333e-01;-1.635e-03;7.984e-01;-1.567e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
606;5.836e+00;1.044e+00;8.333e-01;-1.635e-03;7.984e-01;-1.567e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
607;5.846e+00;1.044e+00;8.333e-01;-1.635e-03;7.984e-01;-1.567e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
608;5.856e+00;1.044e+00;8.333e-01;-1.635e-03;7.984e-01;-1.567e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
609;5.866e+00;1.044e+00;8.333e-01;-1.635e-03;7.984e-01;-1.567e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
610;5.876e+00;1.044e+00;8.333e-01;-1.635e-03;7.984e-01;-1.567e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
611;5.886e+00;1.044e+00;8.333e-01;-1.635e-03;7.984e-01;-1.567e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
612;5.896e+00;1.044e+00;8.333e-01;-1.637e-03;7.984e-01;-1.568e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
613;5.906e+00;1.044e+00;8.333e-01;-1.637e-03;7.984e-01;-1.568e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
614;5.916e+00;1.044e+00;8.333e-01;-1.637e-03;7.984e-01;-1.568e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
615;5.926e+00;1.044e+00;8.333e-01;-1.637e-03;7.984e-01;-1.568e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
616;5.936e+00;1.044e+00;8.333e-01;-1.637e-03;7.984e-01;-1.568e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
617;5.946e+00;1.044e+00;8.333e-01;-1.637e-03;7.984e-01;-1.568e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
618;5.956e+00;1.044e+00;8.333e-01;-1.637e-03;7.984e-01;-1.568e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
619;5.966e+00;1.044e+00;8.333e-01;-1.637e-03;7.984e-01;-1.568e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
620;5.976e+00;1.044e+00;8.333e-01;-1.637e-03;7.984e-01;-1.568e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
621;5.986e+00;1.044e+00;8.333e-01;-1.637e-03;7.984e-01;-1.568e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
622;5.996e+00;1.044e+00;8.333e-01;-1.637e-03;7.984e-01;-1.568e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
623;6.006e+00;1.044e+00;8.333e-01;-1.637e-03;7.984e-01;-1.568e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
624;6.016e+00;1.044e+00;8.333e-01;-1.637e-03;7.984e-01;-1.568e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
625;6.026e+00;1.044e+00;8.333e-01;-1.637e-03;7.984e-01;-1.568e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
626;6.036e+00;1.044e+00;8.333e-01;-1.637e-03;7.984e-01;-1.568e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
627;6.046e+00;1.044e+00;8.333e-01;-1.638e-03;7.984e-01;-1.569e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
628;6.056e+00;1.044e+00;8.333e-01;-1.638e-03;7.984e-01;-1.569e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
629;6.066e+00;1.044e+00;8.333e-01;-1.638e-03;7.984e-01;-1.569e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
630;6.076e+00;1.044e+00;8.333e-01;-1.637e-03;7.984e-01;-1.569e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
631;6.086e+00;1.044e+00;8.333e-01;-1.637e-03;7.984e-01;-1.569e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
632;6.096e+00;1.044e+00;8.333e-01;-1.637e-03;7.984e-01;-1.569e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
633;6.106e+00;1.044e+00;8.333e-01;-1.637e-03;7.984e-01;-1.569e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
634;6.116e+00;1.044e+00;8.333e-01;-1.637e-03;7.984e-01;-1.569e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
635;6.126e+00;1.044e+00;8.333e-01;-1.637e-03;7.984e-01;-1.569e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
636;6.136e+00;1.044e+00;8.333e-01;-1.637e-03;7.984e-01;-1.569e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
637;6.146e+00;1.044e+00;8.333e-01;-1.637e-03;7.984e-01;-1.569e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
638;6.156e+00;1.044e+00;8.333e-01;-1.637e-03;7.984e-01;-1.569e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
639;6.166e+00;1.044e+00;8.333e-01;-1.637e-03;7.984e-01;-1.569e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
640;6.176e+00;1.044e+00;8.333e-01;-1.637e-03;7.984e-01;-1.569e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
641;6.186e+00;1.044e+00;8.333e-01;-1.637e-03;7.984e-01;-1.569e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
642;6.196e+00;1.044e+00;8.333e-01;-1.637e-03;7.984e-01;-1.569e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
643;6.206e+00;1.044e+00;8.333e-01;-1.637e-03;7.984e-01;-1.569e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
644;6.216e+00;1.044e+00;8.333e-01;-1.637e-03;7.984e-01;-1.569e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
645;6.226e+00;1.044e+00;8.333e-01;-1.637e-03;7.984e-01;-1.569e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
646;6.236e+00;1.044e+00;8.333e-01;-1.637e-03;7.984e-01;-1.569e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
647;6.246e+00;1.044e+00;8.333e-01;-1.639e-03;7.984e-01;-1.570e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
648;6.256e+00;1.044e+00;8.333e-01;-1.639e-03;7.984e-01;-1.570e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
649;6.266e+00;1.044e+00;8.333e-01;-1.639e-03;7.984e-01;-1.570e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
650;6.276e+00;1.044e+00;8.333e-01;-1.639e-03;7.984e-01;-1.570e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
651;6.286e+00;1.044e+00;8.333e-01;-1.639e-03;7.984e-01;-1.570e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
652;6.296e+00;1.044e+00;8.333e-01;-1.639e-03;7.984e-01;-1.570e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
653;6.306e+00;1.044e+00;8.333e-01;-1.639e-03;7.984e-01;-1.570e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
654;6.316e+00;1.044e+00;8.333e-01;-1.639e-03;7.984e-01;-1.570e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
655;6.326e+00;1.044e+00;8.333e-01;-1.639e-03;7.984e-01;-1.570e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
656;6.336e+00;1.044e+00;8.333e-01;-1.639e-03;7.984e-01;-1.570e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
657;6.346e+00;1.044e+00;8.333e-01;-1.639e-03;7.984e-01;-1.570e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
658;6.356e+00;1.044e+00;8.333e-01;-1.639e-03;7.984e-01;-1.570e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
659;6.366e+00;1.044e+00;8.333e-01;-1.639e-03;7.984e-01;-1.570e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
660;6.376e+00;1.044e+00;8.333e-01;-1.639e-03;7.984e-01;-1.570e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
661;6.386e+00;1.044e+00;8.333e-01;-1.639e-03;7.984e-01;-1.570e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
662;6.396e+00;1.044e+00;8.333e-01;-1.639e-03;7.984e-01;-1.570e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
663;6.406e+00;1.044e+00;8.333e-01;-1.639e-03;7.984e-01;-1.570e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
664;6.416e+00;1.044e+00;8.333e-01;-1.639e-03;7.984e-01;-1.570e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
665;6.426e+00;1.044e+00;8.333e-01;-1.639e-03;7.984e-01;-1.570e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
666;6.436e+00;1.044e+00;8.333e-01;-1.639e-03;7.984e-01;-1.570e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
667;6.446e+00;1.044e+00;8.333e-01;-1.639e-03;7.984e-01;-1.570e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
668;6.456e+00;1.044e+00;8.333e-01;-1.639e-03;7.984e-01;-1.570e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
669;6.466e+00;1.044e+00;8.333e-01;-1.639e-03;7.984e-01;-1.570e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
670;6.476e+00;1.044e+00;8.333e-01;-1.639e-03;7.984e-01;-1.570e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
671;6.486e+00;1.044e+00;8.333e-01;-1.639e-03;7.984e-01;-1.570e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
672;6.496e+00;1.044e+00;8.333e-01;-1.639e-03;7.984e-01;-1.570e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
673;6.506e+00;1.044e+00;8.333e-01;-1.639e-03;7.984e-01;-1.570e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
674;6.516e+00;1.044e+00;8.333e-01;-1.639e-03;7.984e-01;-1.570e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
675;6.526e+00;1.044e+00;8.333e-01;-1.639e-03;7.984e-01;-1.570e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
676;6.536e+00;1.044e+00;8.333e-01;-1.639e-03;7.984e-01;-1.570e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
677;6.546e+00;1.044e+00;8.333e-01;-1.639e-03;7.984e-01;-1.570e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
678;6.556e+00;1.044e+00;8.333e-01;-1.639e-03;7.984e-01;-1.570e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
679;6.566e+00;1.044e+00;8.333e-01;-1.639e-03;7.984e-01;-1.570e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
680;6.576e+00;1.044e+00;8.333e-01;-1.639e-03;7.984e-01;-1.570e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
681;6.586e+00;1.044e+00;8.333e-01;-1.639e-03;7.984e-01;-1.570e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
682;6.596e+00;1.044e+00;8.333e-01;-1.639e-03;7.984e-01;-1.570e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
683;6.606e+00;1.044e+00;8.333e-01;-1.639e-03;7.984e-01;-1.570e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
684;6.616e+00;1.044e+00;8.333e-01;-1.639e-03;7.984e-01;-1.570e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
685;6.626e+00;1.044e+00;8.333e-01;-1.639e-03;7.984e-01;-1.570e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
686;6.636e+00;1.044e+00;8.333e-01;-1.637e-03;7.984e-01;-1.569e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
687;6.646e+00;1.044e+00;8.333e-01;-1.637e-03;7.984e-01;-1.569e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
688;6.656e+00;1.044e+00;8.333e-01;-1.637e-03;7.984e-01;-1.569e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
689;6.666e+00;1.044e+00;8.333e-01;-1.637e-03;7.984e-01;-1.569e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
690;6.676e+00;1.044e+00;8.333e-01;-1.637e-03;7.984e-01;-1.569e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
691;6.686e+00;1.044e+00;8.333e-01;-1.637e-03;7.984e-01;-1.569e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
692;6.696e+00;1.044e+00;8.333e-01;-1.637e-03;7.984e-01;-1.569e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
693;6.706e+00;1.044e+00;8.333e-01;-1.637e-03;7.984e-01;-1.569e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
694;6.716e+00;1.044e+00;8.333e-01;-1.637e-03;7.984e-01;-1.569e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
695;6.726e+00;1.044e+00;8.333e-01;-1.637e-03;7.984e-01;-1.569e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
696;6.736e+00;1.044e+00;8.333e-01;-1.637e-03;7.984e-01;-1.569e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
697;6.746e+00;1.044e+00;8.333e-01;-1.637e-03;7.984e-01;-1.569e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
698;6.756e+00;1.044e+00;8.333e-01;-1.637e-03;7.984e-01;-1.569e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
699;6.766e+00;1.044e+00;8.333e-01;-1.637e-03;7.984e-01;-1.569e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
700;6.776e+00;1.044e+00;8.333e-01;-1.637e-03;7.984e-01;-1.569e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
