;time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
701;6.786e+00;1.044e+00;8.333e-01;-1.637e-03;7.984e-01;-1.569e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
702;6.796e+00;1.044e+00;8.333e-01;-1.637e-03;7.984e-01;-1.569e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
703;6.806e+00;1.044e+00;8.333e-01;-1.637e-03;7.984e-01;-1.569e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
704;6.816e+00;1.044e+00;8.333e-01;-1.637e-03;7.984e-01;-1.569e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
705;6.826e+00;1.044e+00;8.333e-01;-1.637e-03;7.984e-01;-1.569e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
706;6.836e+00;1.044e+00;8.333e-01;-1.637e-03;7.984e-01;-1.569e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
707;6.846e+00;1.044e+00;8.333e-01;-1.637e-03;7.984e-01;-1.569e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
708;6.856e+00;1.044e+00;8.333e-01;-1.637e-03;7.984e-01;-1.569e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
709;6.866e+00;1.044e+00;8.333e-01;-1.637e-03;7.984e-01;-1.569e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
710;6.876e+00;1.044e+00;8.333e-01;-1.637e-03;7.984e-01;-1.569e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
711;6.886e+00;1.044e+00;8.333e-01;-1.638e-03;7.984e-01;-1.569e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
712;6.896e+00;1.044e+00;8.333e-01;-1.638e-03;7.984e-01;-1.569e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
713;6.906e+00;1.044e+00;8.333e-01;-1.638e-03;7.984e-01;-1.569e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
714;6.916e+00;1.044e+00;8.333e-01;-1.638e-03;7.984e-01;-1.569e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
715;6.926e+00;1.044e+00;8.333e-01;-1.638e-03;7.984e-01;-1.569e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
716;6.936e+00;1.044e+00;8.333e-01;-1.637e-03;7.984e-01;-1.568e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
717;6.946e+00;1.044e+00;8.333e-01;-1.637e-03;7.984e-01;-1.568e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
718;6.956e+00;1.044e+00;8.333e-01;-1.637e-03;7.984e-01;-1.568e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
719;6.966e+00;1.044e+00;8.333e-01;-1.637e-03;7.984e-01;-1.568e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
720;6.976e+00;1.044e+00;8.333e-01;-1.637e-03;7.984e-01;-1.568e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
721;6.986e+00;1.044e+00;8.333e-01;-1.637e-03;7.984e-01;-1.568e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
722;6.996e+00;1.044e+00;8.333e-01;-1.637e-03;7.984e-01;-1.568e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
723;7.006e+00;1.044e+00;8.333e-01;-1.637e-03;7.984e-01;-1.568e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
724;7.016e+00;1.044e+00;8.333e-01;-1.637e-03;7.984e-01;-1.568e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
725;7.026e+00;1.044e+00;8.333e-01;-1.637e-03;7.984e-01;-1.568e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
726;7.036e+00;1.044e+00;8.333e-01;-1.637e-03;7.984e-01;-1.568e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
727;7.046e+00;1.044e+00;8.333e-01;-1.637e-03;7.984e-01;-1.568e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
728;7.056e+00;1.044e+00;8.333e-01;-1.637e-03;7.984e-01;-1.568e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
729;7.066e+00;1.044e+00;8.333e-01;-1.637e-03;7.984e-01;-1.568e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
730;7.076e+00;1.044e+00;8.333e-01;-1.637e-03;7.984e-01;-1.568e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
731;7.086e+00;1.044e+00;8.333e-01;-1.635e-03;7.984e-01;-1.567e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
732;7.096e+00;1.044e+00;8.333e-01;-1.635e-03;7.984e-01;-1.567e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
733;7.106e+00;1.044e+00;8.333e-01;-1.635e-03;7.984e-01;-1.567e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
734;7.116e+00;1.044e+00;8.333e-01;-1.635e-03;7.984e-01;-1.567e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
735;7.126e+00;1.044e+00;8.333e-01;-1.635e-03;7.984e-01;-1.567e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
736;7.136e+00;1.044e+00;8.333e-01;-1.635e-03;7.984e-01;-1.567e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
737;7.146e+00;1.044e+00;8.333e-01;-1.635e-03;7.984e-01;-1.567e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
738;7.156e+00;1.044e+00;8.333e-01;-1.635e-03;7.984e-01;-1.567e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
739;7.166e+00;1.044e+00;8.333e-01;-1.636e-03;7.984e-01;-1.568e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
740;7.176e+00;1.044e+00;8.333e-01;-1.636e-03;7.984e-01;-1.568e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
741;7.186e+00;1.044e+00;8.333e-01;-1.636e-03;7.984e-01;-1.568e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
742;7.196e+00;1.044e+00;8.333e-01;-1.636e-03;7.984e-01;-1.568e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
743;7.206e+00;1.044e+00;8.333e-01;-1.636e-03;7.984e-01;-1.568e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
744;7.216e+00;1.044e+00;8.333e-01;-1.636e-03;7.984e-01;-1.568e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
745;7.226e+00;1.044e+00;8.333e-01;-1.635e-03;7.984e-01;-1.567e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
746;7.236e+00;1.044e+00;8.333e-01;-1.635e-03;7.984e-01;-1.567e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
747;7.246e+00;1.044e+00;8.333e-01;-1.635e-03;7.984e-01;-1.567e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
748;7.256e+00;1.044e+00;8.333e-01;-1.635e-03;7.984e-01;-1.567e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
749;7.266e+00;1.044e+00;8.333e-01;-1.635e-03;7.984e-01;-1.567e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
750;7.276e+00;1.044e+00;8.333e-01;-1.635e-03;7.984e-01;-1.567e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
751;7.286e+00;1.044e+00;8.333e-01;-1.635e-03;7.984e-01;-1.567e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
752;7.296e+00;1.044e+00;8.333e-01;-1.635e-03;7.984e-01;-1.567e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
753;7.306e+00;1.044e+00;8.333e-01;-1.635e-03;7.984e-01;-1.567e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
754;7.316e+00;1.044e+00;8.333e-01;-1.635e-03;7.984e-01;-1.567e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
755;7.326e+00;1.044e+00;8.333e-01;-1.635e-03;7.984e-01;-1.567e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
756;7.336e+00;1.044e+00;8.333e-01;-1.635e-03;7.984e-01;-1.567e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
757;7.346e+00;1.044e+00;8.333e-01;-1.635e-03;7.984e-01;-1.567e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
758;7.356e+00;1.044e+00;8.333e-01;-1.634e-03;7.984e-01;-1.566e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
759;7.366e+00;1.044e+00;8.333e-01;-1.634e-03;7.984e-01;-1.566e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
760;7.376e+00;1.044e+00;8.333e-01;-1.634e-03;7.984e-01;-1.566e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
761;7.386e+00;1.044e+00;8.333e-01;-1.634e-03;7.984e-01;-1.566e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
762;7.396e+00;1.044e+00;8.333e-01;-1.634e-03;7.984e-01;-1.566e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
763;7.406e+00;1.044e+00;8.333e-01;-1.634e-03;7.984e-01;-1.566e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
764;7.416e+00;1.044e+00;8.333e-01;-1.634e-03;7.984e-01;-1.566e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
765;7.426e+00;1.044e+00;8.333e-01;-1.634e-03;7.984e-01;-1.566e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
766;7.436e+00;1.044e+00;8.333e-01;-1.634e-03;7.984e-01;-1.566e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
767;7.446e+00;1.044e+00;8.333e-01;-1.634e-03;7.984e-01;-1.566e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
768;7.456e+00;1.044e+00;8.333e-01;-1.634e-03;7.984e-01;-1.566e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
769;7.466e+00;1.044e+00;8.333e-01;-1.634e-03;7.984e-01;-1.566e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
770;7.476e+00;1.044e+00;8.333e-01;-1.633e-03;7.984e-01;-1.565e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
771;7.486e+00;1.044e+00;8.333e-01;-1.633e-03;7.984e-01;-1.565e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
772;7.496e+00;1.044e+00;8.333e-01;-1.633e-03;7.984e-01;-1.565e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
773;7.506e+00;1.044e+00;8.333e-01;-1.633e-03;7.984e-01;-1.565e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
774;7.516e+00;1.044e+00;8.333e-01;-1.633e-03;7.984e-01;-1.565e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
775;7.526e+00;1.044e+00;8.333e-01;-1.633e-03;7.984e-01;-1.565e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
776;7.536e+00;1.044e+00;8.333e-01;-1.633e-03;7.984e-01;-1.565e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
777;7.546e+00;1.044e+00;8.333e-01;-1.633e-03;7.984e-01;-1.565e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
778;7.556e+00;1.044e+00;8.333e-01;-1.633e-03;7.984e-01;-1.565e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
779;7.566e+00;1.044e+00;8.333e-01;-1.633e-03;7.984e-01;-1.565e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
780;7.576e+00;1.044e+00;8.333e-01;-1.633e-03;7.984e-01;-1.565e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
781;7.586e+00;1.044e+00;8.333e-01;-1.632e-03;7.984e-01;-1.564e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
782;7.596e+00;1.044e+00;8.333e-01;-1.632e-03;7.984e-01;-1.564e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
783;7.606e+00;1.044e+00;8.333e-01;-1.632e-03;7.984e-01;-1.564e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
784;7.616e+00;1.044e+00;8.333e-01;-1.632e-03;7.984e-01;-1.564e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
785;7.626e+00;1.044e+00;8.333e-01;-1.632e-03;7.984e-01;-1.564e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
786;7.636e+00;1.044e+00;8.333e-01;-1.632e-03;7.984e-01;-1.564e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
787;7.646e+00;1.044e+00;8.333e-01;-1.632e-03;7.984e-01;-1.564e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
788;7.656e+00;1.044e+00;8.333e-01;-1.632e-03;7.984e-01;-1.564e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
789;7.666e+00;1.044e+00;8.333e-01;-1.632e-03;7.984e-01;-1.564e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
790;7.676e+00;1.044e+00;8.333e-01;-1.631e-03;7.984e-01;-1.563e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
791;7.686e+00;1.044e+00;8.333e-01;-1.631e-03;7.984e-01;-1.563e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
792;7.696e+00;1.044e+00;8.333e-01;-1.631e-03;7.984e-01;-1.563e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
793;7.706e+00;1.044e+00;8.333e-01;-1.631e-03;7.984e-01;-1.563e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
794;7.716e+00;1.044e+00;8.333e-01;-1.631e-03;7.984e-01;-1.563e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
795;7.726e+00;1.044e+00;8.333e-01;-1.631e-03;7.984e-01;-1.563e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
796;7.736e+00;1.044e+00;8.333e-01;-1.631e-03;7.984e-01;-1.563e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
797;7.746e+00;1.044e+00;8.333e-01;-1.631e-03;7.984e-01;-1.563e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
798;7.756e+00;1.044e+00;8.333e-01;-1.631e-03;7.984e-01;-1.563e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
799;7.766e+00;1.044e+00;8.333e-01;-1.631e-03;7.984e-01;-1.563e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
800;7.776e+00;1.044e+00;8.333e-01;-1.630e-03;7.984e-01;-1.562e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
801;7.786e+00;1.044e+00;8.333e-01;-1.630e-03;7.984e-01;-1.562e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
802;7.796e+00;1.044e+00;8.333e-01;-1.630e-03;7.984e-01;-1.562e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
803;7.806e+00;1.044e+00;8.333e-01;-1.630e-03;7.984e-01;-1.562e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
804;7.816e+00;1.044e+00;8.333e-01;-1.630e-03;7.984e-01;-1.562e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
805;7.826e+00;1.044e+00;8.333e-01;-1.630e-03;7.984e-01;-1.562e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
806;7.836e+00;1.044e+00;8.333e-01;-1.630e-03;7.984e-01;-1.562e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
807;7.846e+00;1.044e+00;8.333e-01;-1.630e-03;7.984e-01;-1.562e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
808;7.856e+00;1.044e+00;8.333e-01;-1.630e-03;7.984e-01;-1.562e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
809;7.866e+00;1.044e+00;8.333e-01;-1.629e-03;7.984e-01;-1.561e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
810;7.876e+00;1.044e+00;8.333e-01;-1.629e-03;7.984e-01;-1.561e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.336e-02;7.984e-01
811;7.886e+00;1.044e+00;8.333e-01;-1.629e-03;7.984e-01;-1.561e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
812;7.896e+00;1.044e+00;8.333e-01;-1.629e-03;7.984e-01;-1.561e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
813;7.906e+00;1.044e+00;8.333e-01;-1.629e-03;7.984e-01;-1.561e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
814;7.916e+00;1.044e+00;8.333e-01;-1.629e-03;7.984e-01;-1.561e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
815;7.926e+00;1.044e+00;8.333e-01;-1.629e-03;7.984e-01;-1.561e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
816;7.936e+00;1.044e+00;8.333e-01;-1.629e-03;7.984e-01;-1.561e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
817;7.946e+00;1.044e+00;8.333e-01;-1.629e-03;7.984e-01;-1.561e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
818;7.956e+00;1.044e+00;8.333e-01;-1.629e-03;7.984e-01;-1.561e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
819;7.966e+00;1.044e+00;8.333e-01;-1.628e-03;7.984e-01;-1.560e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
820;7.976e+00;1.044e+00;8.333e-01;-1.628e-03;7.984e-01;-1.560e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
821;7.986e+00;1.044e+00;8.333e-01;-1.628e-03;7.984e-01;-1.560e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
822;7.996e+00;1.044e+00;8.333e-01;-1.628e-03;7.984e-01;-1.560e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
823;8.006e+00;1.044e+00;8.333e-01;-1.628e-03;7.984e-01;-1.560e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
824;8.016e+00;1.044e+00;8.333e-01;-1.628e-03;7.984e-01;-1.560e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
825;8.026e+00;1.044e+00;8.333e-01;-1.628e-03;7.984e-01;-1.560e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
826;8.036e+00;1.044e+00;8.333e-01;-1.628e-03;7.984e-01;-1.560e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
827;8.046e+00;1.044e+00;8.333e-01;-1.628e-03;7.984e-01;-1.560e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
828;8.056e+00;1.044e+00;8.333e-01;-1.627e-03;7.984e-01;-1.559e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
829;8.066e+00;1.044e+00;8.333e-01;-1.627e-03;7.984e-01;-1.559e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
830;8.076e+00;1.044e+00;8.333e-01;-1.627e-03;7.984e-01;-1.559e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
831;8.086e+00;1.044e+00;8.333e-01;-1.627e-03;7.984e-01;-1.559e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
832;8.096e+00;1.044e+00;8.333e-01;-1.627e-03;7.984e-01;-1.559e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
833;8.106e+00;1.044e+00;8.333e-01;-1.627e-03;7.984e-01;-1.559e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
834;8.116e+00;1.044e+00;8.333e-01;-1.627e-03;7.984e-01;-1.559e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
835;8.126e+00;1.044e+00;8.333e-01;-1.627e-03;7.984e-01;-1.559e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
836;8.136e+00;1.044e+00;8.333e-01;-1.627e-03;7.984e-01;-1.559e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
837;8.146e+00;1.044e+00;8.333e-01;-1.626e-03;7.984e-01;-1.558e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
838;8.156e+00;1.044e+00;8.333e-01;-1.626e-03;7.984e-01;-1.558e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
839;8.166e+00;1.044e+00;8.333e-01;-1.626e-03;7.984e-01;-1.558e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
840;8.176e+00;1.044e+00;8.333e-01;-1.626e-03;7.984e-01;-1.558e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
841;8.186e+00;1.044e+00;8.333e-01;-1.626e-03;7.984e-01;-1.558e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
842;8.196e+00;1.044e+00;8.333e-01;-1.626e-03;7.984e-01;-1.558e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
843;8.206e+00;1.044e+00;8.333e-01;-1.626e-03;7.984e-01;-1.558e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
844;8.216e+00;1.044e+00;8.333e-01;-1.626e-03;7.984e-01;-1.558e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
845;8.226e+00;1.044e+00;8.333e-01;-1.625e-03;7.984e-01;-1.557e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
846;8.236e+00;1.044e+00;8.333e-01;-1.625e-03;7.984e-01;-1.557e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
847;8.246e+00;1.044e+00;8.333e-01;-1.625e-03;7.984e-01;-1.557e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
848;8.256e+00;1.044e+00;8.333e-01;-1.625e-03;7.984e-01;-1.557e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
849;8.266e+00;1.044e+00;8.333e-01;-1.625e-03;7.984e-01;-1.557e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
850;8.276e+00;1.044e+00;8.333e-01;-1.625e-03;7.984e-01;-1.557e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
851;8.286e+00;1.044e+00;8.333e-01;-1.625e-03;7.984e-01;-1.557e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
852;8.296e+00;1.044e+00;8.333e-01;-1.625e-03;7.984e-01;-1.557e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
853;8.306e+00;1.044e+00;8.333e-01;-1.624e-03;7.984e-01;-1.556e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
854;8.316e+00;1.044e+00;8.333e-01;-1.624e-03;7.984e-01;-1.556e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
855;8.326e+00;1.044e+00;8.333e-01;-1.624e-03;7.984e-01;-1.556e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
856;8.336e+00;1.044e+00;8.333e-01;-1.624e-03;7.984e-01;-1.556e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
857;8.346e+00;1.044e+00;8.333e-01;-1.624e-03;7.984e-01;-1.556e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
858;8.356e+00;1.044e+00;8.333e-01;-1.624e-03;7.984e-01;-1.556e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
859;8.366e+00;1.044e+00;8.333e-01;-1.624e-03;7.984e-01;-1.556e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
860;8.376e+00;1.044e+00;8.333e-01;-1.624e-03;7.984e-01;-1.556e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
861;8.386e+00;1.044e+00;8.333e-01;-1.623e-03;7.984e-01;-1.555e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
862;8.396e+00;1.044e+00;8.333e-01;-1.623e-03;7.984e-01;-1.555e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
863;8.406e+00;1.044e+00;8.333e-01;-1.623e-03;7.984e-01;-1.555e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
864;8.416e+00;1.044e+00;8.333e-01;-1.623e-03;7.984e-01;-1.555e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
865;8.426e+00;1.044e+00;8.333e-01;-1.623e-03;7.984e-01;-1.555e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
866;8.436e+00;1.044e+00;8.333e-01;-1.623e-03;7.984e-01;-1.555e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
867;8.446e+00;1.044e+00;8.333e-01;-1.623e-03;7.984e-01;-1.555e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
868;8.456e+00;1.044e+00;8.333e-01;-1.623e-03;7.984e-01;-1.555e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
869;8.466e+00;1.044e+00;8.333e-01;-1.623e-03;7.984e-01;-1.555e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
870;8.476e+00;1.044e+00;8.333e-01;-1.622e-03;7.984e-01;-1.554e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
871;8.486e+00;1.044e+00;8.333e-01;-1.622e-03;7.984e-01;-1.554e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
872;8.496e+00;1.044e+00;8.333e-01;-1.622e-03;7.984e-01;-1.554e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
873;8.506e+00;1.044e+00;8.333e-01;-1.622e-03;7.984e-01;-1.554e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
874;8.516e+00;1.044e+00;8.333e-01;-1.622e-03;7.984e-01;-1.554e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
875;8.526e+00;1.044e+00;8.333e-01;-1.622e-03;7.984e-01;-1.554e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
876;8.536e+00;1.044e+00;8.333e-01;-1.622e-03;7.984e-01;-1.554e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
877;8.546e+00;1.044e+00;8.333e-01;-1.622e-03;7.984e-01;-1.554e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
878;8.556e+00;1.044e+00;8.333e-01;-1.621e-03;7.984e-01;-1.553e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
879;8.566e+00;1.044e+00;8.333e-01;-1.621e-03;7.984e-01;-1.553e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
880;8.576e+00;1.044e+00;8.333e-01;-1.621e-03;7.984e-01;-1.553e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
881;8.586e+00;1.044e+00;8.333e-01;-1.621e-03;7.984e-01;-1.553e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
882;8.596e+00;1.044e+00;8.333e-01;-1.621e-03;7.984e-01;-1.553e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
883;8.606e+00;1.044e+00;8.333e-01;-1.621e-03;7.984e-01;-1.553e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
884;8.616e+00;1.044e+00;8.333e-01;-1.621e-03;7.984e-01;-1.553e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
885;8.626e+00;1.044e+00;8.333e-01;-1.621e-03;7.984e-01;-1.553e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
886;8.636e+00;1.044e+00;8.333e-01;-1.621e-03;7.984e-01;-1.553e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
887;8.646e+00;1.044e+00;8.333e-01;-1.620e-03;7.984e-01;-1.552e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
888;8.656e+00;1.044e+00;8.333e-01;-1.620e-03;7.984e-01;-1.552e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
889;8.666e+00;1.044e+00;8.333e-01;-1.620e-03;7.984e-01;-1.552e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
890;8.676e+00;1.044e+00;8.333e-01;-1.620e-03;7.984e-01;-1.552e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
891;8.686e+00;1.044e+00;8.333e-01;-1.620e-03;7.984e-01;-1.552e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
892;8.696e+00;1.044e+00;8.333e-01;-1.620e-03;7.984e-01;-1.552e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
893;8.706e+00;1.044e+00;8.333e-01;-1.620e-03;7.984e-01;-1.553e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
894;8.716e+00;1.044e+00;8.333e-01;-1.620e-03;7.984e-01;-1.553e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
895;8.726e+00;1.044e+00;8.333e-01;-1.619e-03;7.984e-01;-1.551e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
896;8.736e+00;1.044e+00;8.333e-01;-1.619e-03;7.984e-01;-1.551e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
897;8.746e+00;1.044e+00;8.333e-01;-1.619e-03;7.984e-01;-1.551e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
898;8.756e+00;1.044e+00;8.333e-01;-1.619e-03;7.984e-01;-1.551e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
899;8.766e+00;1.044e+00;8.333e-01;-1.619e-03;7.984e-01;-1.551e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
900;8.776e+00;1.044e+00;8.333e-01;-1.619e-03;7.984e-01;-1.551e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
901;8.786e+00;1.044e+00;8.333e-01;-1.619e-03;7.984e-01;-1.551e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
902;8.796e+00;1.044e+00;8.333e-01;-1.619e-03;7.984e-01;-1.551e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
903;8.806e+00;1.044e+00;8.333e-01;-1.618e-03;7.984e-01;-1.550e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
904;8.816e+00;1.044e+00;8.333e-01;-1.618e-03;7.984e-01;-1.550e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
905;8.826e+00;1.044e+00;8.333e-01;-1.618e-03;7.984e-01;-1.550e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
906;8.836e+00;1.044e+00;8.333e-01;-1.618e-03;7.984e-01;-1.550e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
907;8.846e+00;1.044e+00;8.333e-01;-1.618e-03;7.984e-01;-1.550e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
908;8.856e+00;1.044e+00;8.333e-01;-1.618e-03;7.984e-01;-1.550e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
909;8.866e+00;1.044e+00;8.333e-01;-1.618e-03;7.984e-01;-1.550e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
910;8.876e+00;1.044e+00;8.333e-01;-1.618e-03;7.984e-01;-1.550e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
911;8.886e+00;1.044e+00;8.333e-01;-1.617e-03;7.984e-01;-1.550e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
912;8.896e+00;1.044e+00;8.333e-01;-1.617e-03;7.984e-01;-1.550e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.337e-02;7.984e-01
913;8.906e+00;1.044e+00;8.333e-01;-1.617e-03;7.984e-01;-1.550e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.338e-02;7.984e-01
914;8.916e+00;1.044e+00;8.333e-01;-1.617e-03;7.984e-01;-1.550e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.338e-02;7.984e-01
915;8.926e+00;1.044e+00;8.333e-01;-1.617e-03;7.984e-01;-1.550e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.338e-02;7.984e-01
916;8.936e+00;1.044e+00;8.333e-01;-1.617e-03;7.984e-01;-1.550e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.338e-02;7.984e-01
917;8.946e+00;1.044e+00;8.333e-01;-1.617e-03;7.984e-01;-1.550e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.338e-02;7.984e-01
918;8.956e+00;1.044e+00;8.333e-01;-1.617e-03;7.984e-01;-1.550e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.338e-02;7.984e-01
919;8.966e+00;1.044e+00;8.333e-01;-1.616e-03;7.984e-01;-1.549e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.338e-02;7.984e-01
920;8.976e+00;1.044e+00;8.333e-01;-1.616e-03;7.984e-01;-1.549e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.338e-02;7.984e-01
921;8.986e+00;1.044e+00;8.333e-01;-1.616e-03;7.984e-01;-1.549e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.338e-02;7.984e-01
922;8.996e+00;1.044e+00;8.333e-01;-1.616e-03;7.984e-01;-1.549e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.338e-02;7.984e-01
923;9.006e+00;1.044e+00;8.333e-01;-1.616e-03;7.984e-01;-1.549e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.338e-02;7.984e-01
924;9.016e+00;1.044e+00;8.333e-01;-1.616e-03;7.984e-01;-1.549e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.338e-02;7.984e-01
925;9.026e+00;1.044e+00;8.333e-01;-1.616e-03;7.984e-01;-1.549e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.338e-02;7.984e-01
926;9.036e+00;1.044e+00;8.333e-01;-1.616e-03;7.984e-01;-1.549e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.338e-02;7.984e-01
927;9.046e+00;1.044e+00;8.333e-01;-1.615e-03;7.984e-01;-1.547e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.338e-02;7.984e-01
928;9.056e+00;1.044e+00;8.333e-01;-1.615e-03;7.984e-01;-1.547e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.338e-02;7.984e-01
929;9.066e+00;1.044e+00;8.333e-01;-1.615e-03;7.984e-01;-1.547e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.338e-02;7.984e-01
930;9.076e+00;1.044e+00;8.333e-01;-1.615e-03;7.984e-01;-1.547e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.338e-02;7.984e-01
931;9.086e+00;1.044e+00;8.333e-01;-1.615e-03;7.984e-01;-1.547e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.338e-02;7.984e-01
932;9.096e+00;1.044e+00;8.333e-01;-1.615e-03;7.984e-01;-1.547e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.338e-02;7.984e-01
933;9.106e+00;1.044e+00;8.333e-01;-1.615e-03;7.984e-01;-1.547e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.338e-02;7.984e-01
934;9.116e+00;1.044e+00;8.333e-01;-1.615e-03;7.984e-01;-1.547e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.338e-02;7.984e-01
935;9.126e+00;1.044e+00;8.333e-01;-1.615e-03;7.984e-01;-1.547e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.338e-02;7.984e-01
936;9.136e+00;1.044e+00;8.333e-01;-1.614e-03;7.984e-01;-1.546e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.338e-02;7.984e-01
937;9.146e+00;1.044e+00;8.333e-01;-1.614e-03;7.984e-01;-1.546e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.338e-02;7.984e-01
938;9.156e+00;1.044e+00;8.333e-01;-1.614e-03;7.984e-01;-1.546e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.338e-02;7.984e-01
939;9.166e+00;1.044e+00;8.333e-01;-1.614e-03;7.984e-01;-1.546e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.338e-02;7.984e-01
940;9.176e+00;1.044e+00;8.333e-01;-1.614e-03;7.984e-01;-1.546e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.338e-02;7.984e-01
941;9.186e+00;1.044e+00;8.333e-01;-1.614e-03;7.984e-01;-1.546e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.338e-02;7.984e-01
942;9.196e+00;1.044e+00;8.333e-01;-1.614e-03;7.984e-01;-1.546e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.338e-02;7.984e-01
943;9.206e+00;1.044e+00;8.333e-01;-1.614e-03;7.984e-01;-1.546e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.338e-02;7.984e-01
944;9.216e+00;1.044e+00;8.333e-01;-1.613e-03;7.984e-01;-1.545e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.338e-02;7.984e-01
945;9.226e+00;1.044e+00;8.333e-01;-1.613e-03;7.984e-01;-1.545e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.338e-02;7.984e-01
946;9.236e+00;1.044e+00;8.333e-01;-1.613e-03;7.984e-01;-1.545e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.338e-02;7.984e-01
947;9.246e+00;1.044e+00;8.333e-01;-1.613e-03;7.984e-01;-1.545e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.338e-02;7.984e-01
948;9.256e+00;1.044e+00;8.333e-01;-1.613e-03;7.984e-01;-1.545e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.338e-02;7.984e-01
949;9.266e+00;1.044e+00;8.333e-01;-1.613e-03;7.984e-01;-1.545e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.338e-02;7.984e-01
950;9.276e+00;1.044e+00;8.333e-01;-1.613e-03;7.984e-01;-1.545e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.338e-02;7.984e-01
951;9.286e+00;1.044e+00;8.333e-01;-1.613e-03;7.984e-01;-1.545e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.338e-02;7.984e-01
952;9.296e+00;1.044e+00;8.333e-01;-1.612e-03;7.984e-01;-1.544e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.338e-02;7.984e-01
953;9.306e+00;1.044e+00;8.333e-01;-1.612e-03;7.984e-01;-1.544e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.338e-02;7.984e-01
954;9.316e+00;1.044e+00;8.333e-01;-1.612e-03;7.984e-01;-1.544e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.338e-02;7.984e-01
955;9.326e+00;1.044e+00;8.333e-01;-1.612e-03;7.984e-01;-1.544e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.338e-02;7.984e-01
956;9.336e+00;1.044e+00;8.333e-01;-1.612e-03;7.984e-01;-1.544e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.338e-02;7.984e-01
957;9.346e+00;1.044e+00;8.333e-01;-1.612e-03;7.984e-01;-1.544e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.338e-02;7.984e-01
958;9.356e+00;1.044e+00;8.333e-01;-1.612e-03;7.984e-01;-1.544e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.338e-02;7.984e-01
959;9.366e+00;1.044e+00;8.333e-01;-1.612e-03;7.984e-01;-1.544e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.338e-02;7.984e-01
960;9.376e+00;1.044e+00;8.333e-01;-1.611e-03;7.984e-01;-1.543e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.338e-02;7.984e-01
961;9.386e+00;1.044e+00;8.333e-01;-1.611e-03;7.984e-01;-1.543e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.338e-02;7.984e-01
962;9.396e+00;1.044e+00;8.333e-01;-1.611e-03;7.984e-01;-1.543e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.338e-02;7.984e-01
963;9.406e+00;1.044e+00;8.333e-01;-1.611e-03;7.984e-01;-1.543e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.338e-02;7.984e-01
964;9.416e+00;1.044e+00;8.333e-01;-1.611e-03;7.984e-01;-1.543e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.338e-02;7.984e-01
965;9.426e+00;1.044e+00;8.333e-01;-1.611e-03;7.984e-01;-1.543e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.338e-02;7.984e-01
966;9.436e+00;1.044e+00;8.333e-01;-1.611e-03;7.984e-01;-1.543e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.338e-02;7.984e-01
967;9.446e+00;1.044e+00;8.333e-01;-1.611e-03;7.984e-01;-1.544e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.338e-02;7.984e-01
968;9.456e+00;1.044e+00;8.333e-01;-1.611e-03;7.984e-01;-1.544e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.338e-02;7.984e-01
969;9.466e+00;1.044e+00;8.333e-01;-1.610e-03;7.984e-01;-1.543e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.338e-02;7.984e-01
970;9.476e+00;1.044e+00;8.333e-01;-1.610e-03;7.984e-01;-1.543e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.338e-02;7.984e-01
971;9.486e+00;1.044e+00;8.333e-01;-1.610e-03;7.984e-01;-1.543e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.338e-02;7.984e-01
972;9.496e+00;1.044e+00;8.333e-01;-1.610e-03;7.984e-01;-1.543e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.338e-02;7.984e-01
973;9.506e+00;1.044e+00;8.333e-01;-1.610e-03;7.984e-01;-1.543e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.338e-02;7.984e-01
974;9.516e+00;1.044e+00;8.333e-01;-1.610e-03;7.984e-01;-1.543e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.338e-02;7.984e-01
975;9.526e+00;1.044e+00;8.333e-01;-1.610e-03;7.984e-01;-1.543e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.338e-02;7.984e-01
976;9.536e+00;1.044e+00;8.333e-01;-1.610e-03;7.984e-01;-1.543e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.338e-02;7.984e-01
977;9.546e+00;1.044e+00;8.333e-01;-1.609e-03;7.984e-01;-1.541e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.338e-02;7.984e-01
978;9.556e+00;1.044e+00;8.333e-01;-1.609e-03;7.984e-01;-1.541e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.338e-02;7.984e-01
979;9.566e+00;1.044e+00;8.333e-01;-1.609e-03;7.984e-01;-1.541e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.338e-02;7.984e-01
980;9.576e+00;1.044e+00;8.333e-01;-1.609e-03;7.984e-01;-1.541e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.338e-02;7.984e-01
981;9.586e+00;1.044e+00;8.333e-01;-1.610e-03;7.984e-01;-1.542e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.338e-02;7.984e-01
982;9.596e+00;1.044e+00;8.333e-01;-1.610e-03;7.984e-01;-1.542e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.338e-02;7.984e-01
983;9.606e+00;1.044e+00;8.333e-01;-1.610e-03;7.984e-01;-1.542e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.338e-02;7.984e-01
984;9.616e+00;1.044e+00;8.333e-01;-1.610e-03;7.984e-01;-1.542e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.338e-02;7.984e-01
985;9.626e+00;1.044e+00;8.333e-01;-1.610e-03;7.984e-01;-1.542e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.338e-02;7.984e-01
986;9.636e+00;1.044e+00;8.333e-01;-1.609e-03;7.984e-01;-1.541e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.338e-02;7.984e-01
987;9.646e+00;1.044e+00;8.333e-01;-1.609e-03;7.984e-01;-1.541e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.338e-02;7.984e-01
988;9.656e+00;1.044e+00;8.333e-01;-1.609e-03;7.984e-01;-1.541e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.338e-02;7.984e-01
989;9.666e+00;1.044e+00;8.333e-01;-1.609e-03;7.984e-01;-1.541e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.338e-02;7.984e-01
990;9.676e+00;1.044e+00;8.333e-01;-1.609e-03;7.984e-01;-1.541e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.338e-02;7.984e-01
991;9.686e+00;1.044e+00;8.333e-01;-1.609e-03;7.984e-01;-1.541e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.338e-02;7.984e-01
992;9.696e+00;1.044e+00;8.333e-01;-1.609e-03;7.984e-01;-1.541e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.338e-02;7.984e-01
993;9.706e+00;1.044e+00;8.333e-01;-1.609e-03;7.984e-01;-1.541e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.338e-02;7.984e-01
994;9.716e+00;1.044e+00;8.333e-01;-1.609e-03;7.984e-01;-1.541e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.338e-02;7.984e-01
995;9.726e+00;1.044e+00;8.333e-01;-1.608e-03;7.984e-01;-1.540e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.338e-02;7.984e-01
996;9.736e+00;1.044e+00;8.333e-01;-1.608e-03;7.984e-01;-1.540e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.338e-02;7.984e-01
997;9.746e+00;1.044e+00;8.333e-01;-1.608e-03;7.984e-01;-1.540e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.338e-02;7.984e-01
998;9.756e+00;1.044e+00;8.333e-01;-1.608e-03;7.984e-01;-1.540e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.338e-02;7.984e-01
999;9.766e+00;1.044e+00;8.333e-01;-1.608e-03;7.984e-01;-1.540e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.338e-02;7.984e-01
1000;9.776e+00;1.044e+00;8.333e-01;-1.608e-03;7.984e-01;-1.540e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.338e-02;7.984e-01
1001;9.786e+00;1.044e+00;8.333e-01;-1.608e-03;7.984e-01;-1.540e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.338e-02;7.984e-01
1002;9.796e+00;1.044e+00;8.333e-01;-1.608e-03;7.984e-01;-1.540e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.338e-02;7.984e-01
1003;9.806e+00;1.044e+00;8.333e-01;-1.608e-03;7.984e-01;-1.540e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.338e-02;7.984e-01
1004;9.816e+00;1.044e+00;8.333e-01;-1.607e-03;7.984e-01;-1.539e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.339e-02;7.984e-01
1005;9.826e+00;1.044e+00;8.333e-01;-1.607e-03;7.984e-01;-1.539e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.339e-02;7.984e-01
1006;9.836e+00;1.044e+00;8.333e-01;-1.607e-03;7.984e-01;-1.539e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.339e-02;7.984e-01
1007;9.846e+00;1.044e+00;8.333e-01;-1.607e-03;7.984e-01;-1.539e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.339e-02;7.984e-01
1008;9.856e+00;1.044e+00;8.333e-01;-1.607e-03;7.984e-01;-1.539e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.339e-02;7.984e-01
1009;9.866e+00;1.044e+00;8.333e-01;-1.607e-03;7.984e-01;-1.539e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.339e-02;7.984e-01
1010;9.876e+00;1.044e+00;8.333e-01;-1.607e-03;7.984e-01;-1.539e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.339e-02;7.984e-01
1011;9.886e+00;1.044e+00;8.333e-01;-1.607e-03;7.984e-01;-1.539e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.339e-02;7.984e-01
1012;9.896e+00;1.044e+00;8.333e-01;-1.606e-03;7.984e-01;-1.538e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.339e-02;7.984e-01
1013;9.906e+00;1.044e+00;8.333e-01;-1.606e-03;7.984e-01;-1.538e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.339e-02;7.984e-01
1014;9.916e+00;1.044e+00;8.333e-01;-1.606e-03;7.984e-01;-1.538e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.339e-02;7.984e-01
1015;9.926e+00;1.044e+00;8.333e-01;-1.606e-03;7.984e-01;-1.538e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.339e-02;7.984e-01
1016;9.936e+00;1.044e+00;8.333e-01;-1.606e-03;7.984e-01;-1.538e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.339e-02;7.984e-01
1017;9.946e+00;1.044e+00;8.333e-01;-1.606e-03;7.984e-01;-1.538e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.339e-02;7.984e-01
1018;9.956e+00;1.044e+00;8.333e-01;-1.606e-03;7.984e-01;-1.538e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.339e-02;7.984e-01
1019;9.966e+00;1.044e+00;8.333e-01;-1.606e-03;7.984e-01;-1.538e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.339e-02;7.984e-01
1020;9.976e+00;1.044e+00;8.333e-01;-1.606e-03;7.984e-01;-1.538e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.339e-02;7.984e-01
1021;9.986e+00;1.044e+00;8.333e-01;-1.605e-03;7.984e-01;-1.537e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.339e-02;7.984e-01
1022;9.996e+00;1.044e+00;8.333e-01;-1.605e-03;7.984e-01;-1.537e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.339e-02;7.984e-01
1023;1.001e+01;1.044e+00;8.333e-01;-1.605e-03;7.984e-01;-1.537e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.339e-02;7.984e-01
1024;1.002e+01;1.044e+00;8.333e-01;-1.605e-03;7.984e-01;-1.537e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.339e-02;7.984e-01
1025;1.003e+01;1.044e+00;8.333e-01;-1.605e-03;7.984e-01;-1.537e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.339e-02;7.984e-01
1026;1.004e+01;1.044e+00;8.333e-01;-1.605e-03;7.984e-01;-1.538e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.339e-02;7.984e-01
1027;1.005e+01;1.044e+00;8.333e-01;-1.605e-03;7.984e-01;-1.538e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.339e-02;7.984e-01
1028;1.006e+01;1.044e+00;8.333e-01;-1.605e-03;7.984e-01;-1.538e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.339e-02;7.984e-01
1029;1.007e+01;1.044e+00;8.333e-01;-1.605e-03;7.984e-01;-1.538e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.339e-02;7.984e-01
1030;1.008e+01;1.044e+00;8.333e-01;-1.604e-03;7.984e-01;-1.537e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.339e-02;7.984e-01
1031;1.009e+01;1.044e+00;8.333e-01;-1.604e-03;7.984e-01;-1.537e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.339e-02;7.984e-01
1032;1.010e+01;1.044e+00;8.333e-01;-1.604e-03;7.984e-01;-1.537e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.339e-02;7.984e-01
1033;1.011e+01;1.044e+00;8.333e-01;-1.604e-03;7.984e-01;-1.537e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.339e-02;7.984e-01
1034;1.012e+01;1.044e+00;8.333e-01;-1.604e-03;7.984e-01;-1.537e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.339e-02;7.984e-01
1035;1.013e+01;1.044e+00;8.333e-01;-1.604e-03;7.984e-01;-1.537e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.339e-02;7.984e-01
1036;1.014e+01;1.044e+00;8.333e-01;-1.604e-03;7.984e-01;-1.537e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.339e-02;7.984e-01
1037;1.015e+01;1.044e+00;8.333e-01;-1.604e-03;7.984e-01;-1.537e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.339e-02;7.984e-01
1038;1.016e+01;1.044e+00;8.333e-01;-1.604e-03;7.984e-01;-1.537e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.339e-02;7.984e-01
1039;1.017e+01;1.044e+00;8.333e-01;-1.604e-03;7.984e-01;-1.537e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.339e-02;7.984e-01
1040;1.018e+01;1.044e+00;8.333e-01;-1.603e-03;7.984e-01;-1.535e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.339e-02;7.984e-01
1041;1.019e+01;1.044e+00;8.333e-01;-1.603e-03;7.984e-01;-1.535e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.339e-02;7.984e-01
1042;1.020e+01;1.044e+00;8.333e-01;-1.603e-03;7.984e-01;-1.535e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.339e-02;7.984e-01
1043;1.021e+01;1.044e+00;8.333e-01;-1.603e-03;7.984e-01;-1.535e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.339e-02;7.984e-01
1044;1.022e+01;1.044e+00;8.333e-01;-1.603e-03;7.984e-01;-1.535e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.339e-02;7.984e-01
1045;1.023e+01;1.044e+00;8.333e-01;-1.603e-03;7.984e-01;-1.535e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.339e-02;7.984e-01
1046;1.024e+01;1.044e+00;8.333e-01;-1.603e-03;7.984e-01;-1.535e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.339e-02;7.984e-01
1047;1.025e+01;1.044e+00;8.333e-01;-1.603e-03;7.984e-01;-1.536e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.339e-02;7.984e-01
1048;1.026e+01;1.044e+00;8.333e-01;-1.603e-03;7.984e-01;-1.536e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.339e-02;7.984e-01
1049;1.027e+01;1.044e+00;8.333e-01;-1.602e-03;7.984e-01;-1.535e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.339e-02;7.984e-01
