;time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
1397;1.375e+01;1.044e+00;8.333e-01;-1.581e-03;7.984e-01;-1.514e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1398;1.376e+01;1.044e+00;8.333e-01;-1.581e-03;7.984e-01;-1.514e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1399;1.377e+01;1.044e+00;8.333e-01;-1.581e-03;7.984e-01;-1.514e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1400;1.378e+01;1.044e+00;8.333e-01;-1.581e-03;7.984e-01;-1.514e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1401;1.379e+01;1.044e+00;8.333e-01;-1.581e-03;7.984e-01;-1.514e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1402;1.380e+01;1.044e+00;8.333e-01;-1.581e-03;7.984e-01;-1.514e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1403;1.381e+01;1.044e+00;8.333e-01;-1.581e-03;7.984e-01;-1.514e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1404;1.382e+01;1.044e+00;8.333e-01;-1.580e-03;7.984e-01;-1.513e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1405;1.383e+01;1.044e+00;8.333e-01;-1.580e-03;7.984e-01;-1.513e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1406;1.384e+01;1.044e+00;8.333e-01;-1.580e-03;7.984e-01;-1.513e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1407;1.385e+01;1.044e+00;8.333e-01;-1.580e-03;7.984e-01;-1.513e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1408;1.386e+01;1.044e+00;8.333e-01;-1.580e-03;7.984e-01;-1.513e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1409;1.387e+01;1.044e+00;8.333e-01;-1.580e-03;7.984e-01;-1.513e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1410;1.388e+01;1.044e+00;8.333e-01;-1.580e-03;7.984e-01;-1.513e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1411;1.389e+01;1.044e+00;8.333e-01;-1.580e-03;7.984e-01;-1.513e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1412;1.390e+01;1.044e+00;8.333e-01;-1.580e-03;7.984e-01;-1.513e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1413;1.391e+01;1.044e+00;8.333e-01;-1.580e-03;7.984e-01;-1.513e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1414;1.392e+01;1.044e+00;8.333e-01;-1.580e-03;7.984e-01;-1.513e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1415;1.393e+01;1.044e+00;8.333e-01;-1.580e-03;7.984e-01;-1.513e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1416;1.394e+01;1.044e+00;8.333e-01;-1.580e-03;7.984e-01;-1.513e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1417;1.395e+01;1.044e+00;8.333e-01;-1.580e-03;7.984e-01;-1.513e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1418;1.396e+01;1.044e+00;8.333e-01;-1.580e-03;7.984e-01;-1.513e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1419;1.397e+01;1.044e+00;8.333e-01;-1.580e-03;7.984e-01;-1.513e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1420;1.398e+01;1.044e+00;8.333e-01;-1.580e-03;7.984e-01;-1.513e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1421;1.399e+01;1.044e+00;8.333e-01;-1.580e-03;7.984e-01;-1.513e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1422;1.400e+01;1.044e+00;8.333e-01;-1.580e-03;7.984e-01;-1.513e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1423;1.401e+01;1.044e+00;8.333e-01;-1.580e-03;7.984e-01;-1.513e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1424;1.402e+01;1.044e+00;8.333e-01;-1.580e-03;7.984e-01;-1.513e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1425;1.403e+01;1.044e+00;8.333e-01;-1.580e-03;7.984e-01;-1.513e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1426;1.404e+01;1.044e+00;8.333e-01;-1.580e-03;7.984e-01;-1.513e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1427;1.405e+01;1.044e+00;8.333e-01;-1.580e-03;7.984e-01;-1.513e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1428;1.406e+01;1.044e+00;8.333e-01;-1.580e-03;7.984e-01;-1.513e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1429;1.407e+01;1.044e+00;8.333e-01;-1.580e-03;7.984e-01;-1.513e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1430;1.408e+01;1.044e+00;8.333e-01;-1.580e-03;7.984e-01;-1.513e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1431;1.409e+01;1.044e+00;8.333e-01;-1.580e-03;7.984e-01;-1.513e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1432;1.410e+01;1.044e+00;8.333e-01;-1.580e-03;7.984e-01;-1.513e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1433;1.411e+01;1.044e+00;8.333e-01;-1.580e-03;7.984e-01;-1.513e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1434;1.412e+01;1.044e+00;8.333e-01;-1.580e-03;7.984e-01;-1.513e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1435;1.413e+01;1.044e+00;8.333e-01;-1.580e-03;7.984e-01;-1.513e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1436;1.414e+01;1.044e+00;8.333e-01;-1.580e-03;7.984e-01;-1.513e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1437;1.415e+01;1.044e+00;8.333e-01;-1.580e-03;7.984e-01;-1.513e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1438;1.416e+01;1.044e+00;8.333e-01;-1.580e-03;7.984e-01;-1.513e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1439;1.417e+01;1.044e+00;8.333e-01;-1.580e-03;7.984e-01;-1.513e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1440;1.418e+01;1.044e+00;8.333e-01;-1.578e-03;7.984e-01;-1.512e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1441;1.419e+01;1.044e+00;8.333e-01;-1.578e-03;7.984e-01;-1.512e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1442;1.420e+01;1.044e+00;8.333e-01;-1.578e-03;7.984e-01;-1.512e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1443;1.421e+01;1.044e+00;8.333e-01;-1.578e-03;7.984e-01;-1.512e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1444;1.422e+01;1.044e+00;8.333e-01;-1.578e-03;7.984e-01;-1.512e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1445;1.423e+01;1.044e+00;8.333e-01;-1.578e-03;7.984e-01;-1.512e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1446;1.424e+01;1.044e+00;8.333e-01;-1.578e-03;7.984e-01;-1.512e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1447;1.425e+01;1.044e+00;8.333e-01;-1.578e-03;7.984e-01;-1.512e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1448;1.426e+01;1.044e+00;8.333e-01;-1.578e-03;7.984e-01;-1.512e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1449;1.427e+01;1.044e+00;8.333e-01;-1.578e-03;7.984e-01;-1.512e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1450;1.428e+01;1.044e+00;8.333e-01;-1.578e-03;7.984e-01;-1.512e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1451;1.429e+01;1.044e+00;8.333e-01;-1.578e-03;7.984e-01;-1.512e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1452;1.430e+01;1.044e+00;8.333e-01;-1.578e-03;7.984e-01;-1.512e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1453;1.431e+01;1.044e+00;8.333e-01;-1.578e-03;7.984e-01;-1.512e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1454;1.432e+01;1.044e+00;8.333e-01;-1.578e-03;7.984e-01;-1.512e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1455;1.433e+01;1.044e+00;8.333e-01;-1.578e-03;7.984e-01;-1.512e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1456;1.434e+01;1.044e+00;8.333e-01;-1.578e-03;7.984e-01;-1.512e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1457;1.435e+01;1.044e+00;8.333e-01;-1.578e-03;7.984e-01;-1.512e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1458;1.436e+01;1.044e+00;8.333e-01;-1.578e-03;7.984e-01;-1.512e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1459;1.437e+01;1.044e+00;8.333e-01;-1.578e-03;7.984e-01;-1.512e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1460;1.438e+01;1.044e+00;8.333e-01;-1.579e-03;7.984e-01;-1.512e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1461;1.439e+01;1.044e+00;8.333e-01;-1.579e-03;7.984e-01;-1.512e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1462;1.440e+01;1.044e+00;8.333e-01;-1.579e-03;7.984e-01;-1.512e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1463;1.441e+01;1.044e+00;8.333e-01;-1.579e-03;7.984e-01;-1.512e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1464;1.442e+01;1.044e+00;8.333e-01;-1.579e-03;7.984e-01;-1.512e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1465;1.443e+01;1.044e+00;8.333e-01;-1.579e-03;7.984e-01;-1.512e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1466;1.444e+01;1.044e+00;8.333e-01;-1.579e-03;7.984e-01;-1.512e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1467;1.445e+01;1.044e+00;8.333e-01;-1.579e-03;7.984e-01;-1.512e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1468;1.446e+01;1.044e+00;8.333e-01;-1.579e-03;7.984e-01;-1.512e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1469;1.447e+01;1.044e+00;8.333e-01;-1.579e-03;7.984e-01;-1.512e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1470;1.448e+01;1.044e+00;8.333e-01;-1.579e-03;7.984e-01;-1.512e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1471;1.449e+01;1.044e+00;8.333e-01;-1.579e-03;7.984e-01;-1.512e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1472;1.450e+01;1.044e+00;8.333e-01;-1.579e-03;7.984e-01;-1.512e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1473;1.451e+01;1.044e+00;8.333e-01;-1.579e-03;7.984e-01;-1.512e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1474;1.452e+01;1.044e+00;8.333e-01;-1.579e-03;7.984e-01;-1.512e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1475;1.453e+01;1.044e+00;8.333e-01;-1.579e-03;7.984e-01;-1.512e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1476;1.454e+01;1.044e+00;8.333e-01;-1.579e-03;7.984e-01;-1.512e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1477;1.455e+01;1.044e+00;8.333e-01;-1.579e-03;7.984e-01;-1.512e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1478;1.456e+01;1.044e+00;8.333e-01;-1.579e-03;7.984e-01;-1.512e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1479;1.457e+01;1.044e+00;8.333e-01;-1.579e-03;7.984e-01;-1.512e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1480;1.458e+01;1.044e+00;8.333e-01;-1.579e-03;7.984e-01;-1.512e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1481;1.459e+01;1.044e+00;8.333e-01;-1.579e-03;7.984e-01;-1.512e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1482;1.460e+01;1.044e+00;8.333e-01;-1.579e-03;7.984e-01;-1.512e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1483;1.461e+01;1.044e+00;8.333e-01;-1.579e-03;7.984e-01;-1.512e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1484;1.462e+01;1.044e+00;8.333e-01;-1.579e-03;7.984e-01;-1.512e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1485;1.463e+01;1.044e+00;8.333e-01;-1.578e-03;7.984e-01;-1.511e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1486;1.464e+01;1.044e+00;8.333e-01;-1.578e-03;7.984e-01;-1.511e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1487;1.465e+01;1.044e+00;8.333e-01;-1.578e-03;7.984e-01;-1.511e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1488;1.466e+01;1.044e+00;8.333e-01;-1.578e-03;7.984e-01;-1.511e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1489;1.467e+01;1.044e+00;8.333e-01;-1.578e-03;7.984e-01;-1.511e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1490;1.468e+01;1.044e+00;8.333e-01;-1.578e-03;7.984e-01;-1.511e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1491;1.469e+01;1.044e+00;8.333e-01;-1.578e-03;7.984e-01;-1.511e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1492;1.470e+01;1.044e+00;8.333e-01;-1.578e-03;7.984e-01;-1.511e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1493;1.471e+01;1.044e+00;8.333e-01;-1.578e-03;7.984e-01;-1.511e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1494;1.472e+01;1.044e+00;8.333e-01;-1.578e-03;7.984e-01;-1.511e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1495;1.473e+01;1.044e+00;8.333e-01;-1.578e-03;7.984e-01;-1.511e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1496;1.474e+01;1.044e+00;8.333e-01;-1.578e-03;7.984e-01;-1.511e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1497;1.475e+01;1.044e+00;8.333e-01;-1.578e-03;7.984e-01;-1.511e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1498;1.476e+01;1.044e+00;8.333e-01;-1.578e-03;7.984e-01;-1.511e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1499;1.477e+01;1.044e+00;8.333e-01;-1.578e-03;7.984e-01;-1.511e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1500;1.478e+01;1.044e+00;8.333e-01;-1.578e-03;7.984e-01;-1.511e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1501;1.479e+01;1.044e+00;8.333e-01;-1.578e-03;7.984e-01;-1.511e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1502;1.480e+01;1.044e+00;8.333e-01;-1.578e-03;7.984e-01;-1.511e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1503;1.481e+01;1.044e+00;8.333e-01;-1.578e-03;7.984e-01;-1.511e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1504;1.482e+01;1.044e+00;8.333e-01;-1.578e-03;7.984e-01;-1.511e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1505;1.483e+01;1.044e+00;8.333e-01;-1.578e-03;7.984e-01;-1.511e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1506;1.484e+01;1.044e+00;8.333e-01;-1.578e-03;7.984e-01;-1.511e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1507;1.485e+01;1.044e+00;8.333e-01;-1.578e-03;7.984e-01;-1.511e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1508;1.486e+01;1.044e+00;8.333e-01;-1.578e-03;7.984e-01;-1.511e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1509;1.487e+01;1.044e+00;8.333e-01;-1.578e-03;7.984e-01;-1.511e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1510;1.488e+01;1.044e+00;8.333e-01;-1.578e-03;7.984e-01;-1.511e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1511;1.489e+01;1.044e+00;8.333e-01;-1.578e-03;7.984e-01;-1.511e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1512;1.490e+01;1.044e+00;8.333e-01;-1.578e-03;7.984e-01;-1.511e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1513;1.491e+01;1.044e+00;8.333e-01;-1.578e-03;7.984e-01;-1.511e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1514;1.492e+01;1.044e+00;8.333e-01;-1.578e-03;7.984e-01;-1.511e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1515;1.493e+01;1.044e+00;8.333e-01;-1.578e-03;7.984e-01;-1.511e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1516;1.494e+01;1.044e+00;8.333e-01;-1.578e-03;7.984e-01;-1.511e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1517;1.495e+01;1.044e+00;8.333e-01;-1.578e-03;7.984e-01;-1.511e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1518;1.496e+01;1.044e+00;8.333e-01;-1.578e-03;7.984e-01;-1.511e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1519;1.497e+01;1.044e+00;8.333e-01;-1.578e-03;7.984e-01;-1.511e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1520;1.498e+01;1.044e+00;8.333e-01;-1.578e-03;7.984e-01;-1.511e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1521;1.499e+01;1.044e+00;8.333e-01;-1.578e-03;7.984e-01;-1.511e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1522;1.500e+01;1.044e+00;8.333e-01;-1.578e-03;7.984e-01;-1.511e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1523;1.501e+01;1.044e+00;8.333e-01;-1.578e-03;7.984e-01;-1.511e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1524;1.502e+01;1.044e+00;8.333e-01;-1.578e-03;7.984e-01;-1.511e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1525;1.503e+01;1.044e+00;8.333e-01;-1.578e-03;7.984e-01;-1.511e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1526;1.504e+01;1.044e+00;8.333e-01;-1.578e-03;7.984e-01;-1.511e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1527;1.505e+01;1.044e+00;8.333e-01;-1.578e-03;7.984e-01;-1.511e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1528;1.506e+01;1.044e+00;8.333e-01;-1.578e-03;7.984e-01;-1.511e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1529;1.507e+01;1.044e+00;8.333e-01;-1.578e-03;7.984e-01;-1.511e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1530;1.508e+01;1.044e+00;8.333e-01;-1.578e-03;7.984e-01;-1.511e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1531;1.509e+01;1.044e+00;8.333e-01;-1.578e-03;7.984e-01;-1.511e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1532;1.510e+01;1.044e+00;8.333e-01;-1.578e-03;7.984e-01;-1.511e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1533;1.511e+01;1.044e+00;8.333e-01;-1.578e-03;7.984e-01;-1.511e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1534;1.512e+01;1.044e+00;8.333e-01;-1.578e-03;7.984e-01;-1.511e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1535;1.513e+01;1.044e+00;8.333e-01;-1.578e-03;7.984e-01;-1.511e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1536;1.514e+01;1.044e+00;8.333e-01;-1.578e-03;7.984e-01;-1.511e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1537;1.515e+01;1.044e+00;8.333e-01;-1.578e-03;7.984e-01;-1.511e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1538;1.516e+01;1.044e+00;8.333e-01;-1.578e-03;7.984e-01;-1.511e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1539;1.517e+01;1.044e+00;8.333e-01;-1.578e-03;7.984e-01;-1.511e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1540;1.518e+01;1.044e+00;8.333e-01;-1.578e-03;7.984e-01;-1.511e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1541;1.519e+01;1.044e+00;8.333e-01;-1.578e-03;7.984e-01;-1.511e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1542;1.520e+01;1.044e+00;8.333e-01;-1.578e-03;7.984e-01;-1.511e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1543;1.521e+01;1.044e+00;8.333e-01;-1.578e-03;7.984e-01;-1.511e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1544;1.522e+01;1.044e+00;8.333e-01;-1.578e-03;7.984e-01;-1.511e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1545;1.523e+01;1.044e+00;8.333e-01;-1.578e-03;7.984e-01;-1.511e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1546;1.524e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1547;1.525e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1548;1.526e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1549;1.527e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1550;1.528e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1551;1.529e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1552;1.530e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1553;1.531e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1554;1.532e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1555;1.533e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1556;1.534e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1557;1.535e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1558;1.536e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1559;1.537e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1560;1.538e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1561;1.539e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1562;1.540e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1563;1.541e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1564;1.542e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1565;1.543e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1566;1.544e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1567;1.545e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1568;1.546e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1569;1.547e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1570;1.548e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1571;1.549e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1572;1.550e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1573;1.551e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1574;1.552e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1575;1.553e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1576;1.554e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1577;1.555e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1578;1.556e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1579;1.557e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1580;1.558e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1581;1.559e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1582;1.560e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1583;1.561e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1584;1.562e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1585;1.563e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1586;1.564e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1587;1.565e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1588;1.566e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1589;1.567e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1590;1.568e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1591;1.569e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1592;1.570e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1593;1.571e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1594;1.572e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1595;1.573e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1596;1.574e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1597;1.575e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1598;1.576e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1599;1.577e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1600;1.578e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1601;1.579e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1602;1.580e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1603;1.581e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1604;1.582e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1605;1.583e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1606;1.584e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1607;1.585e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1608;1.586e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1609;1.587e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1610;1.588e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1611;1.589e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1612;1.590e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1613;1.591e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1614;1.592e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1615;1.593e+01;1.044e+00;8.333e-01;-1.577e-03;7.984e-01;-1.511e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1616;1.594e+01;1.044e+00;8.333e-01;-1.577e-03;7.984e-01;-1.511e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1617;1.595e+01;1.044e+00;8.333e-01;-1.577e-03;7.984e-01;-1.511e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1618;1.596e+01;1.044e+00;8.333e-01;-1.577e-03;7.984e-01;-1.511e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1619;1.597e+01;1.044e+00;8.333e-01;-1.577e-03;7.984e-01;-1.511e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1620;1.598e+01;1.044e+00;8.333e-01;-1.577e-03;7.984e-01;-1.511e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1621;1.599e+01;1.044e+00;8.333e-01;-1.577e-03;7.984e-01;-1.511e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1622;1.600e+01;1.044e+00;8.333e-01;-1.577e-03;7.984e-01;-1.511e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1623;1.601e+01;1.044e+00;8.333e-01;-1.577e-03;7.984e-01;-1.511e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1624;1.602e+01;1.044e+00;8.333e-01;-1.577e-03;7.984e-01;-1.511e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1625;1.603e+01;1.044e+00;8.333e-01;-1.577e-03;7.984e-01;-1.511e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1626;1.604e+01;1.044e+00;8.333e-01;-1.577e-03;7.984e-01;-1.511e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1627;1.605e+01;1.044e+00;8.333e-01;-1.577e-03;7.984e-01;-1.511e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1628;1.606e+01;1.044e+00;8.333e-01;-1.577e-03;7.984e-01;-1.511e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1629;1.607e+01;1.044e+00;8.333e-01;-1.577e-03;7.984e-01;-1.511e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1630;1.608e+01;1.044e+00;8.333e-01;-1.577e-03;7.984e-01;-1.511e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1631;1.609e+01;1.044e+00;8.333e-01;-1.577e-03;7.984e-01;-1.511e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1632;1.610e+01;1.044e+00;8.333e-01;-1.577e-03;7.984e-01;-1.511e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1633;1.611e+01;1.044e+00;8.333e-01;-1.577e-03;7.984e-01;-1.511e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1634;1.612e+01;1.044e+00;8.333e-01;-1.577e-03;7.984e-01;-1.511e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1635;1.613e+01;1.044e+00;8.333e-01;-1.577e-03;7.984e-01;-1.511e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1636;1.614e+01;1.044e+00;8.333e-01;-1.577e-03;7.984e-01;-1.511e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1637;1.615e+01;1.044e+00;8.333e-01;-1.577e-03;7.984e-01;-1.511e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1638;1.616e+01;1.044e+00;8.333e-01;-1.577e-03;7.984e-01;-1.511e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1639;1.617e+01;1.044e+00;8.333e-01;-1.577e-03;7.984e-01;-1.511e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1640;1.618e+01;1.044e+00;8.333e-01;-1.577e-03;7.984e-01;-1.511e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1641;1.619e+01;1.044e+00;8.333e-01;-1.577e-03;7.984e-01;-1.511e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1642;1.620e+01;1.044e+00;8.333e-01;-1.577e-03;7.984e-01;-1.511e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1643;1.621e+01;1.044e+00;8.333e-01;-1.577e-03;7.984e-01;-1.511e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1644;1.622e+01;1.044e+00;8.333e-01;-1.577e-03;7.984e-01;-1.511e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1645;1.623e+01;1.044e+00;8.333e-01;-1.577e-03;7.984e-01;-1.511e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1646;1.624e+01;1.044e+00;8.333e-01;-1.577e-03;7.984e-01;-1.511e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1647;1.625e+01;1.044e+00;8.333e-01;-1.577e-03;7.984e-01;-1.511e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1648;1.626e+01;1.044e+00;8.333e-01;-1.577e-03;7.984e-01;-1.511e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1649;1.627e+01;1.044e+00;8.333e-01;-1.577e-03;7.984e-01;-1.511e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1650;1.628e+01;1.044e+00;8.333e-01;-1.577e-03;7.984e-01;-1.511e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1651;1.629e+01;1.044e+00;8.333e-01;-1.577e-03;7.984e-01;-1.511e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1652;1.630e+01;1.044e+00;8.333e-01;-1.577e-03;7.984e-01;-1.511e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1653;1.631e+01;1.044e+00;8.333e-01;-1.577e-03;7.984e-01;-1.511e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1654;1.632e+01;1.044e+00;8.333e-01;-1.577e-03;7.984e-01;-1.511e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1655;1.633e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1656;1.634e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1657;1.635e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1658;1.636e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1659;1.637e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1660;1.638e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1661;1.639e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1662;1.640e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1663;1.641e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1664;1.642e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1665;1.643e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1666;1.644e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1667;1.645e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1668;1.646e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1669;1.647e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1670;1.648e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1671;1.649e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1672;1.650e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1673;1.651e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1674;1.652e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1675;1.653e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1676;1.654e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1677;1.655e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1678;1.656e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1679;1.657e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1680;1.658e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1681;1.659e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1682;1.660e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1683;1.661e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1684;1.662e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1685;1.663e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1686;1.664e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1687;1.665e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1688;1.666e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1689;1.667e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1690;1.668e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1691;1.669e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1692;1.670e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1693;1.671e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1694;1.672e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1695;1.673e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1696;1.674e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1697;1.675e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1698;1.676e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1699;1.677e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1700;1.678e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1701;1.679e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1702;1.680e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1703;1.681e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1704;1.682e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1705;1.683e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1706;1.684e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1707;1.685e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1708;1.686e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1709;1.687e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1710;1.688e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1711;1.689e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1712;1.690e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1713;1.691e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1714;1.692e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1715;1.693e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1716;1.694e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1717;1.695e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1718;1.696e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1719;1.697e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1720;1.698e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1721;1.699e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1722;1.700e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1723;1.701e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1724;1.702e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1725;1.703e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1726;1.704e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1727;1.705e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1728;1.706e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1729;1.707e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1730;1.708e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1731;1.709e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1732;1.710e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1733;1.711e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1734;1.712e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1735;1.713e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1736;1.714e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1737;1.715e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1738;1.716e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1739;1.717e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1740;1.718e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1741;1.719e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1742;1.720e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1743;1.721e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
