;time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
1744;1.722e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1745;1.723e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1746;1.724e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1747;1.725e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1748;1.726e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1749;1.727e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1750;1.728e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1751;1.729e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1752;1.730e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1753;1.731e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1754;1.732e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1755;1.733e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1756;1.734e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1757;1.735e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1758;1.736e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1759;1.737e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1760;1.738e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1761;1.739e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1762;1.740e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1763;1.741e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1764;1.742e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1765;1.743e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1766;1.744e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1767;1.745e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1768;1.746e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1769;1.747e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1770;1.748e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1771;1.749e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1772;1.750e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1773;1.751e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1774;1.752e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1775;1.753e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1776;1.754e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1777;1.755e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1778;1.756e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1779;1.757e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1780;1.758e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1781;1.759e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1782;1.760e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1783;1.761e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1784;1.762e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1785;1.763e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1786;1.764e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1787;1.765e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1788;1.766e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1789;1.767e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1790;1.768e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1791;1.769e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1792;1.770e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1793;1.771e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1794;1.772e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1795;1.773e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1796;1.774e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1797;1.775e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1798;1.776e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1799;1.777e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1800;1.778e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1801;1.779e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1802;1.780e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1803;1.781e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1804;1.782e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1805;1.783e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1806;1.784e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1807;1.785e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1808;1.786e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1809;1.787e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1810;1.788e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1811;1.789e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1812;1.790e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1813;1.791e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1814;1.792e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1815;1.793e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1816;1.794e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1817;1.795e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1818;1.796e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1819;1.797e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1820;1.798e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1821;1.799e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1822;1.800e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1823;1.801e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1824;1.802e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1825;1.803e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1826;1.804e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1827;1.805e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1828;1.806e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1829;1.807e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1830;1.808e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1831;1.809e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1832;1.810e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1833;1.811e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1834;1.812e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1835;1.813e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1836;1.814e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1837;1.815e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1838;1.816e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1839;1.817e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1840;1.818e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1841;1.819e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1842;1.820e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1843;1.821e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1844;1.822e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1845;1.823e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1846;1.824e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1847;1.825e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1848;1.826e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1849;1.827e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1850;1.828e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1851;1.829e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1852;1.830e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1853;1.831e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1854;1.832e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1855;1.833e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1856;1.834e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1857;1.835e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1858;1.836e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1859;1.837e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1860;1.838e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1861;1.839e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1862;1.840e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1863;1.841e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1864;1.842e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1865;1.843e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1866;1.844e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1867;1.845e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1868;1.846e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1869;1.847e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1870;1.848e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1871;1.849e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1872;1.850e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1873;1.851e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1874;1.852e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1875;1.853e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1876;1.854e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1877;1.855e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1878;1.856e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1879;1.857e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1880;1.858e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1881;1.859e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1882;1.860e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1883;1.861e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1884;1.862e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1885;1.863e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1886;1.864e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1887;1.865e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1888;1.866e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1889;1.867e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1890;1.868e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1891;1.869e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1892;1.870e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1893;1.871e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1894;1.872e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1895;1.873e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1896;1.874e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1897;1.875e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1898;1.876e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1899;1.877e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1900;1.878e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1901;1.879e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1902;1.880e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1903;1.881e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1904;1.882e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1905;1.883e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1906;1.884e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1907;1.885e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1908;1.886e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1909;1.887e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1910;1.888e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1911;1.889e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1912;1.890e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1913;1.891e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1914;1.892e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1915;1.893e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1916;1.894e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1917;1.895e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1918;1.896e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1919;1.897e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1920;1.898e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1921;1.899e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1922;1.900e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1923;1.901e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1924;1.902e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1925;1.903e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1926;1.904e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1927;1.905e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1928;1.906e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1929;1.907e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1930;1.908e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1931;1.909e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1932;1.910e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1933;1.911e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1934;1.912e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1935;1.913e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1936;1.914e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1937;1.915e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1938;1.916e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1939;1.917e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1940;1.918e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1941;1.919e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1942;1.920e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1943;1.921e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1944;1.922e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1945;1.923e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1946;1.924e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1947;1.925e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1948;1.926e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1949;1.927e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1950;1.928e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1951;1.929e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1952;1.930e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1953;1.931e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1954;1.932e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1955;1.933e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1956;1.934e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1957;1.935e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1958;1.936e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1959;1.937e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1960;1.938e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1961;1.939e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1962;1.940e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1963;1.941e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1964;1.942e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1965;1.943e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1966;1.944e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1967;1.945e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1968;1.946e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1969;1.947e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1970;1.948e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1971;1.949e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1972;1.950e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1973;1.951e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1974;1.952e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1975;1.953e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1976;1.954e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1977;1.955e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1978;1.956e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1979;1.957e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1980;1.958e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1981;1.959e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1982;1.960e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1983;1.961e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1984;1.962e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1985;1.963e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1986;1.964e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1987;1.965e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1988;1.966e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1989;1.967e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1990;1.968e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1991;1.969e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1992;1.970e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1993;1.971e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1994;1.972e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1995;1.973e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1996;1.974e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1997;1.975e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1998;1.976e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
1999;1.977e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
2000;1.978e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
2001;1.979e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
2002;1.980e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
2003;1.981e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
2004;1.982e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
2005;1.983e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
2006;1.984e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
2007;1.985e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
2008;1.986e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
2009;1.987e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
2010;1.988e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
2011;1.989e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
2012;1.990e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
2013;1.991e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
2014;1.992e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
2015;1.993e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
2016;1.994e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
2017;1.995e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
2018;1.996e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
2019;1.997e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
2020;1.998e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
2021;1.999e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
2022;2.000e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
2023;2.000e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;1.401e-02;7.983e-01;-1.341e-02;7.984e-01
2024;2.000e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;-5.994e-03;7.983e-01;-1.341e-02;7.984e-01
2025;2.000e+01;1.044e+00;8.333e-01;-1.576e-03;7.984e-01;-1.510e-03;1.044e+00;1.000e+01;8.335e-01;-5.994e-03;7.983e-01;-1.341e-02;7.984e-01
2026;2.000e+01;1.044e+00;8.333e-01;-1.578e-03;7.984e-01;-1.512e-03;1.044e+00;1.000e+01;8.335e-01;-5.994e-03;7.983e-01;-1.341e-02;7.984e-01
2027;2.000e+01;1.044e+00;8.333e-01;-1.580e-03;7.984e-01;-1.514e-03;1.044e+00;1.000e+01;8.335e-01;-5.994e-03;7.983e-01;-1.341e-02;7.984e-01
2028;2.000e+01;1.044e+00;8.333e-01;-1.584e-03;7.984e-01;-1.518e-03;1.044e+00;1.000e+01;8.335e-01;-5.994e-03;7.983e-01;-1.341e-02;7.984e-01
2029;2.000e+01;1.044e+00;8.333e-01;-1.592e-03;7.984e-01;-1.525e-03;1.044e+00;1.000e+01;8.335e-01;-5.994e-03;7.983e-01;-1.340e-02;7.984e-01
2030;2.000e+01;1.044e+00;8.333e-01;-1.609e-03;7.984e-01;-1.541e-03;1.044e+00;1.000e+01;8.335e-01;-5.994e-03;7.983e-01;-1.338e-02;7.984e-01
2031;2.000e+01;1.044e+00;8.333e-01;-1.642e-03;7.984e-01;-1.573e-03;1.044e+00;1.000e+01;8.335e-01;-5.994e-03;7.983e-01;-1.335e-02;7.984e-01
2032;2.000e+01;1.044e+00;8.333e-01;-1.705e-03;7.984e-01;-1.634e-03;1.044e+00;1.000e+01;8.335e-01;-5.994e-03;7.983e-01;-1.329e-02;7.984e-01
2033;2.000e+01;1.044e+00;8.332e-01;-1.834e-03;7.984e-01;-1.758e-03;1.044e+00;1.000e+01;8.335e-01;-5.994e-03;7.983e-01;-1.316e-02;7.984e-01
2034;2.000e+01;1.044e+00;8.332e-01;-2.087e-03;7.984e-01;-2.000e-03;1.044e+00;1.000e+01;8.335e-01;-5.994e-03;7.983e-01;-1.291e-02;7.984e-01
2035;2.000e+01;1.043e+00;8.330e-01;-2.576e-03;7.984e-01;-2.469e-03;1.044e+00;1.000e+01;8.335e-01;-5.994e-03;7.983e-01;-1.244e-02;7.984e-01
2036;2.000e+01;1.043e+00;8.327e-01;-3.489e-03;7.983e-01;-3.345e-03;1.043e+00;1.000e+01;8.335e-01;-5.994e-03;7.983e-01;-1.156e-02;7.984e-01
2037;2.000e+01;1.043e+00;8.324e-01;-4.314e-03;7.983e-01;-4.137e-03;1.043e+00;1.000e+01;8.335e-01;-5.994e-03;7.983e-01;-1.077e-02;7.984e-01
2038;2.000e+01;1.042e+00;8.322e-01;-5.056e-03;7.983e-01;-4.850e-03;1.043e+00;1.000e+01;8.335e-01;-5.994e-03;7.983e-01;-1.007e-02;7.983e-01
2039;2.001e+01;1.042e+00;8.320e-01;-5.720e-03;7.983e-01;-5.488e-03;1.042e+00;1.000e+01;8.335e-01;-5.994e-03;7.983e-01;-9.436e-03;7.984e-01
2040;2.001e+01;1.042e+00;8.318e-01;-6.311e-03;7.983e-01;-6.057e-03;1.042e+00;1.000e+01;8.335e-01;-5.994e-03;7.983e-01;-8.873e-03;7.984e-01
2041;2.001e+01;1.042e+00;8.316e-01;-6.836e-03;7.984e-01;-6.562e-03;1.042e+00;1.000e+01;8.335e-01;-5.994e-03;7.983e-01;-8.372e-03;7.984e-01
2042;2.001e+01;1.042e+00;8.315e-01;-7.303e-03;7.984e-01;-7.012e-03;1.042e+00;1.000e+01;8.335e-01;-5.994e-03;7.984e-01;-7.928e-03;7.984e-01
2043;2.001e+01;1.041e+00;8.314e-01;-7.715e-03;7.984e-01;-7.408e-03;1.042e+00;1.000e+01;8.335e-01;-5.994e-03;7.984e-01;-7.534e-03;7.984e-01
2044;2.001e+01;1.041e+00;8.313e-01;-8.079e-03;7.984e-01;-7.759e-03;1.041e+00;1.000e+01;8.335e-01;-5.994e-03;7.984e-01;-7.187e-03;7.985e-01
2045;2.001e+01;1.041e+00;8.312e-01;-8.399e-03;7.985e-01;-8.068e-03;1.041e+00;1.000e+01;8.335e-01;-5.994e-03;7.985e-01;-6.881e-03;7.985e-01
2046;2.001e+01;1.041e+00;8.312e-01;-8.682e-03;7.985e-01;-8.340e-03;1.041e+00;1.000e+01;8.335e-01;-5.994e-03;7.985e-01;-6.612e-03;7.985e-01
2047;2.001e+01;1.041e+00;8.312e-01;-8.929e-03;7.985e-01;-8.579e-03;1.041e+00;1.000e+01;8.335e-01;-5.994e-03;7.986e-01;-6.377e-03;7.986e-01
2048;2.001e+01;1.041e+00;8.311e-01;-9.145e-03;7.986e-01;-8.787e-03;1.041e+00;1.000e+01;8.335e-01;-5.994e-03;7.986e-01;-6.172e-03;7.986e-01
2049;2.002e+01;1.041e+00;8.311e-01;-9.333e-03;7.986e-01;-8.968e-03;1.041e+00;1.000e+01;8.335e-01;-5.994e-03;7.987e-01;-5.994e-03;7.987e-01
2050;2.002e+01;1.041e+00;8.311e-01;-9.497e-03;7.987e-01;-9.127e-03;1.041e+00;1.000e+01;8.335e-01;-5.994e-03;7.987e-01;-5.839e-03;7.987e-01
2051;2.002e+01;1.041e+00;8.311e-01;-9.639e-03;7.987e-01;-9.264e-03;1.041e+00;1.000e+01;8.335e-01;-5.994e-03;7.988e-01;-5.705e-03;7.988e-01
2052;2.002e+01;1.040e+00;8.312e-01;-9.762e-03;7.988e-01;-9.382e-03;1.041e+00;1.000e+01;8.335e-01;-5.994e-03;7.988e-01;-5.590e-03;7.989e-01
2053;2.002e+01;1.040e+00;8.312e-01;-9.866e-03;7.989e-01;-9.482e-03;1.041e+00;1.000e+01;8.335e-01;-5.994e-03;7.989e-01;-5.492e-03;7.989e-01
2054;2.002e+01;1.040e+00;8.312e-01;-9.957e-03;7.989e-01;-9.570e-03;1.041e+00;1.000e+01;8.335e-01;-5.994e-03;7.990e-01;-5.408e-03;7.990e-01
2055;2.002e+01;1.040e+00;8.312e-01;-1.003e-02;7.990e-01;-9.644e-03;1.041e+00;1.000e+01;8.335e-01;-5.994e-03;7.990e-01;-5.337e-03;7.990e-01
2056;2.002e+01;1.040e+00;8.313e-01;-1.010e-02;7.991e-01;-9.707e-03;1.041e+00;1.000e+01;8.335e-01;-5.994e-03;7.991e-01;-5.277e-03;7.991e-01
2057;2.002e+01;1.040e+00;8.313e-01;-1.015e-02;7.991e-01;-9.760e-03;1.040e+00;1.000e+01;8.335e-01;-5.994e-03;7.992e-01;-5.228e-03;7.992e-01
2058;2.003e+01;1.040e+00;8.314e-01;-1.024e-02;7.992e-01;-9.844e-03;1.040e+00;1.000e+01;8.335e-01;-5.994e-03;7.993e-01;-5.151e-03;7.993e-01
2059;2.003e+01;1.040e+00;8.315e-01;-1.029e-02;7.994e-01;-9.896e-03;1.040e+00;1.000e+01;8.335e-01;-5.994e-03;7.994e-01;-5.104e-03;7.994e-01
2060;2.003e+01;1.040e+00;8.316e-01;-1.033e-02;7.995e-01;-9.932e-03;1.040e+00;1.000e+01;8.335e-01;-5.994e-03;7.995e-01;-5.073e-03;7.995e-01
2061;2.003e+01;1.040e+00;8.317e-01;-1.036e-02;7.996e-01;-9.956e-03;1.040e+00;1.000e+01;8.335e-01;-5.994e-03;7.996e-01;-5.054e-03;7.997e-01
2062;2.003e+01;1.040e+00;8.318e-01;-1.037e-02;7.997e-01;-9.972e-03;1.040e+00;1.000e+01;8.335e-01;-5.994e-03;7.997e-01;-5.044e-03;7.998e-01
2063;2.003e+01;1.040e+00;8.319e-01;-1.038e-02;7.998e-01;-9.980e-03;1.040e+00;1.000e+01;8.335e-01;-5.994e-03;7.998e-01;-5.041e-03;7.999e-01
2064;2.004e+01;1.040e+00;8.320e-01;-1.039e-02;7.999e-01;-9.985e-03;1.040e+00;1.000e+01;8.335e-01;-5.994e-03;7.999e-01;-5.042e-03;8.000e-01
2065;2.004e+01;1.040e+00;8.321e-01;-1.039e-02;8.000e-01;-9.985e-03;1.040e+00;1.000e+01;8.335e-01;-5.994e-03;8.000e-01;-5.045e-03;8.001e-01
2066;2.004e+01;1.040e+00;8.322e-01;-1.039e-02;8.001e-01;-9.985e-03;1.040e+00;1.000e+01;8.335e-01;-5.994e-03;8.001e-01;-5.050e-03;8.001e-01
2067;2.004e+01;1.040e+00;8.324e-01;-1.038e-02;8.002e-01;-9.983e-03;1.040e+00;1.000e+01;8.335e-01;-5.994e-03;8.003e-01;-5.061e-03;8.003e-01
2068;2.005e+01;1.040e+00;8.325e-01;-1.038e-02;8.004e-01;-9.981e-03;1.040e+00;1.000e+01;8.335e-01;-5.994e-03;8.004e-01;-5.072e-03;8.005e-01
2069;2.005e+01;1.040e+00;8.326e-01;-1.038e-02;8.005e-01;-9.979e-03;1.040e+00;1.000e+01;8.335e-01;-5.994e-03;8.006e-01;-5.079e-03;8.006e-01
2070;2.006e+01;1.040e+00;8.327e-01;-1.038e-02;8.006e-01;-9.983e-03;1.040e+00;1.000e+01;8.335e-01;-5.994e-03;8.007e-01;-5.082e-03;8.007e-01
2071;2.006e+01;1.040e+00;8.328e-01;-1.039e-02;8.007e-01;-9.988e-03;1.040e+00;1.000e+01;8.335e-01;-5.994e-03;8.008e-01;-5.081e-03;8.008e-01
2072;2.006e+01;1.040e+00;8.329e-01;-1.040e-02;8.008e-01;-9.998e-03;1.040e+00;1.000e+01;8.335e-01;-5.994e-03;8.009e-01;-5.076e-03;8.009e-01
2073;2.007e+01;1.040e+00;8.330e-01;-1.041e-02;8.009e-01;-1.001e-02;1.040e+00;1.000e+01;8.335e-01;-5.994e-03;8.009e-01;-5.069e-03;8.009e-01
2074;2.007e+01;1.040e+00;8.331e-01;-1.044e-02;8.010e-01;-1.004e-02;1.040e+00;1.000e+01;8.335e-01;-5.994e-03;8.010e-01;-5.047e-03;8.011e-01
2075;2.008e+01;1.040e+00;8.331e-01;-1.047e-02;8.011e-01;-1.007e-02;1.040e+00;1.000e+01;8.335e-01;-5.994e-03;8.011e-01;-5.018e-03;8.011e-01
2076;2.009e+01;1.040e+00;8.332e-01;-1.051e-02;8.011e-01;-1.011e-02;1.040e+00;1.000e+01;8.335e-01;-5.994e-03;8.012e-01;-4.985e-03;8.012e-01
2077;2.010e+01;1.040e+00;8.332e-01;-1.055e-02;8.012e-01;-1.014e-02;1.040e+00;1.000e+01;8.335e-01;-5.994e-03;8.012e-01;-4.950e-03;8.013e-01
2078;2.011e+01;1.040e+00;8.333e-01;-1.060e-02;8.012e-01;-1.020e-02;1.040e+00;1.000e+01;8.335e-01;-5.994e-03;8.013e-01;-4.900e-03;8.013e-01
2079;2.012e+01;1.040e+00;8.333e-01;-1.066e-02;8.013e-01;-1.025e-02;1.040e+00;1.000e+01;8.335e-01;-5.994e-03;8.013e-01;-4.849e-03;8.013e-01
2080;2.013e+01;1.040e+00;8.333e-01;-1.071e-02;8.013e-01;-1.030e-02;1.040e+00;1.000e+01;8.335e-01;-5.994e-03;8.014e-01;-4.797e-03;8.014e-01
2081;2.014e+01;1.040e+00;8.333e-01;-1.077e-02;8.013e-01;-1.036e-02;1.040e+00;1.000e+01;8.335e-01;-5.994e-03;8.014e-01;-4.745e-03;8.014e-01
2082;2.015e+01;1.040e+00;8.333e-01;-1.082e-02;8.014e-01;-1.041e-02;1.040e+00;1.000e+01;8.335e-01;-5.994e-03;8.014e-01;-4.693e-03;8.014e-01
2083;2.016e+01;1.040e+00;8.333e-01;-1.088e-02;8.014e-01;-1.046e-02;1.040e+00;1.000e+01;8.335e-01;-5.994e-03;8.014e-01;-4.641e-03;8.014e-01
2084;2.017e+01;1.040e+00;8.333e-01;-1.093e-02;8.014e-01;-1.052e-02;1.040e+00;1.000e+01;8.335e-01;-5.994e-03;8.014e-01;-4.589e-03;8.015e-01
2085;2.018e+01;1.040e+00;8.333e-01;-1.099e-02;8.014e-01;-1.057e-02;1.040e+00;1.000e+01;8.335e-01;-5.994e-03;8.015e-01;-4.537e-03;8.015e-01
2086;2.019e+01;1.040e+00;8.333e-01;-1.104e-02;8.014e-01;-1.062e-02;1.040e+00;1.000e+01;8.335e-01;-5.994e-03;8.015e-01;-4.485e-03;8.015e-01
2087;2.020e+01;1.040e+00;8.333e-01;-1.110e-02;8.014e-01;-1.067e-02;1.040e+00;1.000e+01;8.335e-01;-5.994e-03;8.015e-01;-4.433e-03;8.015e-01
2088;2.021e+01;1.040e+00;8.333e-01;-1.115e-02;8.015e-01;-1.073e-02;1.040e+00;1.000e+01;8.335e-01;-5.994e-03;8.015e-01;-4.381e-03;8.015e-01
2089;2.022e+01;1.040e+00;8.333e-01;-1.121e-02;8.015e-01;-1.078e-02;1.040e+00;1.000e+01;8.335e-01;-5.994e-03;8.015e-01;-4.330e-03;8.015e-01
2090;2.023e+01;1.040e+00;8.333e-01;-1.126e-02;8.015e-01;-1.083e-02;1.040e+00;1.000e+01;8.335e-01;-5.994e-03;8.015e-01;-4.278e-03;8.016e-01
