;time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
2091;2.024e+01;1.040e+00;8.333e-01;-1.131e-02;8.015e-01;-1.088e-02;1.040e+00;1.000e+01;8.335e-01;-5.994e-03;8.016e-01;-4.227e-03;8.016e-01
2092;2.025e+01;1.040e+00;8.333e-01;-1.137e-02;8.015e-01;-1.093e-02;1.040e+00;1.000e+01;8.335e-01;-5.994e-03;8.016e-01;-4.176e-03;8.016e-01
2093;2.026e+01;1.040e+00;8.333e-01;-1.142e-02;8.015e-01;-1.099e-02;1.040e+00;1.000e+01;8.335e-01;-5.994e-03;8.016e-01;-4.125e-03;8.016e-01
2094;2.027e+01;1.040e+00;8.333e-01;-1.147e-02;8.015e-01;-1.104e-02;1.040e+00;1.000e+01;8.335e-01;-5.994e-03;8.016e-01;-4.075e-03;8.016e-01
2095;2.028e+01;1.040e+00;8.333e-01;-1.153e-02;8.016e-01;-1.109e-02;1.040e+00;1.000e+01;8.335e-01;-5.994e-03;8.016e-01;-4.024e-03;8.016e-01
2096;2.029e+01;1.040e+00;8.333e-01;-1.158e-02;8.016e-01;-1.114e-02;1.040e+00;1.000e+01;8.335e-01;-5.994e-03;8.016e-01;-3.974e-03;8.017e-01
2097;2.030e+01;1.040e+00;8.333e-01;-1.163e-02;8.016e-01;-1.119e-02;1.040e+00;1.000e+01;8.335e-01;-5.994e-03;8.017e-01;-3.923e-03;8.017e-01
2098;2.031e+01;1.039e+00;8.333e-01;-1.169e-02;8.016e-01;-1.124e-02;1.040e+00;1.000e+01;8.335e-01;-5.994e-03;8.017e-01;-3.873e-03;8.017e-01
2099;2.032e+01;1.039e+00;8.333e-01;-1.174e-02;8.016e-01;-1.129e-02;1.040e+00;1.000e+01;8.335e-01;-5.994e-03;8.017e-01;-3.824e-03;8.017e-01
2100;2.033e+01;1.039e+00;8.333e-01;-1.179e-02;8.016e-01;-1.134e-02;1.040e+00;1.000e+01;8.335e-01;-5.994e-03;8.017e-01;-3.774e-03;8.017e-01
2101;2.034e+01;1.039e+00;8.333e-01;-1.184e-02;8.017e-01;-1.139e-02;1.040e+00;1.000e+01;8.335e-01;-5.994e-03;8.017e-01;-3.724e-03;8.017e-01
2102;2.035e+01;1.039e+00;8.333e-01;-1.189e-02;8.017e-01;-1.144e-02;1.040e+00;1.000e+01;8.335e-01;-5.994e-03;8.017e-01;-3.675e-03;8.018e-01
2103;2.036e+01;1.039e+00;8.333e-01;-1.195e-02;8.017e-01;-1.149e-02;1.039e+00;1.000e+01;8.335e-01;-5.994e-03;8.018e-01;-3.626e-03;8.018e-01
2104;2.037e+01;1.039e+00;8.333e-01;-1.200e-02;8.017e-01;-1.154e-02;1.039e+00;1.000e+01;8.335e-01;-5.994e-03;8.018e-01;-3.577e-03;8.018e-01
2105;2.038e+01;1.039e+00;8.333e-01;-1.205e-02;8.017e-01;-1.159e-02;1.039e+00;1.000e+01;8.335e-01;-5.994e-03;8.018e-01;-3.528e-03;8.018e-01
2106;2.039e+01;1.039e+00;8.333e-01;-1.210e-02;8.017e-01;-1.164e-02;1.039e+00;1.000e+01;8.335e-01;-5.994e-03;8.018e-01;-3.479e-03;8.018e-01
2107;2.040e+01;1.039e+00;8.333e-01;-1.215e-02;8.018e-01;-1.169e-02;1.039e+00;1.000e+01;8.335e-01;-5.994e-03;8.018e-01;-3.431e-03;8.019e-01
2108;2.041e+01;1.039e+00;8.333e-01;-1.220e-02;8.018e-01;-1.174e-02;1.039e+00;1.000e+01;8.335e-01;-5.994e-03;8.019e-01;-3.383e-03;8.019e-01
2109;2.042e+01;1.039e+00;8.333e-01;-1.226e-02;8.018e-01;-1.179e-02;1.039e+00;1.000e+01;8.335e-01;-5.994e-03;8.019e-01;-3.335e-03;8.019e-01
2110;2.043e+01;1.039e+00;8.333e-01;-1.230e-02;8.018e-01;-1.184e-02;1.039e+00;1.000e+01;8.335e-01;-5.994e-03;8.019e-01;-3.287e-03;8.019e-01
2111;2.044e+01;1.039e+00;8.333e-01;-1.236e-02;8.018e-01;-1.189e-02;1.039e+00;1.000e+01;8.335e-01;-5.994e-03;8.019e-01;-3.239e-03;8.019e-01
2112;2.045e+01;1.039e+00;8.333e-01;-1.241e-02;8.019e-01;-1.194e-02;1.039e+00;1.000e+01;8.335e-01;-5.994e-03;8.019e-01;-3.191e-03;8.019e-01
2113;2.046e+01;1.039e+00;8.333e-01;-1.246e-02;8.019e-01;-1.199e-02;1.039e+00;1.000e+01;8.335e-01;-5.994e-03;8.020e-01;-3.144e-03;8.020e-01
2114;2.047e+01;1.039e+00;8.333e-01;-1.251e-02;8.019e-01;-1.203e-02;1.039e+00;1.000e+01;8.335e-01;-5.994e-03;8.020e-01;-3.096e-03;8.020e-01
2115;2.048e+01;1.039e+00;8.333e-01;-1.256e-02;8.019e-01;-1.208e-02;1.039e+00;1.000e+01;8.335e-01;-5.994e-03;8.020e-01;-3.049e-03;8.020e-01
2116;2.049e+01;1.039e+00;8.333e-01;-1.261e-02;8.019e-01;-1.213e-02;1.039e+00;1.000e+01;8.335e-01;-5.994e-03;8.020e-01;-3.002e-03;8.020e-01
2117;2.050e+01;1.039e+00;8.333e-01;-1.265e-02;8.020e-01;-1.218e-02;1.039e+00;1.000e+01;8.335e-01;-5.994e-03;8.020e-01;-2.956e-03;8.020e-01
2118;2.051e+01;1.039e+00;8.333e-01;-1.270e-02;8.020e-01;-1.223e-02;1.039e+00;1.000e+01;8.335e-01;-5.994e-03;8.021e-01;-2.909e-03;8.021e-01
2119;2.052e+01;1.039e+00;8.333e-01;-1.275e-02;8.020e-01;-1.228e-02;1.039e+00;1.000e+01;8.335e-01;-5.994e-03;8.021e-01;-2.862e-03;8.021e-01
2120;2.053e+01;1.039e+00;8.333e-01;-1.280e-02;8.020e-01;-1.232e-02;1.039e+00;1.000e+01;8.335e-01;-5.994e-03;8.021e-01;-2.816e-03;8.021e-01
2121;2.054e+01;1.039e+00;8.333e-01;-1.285e-02;8.020e-01;-1.237e-02;1.039e+00;1.000e+01;8.335e-01;-5.994e-03;8.021e-01;-2.770e-03;8.021e-01
2122;2.055e+01;1.039e+00;8.333e-01;-1.290e-02;8.021e-01;-1.242e-02;1.039e+00;1.000e+01;8.335e-01;-5.994e-03;8.021e-01;-2.724e-03;8.021e-01
2123;2.056e+01;1.039e+00;8.333e-01;-1.295e-02;8.021e-01;-1.246e-02;1.039e+00;1.000e+01;8.335e-01;-5.994e-03;8.022e-01;-2.678e-03;8.022e-01
2124;2.057e+01;1.039e+00;8.333e-01;-1.300e-02;8.021e-01;-1.251e-02;1.039e+00;1.000e+01;8.335e-01;-5.994e-03;8.022e-01;-2.632e-03;8.022e-01
2125;2.058e+01;1.039e+00;8.333e-01;-1.304e-02;8.021e-01;-1.256e-02;1.039e+00;1.000e+01;8.335e-01;-5.994e-03;8.022e-01;-2.587e-03;8.022e-01
2126;2.059e+01;1.039e+00;8.333e-01;-1.309e-02;8.021e-01;-1.260e-02;1.039e+00;1.000e+01;8.335e-01;-5.994e-03;8.022e-01;-2.541e-03;8.022e-01
2127;2.060e+01;1.039e+00;8.333e-01;-1.314e-02;8.021e-01;-1.265e-02;1.039e+00;1.000e+01;8.335e-01;-5.994e-03;8.022e-01;-2.496e-03;8.022e-01
2128;2.061e+01;1.039e+00;8.333e-01;-1.319e-02;8.022e-01;-1.269e-02;1.039e+00;1.000e+01;8.335e-01;-5.994e-03;8.023e-01;-2.451e-03;8.023e-01
2129;2.062e+01;1.039e+00;8.333e-01;-1.324e-02;8.022e-01;-1.274e-02;1.039e+00;1.000e+01;8.335e-01;-5.994e-03;8.023e-01;-2.406e-03;8.023e-01
2130;2.063e+01;1.039e+00;8.333e-01;-1.328e-02;8.022e-01;-1.279e-02;1.039e+00;1.000e+01;8.335e-01;-5.994e-03;8.023e-01;-2.361e-03;8.023e-01
2131;2.064e+01;1.039e+00;8.333e-01;-1.333e-02;8.022e-01;-1.283e-02;1.039e+00;1.000e+01;8.335e-01;-5.994e-03;8.023e-01;-2.316e-03;8.023e-01
2132;2.065e+01;1.039e+00;8.333e-01;-1.338e-02;8.022e-01;-1.288e-02;1.039e+00;1.000e+01;8.335e-01;-5.994e-03;8.023e-01;-2.272e-03;8.023e-01
2133;2.066e+01;1.039e+00;8.333e-01;-1.342e-02;8.022e-01;-1.292e-02;1.039e+00;1.000e+01;8.335e-01;-5.994e-03;8.023e-01;-2.227e-03;8.023e-01
2134;2.067e+01;1.039e+00;8.333e-01;-1.347e-02;8.023e-01;-1.297e-02;1.039e+00;1.000e+01;8.335e-01;-5.994e-03;8.024e-01;-2.183e-03;8.024e-01
2135;2.068e+01;1.039e+00;8.333e-01;-1.352e-02;8.023e-01;-1.301e-02;1.039e+00;1.000e+01;8.335e-01;-5.994e-03;8.024e-01;-2.139e-03;8.024e-01
2136;2.069e+01;1.039e+00;8.333e-01;-1.356e-02;8.023e-01;-1.306e-02;1.039e+00;1.000e+01;8.335e-01;-5.994e-03;8.024e-01;-2.095e-03;8.024e-01
2137;2.070e+01;1.039e+00;8.333e-01;-1.361e-02;8.023e-01;-1.310e-02;1.039e+00;1.000e+01;8.335e-01;-5.994e-03;8.024e-01;-2.051e-03;8.024e-01
2138;2.071e+01;1.039e+00;8.333e-01;-1.366e-02;8.023e-01;-1.315e-02;1.039e+00;1.000e+01;8.335e-01;-5.994e-03;8.024e-01;-2.007e-03;8.024e-01
2139;2.072e+01;1.039e+00;8.333e-01;-1.370e-02;8.023e-01;-1.319e-02;1.039e+00;1.000e+01;8.335e-01;-5.994e-03;8.024e-01;-1.964e-03;8.024e-01
2140;2.073e+01;1.039e+00;8.333e-01;-1.375e-02;8.023e-01;-1.324e-02;1.039e+00;1.000e+01;8.335e-01;-5.994e-03;8.024e-01;-1.920e-03;8.024e-01
2141;2.074e+01;1.039e+00;8.333e-01;-1.379e-02;8.023e-01;-1.328e-02;1.039e+00;1.000e+01;8.335e-01;-5.994e-03;8.025e-01;-1.877e-03;8.025e-01
2142;2.075e+01;1.039e+00;8.333e-01;-1.384e-02;8.024e-01;-1.332e-02;1.039e+00;1.000e+01;8.335e-01;-5.994e-03;8.025e-01;-1.834e-03;8.025e-01
2143;2.076e+01;1.039e+00;8.333e-01;-1.388e-02;8.024e-01;-1.337e-02;1.039e+00;1.000e+01;8.335e-01;-5.994e-03;8.025e-01;-1.791e-03;8.025e-01
2144;2.077e+01;1.039e+00;8.333e-01;-1.393e-02;8.024e-01;-1.341e-02;1.039e+00;1.000e+01;8.335e-01;-5.994e-03;8.025e-01;-1.748e-03;8.025e-01
2145;2.078e+01;1.039e+00;8.333e-01;-1.397e-02;8.024e-01;-1.346e-02;1.039e+00;1.000e+01;8.335e-01;-5.994e-03;8.025e-01;-1.705e-03;8.025e-01
2146;2.079e+01;1.038e+00;8.333e-01;-1.402e-02;8.024e-01;-1.350e-02;1.039e+00;1.000e+01;8.335e-01;-5.994e-03;8.025e-01;-1.663e-03;8.025e-01
2147;2.080e+01;1.038e+00;8.333e-01;-1.406e-02;8.024e-01;-1.354e-02;1.039e+00;1.000e+01;8.335e-01;-5.994e-03;8.025e-01;-1.620e-03;8.025e-01
2148;2.081e+01;1.038e+00;8.333e-01;-1.411e-02;8.024e-01;-1.359e-02;1.039e+00;1.000e+01;8.335e-01;-5.994e-03;8.026e-01;-1.578e-03;8.026e-01
2149;2.082e+01;1.038e+00;8.333e-01;-1.415e-02;8.025e-01;-1.363e-02;1.038e+00;1.000e+01;8.335e-01;-5.994e-03;8.026e-01;-1.536e-03;8.026e-01
2150;2.083e+01;1.038e+00;8.333e-01;-1.420e-02;8.025e-01;-1.367e-02;1.038e+00;1.000e+01;8.335e-01;-5.994e-03;8.026e-01;-1.494e-03;8.026e-01
2151;2.084e+01;1.038e+00;8.333e-01;-1.424e-02;8.025e-01;-1.371e-02;1.038e+00;1.000e+01;8.335e-01;-5.994e-03;8.026e-01;-1.452e-03;8.026e-01
2152;2.085e+01;1.038e+00;8.333e-01;-1.428e-02;8.025e-01;-1.376e-02;1.038e+00;1.000e+01;8.335e-01;-5.994e-03;8.026e-01;-1.411e-03;8.026e-01
2153;2.086e+01;1.038e+00;8.333e-01;-1.433e-02;8.025e-01;-1.380e-02;1.038e+00;1.000e+01;8.335e-01;-5.994e-03;8.026e-01;-1.369e-03;8.026e-01
2154;2.087e+01;1.038e+00;8.333e-01;-1.437e-02;8.025e-01;-1.384e-02;1.038e+00;1.000e+01;8.335e-01;-5.994e-03;8.026e-01;-1.328e-03;8.026e-01
2155;2.088e+01;1.038e+00;8.333e-01;-1.441e-02;8.025e-01;-1.388e-02;1.038e+00;1.000e+01;8.335e-01;-5.994e-03;8.026e-01;-1.287e-03;8.026e-01
2156;2.089e+01;1.038e+00;8.333e-01;-1.446e-02;8.025e-01;-1.392e-02;1.038e+00;1.000e+01;8.335e-01;-5.994e-03;8.027e-01;-1.246e-03;8.027e-01
2157;2.090e+01;1.038e+00;8.333e-01;-1.450e-02;8.026e-01;-1.397e-02;1.038e+00;1.000e+01;8.335e-01;-5.994e-03;8.027e-01;-1.205e-03;8.027e-01
2158;2.091e+01;1.038e+00;8.333e-01;-1.454e-02;8.026e-01;-1.401e-02;1.038e+00;1.000e+01;8.335e-01;-5.994e-03;8.027e-01;-1.164e-03;8.027e-01
2159;2.092e+01;1.038e+00;8.333e-01;-1.459e-02;8.026e-01;-1.405e-02;1.038e+00;1.000e+01;8.335e-01;-5.994e-03;8.027e-01;-1.124e-03;8.027e-01
2160;2.093e+01;1.038e+00;8.333e-01;-1.463e-02;8.026e-01;-1.409e-02;1.038e+00;1.000e+01;8.335e-01;-5.994e-03;8.027e-01;-1.083e-03;8.027e-01
2161;2.094e+01;1.038e+00;8.333e-01;-1.467e-02;8.026e-01;-1.413e-02;1.038e+00;1.000e+01;8.335e-01;-5.994e-03;8.027e-01;-1.043e-03;8.027e-01
2162;2.095e+01;1.038e+00;8.333e-01;-1.471e-02;8.026e-01;-1.417e-02;1.038e+00;1.000e+01;8.335e-01;-5.994e-03;8.028e-01;-1.003e-03;8.028e-01
2163;2.096e+01;1.038e+00;8.333e-01;-1.475e-02;8.026e-01;-1.421e-02;1.038e+00;1.000e+01;8.335e-01;-5.994e-03;8.028e-01;-9.630e-04;8.028e-01
2164;2.097e+01;1.038e+00;8.333e-01;-1.480e-02;8.027e-01;-1.425e-02;1.038e+00;1.000e+01;8.335e-01;-5.994e-03;8.028e-01;-9.230e-04;8.028e-01
2165;2.098e+01;1.038e+00;8.333e-01;-1.484e-02;8.027e-01;-1.429e-02;1.038e+00;1.000e+01;8.335e-01;-5.994e-03;8.028e-01;-8.840e-04;8.028e-01
2166;2.099e+01;1.038e+00;8.333e-01;-1.488e-02;8.027e-01;-1.433e-02;1.038e+00;1.000e+01;8.335e-01;-5.994e-03;8.028e-01;-8.440e-04;8.028e-01
2167;2.100e+01;1.038e+00;8.333e-01;-1.492e-02;8.027e-01;-1.437e-02;1.038e+00;1.000e+01;8.335e-01;-5.994e-03;8.028e-01;-8.050e-04;8.028e-01
2168;2.101e+01;1.038e+00;8.333e-01;-1.496e-02;8.027e-01;-1.441e-02;1.038e+00;1.000e+01;8.335e-01;-5.994e-03;8.028e-01;-7.660e-04;8.028e-01
2169;2.102e+01;1.038e+00;8.333e-01;-1.500e-02;8.027e-01;-1.445e-02;1.038e+00;1.000e+01;8.335e-01;-5.994e-03;8.029e-01;-7.270e-04;8.029e-01
2170;2.103e+01;1.038e+00;8.333e-01;-1.504e-02;8.028e-01;-1.449e-02;1.038e+00;1.000e+01;8.335e-01;-5.994e-03;8.029e-01;-6.880e-04;8.029e-01
2171;2.104e+01;1.038e+00;8.333e-01;-1.509e-02;8.028e-01;-1.453e-02;1.038e+00;1.000e+01;8.335e-01;-5.994e-03;8.029e-01;-6.490e-04;8.029e-01
2172;2.105e+01;1.038e+00;8.333e-01;-1.513e-02;8.028e-01;-1.457e-02;1.038e+00;1.000e+01;8.335e-01;-5.994e-03;8.029e-01;-6.110e-04;8.029e-01
2173;2.106e+01;1.038e+00;8.333e-01;-1.517e-02;8.028e-01;-1.461e-02;1.038e+00;1.000e+01;8.335e-01;-5.994e-03;8.029e-01;-5.720e-04;8.029e-01
2174;2.107e+01;1.038e+00;8.333e-01;-1.521e-02;8.028e-01;-1.465e-02;1.038e+00;1.000e+01;8.335e-01;-5.994e-03;8.029e-01;-5.340e-04;8.029e-01
2175;2.108e+01;1.038e+00;8.333e-01;-1.525e-02;8.028e-01;-1.469e-02;1.038e+00;1.000e+01;8.335e-01;-5.994e-03;8.030e-01;-4.960e-04;8.030e-01
2176;2.109e+01;1.038e+00;8.333e-01;-1.529e-02;8.028e-01;-1.473e-02;1.038e+00;1.000e+01;8.335e-01;-5.994e-03;8.030e-01;-4.580e-04;8.030e-01
2177;2.110e+01;1.038e+00;8.333e-01;-1.533e-02;8.029e-01;-1.477e-02;1.038e+00;1.000e+01;8.335e-01;-5.994e-03;8.030e-01;-4.200e-04;8.030e-01
2178;2.111e+01;1.038e+00;8.333e-01;-1.537e-02;8.029e-01;-1.481e-02;1.038e+00;1.000e+01;8.335e-01;-5.994e-03;8.030e-01;-3.830e-04;8.030e-01
2179;2.112e+01;1.038e+00;8.333e-01;-1.541e-02;8.029e-01;-1.484e-02;1.038e+00;1.000e+01;8.335e-01;-5.994e-03;8.030e-01;-3.450e-04;8.030e-01
2180;2.113e+01;1.038e+00;8.333e-01;-1.545e-02;8.029e-01;-1.488e-02;1.038e+00;1.000e+01;8.335e-01;-5.994e-03;8.030e-01;-3.080e-04;8.030e-01
2181;2.114e+01;1.038e+00;8.333e-01;-1.548e-02;8.029e-01;-1.492e-02;1.038e+00;1.000e+01;8.335e-01;-5.994e-03;8.031e-01;-2.710e-04;8.031e-01
2182;2.115e+01;1.038e+00;8.333e-01;-1.552e-02;8.029e-01;-1.496e-02;1.038e+00;1.000e+01;8.335e-01;-5.994e-03;8.031e-01;-2.340e-04;8.031e-01
2183;2.116e+01;1.038e+00;8.333e-01;-1.556e-02;8.029e-01;-1.500e-02;1.038e+00;1.000e+01;8.335e-01;-5.994e-03;8.031e-01;-1.970e-04;8.031e-01
2184;2.117e+01;1.038e+00;8.333e-01;-1.560e-02;8.030e-01;-1.503e-02;1.038e+00;1.000e+01;8.335e-01;-5.994e-03;8.031e-01;-1.600e-04;8.031e-01
2185;2.118e+01;1.038e+00;8.333e-01;-1.564e-02;8.030e-01;-1.507e-02;1.038e+00;1.000e+01;8.335e-01;-5.994e-03;8.031e-01;-1.230e-04;8.031e-01
2186;2.119e+01;1.038e+00;8.333e-01;-1.568e-02;8.030e-01;-1.511e-02;1.038e+00;1.000e+01;8.335e-01;-5.994e-03;8.031e-01;-8.700e-05;8.031e-01
2187;2.120e+01;1.038e+00;8.333e-01;-1.572e-02;8.030e-01;-1.515e-02;1.038e+00;1.000e+01;8.335e-01;-5.994e-03;8.031e-01;-5.000e-05;8.031e-01
2188;2.121e+01;1.038e+00;8.333e-01;-1.576e-02;8.030e-01;-1.518e-02;1.038e+00;1.000e+01;8.335e-01;-5.994e-03;8.032e-01;-1.400e-05;8.032e-01
2189;2.122e+01;1.038e+00;8.333e-01;-1.579e-02;8.030e-01;-1.522e-02;1.038e+00;1.000e+01;8.335e-01;-5.994e-03;8.032e-01;2.200e-05;8.032e-01
2190;2.123e+01;1.038e+00;8.333e-01;-1.583e-02;8.030e-01;-1.526e-02;1.038e+00;1.000e+01;8.335e-01;-5.994e-03;8.032e-01;5.800e-05;8.032e-01
2191;2.124e+01;1.038e+00;8.333e-01;-1.587e-02;8.031e-01;-1.529e-02;1.038e+00;1.000e+01;8.335e-01;-5.994e-03;8.032e-01;9.400e-05;8.032e-01
2192;2.125e+01;1.038e+00;8.333e-01;-1.591e-02;8.031e-01;-1.533e-02;1.038e+00;1.000e+01;8.335e-01;-5.994e-03;8.032e-01;1.300e-04;8.032e-01
2193;2.126e+01;1.038e+00;8.333e-01;-1.594e-02;8.031e-01;-1.537e-02;1.038e+00;1.000e+01;8.335e-01;-5.994e-03;8.032e-01;1.660e-04;8.032e-01
2194;2.127e+01;1.038e+00;8.333e-01;-1.598e-02;8.031e-01;-1.540e-02;1.038e+00;1.000e+01;8.335e-01;-5.994e-03;8.032e-01;2.010e-04;8.032e-01
2195;2.128e+01;1.038e+00;8.333e-01;-1.602e-02;8.031e-01;-1.544e-02;1.038e+00;1.000e+01;8.335e-01;-5.994e-03;8.032e-01;2.370e-04;8.032e-01
2196;2.129e+01;1.038e+00;8.333e-01;-1.606e-02;8.031e-01;-1.547e-02;1.038e+00;1.000e+01;8.335e-01;-5.994e-03;8.033e-01;2.720e-04;8.033e-01
2197;2.130e+01;1.038e+00;8.333e-01;-1.609e-02;8.031e-01;-1.551e-02;1.038e+00;1.000e+01;8.335e-01;-5.994e-03;8.033e-01;3.070e-04;8.033e-01
2198;2.131e+01;1.038e+00;8.333e-01;-1.613e-02;8.031e-01;-1.555e-02;1.038e+00;1.000e+01;8.335e-01;-5.994e-03;8.033e-01;3.420e-04;8.033e-01
2199;2.132e+01;1.038e+00;8.333e-01;-1.617e-02;8.031e-01;-1.558e-02;1.038e+00;1.000e+01;8.335e-01;-5.994e-03;8.033e-01;3.770e-04;8.033e-01
2200;2.133e+01;1.038e+00;8.333e-01;-1.620e-02;8.032e-01;-1.562e-02;1.038e+00;1.000e+01;8.335e-01;-5.994e-03;8.033e-01;4.120e-04;8.033e-01
2201;2.134e+01;1.038e+00;8.333e-01;-1.624e-02;8.032e-01;-1.565e-02;1.038e+00;1.000e+01;8.335e-01;-5.994e-03;8.033e-01;4.460e-04;8.033e-01
2202;2.135e+01;1.038e+00;8.333e-01;-1.627e-02;8.032e-01;-1.569e-02;1.038e+00;1.000e+01;8.335e-01;-5.994e-03;8.033e-01;4.810e-04;8.033e-01
2203;2.136e+01;1.037e+00;8.333e-01;-1.631e-02;8.032e-01;-1.572e-02;1.038e+00;1.000e+01;8.335e-01;-5.994e-03;8.033e-01;5.150e-04;8.033e-01
2204;2.137e+01;1.037e+00;8.333e-01;-1.635e-02;8.032e-01;-1.576e-02;1.038e+00;1.000e+01;8.335e-01;-5.994e-03;8.033e-01;5.490e-04;8.033e-01
2205;2.138e+01;1.037e+00;8.333e-01;-1.638e-02;8.032e-01;-1.579e-02;1.037e+00;1.000e+01;8.335e-01;-5.994e-03;8.034e-01;5.830e-04;8.034e-01
2206;2.139e+01;1.037e+00;8.333e-01;-1.642e-02;8.032e-01;-1.583e-02;1.037e+00;1.000e+01;8.335e-01;-5.994e-03;8.034e-01;6.170e-04;8.034e-01
2207;2.140e+01;1.037e+00;8.333e-01;-1.645e-02;8.032e-01;-1.586e-02;1.037e+00;1.000e+01;8.335e-01;-5.994e-03;8.034e-01;6.510e-04;8.034e-01
2208;2.141e+01;1.037e+00;8.333e-01;-1.649e-02;8.032e-01;-1.590e-02;1.037e+00;1.000e+01;8.335e-01;-5.994e-03;8.034e-01;6.850e-04;8.034e-01
2209;2.142e+01;1.037e+00;8.333e-01;-1.653e-02;8.032e-01;-1.593e-02;1.037e+00;1.000e+01;8.335e-01;-5.994e-03;8.034e-01;7.180e-04;8.034e-01
2210;2.143e+01;1.037e+00;8.333e-01;-1.656e-02;8.033e-01;-1.596e-02;1.037e+00;1.000e+01;8.335e-01;-5.994e-03;8.034e-01;7.510e-04;8.034e-01
2211;2.144e+01;1.037e+00;8.333e-01;-1.659e-02;8.033e-01;-1.600e-02;1.037e+00;1.000e+01;8.335e-01;-5.994e-03;8.034e-01;7.850e-04;8.034e-01
2212;2.145e+01;1.037e+00;8.333e-01;-1.663e-02;8.033e-01;-1.603e-02;1.037e+00;1.000e+01;8.335e-01;-5.994e-03;8.034e-01;8.180e-04;8.034e-01
2213;2.146e+01;1.037e+00;8.333e-01;-1.666e-02;8.033e-01;-1.606e-02;1.037e+00;1.000e+01;8.335e-01;-5.994e-03;8.034e-01;8.510e-04;8.034e-01
2214;2.147e+01;1.037e+00;8.333e-01;-1.670e-02;8.033e-01;-1.610e-02;1.037e+00;1.000e+01;8.335e-01;-5.994e-03;8.035e-01;8.840e-04;8.035e-01
2215;2.148e+01;1.037e+00;8.333e-01;-1.673e-02;8.033e-01;-1.613e-02;1.037e+00;1.000e+01;8.335e-01;-5.994e-03;8.035e-01;9.160e-04;8.035e-01
2216;2.149e+01;1.037e+00;8.333e-01;-1.677e-02;8.033e-01;-1.617e-02;1.037e+00;1.000e+01;8.335e-01;-5.994e-03;8.035e-01;9.490e-04;8.035e-01
2217;2.150e+01;1.037e+00;8.333e-01;-1.680e-02;8.033e-01;-1.620e-02;1.037e+00;1.000e+01;8.335e-01;-5.994e-03;8.035e-01;9.810e-04;8.035e-01
2218;2.151e+01;1.037e+00;8.333e-01;-1.684e-02;8.033e-01;-1.623e-02;1.037e+00;1.000e+01;8.335e-01;-5.994e-03;8.035e-01;1.013e-03;8.035e-01
2219;2.152e+01;1.037e+00;8.333e-01;-1.687e-02;8.034e-01;-1.626e-02;1.037e+00;1.000e+01;8.335e-01;-5.994e-03;8.035e-01;1.045e-03;8.035e-01
2220;2.153e+01;1.037e+00;8.333e-01;-1.690e-02;8.034e-01;-1.629e-02;1.037e+00;1.000e+01;8.335e-01;-5.994e-03;8.035e-01;1.077e-03;8.035e-01
2221;2.154e+01;1.037e+00;8.333e-01;-1.693e-02;8.034e-01;-1.633e-02;1.037e+00;1.000e+01;8.335e-01;-5.994e-03;8.035e-01;1.109e-03;8.035e-01
2222;2.155e+01;1.037e+00;8.333e-01;-1.697e-02;8.034e-01;-1.636e-02;1.037e+00;1.000e+01;8.335e-01;-5.994e-03;8.036e-01;1.141e-03;8.036e-01
2223;2.156e+01;1.037e+00;8.333e-01;-1.700e-02;8.034e-01;-1.639e-02;1.037e+00;1.000e+01;8.335e-01;-5.994e-03;8.036e-01;1.172e-03;8.036e-01
2224;2.157e+01;1.037e+00;8.333e-01;-1.703e-02;8.034e-01;-1.642e-02;1.037e+00;1.000e+01;8.335e-01;-5.994e-03;8.036e-01;1.204e-03;8.036e-01
2225;2.158e+01;1.037e+00;8.333e-01;-1.707e-02;8.034e-01;-1.646e-02;1.037e+00;1.000e+01;8.335e-01;-5.994e-03;8.036e-01;1.235e-03;8.036e-01
2226;2.159e+01;1.037e+00;8.333e-01;-1.710e-02;8.034e-01;-1.649e-02;1.037e+00;1.000e+01;8.335e-01;-5.994e-03;8.036e-01;1.266e-03;8.036e-01
2227;2.160e+01;1.037e+00;8.333e-01;-1.713e-02;8.035e-01;-1.652e-02;1.037e+00;1.000e+01;8.335e-01;-5.994e-03;8.036e-01;1.297e-03;8.036e-01
2228;2.161e+01;1.037e+00;8.333e-01;-1.717e-02;8.035e-01;-1.655e-02;1.037e+00;1.000e+01;8.335e-01;-5.994e-03;8.036e-01;1.328e-03;8.036e-01
2229;2.162e+01;1.037e+00;8.333e-01;-1.720e-02;8.035e-01;-1.658e-02;1.037e+00;1.000e+01;8.335e-01;-5.994e-03;8.037e-01;1.359e-03;8.037e-01
2230;2.163e+01;1.037e+00;8.333e-01;-1.723e-02;8.035e-01;-1.662e-02;1.037e+00;1.000e+01;8.335e-01;-5.994e-03;8.037e-01;1.389e-03;8.037e-01
2231;2.164e+01;1.037e+00;8.333e-01;-1.726e-02;8.035e-01;-1.664e-02;1.037e+00;1.000e+01;8.335e-01;-5.994e-03;8.037e-01;1.420e-03;8.037e-01
2232;2.165e+01;1.037e+00;8.333e-01;-1.729e-02;8.035e-01;-1.668e-02;1.037e+00;1.000e+01;8.335e-01;-5.994e-03;8.037e-01;1.450e-03;8.037e-01
2233;2.166e+01;1.037e+00;8.333e-01;-1.733e-02;8.035e-01;-1.671e-02;1.037e+00;1.000e+01;8.335e-01;-5.994e-03;8.037e-01;1.480e-03;8.037e-01
2234;2.167e+01;1.037e+00;8.333e-01;-1.736e-02;8.035e-01;-1.674e-02;1.037e+00;1.000e+01;8.335e-01;-5.994e-03;8.037e-01;1.511e-03;8.037e-01
2235;2.168e+01;1.037e+00;8.333e-01;-1.739e-02;8.036e-01;-1.677e-02;1.037e+00;1.000e+01;8.335e-01;-5.994e-03;8.037e-01;1.540e-03;8.037e-01
2236;2.169e+01;1.037e+00;8.333e-01;-1.742e-02;8.036e-01;-1.680e-02;1.037e+00;1.000e+01;8.335e-01;-5.994e-03;8.037e-01;1.570e-03;8.037e-01
2237;2.170e+01;1.037e+00;8.333e-01;-1.745e-02;8.036e-01;-1.683e-02;1.037e+00;1.000e+01;8.335e-01;-5.994e-03;8.038e-01;1.600e-03;8.038e-01
2238;2.171e+01;1.037e+00;8.333e-01;-1.748e-02;8.036e-01;-1.686e-02;1.037e+00;1.000e+01;8.335e-01;-5.994e-03;8.038e-01;1.630e-03;8.038e-01
2239;2.172e+01;1.037e+00;8.333e-01;-1.752e-02;8.036e-01;-1.689e-02;1.037e+00;1.000e+01;8.335e-01;-5.994e-03;8.038e-01;1.659e-03;8.038e-01
2240;2.173e+01;1.037e+00;8.333e-01;-1.754e-02;8.036e-01;-1.692e-02;1.037e+00;1.000e+01;8.335e-01;-5.994e-03;8.038e-01;1.688e-03;8.038e-01
2241;2.174e+01;1.037e+00;8.333e-01;-1.758e-02;8.036e-01;-1.695e-02;1.037e+00;1.000e+01;8.335e-01;-5.994e-03;8.038e-01;1.718e-03;8.038e-01
2242;2.175e+01;1.037e+00;8.333e-01;-1.760e-02;8.036e-01;-1.698e-02;1.037e+00;1.000e+01;8.335e-01;-5.994e-03;8.038e-01;1.747e-03;8.038e-01
2243;2.176e+01;1.037e+00;8.333e-01;-1.764e-02;8.036e-01;-1.701e-02;1.037e+00;1.000e+01;8.335e-01;-5.994e-03;8.038e-01;1.776e-03;8.038e-01
2244;2.177e+01;1.037e+00;8.333e-01;-1.767e-02;8.037e-01;-1.704e-02;1.037e+00;1.000e+01;8.335e-01;-5.994e-03;8.038e-01;1.804e-03;8.038e-01
2245;2.178e+01;1.037e+00;8.333e-01;-1.770e-02;8.037e-01;-1.707e-02;1.037e+00;1.000e+01;8.335e-01;-5.994e-03;8.038e-01;1.833e-03;8.039e-01
2246;2.179e+01;1.037e+00;8.333e-01;-1.773e-02;8.037e-01;-1.710e-02;1.037e+00;1.000e+01;8.335e-01;-5.994e-03;8.039e-01;1.862e-03;8.039e-01
2247;2.180e+01;1.037e+00;8.333e-01;-1.776e-02;8.037e-01;-1.713e-02;1.037e+00;1.000e+01;8.335e-01;-5.994e-03;8.039e-01;1.890e-03;8.039e-01
2248;2.181e+01;1.037e+00;8.333e-01;-1.779e-02;8.037e-01;-1.715e-02;1.037e+00;1.000e+01;8.335e-01;-5.994e-03;8.039e-01;1.919e-03;8.039e-01
2249;2.182e+01;1.037e+00;8.333e-01;-1.782e-02;8.037e-01;-1.718e-02;1.037e+00;1.000e+01;8.335e-01;-5.994e-03;8.039e-01;1.947e-03;8.039e-01
2250;2.183e+01;1.037e+00;8.333e-01;-1.785e-02;8.037e-01;-1.721e-02;1.037e+00;1.000e+01;8.335e-01;-5.994e-03;8.039e-01;1.975e-03;8.039e-01
2251;2.184e+01;1.037e+00;8.333e-01;-1.788e-02;8.037e-01;-1.724e-02;1.037e+00;1.000e+01;8.335e-01;-5.994e-03;8.039e-01;2.003e-03;8.039e-01
2252;2.185e+01;1.037e+00;8.333e-01;-1.791e-02;8.037e-01;-1.727e-02;1.037e+00;1.000e+01;8.335e-01;-5.994e-03;8.039e-01;2.031e-03;8.039e-01
2253;2.186e+01;1.037e+00;8.333e-01;-1.793e-02;8.037e-01;-1.730e-02;1.037e+00;1.000e+01;8.335e-01;-5.994e-03;8.039e-01;2.059e-03;8.039e-01
2254;2.187e+01;1.037e+00;8.333e-01;-1.797e-02;8.038e-01;-1.733e-02;1.037e+00;1.000e+01;8.335e-01;-5.994e-03;8.039e-01;2.087e-03;8.039e-01
2255;2.188e+01;1.037e+00;8.333e-01;-1.799e-02;8.038e-01;-1.735e-02;1.037e+00;1.000e+01;8.335e-01;-5.994e-03;8.039e-01;2.114e-03;8.039e-01
2256;2.189e+01;1.037e+00;8.333e-01;-1.802e-02;8.038e-01;-1.738e-02;1.037e+00;1.000e+01;8.335e-01;-5.994e-03;8.040e-01;2.142e-03;8.040e-01
2257;2.190e+01;1.037e+00;8.333e-01;-1.805e-02;8.038e-01;-1.741e-02;1.037e+00;1.000e+01;8.335e-01;-5.994e-03;8.040e-01;2.169e-03;8.040e-01
2258;2.191e+01;1.037e+00;8.333e-01;-1.808e-02;8.038e-01;-1.744e-02;1.037e+00;1.000e+01;8.335e-01;-5.994e-03;8.040e-01;2.196e-03;8.040e-01
2259;2.192e+01;1.037e+00;8.333e-01;-1.811e-02;8.038e-01;-1.747e-02;1.037e+00;1.000e+01;8.335e-01;-5.994e-03;8.040e-01;2.223e-03;8.040e-01
2260;2.193e+01;1.037e+00;8.333e-01;-1.814e-02;8.038e-01;-1.749e-02;1.037e+00;1.000e+01;8.335e-01;-5.994e-03;8.040e-01;2.250e-03;8.040e-01
2261;2.194e+01;1.037e+00;8.333e-01;-1.816e-02;8.038e-01;-1.752e-02;1.037e+00;1.000e+01;8.335e-01;-5.994e-03;8.040e-01;2.277e-03;8.040e-01
2262;2.195e+01;1.037e+00;8.333e-01;-1.819e-02;8.038e-01;-1.755e-02;1.037e+00;1.000e+01;8.335e-01;-5.994e-03;8.040e-01;2.304e-03;8.040e-01
2263;2.196e+01;1.037e+00;8.333e-01;-1.822e-02;8.038e-01;-1.758e-02;1.037e+00;1.000e+01;8.335e-01;-5.994e-03;8.040e-01;2.331e-03;8.040e-01
2264;2.197e+01;1.037e+00;8.333e-01;-1.825e-02;8.038e-01;-1.760e-02;1.037e+00;1.000e+01;8.335e-01;-5.994e-03;8.040e-01;2.357e-03;8.040e-01
2265;2.198e+01;1.037e+00;8.333e-01;-1.828e-02;8.038e-01;-1.763e-02;1.037e+00;1.000e+01;8.335e-01;-5.994e-03;8.040e-01;2.384e-03;8.040e-01
2266;2.199e+01;1.037e+00;8.333e-01;-1.830e-02;8.039e-01;-1.766e-02;1.037e+00;1.000e+01;8.335e-01;-5.994e-03;8.040e-01;2.410e-03;8.040e-01
2267;2.200e+01;1.037e+00;8.333e-01;-1.833e-02;8.039e-01;-1.768e-02;1.037e+00;1.000e+01;8.335e-01;-5.994e-03;8.041e-01;2.436e-03;8.041e-01
2268;2.201e+01;1.037e+00;8.333e-01;-1.836e-02;8.039e-01;-1.771e-02;1.037e+00;1.000e+01;8.335e-01;-5.994e-03;8.041e-01;2.462e-03;8.041e-01
2269;2.202e+01;1.037e+00;8.333e-01;-1.839e-02;8.039e-01;-1.774e-02;1.037e+00;1.000e+01;8.335e-01;-5.994e-03;8.041e-01;2.488e-03;8.041e-01
2270;2.203e+01;1.037e+00;8.333e-01;-1.841e-02;8.039e-01;-1.776e-02;1.037e+00;1.000e+01;8.335e-01;-5.994e-03;8.041e-01;2.514e-03;8.041e-01
2271;2.204e+01;1.037e+00;8.333e-01;-1.844e-02;8.039e-01;-1.779e-02;1.037e+00;1.000e+01;8.335e-01;-5.994e-03;8.041e-01;2.540e-03;8.041e-01
2272;2.205e+01;1.037e+00;8.333e-01;-1.847e-02;8.039e-01;-1.782e-02;1.037e+00;1.000e+01;8.335e-01;-5.994e-03;8.041e-01;2.565e-03;8.041e-01
2273;2.206e+01;1.037e+00;8.333e-01;-1.849e-02;8.039e-01;-1.784e-02;1.037e+00;1.000e+01;8.335e-01;-5.994e-03;8.041e-01;2.591e-03;8.041e-01
2274;2.207e+01;1.037e+00;8.333e-01;-1.852e-02;8.039e-01;-1.787e-02;1.037e+00;1.000e+01;8.335e-01;-5.994e-03;8.041e-01;2.616e-03;8.041e-01
2275;2.208e+01;1.037e+00;8.333e-01;-1.854e-02;8.039e-01;-1.789e-02;1.037e+00;1.000e+01;8.335e-01;-5.994e-03;8.041e-01;2.641e-03;8.041e-01
2276;2.209e+01;1.037e+00;8.333e-01;-1.857e-02;8.039e-01;-1.792e-02;1.036e+00;1.000e+01;8.335e-01;-5.994e-03;8.041e-01;2.666e-03;8.041e-01
2277;2.210e+01;1.037e+00;8.333e-01;-1.860e-02;8.039e-01;-1.794e-02;1.036e+00;1.000e+01;8.335e-01;-5.994e-03;8.041e-01;2.691e-03;8.041e-01
2278;2.211e+01;1.037e+00;8.333e-01;-1.863e-02;8.040e-01;-1.797e-02;1.036e+00;1.000e+01;8.335e-01;-5.994e-03;8.042e-01;2.716e-03;8.042e-01
2279;2.212e+01;1.036e+00;8.333e-01;-1.865e-02;8.040e-01;-1.799e-02;1.036e+00;1.000e+01;8.335e-01;-5.994e-03;8.042e-01;2.741e-03;8.042e-01
2280;2.213e+01;1.036e+00;8.333e-01;-1.868e-02;8.040e-01;-1.802e-02;1.036e+00;1.000e+01;8.335e-01;-5.994e-03;8.042e-01;2.765e-03;8.042e-01
2281;2.214e+01;1.036e+00;8.333e-01;-1.870e-02;8.040e-01;-1.804e-02;1.036e+00;1.000e+01;8.335e-01;-5.994e-03;8.042e-01;2.790e-03;8.042e-01
2282;2.215e+01;1.036e+00;8.333e-01;-1.873e-02;8.040e-01;-1.807e-02;1.036e+00;1.000e+01;8.335e-01;-5.994e-03;8.042e-01;2.814e-03;8.042e-01
2283;2.216e+01;1.036e+00;8.333e-01;-1.875e-02;8.040e-01;-1.809e-02;1.036e+00;1.000e+01;8.335e-01;-5.994e-03;8.042e-01;2.838e-03;8.042e-01
2284;2.217e+01;1.036e+00;8.333e-01;-1.878e-02;8.040e-01;-1.812e-02;1.036e+00;1.000e+01;8.335e-01;-5.994e-03;8.042e-01;2.862e-03;8.042e-01
2285;2.218e+01;1.036e+00;8.333e-01;-1.880e-02;8.040e-01;-1.814e-02;1.036e+00;1.000e+01;8.335e-01;-5.994e-03;8.042e-01;2.886e-03;8.042e-01
2286;2.219e+01;1.036e+00;8.333e-01;-1.883e-02;8.040e-01;-1.817e-02;1.036e+00;1.000e+01;8.335e-01;-5.994e-03;8.042e-01;2.910e-03;8.042e-01
2287;2.220e+01;1.036e+00;8.333e-01;-1.886e-02;8.040e-01;-1.819e-02;1.036e+00;1.000e+01;8.335e-01;-5.994e-03;8.042e-01;2.934e-03;8.043e-01
2288;2.221e+01;1.036e+00;8.333e-01;-1.888e-02;8.041e-01;-1.821e-02;1.036e+00;1.000e+01;8.335e-01;-5.994e-03;8.043e-01;2.958e-03;8.043e-01
2289;2.222e+01;1.036e+00;8.333e-01;-1.890e-02;8.041e-01;-1.824e-02;1.036e+00;1.000e+01;8.335e-01;-5.994e-03;8.043e-01;2.981e-03;8.043e-01
2290;2.223e+01;1.036e+00;8.333e-01;-1.893e-02;8.041e-01;-1.826e-02;1.036e+00;1.000e+01;8.335e-01;-5.994e-03;8.043e-01;3.005e-03;8.043e-01
2291;2.224e+01;1.036e+00;8.333e-01;-1.895e-02;8.041e-01;-1.829e-02;1.036e+00;1.000e+01;8.335e-01;-5.994e-03;8.043e-01;3.028e-03;8.043e-01
2292;2.225e+01;1.036e+00;8.333e-01;-1.898e-02;8.041e-01;-1.831e-02;1.036e+00;1.000e+01;8.335e-01;-5.994e-03;8.043e-01;3.051e-03;8.043e-01
2293;2.226e+01;1.036e+00;8.333e-01;-1.900e-02;8.041e-01;-1.834e-02;1.036e+00;1.000e+01;8.335e-01;-5.994e-03;8.043e-01;3.074e-03;8.043e-01
2294;2.227e+01;1.036e+00;8.333e-01;-1.903e-02;8.041e-01;-1.836e-02;1.036e+00;1.000e+01;8.335e-01;-5.994e-03;8.043e-01;3.097e-03;8.043e-01
2295;2.228e+01;1.036e+00;8.333e-01;-1.905e-02;8.041e-01;-1.838e-02;1.036e+00;1.000e+01;8.335e-01;-5.994e-03;8.043e-01;3.120e-03;8.043e-01
2296;2.229e+01;1.036e+00;8.333e-01;-1.907e-02;8.041e-01;-1.840e-02;1.036e+00;1.000e+01;8.335e-01;-5.994e-03;8.043e-01;3.143e-03;8.043e-01
2297;2.230e+01;1.036e+00;8.333e-01;-1.910e-02;8.041e-01;-1.843e-02;1.036e+00;1.000e+01;8.335e-01;-5.994e-03;8.043e-01;3.166e-03;8.043e-01
2298;2.231e+01;1.036e+00;8.333e-01;-1.912e-02;8.041e-01;-1.845e-02;1.036e+00;1.000e+01;8.335e-01;-5.994e-03;8.044e-01;3.188e-03;8.044e-01
2299;2.232e+01;1.036e+00;8.333e-01;-1.914e-02;8.042e-01;-1.847e-02;1.036e+00;1.000e+01;8.335e-01;-5.994e-03;8.044e-01;3.211e-03;8.044e-01
2300;2.233e+01;1.036e+00;8.333e-01;-1.917e-02;8.042e-01;-1.850e-02;1.036e+00;1.000e+01;8.335e-01;-5.994e-03;8.044e-01;3.233e-03;8.044e-01
2301;2.234e+01;1.036e+00;8.333e-01;-1.919e-02;8.042e-01;-1.852e-02;1.036e+00;1.000e+01;8.335e-01;-5.994e-03;8.044e-01;3.255e-03;8.044e-01
2302;2.235e+01;1.036e+00;8.333e-01;-1.921e-02;8.042e-01;-1.854e-02;1.036e+00;1.000e+01;8.335e-01;-5.994e-03;8.044e-01;3.277e-03;8.044e-01
2303;2.236e+01;1.036e+00;8.333e-01;-1.924e-02;8.042e-01;-1.856e-02;1.036e+00;1.000e+01;8.335e-01;-5.994e-03;8.044e-01;3.299e-03;8.044e-01
2304;2.237e+01;1.036e+00;8.333e-01;-1.926e-02;8.042e-01;-1.859e-02;1.036e+00;1.000e+01;8.335e-01;-5.994e-03;8.044e-01;3.321e-03;8.044e-01
2305;2.238e+01;1.036e+00;8.333e-01;-1.928e-02;8.042e-01;-1.861e-02;1.036e+00;1.000e+01;8.335e-01;-5.994e-03;8.044e-01;3.343e-03;8.044e-01
2306;2.239e+01;1.036e+00;8.333e-01;-1.931e-02;8.042e-01;-1.863e-02;1.036e+00;1.000e+01;8.335e-01;-5.994e-03;8.044e-01;3.365e-03;8.044e-01
2307;2.240e+01;1.036e+00;8.333e-01;-1.933e-02;8.042e-01;-1.866e-02;1.036e+00;1.000e+01;8.335e-01;-5.994e-03;8.044e-01;3.387e-03;8.044e-01
2308;2.241e+01;1.036e+00;8.333e-01;-1.935e-02;8.042e-01;-1.867e-02;1.036e+00;1.000e+01;8.335e-01;-5.994e-03;8.044e-01;3.408e-03;8.044e-01
2309;2.242e+01;1.036e+00;8.333e-01;-1.938e-02;8.042e-01;-1.870e-02;1.036e+00;1.000e+01;8.335e-01;-5.994e-03;8.044e-01;3.430e-03;8.044e-01
2310;2.243e+01;1.036e+00;8.333e-01;-1.939e-02;8.042e-01;-1.872e-02;1.036e+00;1.000e+01;8.335e-01;-5.994e-03;8.044e-01;3.451e-03;8.045e-01
2311;2.244e+01;1.036e+00;8.333e-01;-1.942e-02;8.042e-01;-1.874e-02;1.036e+00;1.000e+01;8.335e-01;-5.994e-03;8.045e-01;3.472e-03;8.045e-01
2312;2.245e+01;1.036e+00;8.333e-01;-1.944e-02;8.042e-01;-1.876e-02;1.036e+00;1.000e+01;8.335e-01;-5.994e-03;8.045e-01;3.494e-03;8.045e-01
2313;2.246e+01;1.036e+00;8.333e-01;-1.946e-02;8.043e-01;-1.878e-02;1.036e+00;1.000e+01;8.335e-01;-5.994e-03;8.045e-01;3.515e-03;8.045e-01
2314;2.247e+01;1.036e+00;8.333e-01;-1.949e-02;8.043e-01;-1.881e-02;1.036e+00;1.000e+01;8.335e-01;-5.994e-03;8.045e-01;3.536e-03;8.045e-01
2315;2.248e+01;1.036e+00;8.333e-01;-1.951e-02;8.043e-01;-1.883e-02;1.036e+00;1.000e+01;8.335e-01;-5.994e-03;8.045e-01;3.556e-03;8.045e-01
2316;2.249e+01;1.036e+00;8.333e-01;-1.953e-02;8.043e-01;-1.885e-02;1.036e+00;1.000e+01;8.335e-01;-5.994e-03;8.045e-01;3.577e-03;8.045e-01
2317;2.250e+01;1.036e+00;8.333e-01;-1.955e-02;8.043e-01;-1.887e-02;1.036e+00;1.000e+01;8.335e-01;-5.994e-03;8.045e-01;3.598e-03;8.045e-01
2318;2.251e+01;1.036e+00;8.333e-01;-1.957e-02;8.043e-01;-1.889e-02;1.036e+00;1.000e+01;8.335e-01;-5.994e-03;8.045e-01;3.618e-03;8.045e-01
2319;2.252e+01;1.036e+00;8.333e-01;-1.959e-02;8.043e-01;-1.891e-02;1.036e+00;1.000e+01;8.335e-01;-5.994e-03;8.045e-01;3.639e-03;8.045e-01
2320;2.253e+01;1.036e+00;8.333e-01;-1.962e-02;8.043e-01;-1.893e-02;1.036e+00;1.000e+01;8.335e-01;-5.994e-03;8.045e-01;3.659e-03;8.045e-01
2321;2.254e+01;1.036e+00;8.333e-01;-1.964e-02;8.043e-01;-1.895e-02;1.036e+00;1.000e+01;8.335e-01;-5.994e-03;8.045e-01;3.680e-03;8.045e-01
2322;2.255e+01;1.036e+00;8.333e-01;-1.966e-02;8.043e-01;-1.897e-02;1.036e+00;1.000e+01;8.335e-01;-5.994e-03;8.045e-01;3.700e-03;8.045e-01
2323;2.256e+01;1.036e+00;8.333e-01;-1.968e-02;8.043e-01;-1.899e-02;1.036e+00;1.000e+01;8.335e-01;-5.994e-03;8.045e-01;3.720e-03;8.045e-01
2324;2.257e+01;1.036e+00;8.333e-01;-1.970e-02;8.043e-01;-1.901e-02;1.036e+00;1.000e+01;8.335e-01;-5.994e-03;8.045e-01;3.740e-03;8.046e-01
2325;2.258e+01;1.036e+00;8.333e-01;-1.972e-02;8.043e-01;-1.904e-02;1.036e+00;1.000e+01;8.335e-01;-5.994e-03;8.045e-01;3.760e-03;8.046e-01
2326;2.259e+01;1.036e+00;8.333e-01;-1.974e-02;8.043e-01;-1.905e-02;1.036e+00;1.000e+01;8.335e-01;-5.994e-03;8.046e-01;3.779e-03;8.046e-01
2327;2.260e+01;1.036e+00;8.333e-01;-1.976e-02;8.043e-01;-1.908e-02;1.036e+00;1.000e+01;8.335e-01;-5.994e-03;8.046e-01;3.799e-03;8.046e-01
2328;2.261e+01;1.036e+00;8.333e-01;-1.978e-02;8.044e-01;-1.909e-02;1.036e+00;1.000e+01;8.335e-01;-5.994e-03;8.046e-01;3.818e-03;8.046e-01
2329;2.262e+01;1.036e+00;8.333e-01;-1.980e-02;8.044e-01;-1.912e-02;1.036e+00;1.000e+01;8.335e-01;-5.994e-03;8.046e-01;3.838e-03;8.046e-01
2330;2.263e+01;1.036e+00;8.333e-01;-1.982e-02;8.044e-01;-1.913e-02;1.036e+00;1.000e+01;8.335e-01;-5.994e-03;8.046e-01;3.857e-03;8.046e-01
2331;2.264e+01;1.036e+00;8.333e-01;-1.984e-02;8.044e-01;-1.915e-02;1.036e+00;1.000e+01;8.335e-01;-5.994e-03;8.046e-01;3.876e-03;8.046e-01
2332;2.265e+01;1.036e+00;8.333e-01;-1.986e-02;8.044e-01;-1.917e-02;1.036e+00;1.000e+01;8.335e-01;-5.994e-03;8.046e-01;3.896e-03;8.046e-01
2333;2.266e+01;1.036e+00;8.333e-01;-1.988e-02;8.044e-01;-1.919e-02;1.036e+00;1.000e+01;8.335e-01;-5.994e-03;8.046e-01;3.915e-03;8.046e-01
2334;2.267e+01;1.036e+00;8.333e-01;-1.990e-02;8.044e-01;-1.921e-02;1.036e+00;1.000e+01;8.335e-01;-5.994e-03;8.046e-01;3.934e-03;8.046e-01
2335;2.268e+01;1.036e+00;8.333e-01;-1.992e-02;8.044e-01;-1.923e-02;1.036e+00;1.000e+01;8.335e-01;-5.994e-03;8.046e-01;3.952e-03;8.046e-01
2336;2.269e+01;1.036e+00;8.333e-01;-1.994e-02;8.044e-01;-1.925e-02;1.036e+00;1.000e+01;8.335e-01;-5.994e-03;8.046e-01;3.971e-03;8.046e-01
2337;2.270e+01;1.036e+00;8.333e-01;-1.996e-02;8.044e-01;-1.927e-02;1.036e+00;1.000e+01;8.335e-01;-5.994e-03;8.046e-01;3.990e-03;8.046e-01
2338;2.271e+01;1.036e+00;8.333e-01;-1.998e-02;8.044e-01;-1.929e-02;1.036e+00;1.000e+01;8.335e-01;-5.994e-03;8.046e-01;4.008e-03;8.047e-01
2339;2.272e+01;1.036e+00;8.333e-01;-2.000e-02;8.044e-01;-1.930e-02;1.036e+00;1.000e+01;8.335e-01;-5.994e-03;8.047e-01;4.027e-03;8.047e-01
2340;2.273e+01;1.036e+00;8.333e-01;-2.002e-02;8.044e-01;-1.933e-02;1.036e+00;1.000e+01;8.335e-01;-5.994e-03;8.047e-01;4.045e-03;8.047e-01
2341;2.274e+01;1.036e+00;8.333e-01;-2.004e-02;8.044e-01;-1.934e-02;1.036e+00;1.000e+01;8.335e-01;-5.994e-03;8.047e-01;4.063e-03;8.047e-01
2342;2.275e+01;1.036e+00;8.333e-01;-2.006e-02;8.045e-01;-1.936e-02;1.036e+00;1.000e+01;8.335e-01;-5.994e-03;8.047e-01;4.081e-03;8.047e-01
2343;2.276e+01;1.036e+00;8.333e-01;-2.008e-02;8.045e-01;-1.938e-02;1.036e+00;1.000e+01;8.335e-01;-5.994e-03;8.047e-01;4.099e-03;8.047e-01
2344;2.277e+01;1.036e+00;8.333e-01;-2.009e-02;8.045e-01;-1.940e-02;1.036e+00;1.000e+01;8.335e-01;-5.994e-03;8.047e-01;4.117e-03;8.047e-01
2345;2.278e+01;1.036e+00;8.333e-01;-2.011e-02;8.045e-01;-1.942e-02;1.036e+00;1.000e+01;8.335e-01;-5.994e-03;8.047e-01;4.135e-03;8.047e-01
2346;2.279e+01;1.036e+00;8.333e-01;-2.013e-02;8.045e-01;-1.944e-02;1.036e+00;1.000e+01;8.335e-01;-5.994e-03;8.047e-01;4.153e-03;8.047e-01
2347;2.280e+01;1.036e+00;8.333e-01;-2.015e-02;8.045e-01;-1.945e-02;1.036e+00;1.000e+01;8.335e-01;-5.994e-03;8.047e-01;4.171e-03;8.047e-01
2348;2.281e+01;1.036e+00;8.333e-01;-2.017e-02;8.045e-01;-1.947e-02;1.036e+00;1.000e+01;8.335e-01;-5.994e-03;8.047e-01;4.188e-03;8.047e-01
2349;2.282e+01;1.036e+00;8.333e-01;-2.019e-02;8.045e-01;-1.949e-02;1.036e+00;1.000e+01;8.335e-01;-5.994e-03;8.047e-01;4.206e-03;8.047e-01
2350;2.283e+01;1.036e+00;8.333e-01;-2.020e-02;8.045e-01;-1.951e-02;1.036e+00;1.000e+01;8.335e-01;-5.994e-03;8.047e-01;4.223e-03;8.047e-01
2351;2.284e+01;1.036e+00;8.333e-01;-2.022e-02;8.045e-01;-1.953e-02;1.036e+00;1.000e+01;8.335e-01;-5.994e-03;8.047e-01;4.240e-03;8.048e-01
2352;2.285e+01;1.036e+00;8.333e-01;-2.024e-02;8.045e-01;-1.954e-02;1.036e+00;1.000e+01;8.335e-01;-5.994e-03;8.048e-01;4.257e-03;8.048e-01
2353;2.286e+01;1.036e+00;8.333e-01;-2.026e-02;8.045e-01;-1.956e-02;1.036e+00;1.000e+01;8.335e-01;-5.994e-03;8.048e-01;4.275e-03;8.048e-01
2354;2.287e+01;1.036e+00;8.333e-01;-2.028e-02;8.045e-01;-1.958e-02;1.036e+00;1.000e+01;8.335e-01;-5.994e-03;8.048e-01;4.292e-03;8.048e-01
2355;2.288e+01;1.036e+00;8.333e-01;-2.030e-02;8.045e-01;-1.960e-02;1.036e+00;1.000e+01;8.335e-01;-5.994e-03;8.048e-01;4.308e-03;8.048e-01
2356;2.289e+01;1.036e+00;8.333e-01;-2.031e-02;8.045e-01;-1.961e-02;1.036e+00;1.000e+01;8.335e-01;-5.994e-03;8.048e-01;4.325e-03;8.048e-01
2357;2.290e+01;1.036e+00;8.333e-01;-2.033e-02;8.046e-01;-1.963e-02;1.036e+00;1.000e+01;8.335e-01;-5.994e-03;8.048e-01;4.342e-03;8.048e-01
2358;2.291e+01;1.036e+00;8.333e-01;-2.035e-02;8.046e-01;-1.965e-02;1.036e+00;1.000e+01;8.335e-01;-5.994e-03;8.048e-01;4.359e-03;8.048e-01
2359;2.292e+01;1.036e+00;8.333e-01;-2.037e-02;8.046e-01;-1.966e-02;1.036e+00;1.000e+01;8.335e-01;-5.994e-03;8.048e-01;4.375e-03;8.048e-01
2360;2.293e+01;1.036e+00;8.333e-01;-2.038e-02;8.046e-01;-1.968e-02;1.036e+00;1.000e+01;8.335e-01;-5.994e-03;8.048e-01;4.392e-03;8.048e-01
2361;2.294e+01;1.036e+00;8.333e-01;-2.040e-02;8.046e-01;-1.970e-02;1.036e+00;1.000e+01;8.335e-01;-5.994e-03;8.048e-01;4.408e-03;8.048e-01
2362;2.295e+01;1.036e+00;8.333e-01;-2.042e-02;8.046e-01;-1.972e-02;1.036e+00;1.000e+01;8.335e-01;-5.994e-03;8.048e-01;4.425e-03;8.048e-01
2363;2.296e+01;1.036e+00;8.333e-01;-2.043e-02;8.046e-01;-1.973e-02;1.036e+00;1.000e+01;8.335e-01;-5.994e-03;8.048e-01;4.441e-03;8.048e-01
2364;2.297e+01;1.036e+00;8.333e-01;-2.045e-02;8.046e-01;-1.975e-02;1.036e+00;1.000e+01;8.335e-01;-5.994e-03;8.048e-01;4.457e-03;8.048e-01
2365;2.298e+01;1.036e+00;8.333e-01;-2.047e-02;8.046e-01;-1.976e-02;1.036e+00;1.000e+01;8.335e-01;-5.994e-03;8.048e-01;4.473e-03;8.048e-01
2366;2.299e+01;1.036e+00;8.333e-01;-2.048e-02;8.046e-01;-1.978e-02;1.036e+00;1.000e+01;8.335e-01;-5.994e-03;8.048e-01;4.489e-03;8.049e-01
2367;2.300e+01;1.036e+00;8.333e-01;-2.050e-02;8.046e-01;-1.980e-02;1.036e+00;1.000e+01;8.335e-01;-5.994e-03;8.048e-01;4.505e-03;8.049e-01
2368;2.301e+01;1.036e+00;8.333e-01;-2.052e-02;8.046e-01;-1.981e-02;1.036e+00;1.000e+01;8.335e-01;-5.994e-03;8.048e-01;4.521e-03;8.049e-01
2369;2.302e+01;1.036e+00;8.333e-01;-2.054e-02;8.046e-01;-1.983e-02;1.036e+00;1.000e+01;8.335e-01;-5.994e-03;8.049e-01;4.537e-03;8.049e-01
2370;2.303e+01;1.036e+00;8.333e-01;-2.055e-02;8.046e-01;-1.984e-02;1.036e+00;1.000e+01;8.335e-01;-5.994e-03;8.049e-01;4.552e-03;8.049e-01
2371;2.304e+01;1.036e+00;8.333e-01;-2.057e-02;8.046e-01;-1.986e-02;1.036e+00;1.000e+01;8.335e-01;-5.994e-03;8.049e-01;4.568e-03;8.049e-01
2372;2.305e+01;1.036e+00;8.333e-01;-2.058e-02;8.046e-01;-1.987e-02;1.036e+00;1.000e+01;8.335e-01;-5.994e-03;8.049e-01;4.583e-03;8.049e-01
2373;2.306e+01;1.036e+00;8.333e-01;-2.060e-02;8.046e-01;-1.989e-02;1.036e+00;1.000e+01;8.335e-01;-5.994e-03;8.049e-01;4.599e-03;8.049e-01
2374;2.307e+01;1.036e+00;8.333e-01;-2.062e-02;8.046e-01;-1.991e-02;1.036e+00;1.000e+01;8.335e-01;-5.994e-03;8.049e-01;4.614e-03;8.049e-01
2375;2.308e+01;1.036e+00;8.333e-01;-2.063e-02;8.047e-01;-1.992e-02;1.036e+00;1.000e+01;8.335e-01;-5.994e-03;8.049e-01;4.629e-03;8.049e-01
2376;2.309e+01;1.036e+00;8.333e-01;-2.065e-02;8.047e-01;-1.994e-02;1.036e+00;1.000e+01;8.335e-01;-5.994e-03;8.049e-01;4.644e-03;8.049e-01
2377;2.310e+01;1.036e+00;8.333e-01;-2.066e-02;8.047e-01;-1.995e-02;1.036e+00;1.000e+01;8.335e-01;-5.994e-03;8.049e-01;4.660e-03;8.049e-01
2378;2.311e+01;1.036e+00;8.333e-01;-2.068e-02;8.047e-01;-1.997e-02;1.036e+00;1.000e+01;8.335e-01;-5.994e-03;8.049e-01;4.675e-03;8.049e-01
2379;2.312e+01;1.036e+00;8.333e-01;-2.069e-02;8.047e-01;-1.998e-02;1.036e+00;1.000e+01;8.335e-01;-5.994e-03;8.049e-01;4.689e-03;8.049e-01
2380;2.313e+01;1.036e+00;8.333e-01;-2.071e-02;8.047e-01;-2.000e-02;1.036e+00;1.000e+01;8.335e-01;-5.994e-03;8.049e-01;4.704e-03;8.049e-01
2381;2.314e+01;1.036e+00;8.333e-01;-2.072e-02;8.047e-01;-2.001e-02;1.036e+00;1.000e+01;8.335e-01;-5.994e-03;8.049e-01;4.719e-03;8.049e-01
2382;2.315e+01;1.036e+00;8.333e-01;-2.074e-02;8.047e-01;-2.003e-02;1.036e+00;1.000e+01;8.335e-01;-5.994e-03;8.049e-01;4.734e-03;8.049e-01
2383;2.316e+01;1.036e+00;8.333e-01;-2.076e-02;8.047e-01;-2.004e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.049e-01;4.748e-03;8.049e-01
2384;2.317e+01;1.036e+00;8.333e-01;-2.077e-02;8.047e-01;-2.006e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.049e-01;4.763e-03;8.049e-01
2385;2.318e+01;1.036e+00;8.333e-01;-2.079e-02;8.047e-01;-2.007e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.049e-01;4.777e-03;8.049e-01
2386;2.319e+01;1.036e+00;8.333e-01;-2.080e-02;8.047e-01;-2.009e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.049e-01;4.791e-03;8.050e-01
2387;2.320e+01;1.036e+00;8.333e-01;-2.082e-02;8.047e-01;-2.010e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.049e-01;4.806e-03;8.050e-01
2388;2.321e+01;1.036e+00;8.333e-01;-2.083e-02;8.047e-01;-2.012e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.049e-01;4.820e-03;8.050e-01
2389;2.322e+01;1.036e+00;8.333e-01;-2.085e-02;8.047e-01;-2.013e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.050e-01;4.834e-03;8.050e-01
2390;2.323e+01;1.036e+00;8.333e-01;-2.086e-02;8.047e-01;-2.014e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.050e-01;4.848e-03;8.050e-01
2391;2.324e+01;1.036e+00;8.333e-01;-2.088e-02;8.047e-01;-2.016e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.050e-01;4.862e-03;8.050e-01
2392;2.325e+01;1.036e+00;8.333e-01;-2.089e-02;8.047e-01;-2.017e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.050e-01;4.876e-03;8.050e-01
2393;2.326e+01;1.036e+00;8.333e-01;-2.091e-02;8.047e-01;-2.019e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.050e-01;4.889e-03;8.050e-01
2394;2.327e+01;1.036e+00;8.333e-01;-2.092e-02;8.047e-01;-2.020e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.050e-01;4.903e-03;8.050e-01
2395;2.328e+01;1.036e+00;8.333e-01;-2.093e-02;8.048e-01;-2.022e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.050e-01;4.917e-03;8.050e-01
2396;2.329e+01;1.035e+00;8.333e-01;-2.095e-02;8.048e-01;-2.023e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.050e-01;4.930e-03;8.050e-01
2397;2.330e+01;1.035e+00;8.333e-01;-2.096e-02;8.048e-01;-2.024e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.050e-01;4.943e-03;8.050e-01
2398;2.331e+01;1.035e+00;8.333e-01;-2.097e-02;8.048e-01;-2.026e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.050e-01;4.957e-03;8.050e-01
2399;2.332e+01;1.035e+00;8.333e-01;-2.099e-02;8.048e-01;-2.027e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.050e-01;4.970e-03;8.050e-01
2400;2.333e+01;1.035e+00;8.333e-01;-2.100e-02;8.048e-01;-2.028e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.050e-01;4.983e-03;8.050e-01
2401;2.334e+01;1.035e+00;8.333e-01;-2.102e-02;8.048e-01;-2.030e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.050e-01;4.996e-03;8.050e-01
2402;2.335e+01;1.035e+00;8.333e-01;-2.103e-02;8.048e-01;-2.031e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.050e-01;5.009e-03;8.050e-01
2403;2.336e+01;1.035e+00;8.333e-01;-2.104e-02;8.048e-01;-2.032e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.050e-01;5.022e-03;8.050e-01
2404;2.337e+01;1.035e+00;8.333e-01;-2.106e-02;8.048e-01;-2.034e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.050e-01;5.035e-03;8.051e-01
2405;2.338e+01;1.035e+00;8.333e-01;-2.107e-02;8.048e-01;-2.035e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.050e-01;5.048e-03;8.051e-01
2406;2.339e+01;1.035e+00;8.333e-01;-2.108e-02;8.048e-01;-2.036e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.051e-01;5.060e-03;8.051e-01
2407;2.340e+01;1.035e+00;8.333e-01;-2.110e-02;8.048e-01;-2.037e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.051e-01;5.073e-03;8.051e-01
2408;2.341e+01;1.035e+00;8.333e-01;-2.111e-02;8.048e-01;-2.039e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.051e-01;5.086e-03;8.051e-01
2409;2.342e+01;1.035e+00;8.333e-01;-2.112e-02;8.048e-01;-2.040e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.051e-01;5.098e-03;8.051e-01
2410;2.343e+01;1.035e+00;8.333e-01;-2.114e-02;8.048e-01;-2.041e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.051e-01;5.110e-03;8.051e-01
2411;2.344e+01;1.035e+00;8.333e-01;-2.115e-02;8.048e-01;-2.043e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.051e-01;5.123e-03;8.051e-01
2412;2.345e+01;1.035e+00;8.333e-01;-2.116e-02;8.048e-01;-2.044e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.051e-01;5.135e-03;8.051e-01
2413;2.346e+01;1.035e+00;8.333e-01;-2.118e-02;8.048e-01;-2.045e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.051e-01;5.147e-03;8.051e-01
2414;2.347e+01;1.035e+00;8.333e-01;-2.119e-02;8.048e-01;-2.046e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.051e-01;5.159e-03;8.051e-01
2415;2.348e+01;1.035e+00;8.333e-01;-2.120e-02;8.049e-01;-2.048e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.051e-01;5.171e-03;8.051e-01
2416;2.349e+01;1.035e+00;8.333e-01;-2.121e-02;8.049e-01;-2.049e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.051e-01;5.183e-03;8.051e-01
2417;2.350e+01;1.035e+00;8.333e-01;-2.123e-02;8.049e-01;-2.050e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.051e-01;5.195e-03;8.051e-01
2418;2.351e+01;1.035e+00;8.333e-01;-2.124e-02;8.049e-01;-2.051e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.051e-01;5.207e-03;8.051e-01
2419;2.352e+01;1.035e+00;8.333e-01;-2.125e-02;8.049e-01;-2.052e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.051e-01;5.219e-03;8.051e-01
2420;2.353e+01;1.035e+00;8.333e-01;-2.126e-02;8.049e-01;-2.054e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.051e-01;5.231e-03;8.051e-01
2421;2.354e+01;1.035e+00;8.333e-01;-2.127e-02;8.049e-01;-2.055e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.051e-01;5.242e-03;8.051e-01
2422;2.355e+01;1.035e+00;8.333e-01;-2.129e-02;8.049e-01;-2.056e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.051e-01;5.254e-03;8.051e-01
2423;2.356e+01;1.035e+00;8.333e-01;-2.130e-02;8.049e-01;-2.057e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.051e-01;5.265e-03;8.051e-01
2424;2.357e+01;1.035e+00;8.333e-01;-2.131e-02;8.049e-01;-2.059e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.051e-01;5.277e-03;8.052e-01
2425;2.358e+01;1.035e+00;8.333e-01;-2.132e-02;8.049e-01;-2.059e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.051e-01;5.288e-03;8.052e-01
2426;2.359e+01;1.035e+00;8.333e-01;-2.134e-02;8.049e-01;-2.061e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.051e-01;5.299e-03;8.052e-01
2427;2.360e+01;1.035e+00;8.333e-01;-2.135e-02;8.049e-01;-2.062e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.051e-01;5.311e-03;8.052e-01
2428;2.361e+01;1.035e+00;8.333e-01;-2.136e-02;8.049e-01;-2.063e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.051e-01;5.322e-03;8.052e-01
2429;2.362e+01;1.035e+00;8.333e-01;-2.137e-02;8.049e-01;-2.064e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.052e-01;5.333e-03;8.052e-01
2430;2.363e+01;1.035e+00;8.333e-01;-2.138e-02;8.049e-01;-2.065e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.052e-01;5.344e-03;8.052e-01
2431;2.364e+01;1.035e+00;8.333e-01;-2.139e-02;8.049e-01;-2.066e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.052e-01;5.355e-03;8.052e-01
2432;2.365e+01;1.035e+00;8.333e-01;-2.140e-02;8.049e-01;-2.067e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.052e-01;5.366e-03;8.052e-01
2433;2.366e+01;1.035e+00;8.333e-01;-2.142e-02;8.049e-01;-2.069e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.052e-01;5.377e-03;8.052e-01
2434;2.367e+01;1.035e+00;8.333e-01;-2.143e-02;8.049e-01;-2.070e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.052e-01;5.387e-03;8.052e-01
2435;2.368e+01;1.035e+00;8.333e-01;-2.144e-02;8.049e-01;-2.071e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.052e-01;5.398e-03;8.052e-01
2436;2.369e+01;1.035e+00;8.333e-01;-2.145e-02;8.049e-01;-2.072e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.052e-01;5.409e-03;8.052e-01
2437;2.370e+01;1.035e+00;8.333e-01;-2.146e-02;8.049e-01;-2.073e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.052e-01;5.419e-03;8.052e-01
