;time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
2438;2.371e+01;1.035e+00;8.333e-01;-2.147e-02;8.049e-01;-2.074e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.052e-01;5.430e-03;8.052e-01
2439;2.372e+01;1.035e+00;8.333e-01;-2.148e-02;8.049e-01;-2.075e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.052e-01;5.440e-03;8.052e-01
2440;2.373e+01;1.035e+00;8.333e-01;-2.149e-02;8.049e-01;-2.076e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.052e-01;5.450e-03;8.052e-01
2441;2.374e+01;1.035e+00;8.333e-01;-2.150e-02;8.049e-01;-2.077e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.052e-01;5.461e-03;8.052e-01
2442;2.375e+01;1.035e+00;8.333e-01;-2.151e-02;8.049e-01;-2.078e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.052e-01;5.471e-03;8.052e-01
2443;2.376e+01;1.035e+00;8.333e-01;-2.152e-02;8.050e-01;-2.079e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.052e-01;5.481e-03;8.052e-01
2444;2.377e+01;1.035e+00;8.333e-01;-2.154e-02;8.050e-01;-2.080e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.052e-01;5.491e-03;8.052e-01
2445;2.378e+01;1.035e+00;8.333e-01;-2.154e-02;8.050e-01;-2.081e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.052e-01;5.501e-03;8.052e-01
2446;2.379e+01;1.035e+00;8.333e-01;-2.156e-02;8.050e-01;-2.082e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.052e-01;5.511e-03;8.052e-01
2447;2.380e+01;1.035e+00;8.333e-01;-2.156e-02;8.050e-01;-2.083e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.052e-01;5.521e-03;8.052e-01
2448;2.381e+01;1.035e+00;8.333e-01;-2.158e-02;8.050e-01;-2.084e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.052e-01;5.531e-03;8.052e-01
2449;2.382e+01;1.035e+00;8.333e-01;-2.159e-02;8.050e-01;-2.085e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.052e-01;5.540e-03;8.052e-01
2450;2.383e+01;1.035e+00;8.333e-01;-2.160e-02;8.050e-01;-2.086e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.052e-01;5.550e-03;8.052e-01
2451;2.384e+01;1.035e+00;8.333e-01;-2.161e-02;8.050e-01;-2.087e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.052e-01;5.560e-03;8.053e-01
2452;2.385e+01;1.035e+00;8.333e-01;-2.161e-02;8.050e-01;-2.088e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.052e-01;5.569e-03;8.053e-01
2453;2.386e+01;1.035e+00;8.333e-01;-2.163e-02;8.050e-01;-2.089e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.052e-01;5.579e-03;8.053e-01
2454;2.387e+01;1.035e+00;8.333e-01;-2.163e-02;8.050e-01;-2.090e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.052e-01;5.588e-03;8.053e-01
2455;2.388e+01;1.035e+00;8.333e-01;-2.165e-02;8.050e-01;-2.091e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.052e-01;5.597e-03;8.053e-01
2456;2.389e+01;1.035e+00;8.333e-01;-2.165e-02;8.050e-01;-2.092e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.607e-03;8.053e-01
2457;2.390e+01;1.035e+00;8.333e-01;-2.167e-02;8.050e-01;-2.093e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.616e-03;8.053e-01
2458;2.391e+01;1.035e+00;8.333e-01;-2.168e-02;8.050e-01;-2.094e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.625e-03;8.053e-01
2459;2.392e+01;1.035e+00;8.333e-01;-2.168e-02;8.050e-01;-2.095e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.634e-03;8.053e-01
2460;2.393e+01;1.035e+00;8.333e-01;-2.169e-02;8.050e-01;-2.096e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.643e-03;8.053e-01
2461;2.394e+01;1.035e+00;8.333e-01;-2.170e-02;8.050e-01;-2.097e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.652e-03;8.053e-01
2462;2.395e+01;1.035e+00;8.333e-01;-2.171e-02;8.050e-01;-2.097e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.661e-03;8.053e-01
2463;2.396e+01;1.035e+00;8.333e-01;-2.172e-02;8.050e-01;-2.098e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.670e-03;8.053e-01
2464;2.397e+01;1.035e+00;8.333e-01;-2.173e-02;8.050e-01;-2.099e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.678e-03;8.053e-01
2465;2.398e+01;1.035e+00;8.333e-01;-2.174e-02;8.050e-01;-2.100e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.687e-03;8.053e-01
2466;2.399e+01;1.035e+00;8.333e-01;-2.175e-02;8.050e-01;-2.101e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.696e-03;8.053e-01
2467;2.400e+01;1.035e+00;8.333e-01;-2.176e-02;8.050e-01;-2.102e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.704e-03;8.053e-01
2468;2.401e+01;1.035e+00;8.333e-01;-2.177e-02;8.050e-01;-2.103e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.713e-03;8.053e-01
2469;2.402e+01;1.035e+00;8.333e-01;-2.178e-02;8.050e-01;-2.104e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.721e-03;8.053e-01
2470;2.403e+01;1.035e+00;8.333e-01;-2.179e-02;8.051e-01;-2.105e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.730e-03;8.053e-01
2471;2.404e+01;1.035e+00;8.333e-01;-2.179e-02;8.051e-01;-2.105e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.738e-03;8.053e-01
2472;2.405e+01;1.035e+00;8.333e-01;-2.180e-02;8.051e-01;-2.106e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.747e-03;8.053e-01
2473;2.406e+01;1.035e+00;8.333e-01;-2.181e-02;8.051e-01;-2.107e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.755e-03;8.053e-01
2474;2.407e+01;1.035e+00;8.333e-01;-2.182e-02;8.051e-01;-2.108e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.763e-03;8.053e-01
2475;2.408e+01;1.035e+00;8.333e-01;-2.183e-02;8.051e-01;-2.109e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.771e-03;8.053e-01
2476;2.409e+01;1.035e+00;8.333e-01;-2.184e-02;8.051e-01;-2.110e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.779e-03;8.053e-01
2477;2.410e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.787e-03;8.053e-01
2478;2.411e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.795e-03;8.054e-01
2479;2.412e+01;1.035e+00;8.333e-01;-2.186e-02;8.051e-01;-2.112e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.803e-03;8.054e-01
2480;2.413e+01;1.035e+00;8.333e-01;-2.187e-02;8.051e-01;-2.113e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.811e-03;8.054e-01
2481;2.414e+01;1.035e+00;8.333e-01;-2.188e-02;8.051e-01;-2.114e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.819e-03;8.054e-01
2482;2.415e+01;1.035e+00;8.333e-01;-2.189e-02;8.051e-01;-2.114e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.827e-03;8.054e-01
2483;2.416e+01;1.035e+00;8.333e-01;-2.190e-02;8.051e-01;-2.115e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.834e-03;8.054e-01
2484;2.417e+01;1.035e+00;8.333e-01;-2.190e-02;8.051e-01;-2.116e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.842e-03;8.054e-01
2485;2.418e+01;1.035e+00;8.333e-01;-2.191e-02;8.051e-01;-2.117e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.850e-03;8.054e-01
2486;2.419e+01;1.035e+00;8.333e-01;-2.192e-02;8.051e-01;-2.118e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.857e-03;8.054e-01
2487;2.420e+01;1.035e+00;8.333e-01;-2.193e-02;8.051e-01;-2.118e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.865e-03;8.054e-01
2488;2.421e+01;1.035e+00;8.333e-01;-2.194e-02;8.051e-01;-2.119e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.872e-03;8.054e-01
2489;2.422e+01;1.035e+00;8.333e-01;-2.194e-02;8.051e-01;-2.120e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.879e-03;8.054e-01
2490;2.423e+01;1.035e+00;8.333e-01;-2.195e-02;8.051e-01;-2.121e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.887e-03;8.054e-01
2491;2.424e+01;1.035e+00;8.333e-01;-2.196e-02;8.051e-01;-2.121e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.894e-03;8.054e-01
2492;2.425e+01;1.035e+00;8.333e-01;-2.197e-02;8.051e-01;-2.122e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.901e-03;8.054e-01
2493;2.426e+01;1.035e+00;8.333e-01;-2.197e-02;8.051e-01;-2.123e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.908e-03;8.054e-01
2494;2.427e+01;1.035e+00;8.333e-01;-2.198e-02;8.051e-01;-2.123e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.916e-03;8.054e-01
2495;2.428e+01;1.035e+00;8.333e-01;-2.199e-02;8.051e-01;-2.124e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.923e-03;8.054e-01
2496;2.429e+01;1.035e+00;8.333e-01;-2.200e-02;8.051e-01;-2.125e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.930e-03;8.054e-01
2497;2.430e+01;1.035e+00;8.333e-01;-2.200e-02;8.051e-01;-2.126e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.937e-03;8.054e-01
2498;2.431e+01;1.035e+00;8.333e-01;-2.201e-02;8.051e-01;-2.126e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.944e-03;8.054e-01
2499;2.432e+01;1.035e+00;8.333e-01;-2.202e-02;8.051e-01;-2.127e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.950e-03;8.054e-01
2500;2.433e+01;1.035e+00;8.333e-01;-2.202e-02;8.051e-01;-2.128e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.957e-03;8.054e-01
2501;2.434e+01;1.035e+00;8.333e-01;-2.203e-02;8.051e-01;-2.129e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.964e-03;8.054e-01
2502;2.435e+01;1.035e+00;8.333e-01;-2.204e-02;8.051e-01;-2.129e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.971e-03;8.054e-01
2503;2.436e+01;1.035e+00;8.333e-01;-2.204e-02;8.051e-01;-2.130e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.977e-03;8.054e-01
2504;2.437e+01;1.035e+00;8.333e-01;-2.205e-02;8.051e-01;-2.130e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.984e-03;8.054e-01
2505;2.438e+01;1.035e+00;8.333e-01;-2.206e-02;8.051e-01;-2.131e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.990e-03;8.054e-01
2506;2.439e+01;1.035e+00;8.333e-01;-2.207e-02;8.051e-01;-2.132e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.997e-03;8.054e-01
2507;2.440e+01;1.035e+00;8.333e-01;-2.207e-02;8.051e-01;-2.132e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;6.003e-03;8.054e-01
2508;2.441e+01;1.035e+00;8.333e-01;-2.208e-02;8.051e-01;-2.133e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;6.010e-03;8.054e-01
2509;2.442e+01;1.035e+00;8.333e-01;-2.208e-02;8.051e-01;-2.134e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;6.016e-03;8.054e-01
2510;2.443e+01;1.035e+00;8.333e-01;-2.209e-02;8.052e-01;-2.135e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;6.022e-03;8.054e-01
2511;2.444e+01;1.035e+00;8.333e-01;-2.210e-02;8.051e-01;-2.135e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;6.028e-03;8.054e-01
2512;2.445e+01;1.035e+00;8.333e-01;-2.210e-02;8.052e-01;-2.136e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;6.035e-03;8.054e-01
2513;2.446e+01;1.035e+00;8.333e-01;-2.211e-02;8.052e-01;-2.136e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;6.041e-03;8.054e-01
2514;2.447e+01;1.035e+00;8.333e-01;-2.212e-02;8.052e-01;-2.137e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;6.047e-03;8.054e-01
2515;2.448e+01;1.035e+00;8.333e-01;-2.212e-02;8.052e-01;-2.138e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;6.053e-03;8.054e-01
2516;2.449e+01;1.035e+00;8.333e-01;-2.213e-02;8.052e-01;-2.138e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;6.059e-03;8.054e-01
2517;2.450e+01;1.035e+00;8.333e-01;-2.214e-02;8.052e-01;-2.139e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;6.065e-03;8.055e-01
2518;2.451e+01;1.035e+00;8.333e-01;-2.214e-02;8.052e-01;-2.139e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;6.071e-03;8.055e-01
2519;2.452e+01;1.035e+00;8.333e-01;-2.215e-02;8.052e-01;-2.140e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;6.076e-03;8.055e-01
2520;2.453e+01;1.035e+00;8.333e-01;-2.215e-02;8.052e-01;-2.140e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;6.082e-03;8.055e-01
2521;2.454e+01;1.035e+00;8.333e-01;-2.216e-02;8.052e-01;-2.141e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;6.088e-03;8.055e-01
2522;2.455e+01;1.035e+00;8.333e-01;-2.217e-02;8.052e-01;-2.142e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;6.094e-03;8.055e-01
2523;2.456e+01;1.035e+00;8.333e-01;-2.217e-02;8.052e-01;-2.142e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;6.099e-03;8.055e-01
2524;2.457e+01;1.035e+00;8.333e-01;-2.218e-02;8.052e-01;-2.143e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;6.105e-03;8.055e-01
2525;2.458e+01;1.035e+00;8.333e-01;-2.218e-02;8.052e-01;-2.143e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;6.110e-03;8.055e-01
2526;2.459e+01;1.035e+00;8.333e-01;-2.219e-02;8.052e-01;-2.144e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.116e-03;8.055e-01
2527;2.460e+01;1.035e+00;8.333e-01;-2.220e-02;8.052e-01;-2.145e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.121e-03;8.055e-01
2528;2.461e+01;1.035e+00;8.333e-01;-2.220e-02;8.052e-01;-2.145e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.127e-03;8.055e-01
2529;2.462e+01;1.035e+00;8.333e-01;-2.221e-02;8.052e-01;-2.146e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.132e-03;8.055e-01
2530;2.463e+01;1.035e+00;8.333e-01;-2.221e-02;8.052e-01;-2.146e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.138e-03;8.055e-01
2531;2.464e+01;1.035e+00;8.333e-01;-2.222e-02;8.052e-01;-2.147e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.143e-03;8.055e-01
2532;2.465e+01;1.035e+00;8.333e-01;-2.222e-02;8.052e-01;-2.147e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.148e-03;8.055e-01
2533;2.466e+01;1.035e+00;8.333e-01;-2.223e-02;8.052e-01;-2.148e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.153e-03;8.055e-01
2534;2.467e+01;1.035e+00;8.333e-01;-2.223e-02;8.052e-01;-2.148e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.158e-03;8.055e-01
2535;2.468e+01;1.035e+00;8.333e-01;-2.224e-02;8.052e-01;-2.149e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.164e-03;8.055e-01
2536;2.469e+01;1.035e+00;8.333e-01;-2.224e-02;8.052e-01;-2.149e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.169e-03;8.055e-01
2537;2.470e+01;1.035e+00;8.333e-01;-2.225e-02;8.052e-01;-2.150e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.174e-03;8.055e-01
2538;2.471e+01;1.035e+00;8.333e-01;-2.226e-02;8.052e-01;-2.150e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.179e-03;8.055e-01
2539;2.472e+01;1.035e+00;8.333e-01;-2.226e-02;8.052e-01;-2.151e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.184e-03;8.055e-01
2540;2.473e+01;1.035e+00;8.333e-01;-2.227e-02;8.052e-01;-2.151e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.189e-03;8.055e-01
2541;2.474e+01;1.035e+00;8.333e-01;-2.227e-02;8.052e-01;-2.152e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.193e-03;8.055e-01
2542;2.475e+01;1.035e+00;8.333e-01;-2.228e-02;8.052e-01;-2.152e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.198e-03;8.055e-01
2543;2.476e+01;1.035e+00;8.333e-01;-2.228e-02;8.052e-01;-2.153e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.203e-03;8.055e-01
2544;2.477e+01;1.035e+00;8.333e-01;-2.229e-02;8.052e-01;-2.153e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.208e-03;8.055e-01
2545;2.478e+01;1.035e+00;8.333e-01;-2.229e-02;8.052e-01;-2.154e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.213e-03;8.055e-01
2546;2.479e+01;1.035e+00;8.333e-01;-2.230e-02;8.052e-01;-2.155e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.217e-03;8.055e-01
2547;2.480e+01;1.035e+00;8.333e-01;-2.230e-02;8.052e-01;-2.155e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.222e-03;8.055e-01
2548;2.481e+01;1.035e+00;8.333e-01;-2.231e-02;8.052e-01;-2.156e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.226e-03;8.055e-01
2549;2.482e+01;1.035e+00;8.333e-01;-2.231e-02;8.052e-01;-2.155e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.231e-03;8.055e-01
2550;2.483e+01;1.035e+00;8.333e-01;-2.232e-02;8.052e-01;-2.156e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.235e-03;8.055e-01
2551;2.484e+01;1.035e+00;8.333e-01;-2.232e-02;8.052e-01;-2.156e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.240e-03;8.055e-01
2552;2.485e+01;1.035e+00;8.333e-01;-2.232e-02;8.052e-01;-2.157e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.244e-03;8.055e-01
2553;2.486e+01;1.035e+00;8.333e-01;-2.233e-02;8.052e-01;-2.157e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.249e-03;8.055e-01
2554;2.487e+01;1.035e+00;8.333e-01;-2.233e-02;8.052e-01;-2.158e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.253e-03;8.055e-01
2555;2.488e+01;1.035e+00;8.333e-01;-2.234e-02;8.052e-01;-2.158e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.257e-03;8.055e-01
2556;2.489e+01;1.035e+00;8.333e-01;-2.234e-02;8.052e-01;-2.159e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.262e-03;8.055e-01
2557;2.490e+01;1.035e+00;8.333e-01;-2.235e-02;8.052e-01;-2.159e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.266e-03;8.055e-01
2558;2.491e+01;1.035e+00;8.333e-01;-2.235e-02;8.052e-01;-2.160e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.270e-03;8.055e-01
2559;2.492e+01;1.035e+00;8.333e-01;-2.236e-02;8.052e-01;-2.160e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.274e-03;8.055e-01
2560;2.493e+01;1.035e+00;8.333e-01;-2.236e-02;8.052e-01;-2.160e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.278e-03;8.055e-01
2561;2.494e+01;1.035e+00;8.333e-01;-2.237e-02;8.052e-01;-2.161e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.282e-03;8.055e-01
2562;2.495e+01;1.035e+00;8.333e-01;-2.237e-02;8.052e-01;-2.161e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.286e-03;8.055e-01
2563;2.496e+01;1.035e+00;8.333e-01;-2.237e-02;8.052e-01;-2.162e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.290e-03;8.055e-01
2564;2.497e+01;1.035e+00;8.333e-01;-2.238e-02;8.052e-01;-2.162e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.294e-03;8.055e-01
2565;2.498e+01;1.035e+00;8.333e-01;-2.238e-02;8.053e-01;-2.163e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.298e-03;8.055e-01
2566;2.499e+01;1.035e+00;8.333e-01;-2.238e-02;8.053e-01;-2.163e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.302e-03;8.055e-01
2567;2.500e+01;1.035e+00;8.333e-01;-2.239e-02;8.053e-01;-2.163e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.306e-03;8.055e-01
2568;2.501e+01;1.035e+00;8.333e-01;-2.239e-02;8.053e-01;-2.164e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.309e-03;8.055e-01
2569;2.502e+01;1.035e+00;8.333e-01;-2.240e-02;8.053e-01;-2.164e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.313e-03;8.055e-01
2570;2.503e+01;1.035e+00;8.333e-01;-2.240e-02;8.053e-01;-2.164e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.317e-03;8.055e-01
2571;2.504e+01;1.035e+00;8.333e-01;-2.240e-02;8.053e-01;-2.165e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.320e-03;8.055e-01
2572;2.505e+01;1.035e+00;8.333e-01;-2.241e-02;8.053e-01;-2.165e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.324e-03;8.056e-01
2573;2.506e+01;1.035e+00;8.333e-01;-2.241e-02;8.053e-01;-2.165e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.328e-03;8.056e-01
2574;2.507e+01;1.035e+00;8.333e-01;-2.242e-02;8.053e-01;-2.166e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.331e-03;8.056e-01
2575;2.508e+01;1.035e+00;8.333e-01;-2.242e-02;8.053e-01;-2.166e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.335e-03;8.056e-01
2576;2.509e+01;1.035e+00;8.333e-01;-2.242e-02;8.053e-01;-2.167e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.338e-03;8.056e-01
2577;2.510e+01;1.035e+00;8.333e-01;-2.243e-02;8.053e-01;-2.167e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.342e-03;8.056e-01
2578;2.511e+01;1.035e+00;8.333e-01;-2.243e-02;8.053e-01;-2.167e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.345e-03;8.056e-01
2579;2.512e+01;1.035e+00;8.333e-01;-2.243e-02;8.053e-01;-2.168e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.348e-03;8.056e-01
2580;2.513e+01;1.035e+00;8.333e-01;-2.244e-02;8.053e-01;-2.168e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.352e-03;8.056e-01
2581;2.514e+01;1.035e+00;8.333e-01;-2.244e-02;8.053e-01;-2.169e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.355e-03;8.056e-01
2582;2.515e+01;1.035e+00;8.333e-01;-2.244e-02;8.053e-01;-2.169e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.358e-03;8.056e-01
2583;2.516e+01;1.035e+00;8.333e-01;-2.245e-02;8.053e-01;-2.169e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.361e-03;8.056e-01
2584;2.517e+01;1.035e+00;8.333e-01;-2.245e-02;8.053e-01;-2.169e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.365e-03;8.056e-01
2585;2.518e+01;1.035e+00;8.333e-01;-2.245e-02;8.053e-01;-2.170e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.368e-03;8.056e-01
2586;2.519e+01;1.035e+00;8.333e-01;-2.246e-02;8.053e-01;-2.170e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.371e-03;8.056e-01
2587;2.520e+01;1.035e+00;8.333e-01;-2.246e-02;8.053e-01;-2.170e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.374e-03;8.056e-01
2588;2.521e+01;1.035e+00;8.333e-01;-2.246e-02;8.053e-01;-2.171e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.377e-03;8.056e-01
2589;2.522e+01;1.035e+00;8.333e-01;-2.247e-02;8.053e-01;-2.171e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.380e-03;8.056e-01
2590;2.523e+01;1.035e+00;8.333e-01;-2.247e-02;8.053e-01;-2.171e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.383e-03;8.056e-01
2591;2.524e+01;1.035e+00;8.333e-01;-2.247e-02;8.053e-01;-2.171e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.386e-03;8.056e-01
2592;2.525e+01;1.035e+00;8.333e-01;-2.248e-02;8.053e-01;-2.172e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.389e-03;8.056e-01
2593;2.526e+01;1.035e+00;8.333e-01;-2.248e-02;8.053e-01;-2.172e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.392e-03;8.056e-01
2594;2.527e+01;1.035e+00;8.333e-01;-2.248e-02;8.053e-01;-2.173e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.395e-03;8.056e-01
2595;2.528e+01;1.035e+00;8.333e-01;-2.248e-02;8.053e-01;-2.173e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.398e-03;8.056e-01
2596;2.529e+01;1.035e+00;8.333e-01;-2.249e-02;8.053e-01;-2.173e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.401e-03;8.056e-01
2597;2.530e+01;1.035e+00;8.333e-01;-2.249e-02;8.053e-01;-2.173e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.403e-03;8.056e-01
2598;2.531e+01;1.035e+00;8.333e-01;-2.249e-02;8.053e-01;-2.174e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.406e-03;8.056e-01
2599;2.532e+01;1.035e+00;8.333e-01;-2.250e-02;8.053e-01;-2.174e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.409e-03;8.056e-01
2600;2.533e+01;1.035e+00;8.333e-01;-2.250e-02;8.053e-01;-2.174e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.411e-03;8.056e-01
2601;2.534e+01;1.035e+00;8.333e-01;-2.250e-02;8.053e-01;-2.175e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.414e-03;8.056e-01
2602;2.535e+01;1.035e+00;8.333e-01;-2.250e-02;8.053e-01;-2.174e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.417e-03;8.056e-01
2603;2.536e+01;1.035e+00;8.333e-01;-2.251e-02;8.053e-01;-2.175e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.419e-03;8.056e-01
2604;2.537e+01;1.035e+00;8.333e-01;-2.251e-02;8.053e-01;-2.175e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.422e-03;8.056e-01
2605;2.538e+01;1.035e+00;8.333e-01;-2.251e-02;8.053e-01;-2.175e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.425e-03;8.056e-01
2606;2.539e+01;1.035e+00;8.333e-01;-2.252e-02;8.053e-01;-2.176e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.427e-03;8.056e-01
2607;2.540e+01;1.035e+00;8.333e-01;-2.252e-02;8.053e-01;-2.176e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.429e-03;8.056e-01
2608;2.541e+01;1.035e+00;8.333e-01;-2.252e-02;8.053e-01;-2.176e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.432e-03;8.056e-01
2609;2.542e+01;1.035e+00;8.333e-01;-2.252e-02;8.053e-01;-2.177e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.434e-03;8.056e-01
2610;2.543e+01;1.035e+00;8.333e-01;-2.253e-02;8.053e-01;-2.177e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.437e-03;8.056e-01
2611;2.544e+01;1.035e+00;8.333e-01;-2.253e-02;8.053e-01;-2.177e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.439e-03;8.056e-01
2612;2.545e+01;1.035e+00;8.333e-01;-2.253e-02;8.053e-01;-2.177e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.441e-03;8.056e-01
2613;2.546e+01;1.035e+00;8.333e-01;-2.253e-02;8.053e-01;-2.177e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.444e-03;8.056e-01
2614;2.547e+01;1.035e+00;8.333e-01;-2.254e-02;8.053e-01;-2.178e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.446e-03;8.056e-01
2615;2.548e+01;1.035e+00;8.333e-01;-2.254e-02;8.053e-01;-2.178e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.448e-03;8.056e-01
2616;2.549e+01;1.035e+00;8.333e-01;-2.254e-02;8.053e-01;-2.178e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.450e-03;8.056e-01
2617;2.550e+01;1.035e+00;8.333e-01;-2.254e-02;8.053e-01;-2.178e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.452e-03;8.056e-01
2618;2.551e+01;1.035e+00;8.333e-01;-2.254e-02;8.053e-01;-2.179e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.455e-03;8.056e-01
2619;2.552e+01;1.035e+00;8.333e-01;-2.255e-02;8.053e-01;-2.179e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.457e-03;8.056e-01
2620;2.553e+01;1.035e+00;8.333e-01;-2.255e-02;8.053e-01;-2.179e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.459e-03;8.056e-01
2621;2.554e+01;1.035e+00;8.333e-01;-2.255e-02;8.053e-01;-2.179e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.461e-03;8.056e-01
2622;2.555e+01;1.035e+00;8.333e-01;-2.255e-02;8.053e-01;-2.179e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.463e-03;8.056e-01
2623;2.556e+01;1.035e+00;8.333e-01;-2.255e-02;8.053e-01;-2.180e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.465e-03;8.056e-01
2624;2.557e+01;1.035e+00;8.333e-01;-2.256e-02;8.053e-01;-2.180e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.467e-03;8.056e-01
2625;2.558e+01;1.035e+00;8.333e-01;-2.256e-02;8.053e-01;-2.180e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.469e-03;8.056e-01
2626;2.559e+01;1.035e+00;8.333e-01;-2.256e-02;8.053e-01;-2.180e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.471e-03;8.056e-01
2627;2.560e+01;1.035e+00;8.333e-01;-2.256e-02;8.053e-01;-2.180e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.472e-03;8.056e-01
2628;2.561e+01;1.035e+00;8.333e-01;-2.256e-02;8.053e-01;-2.181e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.474e-03;8.056e-01
2629;2.562e+01;1.035e+00;8.333e-01;-2.257e-02;8.053e-01;-2.181e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.476e-03;8.056e-01
2630;2.563e+01;1.035e+00;8.333e-01;-2.257e-02;8.053e-01;-2.181e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.478e-03;8.056e-01
2631;2.564e+01;1.035e+00;8.333e-01;-2.257e-02;8.053e-01;-2.181e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.480e-03;8.056e-01
2632;2.565e+01;1.035e+00;8.333e-01;-2.257e-02;8.053e-01;-2.181e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.481e-03;8.056e-01
2633;2.566e+01;1.035e+00;8.333e-01;-2.257e-02;8.053e-01;-2.182e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.483e-03;8.056e-01
2634;2.567e+01;1.035e+00;8.333e-01;-2.258e-02;8.053e-01;-2.182e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.485e-03;8.056e-01
2635;2.568e+01;1.035e+00;8.333e-01;-2.258e-02;8.053e-01;-2.182e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.487e-03;8.056e-01
2636;2.569e+01;1.035e+00;8.333e-01;-2.258e-02;8.053e-01;-2.182e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.488e-03;8.056e-01
2637;2.570e+01;1.035e+00;8.333e-01;-2.258e-02;8.053e-01;-2.182e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.490e-03;8.056e-01
2638;2.571e+01;1.035e+00;8.333e-01;-2.258e-02;8.053e-01;-2.182e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.491e-03;8.056e-01
2639;2.572e+01;1.035e+00;8.333e-01;-2.258e-02;8.053e-01;-2.182e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.493e-03;8.056e-01
2640;2.573e+01;1.035e+00;8.333e-01;-2.259e-02;8.053e-01;-2.183e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.494e-03;8.056e-01
2641;2.574e+01;1.035e+00;8.333e-01;-2.259e-02;8.053e-01;-2.183e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.496e-03;8.056e-01
2642;2.575e+01;1.035e+00;8.333e-01;-2.259e-02;8.053e-01;-2.183e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.497e-03;8.056e-01
2643;2.576e+01;1.035e+00;8.333e-01;-2.259e-02;8.053e-01;-2.183e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.499e-03;8.056e-01
2644;2.577e+01;1.035e+00;8.333e-01;-2.259e-02;8.053e-01;-2.183e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.500e-03;8.056e-01
2645;2.578e+01;1.035e+00;8.333e-01;-2.259e-02;8.053e-01;-2.184e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.502e-03;8.056e-01
2646;2.579e+01;1.035e+00;8.333e-01;-2.260e-02;8.053e-01;-2.184e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.503e-03;8.056e-01
2647;2.580e+01;1.035e+00;8.333e-01;-2.260e-02;8.053e-01;-2.184e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.505e-03;8.056e-01
2648;2.581e+01;1.035e+00;8.333e-01;-2.260e-02;8.053e-01;-2.184e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.506e-03;8.056e-01
2649;2.582e+01;1.035e+00;8.333e-01;-2.260e-02;8.053e-01;-2.184e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.507e-03;8.056e-01
2650;2.583e+01;1.035e+00;8.333e-01;-2.260e-02;8.053e-01;-2.184e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.508e-03;8.056e-01
2651;2.584e+01;1.035e+00;8.333e-01;-2.260e-02;8.053e-01;-2.184e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.510e-03;8.056e-01
2652;2.585e+01;1.035e+00;8.333e-01;-2.260e-02;8.053e-01;-2.184e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.511e-03;8.056e-01
2653;2.586e+01;1.035e+00;8.333e-01;-2.261e-02;8.053e-01;-2.185e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.512e-03;8.056e-01
2654;2.587e+01;1.035e+00;8.333e-01;-2.261e-02;8.053e-01;-2.185e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.513e-03;8.056e-01
2655;2.588e+01;1.035e+00;8.333e-01;-2.261e-02;8.053e-01;-2.185e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.515e-03;8.056e-01
2656;2.589e+01;1.035e+00;8.333e-01;-2.261e-02;8.053e-01;-2.185e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.516e-03;8.056e-01
2657;2.590e+01;1.035e+00;8.333e-01;-2.261e-02;8.053e-01;-2.185e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.517e-03;8.056e-01
2658;2.591e+01;1.035e+00;8.333e-01;-2.261e-02;8.053e-01;-2.185e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.518e-03;8.056e-01
2659;2.592e+01;1.035e+00;8.333e-01;-2.261e-02;8.053e-01;-2.185e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.519e-03;8.056e-01
2660;2.593e+01;1.035e+00;8.333e-01;-2.261e-02;8.053e-01;-2.185e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.520e-03;8.056e-01
2661;2.594e+01;1.035e+00;8.333e-01;-2.261e-02;8.053e-01;-2.185e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.521e-03;8.056e-01
2662;2.595e+01;1.035e+00;8.333e-01;-2.262e-02;8.053e-01;-2.186e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.522e-03;8.056e-01
2663;2.596e+01;1.035e+00;8.333e-01;-2.262e-02;8.053e-01;-2.186e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.523e-03;8.056e-01
2664;2.597e+01;1.035e+00;8.333e-01;-2.262e-02;8.053e-01;-2.186e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.524e-03;8.056e-01
2665;2.598e+01;1.035e+00;8.333e-01;-2.262e-02;8.053e-01;-2.186e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.525e-03;8.056e-01
2666;2.599e+01;1.035e+00;8.333e-01;-2.262e-02;8.053e-01;-2.186e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.526e-03;8.056e-01
2667;2.600e+01;1.035e+00;8.333e-01;-2.262e-02;8.053e-01;-2.186e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.527e-03;8.056e-01
2668;2.601e+01;1.035e+00;8.333e-01;-2.262e-02;8.053e-01;-2.186e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.528e-03;8.056e-01
2669;2.602e+01;1.035e+00;8.333e-01;-2.262e-02;8.053e-01;-2.186e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.529e-03;8.056e-01
2670;2.603e+01;1.035e+00;8.333e-01;-2.262e-02;8.053e-01;-2.186e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.530e-03;8.056e-01
2671;2.604e+01;1.035e+00;8.333e-01;-2.262e-02;8.053e-01;-2.186e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.531e-03;8.056e-01
2672;2.605e+01;1.035e+00;8.333e-01;-2.262e-02;8.053e-01;-2.186e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.532e-03;8.056e-01
2673;2.606e+01;1.035e+00;8.333e-01;-2.263e-02;8.053e-01;-2.187e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.532e-03;8.056e-01
2674;2.607e+01;1.035e+00;8.333e-01;-2.263e-02;8.053e-01;-2.187e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.533e-03;8.056e-01
2675;2.608e+01;1.035e+00;8.333e-01;-2.263e-02;8.053e-01;-2.187e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.534e-03;8.056e-01
2676;2.609e+01;1.035e+00;8.333e-01;-2.263e-02;8.053e-01;-2.187e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.535e-03;8.056e-01
2677;2.610e+01;1.035e+00;8.333e-01;-2.263e-02;8.053e-01;-2.187e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.535e-03;8.056e-01
2678;2.611e+01;1.035e+00;8.333e-01;-2.263e-02;8.053e-01;-2.187e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.536e-03;8.056e-01
2679;2.612e+01;1.035e+00;8.333e-01;-2.263e-02;8.053e-01;-2.187e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.537e-03;8.056e-01
2680;2.613e+01;1.035e+00;8.333e-01;-2.263e-02;8.053e-01;-2.187e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.537e-03;8.056e-01
2681;2.614e+01;1.035e+00;8.333e-01;-2.263e-02;8.053e-01;-2.187e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.538e-03;8.056e-01
2682;2.615e+01;1.035e+00;8.333e-01;-2.263e-02;8.053e-01;-2.187e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.538e-03;8.056e-01
2683;2.616e+01;1.035e+00;8.333e-01;-2.263e-02;8.053e-01;-2.187e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.539e-03;8.056e-01
2684;2.617e+01;1.035e+00;8.333e-01;-2.263e-02;8.053e-01;-2.187e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.540e-03;8.056e-01
2685;2.618e+01;1.035e+00;8.333e-01;-2.263e-02;8.053e-01;-2.187e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.540e-03;8.056e-01
2686;2.619e+01;1.035e+00;8.333e-01;-2.263e-02;8.053e-01;-2.187e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.541e-03;8.056e-01
2687;2.620e+01;1.035e+00;8.333e-01;-2.263e-02;8.053e-01;-2.187e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.541e-03;8.056e-01
2688;2.621e+01;1.035e+00;8.333e-01;-2.264e-02;8.053e-01;-2.187e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.542e-03;8.056e-01
2689;2.622e+01;1.035e+00;8.333e-01;-2.264e-02;8.053e-01;-2.188e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.542e-03;8.056e-01
2690;2.623e+01;1.035e+00;8.333e-01;-2.264e-02;8.053e-01;-2.188e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.543e-03;8.056e-01
2691;2.624e+01;1.035e+00;8.333e-01;-2.264e-02;8.053e-01;-2.188e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.543e-03;8.056e-01
2692;2.625e+01;1.035e+00;8.333e-01;-2.264e-02;8.053e-01;-2.188e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.543e-03;8.056e-01
2693;2.626e+01;1.035e+00;8.333e-01;-2.264e-02;8.053e-01;-2.188e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.544e-03;8.056e-01
2694;2.627e+01;1.035e+00;8.333e-01;-2.264e-02;8.053e-01;-2.188e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.544e-03;8.056e-01
2695;2.628e+01;1.035e+00;8.333e-01;-2.264e-02;8.053e-01;-2.188e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.545e-03;8.056e-01
2696;2.629e+01;1.035e+00;8.333e-01;-2.264e-02;8.053e-01;-2.188e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.545e-03;8.056e-01
2697;2.630e+01;1.035e+00;8.333e-01;-2.264e-02;8.053e-01;-2.188e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.545e-03;8.056e-01
2698;2.631e+01;1.035e+00;8.333e-01;-2.264e-02;8.053e-01;-2.188e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.546e-03;8.056e-01
2699;2.632e+01;1.035e+00;8.333e-01;-2.264e-02;8.053e-01;-2.188e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.546e-03;8.056e-01
2700;2.633e+01;1.035e+00;8.333e-01;-2.264e-02;8.053e-01;-2.188e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.546e-03;8.056e-01
2701;2.634e+01;1.035e+00;8.333e-01;-2.264e-02;8.053e-01;-2.188e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.546e-03;8.056e-01
2702;2.635e+01;1.035e+00;8.333e-01;-2.264e-02;8.053e-01;-2.188e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.547e-03;8.056e-01
2703;2.636e+01;1.035e+00;8.333e-01;-2.264e-02;8.053e-01;-2.188e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.547e-03;8.056e-01
2704;2.637e+01;1.035e+00;8.333e-01;-2.264e-02;8.053e-01;-2.188e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.547e-03;8.056e-01
2705;2.638e+01;1.035e+00;8.333e-01;-2.264e-02;8.053e-01;-2.188e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.547e-03;8.056e-01
2706;2.639e+01;1.035e+00;8.333e-01;-2.264e-02;8.053e-01;-2.188e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.547e-03;8.056e-01
2707;2.640e+01;1.035e+00;8.333e-01;-2.264e-02;8.053e-01;-2.188e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.548e-03;8.056e-01
2708;2.641e+01;1.035e+00;8.333e-01;-2.264e-02;8.053e-01;-2.188e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.548e-03;8.056e-01
2709;2.642e+01;1.035e+00;8.333e-01;-2.264e-02;8.053e-01;-2.188e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.548e-03;8.056e-01
2710;2.643e+01;1.035e+00;8.333e-01;-2.264e-02;8.053e-01;-2.188e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.548e-03;8.056e-01
2711;2.644e+01;1.035e+00;8.333e-01;-2.264e-02;8.053e-01;-2.188e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.548e-03;8.056e-01
2712;2.645e+01;1.035e+00;8.333e-01;-2.264e-02;8.053e-01;-2.188e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.548e-03;8.056e-01
2713;2.646e+01;1.035e+00;8.333e-01;-2.264e-02;8.053e-01;-2.188e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.548e-03;8.056e-01
2714;2.647e+01;1.035e+00;8.333e-01;-2.264e-02;8.053e-01;-2.188e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.548e-03;8.056e-01
2715;2.648e+01;1.035e+00;8.333e-01;-2.264e-02;8.053e-01;-2.188e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.548e-03;8.056e-01
2716;2.649e+01;1.035e+00;8.333e-01;-2.264e-02;8.053e-01;-2.188e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.548e-03;8.056e-01
2717;2.650e+01;1.035e+00;8.333e-01;-2.264e-02;8.053e-01;-2.188e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.548e-03;8.056e-01
2718;2.651e+01;1.035e+00;8.333e-01;-2.264e-02;8.053e-01;-2.188e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.548e-03;8.056e-01
2719;2.652e+01;1.035e+00;8.333e-01;-2.264e-02;8.053e-01;-2.188e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.548e-03;8.056e-01
2720;2.653e+01;1.035e+00;8.333e-01;-2.264e-02;8.053e-01;-2.188e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.548e-03;8.056e-01
2721;2.654e+01;1.035e+00;8.333e-01;-2.264e-02;8.053e-01;-2.188e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.548e-03;8.056e-01
2722;2.655e+01;1.035e+00;8.333e-01;-2.264e-02;8.053e-01;-2.188e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.548e-03;8.056e-01
2723;2.656e+01;1.035e+00;8.333e-01;-2.264e-02;8.053e-01;-2.188e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.548e-03;8.056e-01
2724;2.657e+01;1.035e+00;8.333e-01;-2.264e-02;8.053e-01;-2.188e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.548e-03;8.056e-01
2725;2.658e+01;1.035e+00;8.333e-01;-2.264e-02;8.053e-01;-2.188e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.548e-03;8.056e-01
2726;2.659e+01;1.035e+00;8.333e-01;-2.264e-02;8.053e-01;-2.188e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.548e-03;8.056e-01
2727;2.660e+01;1.035e+00;8.333e-01;-2.264e-02;8.053e-01;-2.188e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.548e-03;8.056e-01
2728;2.661e+01;1.035e+00;8.333e-01;-2.264e-02;8.053e-01;-2.188e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.547e-03;8.056e-01
2729;2.662e+01;1.035e+00;8.333e-01;-2.264e-02;8.053e-01;-2.188e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.547e-03;8.056e-01
2730;2.663e+01;1.035e+00;8.333e-01;-2.264e-02;8.053e-01;-2.188e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.547e-03;8.056e-01
2731;2.664e+01;1.035e+00;8.333e-01;-2.264e-02;8.053e-01;-2.188e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.547e-03;8.056e-01
2732;2.665e+01;1.035e+00;8.333e-01;-2.264e-02;8.053e-01;-2.188e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.547e-03;8.056e-01
2733;2.666e+01;1.035e+00;8.333e-01;-2.264e-02;8.053e-01;-2.188e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.546e-03;8.056e-01
2734;2.667e+01;1.035e+00;8.333e-01;-2.264e-02;8.053e-01;-2.188e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.546e-03;8.056e-01
2735;2.668e+01;1.035e+00;8.333e-01;-2.264e-02;8.053e-01;-2.188e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.546e-03;8.056e-01
2736;2.669e+01;1.035e+00;8.333e-01;-2.264e-02;8.053e-01;-2.188e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.546e-03;8.056e-01
2737;2.670e+01;1.035e+00;8.333e-01;-2.264e-02;8.053e-01;-2.188e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.545e-03;8.056e-01
2738;2.671e+01;1.035e+00;8.333e-01;-2.264e-02;8.053e-01;-2.188e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.545e-03;8.056e-01
2739;2.672e+01;1.035e+00;8.333e-01;-2.264e-02;8.053e-01;-2.188e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.545e-03;8.056e-01
2740;2.673e+01;1.035e+00;8.333e-01;-2.264e-02;8.053e-01;-2.188e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.544e-03;8.056e-01
2741;2.674e+01;1.035e+00;8.333e-01;-2.264e-02;8.053e-01;-2.188e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.544e-03;8.056e-01
2742;2.675e+01;1.035e+00;8.333e-01;-2.264e-02;8.053e-01;-2.188e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.544e-03;8.056e-01
2743;2.676e+01;1.035e+00;8.333e-01;-2.264e-02;8.053e-01;-2.188e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.543e-03;8.056e-01
2744;2.677e+01;1.035e+00;8.333e-01;-2.264e-02;8.053e-01;-2.188e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.543e-03;8.056e-01
2745;2.678e+01;1.035e+00;8.333e-01;-2.264e-02;8.053e-01;-2.188e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.543e-03;8.056e-01
2746;2.679e+01;1.035e+00;8.333e-01;-2.264e-02;8.053e-01;-2.188e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.542e-03;8.056e-01
2747;2.680e+01;1.035e+00;8.333e-01;-2.264e-02;8.053e-01;-2.187e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.542e-03;8.056e-01
2748;2.681e+01;1.035e+00;8.333e-01;-2.263e-02;8.053e-01;-2.187e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.541e-03;8.056e-01
2749;2.682e+01;1.035e+00;8.333e-01;-2.263e-02;8.053e-01;-2.187e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.541e-03;8.056e-01
2750;2.683e+01;1.035e+00;8.333e-01;-2.263e-02;8.053e-01;-2.187e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.540e-03;8.056e-01
2751;2.684e+01;1.035e+00;8.333e-01;-2.263e-02;8.053e-01;-2.187e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.540e-03;8.056e-01
2752;2.685e+01;1.035e+00;8.333e-01;-2.263e-02;8.053e-01;-2.187e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.539e-03;8.056e-01
2753;2.686e+01;1.035e+00;8.333e-01;-2.263e-02;8.053e-01;-2.187e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.539e-03;8.056e-01
2754;2.687e+01;1.035e+00;8.333e-01;-2.263e-02;8.053e-01;-2.187e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.539e-03;8.056e-01
2755;2.688e+01;1.035e+00;8.333e-01;-2.263e-02;8.053e-01;-2.187e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.538e-03;8.056e-01
2756;2.689e+01;1.035e+00;8.333e-01;-2.263e-02;8.053e-01;-2.187e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.537e-03;8.056e-01
2757;2.690e+01;1.035e+00;8.333e-01;-2.263e-02;8.053e-01;-2.187e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.537e-03;8.056e-01
2758;2.691e+01;1.035e+00;8.333e-01;-2.263e-02;8.053e-01;-2.187e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.536e-03;8.056e-01
2759;2.692e+01;1.035e+00;8.333e-01;-2.263e-02;8.053e-01;-2.187e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.536e-03;8.056e-01
2760;2.693e+01;1.035e+00;8.333e-01;-2.263e-02;8.053e-01;-2.187e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.535e-03;8.056e-01
2761;2.694e+01;1.035e+00;8.333e-01;-2.263e-02;8.053e-01;-2.187e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.535e-03;8.056e-01
2762;2.695e+01;1.035e+00;8.333e-01;-2.263e-02;8.053e-01;-2.187e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.534e-03;8.056e-01
2763;2.696e+01;1.035e+00;8.333e-01;-2.263e-02;8.053e-01;-2.187e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.534e-03;8.056e-01
2764;2.697e+01;1.035e+00;8.333e-01;-2.263e-02;8.053e-01;-2.187e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.533e-03;8.056e-01
2765;2.698e+01;1.035e+00;8.333e-01;-2.263e-02;8.053e-01;-2.186e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.532e-03;8.056e-01
2766;2.699e+01;1.035e+00;8.333e-01;-2.262e-02;8.053e-01;-2.186e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.532e-03;8.056e-01
2767;2.700e+01;1.035e+00;8.333e-01;-2.262e-02;8.053e-01;-2.186e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.531e-03;8.056e-01
2768;2.701e+01;1.035e+00;8.333e-01;-2.262e-02;8.053e-01;-2.186e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.530e-03;8.056e-01
2769;2.702e+01;1.035e+00;8.333e-01;-2.262e-02;8.053e-01;-2.186e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.530e-03;8.056e-01
2770;2.703e+01;1.035e+00;8.333e-01;-2.262e-02;8.053e-01;-2.186e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.529e-03;8.056e-01
2771;2.704e+01;1.035e+00;8.333e-01;-2.262e-02;8.053e-01;-2.186e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.528e-03;8.056e-01
2772;2.705e+01;1.035e+00;8.333e-01;-2.262e-02;8.053e-01;-2.186e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.528e-03;8.056e-01
2773;2.706e+01;1.035e+00;8.333e-01;-2.262e-02;8.053e-01;-2.186e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.527e-03;8.056e-01
2774;2.707e+01;1.035e+00;8.333e-01;-2.262e-02;8.053e-01;-2.186e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.526e-03;8.056e-01
2775;2.708e+01;1.035e+00;8.333e-01;-2.262e-02;8.053e-01;-2.186e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.526e-03;8.056e-01
2776;2.709e+01;1.035e+00;8.333e-01;-2.262e-02;8.053e-01;-2.186e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.525e-03;8.056e-01
2777;2.710e+01;1.035e+00;8.333e-01;-2.262e-02;8.053e-01;-2.186e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.524e-03;8.056e-01
2778;2.711e+01;1.035e+00;8.333e-01;-2.262e-02;8.053e-01;-2.186e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.523e-03;8.056e-01
2779;2.712e+01;1.035e+00;8.333e-01;-2.262e-02;8.053e-01;-2.186e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.523e-03;8.056e-01
2780;2.713e+01;1.035e+00;8.333e-01;-2.261e-02;8.053e-01;-2.185e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.522e-03;8.056e-01
2781;2.714e+01;1.035e+00;8.333e-01;-2.261e-02;8.053e-01;-2.185e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.521e-03;8.056e-01
2782;2.715e+01;1.035e+00;8.333e-01;-2.261e-02;8.053e-01;-2.185e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.520e-03;8.056e-01
2783;2.716e+01;1.035e+00;8.333e-01;-2.261e-02;8.053e-01;-2.185e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.520e-03;8.056e-01
2784;2.717e+01;1.035e+00;8.333e-01;-2.261e-02;8.053e-01;-2.185e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.519e-03;8.056e-01
