;time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
2785;2.718e+01;1.035e+00;8.333e-01;-2.261e-02;8.053e-01;-2.185e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.518e-03;8.056e-01
2786;2.719e+01;1.035e+00;8.333e-01;-2.261e-02;8.053e-01;-2.185e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.517e-03;8.056e-01
2787;2.720e+01;1.035e+00;8.333e-01;-2.261e-02;8.053e-01;-2.185e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.516e-03;8.056e-01
2788;2.721e+01;1.035e+00;8.333e-01;-2.261e-02;8.053e-01;-2.185e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.515e-03;8.056e-01
2789;2.722e+01;1.035e+00;8.333e-01;-2.261e-02;8.053e-01;-2.185e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.515e-03;8.056e-01
2790;2.723e+01;1.035e+00;8.333e-01;-2.261e-02;8.053e-01;-2.185e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.514e-03;8.056e-01
2791;2.724e+01;1.035e+00;8.333e-01;-2.260e-02;8.053e-01;-2.184e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.513e-03;8.056e-01
2792;2.725e+01;1.035e+00;8.333e-01;-2.260e-02;8.053e-01;-2.185e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.512e-03;8.056e-01
2793;2.726e+01;1.035e+00;8.333e-01;-2.260e-02;8.053e-01;-2.184e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.511e-03;8.056e-01
2794;2.727e+01;1.035e+00;8.333e-01;-2.260e-02;8.053e-01;-2.184e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.510e-03;8.056e-01
2795;2.728e+01;1.035e+00;8.333e-01;-2.260e-02;8.053e-01;-2.184e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.509e-03;8.056e-01
2796;2.729e+01;1.035e+00;8.333e-01;-2.260e-02;8.053e-01;-2.184e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.508e-03;8.056e-01
2797;2.730e+01;1.035e+00;8.333e-01;-2.260e-02;8.053e-01;-2.184e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.507e-03;8.056e-01
2798;2.731e+01;1.035e+00;8.333e-01;-2.260e-02;8.053e-01;-2.184e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.507e-03;8.056e-01
2799;2.732e+01;1.035e+00;8.333e-01;-2.260e-02;8.053e-01;-2.184e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.506e-03;8.056e-01
2800;2.733e+01;1.035e+00;8.333e-01;-2.260e-02;8.053e-01;-2.184e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.505e-03;8.056e-01
2801;2.734e+01;1.035e+00;8.333e-01;-2.260e-02;8.053e-01;-2.184e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.504e-03;8.056e-01
2802;2.735e+01;1.035e+00;8.333e-01;-2.259e-02;8.053e-01;-2.184e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.503e-03;8.056e-01
2803;2.736e+01;1.035e+00;8.333e-01;-2.259e-02;8.053e-01;-2.183e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.502e-03;8.056e-01
2804;2.737e+01;1.035e+00;8.333e-01;-2.259e-02;8.053e-01;-2.183e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.501e-03;8.056e-01
2805;2.738e+01;1.035e+00;8.333e-01;-2.259e-02;8.053e-01;-2.183e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.500e-03;8.056e-01
2806;2.739e+01;1.035e+00;8.333e-01;-2.259e-02;8.053e-01;-2.183e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.499e-03;8.056e-01
2807;2.740e+01;1.035e+00;8.333e-01;-2.259e-02;8.053e-01;-2.183e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.498e-03;8.056e-01
2808;2.741e+01;1.035e+00;8.333e-01;-2.259e-02;8.053e-01;-2.183e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.497e-03;8.056e-01
2809;2.742e+01;1.035e+00;8.333e-01;-2.259e-02;8.053e-01;-2.183e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.496e-03;8.056e-01
2810;2.743e+01;1.035e+00;8.333e-01;-2.259e-02;8.053e-01;-2.183e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.495e-03;8.056e-01
2811;2.744e+01;1.035e+00;8.333e-01;-2.259e-02;8.053e-01;-2.183e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.494e-03;8.056e-01
2812;2.745e+01;1.035e+00;8.333e-01;-2.258e-02;8.053e-01;-2.183e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.493e-03;8.056e-01
2813;2.746e+01;1.035e+00;8.333e-01;-2.258e-02;8.053e-01;-2.182e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.492e-03;8.056e-01
2814;2.747e+01;1.035e+00;8.333e-01;-2.258e-02;8.053e-01;-2.182e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.491e-03;8.056e-01
2815;2.748e+01;1.035e+00;8.333e-01;-2.258e-02;8.053e-01;-2.182e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.490e-03;8.056e-01
2816;2.749e+01;1.035e+00;8.333e-01;-2.258e-02;8.053e-01;-2.182e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.489e-03;8.056e-01
2817;2.750e+01;1.035e+00;8.333e-01;-2.258e-02;8.053e-01;-2.182e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.488e-03;8.056e-01
2818;2.751e+01;1.035e+00;8.333e-01;-2.258e-02;8.053e-01;-2.182e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.486e-03;8.056e-01
2819;2.752e+01;1.035e+00;8.333e-01;-2.258e-02;8.053e-01;-2.182e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.485e-03;8.056e-01
2820;2.753e+01;1.035e+00;8.333e-01;-2.258e-02;8.053e-01;-2.182e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.484e-03;8.056e-01
2821;2.754e+01;1.035e+00;8.333e-01;-2.257e-02;8.053e-01;-2.181e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.483e-03;8.056e-01
2822;2.755e+01;1.035e+00;8.333e-01;-2.257e-02;8.053e-01;-2.181e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.482e-03;8.056e-01
2823;2.756e+01;1.035e+00;8.333e-01;-2.257e-02;8.053e-01;-2.181e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.481e-03;8.056e-01
2824;2.757e+01;1.035e+00;8.333e-01;-2.257e-02;8.053e-01;-2.181e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.480e-03;8.056e-01
2825;2.758e+01;1.035e+00;8.333e-01;-2.257e-02;8.053e-01;-2.181e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.479e-03;8.056e-01
2826;2.759e+01;1.035e+00;8.333e-01;-2.257e-02;8.053e-01;-2.181e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.478e-03;8.056e-01
2827;2.760e+01;1.035e+00;8.333e-01;-2.257e-02;8.053e-01;-2.181e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.477e-03;8.056e-01
2828;2.761e+01;1.035e+00;8.333e-01;-2.257e-02;8.053e-01;-2.181e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.475e-03;8.056e-01
2829;2.762e+01;1.035e+00;8.333e-01;-2.256e-02;8.053e-01;-2.181e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.474e-03;8.056e-01
2830;2.763e+01;1.035e+00;8.333e-01;-2.256e-02;8.053e-01;-2.180e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.473e-03;8.056e-01
2831;2.764e+01;1.035e+00;8.333e-01;-2.256e-02;8.053e-01;-2.180e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.472e-03;8.056e-01
2832;2.765e+01;1.035e+00;8.333e-01;-2.256e-02;8.053e-01;-2.180e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.471e-03;8.056e-01
2833;2.766e+01;1.035e+00;8.333e-01;-2.256e-02;8.053e-01;-2.180e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.470e-03;8.056e-01
2834;2.767e+01;1.035e+00;8.333e-01;-2.256e-02;8.053e-01;-2.180e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.469e-03;8.056e-01
2835;2.768e+01;1.035e+00;8.333e-01;-2.256e-02;8.053e-01;-2.180e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.467e-03;8.056e-01
2836;2.769e+01;1.035e+00;8.333e-01;-2.256e-02;8.053e-01;-2.180e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.466e-03;8.056e-01
2837;2.770e+01;1.035e+00;8.333e-01;-2.256e-02;8.053e-01;-2.180e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.465e-03;8.056e-01
2838;2.771e+01;1.035e+00;8.333e-01;-2.255e-02;8.053e-01;-2.180e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.464e-03;8.056e-01
2839;2.772e+01;1.035e+00;8.333e-01;-2.255e-02;8.053e-01;-2.179e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.463e-03;8.056e-01
2840;2.773e+01;1.035e+00;8.333e-01;-2.255e-02;8.053e-01;-2.179e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.462e-03;8.056e-01
2841;2.774e+01;1.035e+00;8.333e-01;-2.255e-02;8.053e-01;-2.179e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.460e-03;8.056e-01
2842;2.775e+01;1.035e+00;8.333e-01;-2.255e-02;8.053e-01;-2.179e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.459e-03;8.056e-01
2843;2.776e+01;1.035e+00;8.333e-01;-2.255e-02;8.053e-01;-2.179e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.458e-03;8.056e-01
2844;2.777e+01;1.035e+00;8.333e-01;-2.255e-02;8.053e-01;-2.179e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.457e-03;8.056e-01
2845;2.778e+01;1.035e+00;8.333e-01;-2.255e-02;8.053e-01;-2.179e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.455e-03;8.056e-01
2846;2.779e+01;1.035e+00;8.333e-01;-2.254e-02;8.053e-01;-2.179e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.454e-03;8.056e-01
2847;2.780e+01;1.035e+00;8.333e-01;-2.254e-02;8.053e-01;-2.178e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.453e-03;8.056e-01
2848;2.781e+01;1.035e+00;8.333e-01;-2.254e-02;8.053e-01;-2.178e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.452e-03;8.056e-01
2849;2.782e+01;1.035e+00;8.333e-01;-2.254e-02;8.053e-01;-2.178e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.451e-03;8.056e-01
2850;2.783e+01;1.035e+00;8.333e-01;-2.254e-02;8.053e-01;-2.178e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.449e-03;8.056e-01
2851;2.784e+01;1.035e+00;8.333e-01;-2.254e-02;8.053e-01;-2.178e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.448e-03;8.056e-01
2852;2.785e+01;1.035e+00;8.333e-01;-2.254e-02;8.053e-01;-2.178e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.447e-03;8.056e-01
2853;2.786e+01;1.035e+00;8.333e-01;-2.254e-02;8.053e-01;-2.178e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.446e-03;8.056e-01
2854;2.787e+01;1.035e+00;8.333e-01;-2.253e-02;8.053e-01;-2.178e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.444e-03;8.056e-01
2855;2.788e+01;1.035e+00;8.333e-01;-2.253e-02;8.053e-01;-2.177e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.443e-03;8.056e-01
2856;2.789e+01;1.035e+00;8.333e-01;-2.253e-02;8.053e-01;-2.177e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.442e-03;8.056e-01
2857;2.790e+01;1.035e+00;8.333e-01;-2.253e-02;8.053e-01;-2.177e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.440e-03;8.056e-01
2858;2.791e+01;1.035e+00;8.333e-01;-2.253e-02;8.053e-01;-2.177e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.439e-03;8.056e-01
2859;2.792e+01;1.035e+00;8.333e-01;-2.253e-02;8.053e-01;-2.177e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.438e-03;8.056e-01
2860;2.793e+01;1.035e+00;8.333e-01;-2.253e-02;8.053e-01;-2.177e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.437e-03;8.056e-01
2861;2.794e+01;1.035e+00;8.333e-01;-2.252e-02;8.053e-01;-2.177e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.435e-03;8.056e-01
2862;2.795e+01;1.035e+00;8.333e-01;-2.252e-02;8.053e-01;-2.177e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.434e-03;8.056e-01
2863;2.796e+01;1.035e+00;8.333e-01;-2.252e-02;8.053e-01;-2.176e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.433e-03;8.056e-01
2864;2.797e+01;1.035e+00;8.333e-01;-2.252e-02;8.053e-01;-2.176e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.431e-03;8.056e-01
2865;2.798e+01;1.035e+00;8.333e-01;-2.252e-02;8.053e-01;-2.176e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.430e-03;8.056e-01
2866;2.799e+01;1.035e+00;8.333e-01;-2.252e-02;8.053e-01;-2.176e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.429e-03;8.056e-01
2867;2.800e+01;1.035e+00;8.333e-01;-2.252e-02;8.053e-01;-2.176e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.427e-03;8.056e-01
2868;2.801e+01;1.035e+00;8.333e-01;-2.252e-02;8.053e-01;-2.176e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.426e-03;8.056e-01
2869;2.802e+01;1.035e+00;8.333e-01;-2.251e-02;8.053e-01;-2.176e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.425e-03;8.056e-01
2870;2.803e+01;1.035e+00;8.333e-01;-2.251e-02;8.053e-01;-2.175e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.424e-03;8.056e-01
2871;2.804e+01;1.035e+00;8.333e-01;-2.251e-02;8.053e-01;-2.175e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.422e-03;8.056e-01
2872;2.805e+01;1.035e+00;8.333e-01;-2.251e-02;8.053e-01;-2.175e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.421e-03;8.056e-01
2873;2.806e+01;1.035e+00;8.333e-01;-2.251e-02;8.053e-01;-2.175e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.420e-03;8.056e-01
2874;2.807e+01;1.035e+00;8.333e-01;-2.251e-02;8.053e-01;-2.175e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.418e-03;8.056e-01
2875;2.808e+01;1.035e+00;8.333e-01;-2.251e-02;8.053e-01;-2.175e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.417e-03;8.056e-01
2876;2.809e+01;1.035e+00;8.333e-01;-2.250e-02;8.053e-01;-2.175e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.416e-03;8.056e-01
2877;2.810e+01;1.035e+00;8.333e-01;-2.250e-02;8.053e-01;-2.175e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.414e-03;8.056e-01
2878;2.811e+01;1.035e+00;8.333e-01;-2.250e-02;8.053e-01;-2.174e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.413e-03;8.056e-01
2879;2.812e+01;1.035e+00;8.333e-01;-2.250e-02;8.053e-01;-2.174e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.411e-03;8.056e-01
2880;2.813e+01;1.035e+00;8.333e-01;-2.250e-02;8.053e-01;-2.174e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.410e-03;8.056e-01
2881;2.814e+01;1.035e+00;8.333e-01;-2.250e-02;8.053e-01;-2.174e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.409e-03;8.056e-01
2882;2.815e+01;1.035e+00;8.333e-01;-2.250e-02;8.053e-01;-2.174e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.407e-03;8.056e-01
2883;2.816e+01;1.035e+00;8.333e-01;-2.249e-02;8.053e-01;-2.174e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.406e-03;8.056e-01
2884;2.817e+01;1.035e+00;8.333e-01;-2.249e-02;8.053e-01;-2.174e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.405e-03;8.056e-01
2885;2.818e+01;1.035e+00;8.333e-01;-2.249e-02;8.053e-01;-2.173e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.403e-03;8.056e-01
2886;2.819e+01;1.035e+00;8.333e-01;-2.249e-02;8.053e-01;-2.173e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.402e-03;8.056e-01
2887;2.820e+01;1.035e+00;8.333e-01;-2.249e-02;8.053e-01;-2.173e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.401e-03;8.056e-01
2888;2.821e+01;1.035e+00;8.333e-01;-2.249e-02;8.053e-01;-2.173e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.399e-03;8.056e-01
2889;2.822e+01;1.035e+00;8.333e-01;-2.248e-02;8.053e-01;-2.173e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.398e-03;8.056e-01
2890;2.823e+01;1.035e+00;8.333e-01;-2.248e-02;8.053e-01;-2.173e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.396e-03;8.056e-01
2891;2.824e+01;1.035e+00;8.333e-01;-2.248e-02;8.053e-01;-2.172e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.395e-03;8.056e-01
2892;2.825e+01;1.035e+00;8.333e-01;-2.248e-02;8.053e-01;-2.172e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.394e-03;8.056e-01
2893;2.826e+01;1.035e+00;8.333e-01;-2.248e-02;8.053e-01;-2.172e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.392e-03;8.056e-01
2894;2.827e+01;1.035e+00;8.333e-01;-2.248e-02;8.053e-01;-2.172e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.391e-03;8.056e-01
2895;2.828e+01;1.035e+00;8.333e-01;-2.248e-02;8.053e-01;-2.172e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.390e-03;8.056e-01
2896;2.829e+01;1.035e+00;8.333e-01;-2.247e-02;8.053e-01;-2.172e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.388e-03;8.056e-01
2897;2.830e+01;1.035e+00;8.333e-01;-2.247e-02;8.053e-01;-2.172e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.387e-03;8.056e-01
2898;2.831e+01;1.035e+00;8.333e-01;-2.247e-02;8.053e-01;-2.172e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.385e-03;8.056e-01
2899;2.832e+01;1.035e+00;8.333e-01;-2.247e-02;8.053e-01;-2.171e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.384e-03;8.056e-01
2900;2.833e+01;1.035e+00;8.333e-01;-2.247e-02;8.053e-01;-2.171e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.383e-03;8.056e-01
2901;2.834e+01;1.035e+00;8.333e-01;-2.247e-02;8.053e-01;-2.171e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.381e-03;8.056e-01
2902;2.835e+01;1.035e+00;8.333e-01;-2.247e-02;8.053e-01;-2.171e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.056e-01;6.380e-03;8.056e-01
2903;2.836e+01;1.035e+00;8.333e-01;-2.246e-02;8.053e-01;-2.171e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.378e-03;8.056e-01
2904;2.837e+01;1.035e+00;8.333e-01;-2.246e-02;8.053e-01;-2.171e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.377e-03;8.056e-01
2905;2.838e+01;1.035e+00;8.333e-01;-2.246e-02;8.053e-01;-2.170e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.376e-03;8.056e-01
2906;2.839e+01;1.035e+00;8.333e-01;-2.246e-02;8.053e-01;-2.170e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.374e-03;8.056e-01
2907;2.840e+01;1.035e+00;8.333e-01;-2.246e-02;8.053e-01;-2.170e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.373e-03;8.056e-01
2908;2.841e+01;1.035e+00;8.333e-01;-2.246e-02;8.053e-01;-2.170e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.371e-03;8.056e-01
2909;2.842e+01;1.035e+00;8.333e-01;-2.246e-02;8.053e-01;-2.170e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.370e-03;8.056e-01
2910;2.843e+01;1.035e+00;8.333e-01;-2.245e-02;8.053e-01;-2.170e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.368e-03;8.056e-01
2911;2.844e+01;1.035e+00;8.333e-01;-2.245e-02;8.053e-01;-2.170e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.367e-03;8.056e-01
2912;2.845e+01;1.035e+00;8.333e-01;-2.245e-02;8.053e-01;-2.170e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.366e-03;8.056e-01
2913;2.846e+01;1.035e+00;8.333e-01;-2.245e-02;8.053e-01;-2.169e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.364e-03;8.056e-01
2914;2.847e+01;1.035e+00;8.333e-01;-2.245e-02;8.053e-01;-2.169e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.363e-03;8.056e-01
2915;2.848e+01;1.035e+00;8.333e-01;-2.245e-02;8.053e-01;-2.169e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.361e-03;8.056e-01
2916;2.849e+01;1.035e+00;8.333e-01;-2.245e-02;8.053e-01;-2.169e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.360e-03;8.056e-01
2917;2.850e+01;1.035e+00;8.333e-01;-2.244e-02;8.053e-01;-2.169e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.358e-03;8.056e-01
2918;2.851e+01;1.035e+00;8.333e-01;-2.244e-02;8.053e-01;-2.169e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.357e-03;8.056e-01
2919;2.852e+01;1.035e+00;8.333e-01;-2.244e-02;8.053e-01;-2.169e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.356e-03;8.056e-01
2920;2.853e+01;1.035e+00;8.333e-01;-2.244e-02;8.053e-01;-2.168e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.354e-03;8.056e-01
2921;2.854e+01;1.035e+00;8.333e-01;-2.244e-02;8.053e-01;-2.168e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.353e-03;8.056e-01
2922;2.855e+01;1.035e+00;8.333e-01;-2.244e-02;8.053e-01;-2.168e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.351e-03;8.056e-01
2923;2.856e+01;1.035e+00;8.333e-01;-2.243e-02;8.053e-01;-2.168e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.350e-03;8.056e-01
2924;2.857e+01;1.035e+00;8.333e-01;-2.243e-02;8.053e-01;-2.168e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.348e-03;8.056e-01
2925;2.858e+01;1.035e+00;8.333e-01;-2.243e-02;8.053e-01;-2.168e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.347e-03;8.056e-01
2926;2.859e+01;1.035e+00;8.333e-01;-2.243e-02;8.053e-01;-2.167e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.345e-03;8.056e-01
2927;2.860e+01;1.035e+00;8.333e-01;-2.243e-02;8.053e-01;-2.167e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.344e-03;8.056e-01
2928;2.861e+01;1.035e+00;8.333e-01;-2.243e-02;8.053e-01;-2.167e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.343e-03;8.056e-01
2929;2.862e+01;1.035e+00;8.333e-01;-2.243e-02;8.053e-01;-2.167e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.341e-03;8.056e-01
2930;2.863e+01;1.035e+00;8.333e-01;-2.242e-02;8.053e-01;-2.167e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.340e-03;8.056e-01
2931;2.864e+01;1.035e+00;8.333e-01;-2.242e-02;8.053e-01;-2.167e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.338e-03;8.056e-01
2932;2.865e+01;1.035e+00;8.333e-01;-2.242e-02;8.053e-01;-2.167e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.337e-03;8.056e-01
2933;2.866e+01;1.035e+00;8.333e-01;-2.242e-02;8.053e-01;-2.166e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.335e-03;8.056e-01
2934;2.867e+01;1.035e+00;8.333e-01;-2.242e-02;8.053e-01;-2.166e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.334e-03;8.056e-01
2935;2.868e+01;1.035e+00;8.333e-01;-2.242e-02;8.053e-01;-2.166e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.332e-03;8.056e-01
2936;2.869e+01;1.035e+00;8.333e-01;-2.241e-02;8.053e-01;-2.166e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.331e-03;8.056e-01
2937;2.870e+01;1.035e+00;8.333e-01;-2.241e-02;8.053e-01;-2.166e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.330e-03;8.056e-01
2938;2.871e+01;1.035e+00;8.333e-01;-2.241e-02;8.053e-01;-2.166e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.328e-03;8.056e-01
2939;2.872e+01;1.035e+00;8.333e-01;-2.241e-02;8.053e-01;-2.166e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.327e-03;8.056e-01
2940;2.873e+01;1.035e+00;8.333e-01;-2.241e-02;8.053e-01;-2.165e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.325e-03;8.056e-01
2941;2.874e+01;1.035e+00;8.333e-01;-2.241e-02;8.053e-01;-2.165e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.324e-03;8.056e-01
2942;2.875e+01;1.035e+00;8.333e-01;-2.241e-02;8.053e-01;-2.165e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.322e-03;8.056e-01
2943;2.876e+01;1.035e+00;8.333e-01;-2.240e-02;8.053e-01;-2.165e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.321e-03;8.056e-01
2944;2.877e+01;1.035e+00;8.333e-01;-2.240e-02;8.053e-01;-2.165e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.319e-03;8.056e-01
2945;2.878e+01;1.035e+00;8.333e-01;-2.240e-02;8.053e-01;-2.165e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.318e-03;8.056e-01
2946;2.879e+01;1.035e+00;8.333e-01;-2.240e-02;8.053e-01;-2.164e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.317e-03;8.056e-01
2947;2.880e+01;1.035e+00;8.333e-01;-2.240e-02;8.053e-01;-2.164e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.315e-03;8.056e-01
2948;2.881e+01;1.035e+00;8.333e-01;-2.240e-02;8.053e-01;-2.164e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.314e-03;8.056e-01
2949;2.882e+01;1.035e+00;8.333e-01;-2.240e-02;8.053e-01;-2.164e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.312e-03;8.056e-01
2950;2.883e+01;1.035e+00;8.333e-01;-2.239e-02;8.053e-01;-2.164e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.311e-03;8.056e-01
2951;2.884e+01;1.035e+00;8.333e-01;-2.239e-02;8.053e-01;-2.164e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.309e-03;8.055e-01
2952;2.885e+01;1.035e+00;8.333e-01;-2.239e-02;8.053e-01;-2.164e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.308e-03;8.055e-01
2953;2.886e+01;1.035e+00;8.333e-01;-2.239e-02;8.053e-01;-2.164e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.306e-03;8.055e-01
2954;2.887e+01;1.035e+00;8.333e-01;-2.239e-02;8.053e-01;-2.163e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.305e-03;8.055e-01
2955;2.888e+01;1.035e+00;8.333e-01;-2.239e-02;8.053e-01;-2.163e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.303e-03;8.055e-01
2956;2.889e+01;1.035e+00;8.333e-01;-2.238e-02;8.053e-01;-2.163e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.302e-03;8.055e-01
2957;2.890e+01;1.035e+00;8.333e-01;-2.238e-02;8.053e-01;-2.163e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.301e-03;8.055e-01
2958;2.891e+01;1.035e+00;8.333e-01;-2.238e-02;8.053e-01;-2.163e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.299e-03;8.055e-01
2959;2.892e+01;1.035e+00;8.333e-01;-2.238e-02;8.053e-01;-2.163e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.298e-03;8.055e-01
2960;2.893e+01;1.035e+00;8.333e-01;-2.238e-02;8.053e-01;-2.162e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.296e-03;8.055e-01
2961;2.894e+01;1.035e+00;8.333e-01;-2.238e-02;8.053e-01;-2.162e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.295e-03;8.055e-01
2962;2.895e+01;1.035e+00;8.333e-01;-2.238e-02;8.053e-01;-2.162e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.293e-03;8.055e-01
2963;2.896e+01;1.035e+00;8.333e-01;-2.237e-02;8.053e-01;-2.162e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.292e-03;8.055e-01
2964;2.897e+01;1.035e+00;8.333e-01;-2.237e-02;8.053e-01;-2.162e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.290e-03;8.055e-01
2965;2.898e+01;1.035e+00;8.333e-01;-2.237e-02;8.053e-01;-2.162e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.289e-03;8.055e-01
2966;2.899e+01;1.035e+00;8.333e-01;-2.237e-02;8.053e-01;-2.162e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.287e-03;8.055e-01
2967;2.900e+01;1.035e+00;8.333e-01;-2.237e-02;8.052e-01;-2.161e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.286e-03;8.055e-01
2968;2.901e+01;1.035e+00;8.333e-01;-2.237e-02;8.052e-01;-2.161e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.285e-03;8.055e-01
2969;2.902e+01;1.035e+00;8.333e-01;-2.236e-02;8.053e-01;-2.161e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.283e-03;8.055e-01
2970;2.903e+01;1.035e+00;8.333e-01;-2.236e-02;8.052e-01;-2.161e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.282e-03;8.055e-01
2971;2.904e+01;1.035e+00;8.333e-01;-2.236e-02;8.052e-01;-2.161e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.280e-03;8.055e-01
2972;2.905e+01;1.035e+00;8.333e-01;-2.236e-02;8.052e-01;-2.161e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.279e-03;8.055e-01
2973;2.906e+01;1.035e+00;8.333e-01;-2.236e-02;8.052e-01;-2.161e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.277e-03;8.055e-01
2974;2.907e+01;1.035e+00;8.333e-01;-2.236e-02;8.052e-01;-2.160e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.276e-03;8.055e-01
2975;2.908e+01;1.035e+00;8.333e-01;-2.236e-02;8.052e-01;-2.160e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.274e-03;8.055e-01
2976;2.909e+01;1.035e+00;8.333e-01;-2.235e-02;8.052e-01;-2.160e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.273e-03;8.055e-01
2977;2.910e+01;1.035e+00;8.333e-01;-2.235e-02;8.052e-01;-2.160e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.271e-03;8.055e-01
2978;2.911e+01;1.035e+00;8.333e-01;-2.235e-02;8.052e-01;-2.160e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.270e-03;8.055e-01
2979;2.912e+01;1.035e+00;8.333e-01;-2.235e-02;8.052e-01;-2.160e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.269e-03;8.055e-01
2980;2.913e+01;1.035e+00;8.333e-01;-2.235e-02;8.052e-01;-2.159e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.267e-03;8.055e-01
2981;2.914e+01;1.035e+00;8.333e-01;-2.235e-02;8.052e-01;-2.159e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.266e-03;8.055e-01
2982;2.915e+01;1.035e+00;8.333e-01;-2.235e-02;8.052e-01;-2.159e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.264e-03;8.055e-01
2983;2.916e+01;1.035e+00;8.333e-01;-2.234e-02;8.052e-01;-2.159e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.263e-03;8.055e-01
2984;2.917e+01;1.035e+00;8.333e-01;-2.234e-02;8.052e-01;-2.159e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.261e-03;8.055e-01
2985;2.918e+01;1.035e+00;8.333e-01;-2.234e-02;8.052e-01;-2.159e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.260e-03;8.055e-01
2986;2.919e+01;1.035e+00;8.333e-01;-2.234e-02;8.052e-01;-2.159e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.258e-03;8.055e-01
2987;2.920e+01;1.035e+00;8.333e-01;-2.234e-02;8.052e-01;-2.158e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.257e-03;8.055e-01
2988;2.921e+01;1.035e+00;8.333e-01;-2.234e-02;8.052e-01;-2.158e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.256e-03;8.055e-01
2989;2.922e+01;1.035e+00;8.333e-01;-2.233e-02;8.052e-01;-2.158e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.254e-03;8.055e-01
2990;2.923e+01;1.035e+00;8.333e-01;-2.233e-02;8.052e-01;-2.158e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.253e-03;8.055e-01
2991;2.924e+01;1.035e+00;8.333e-01;-2.233e-02;8.052e-01;-2.158e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.251e-03;8.055e-01
2992;2.925e+01;1.035e+00;8.333e-01;-2.233e-02;8.052e-01;-2.158e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.250e-03;8.055e-01
2993;2.926e+01;1.035e+00;8.333e-01;-2.233e-02;8.052e-01;-2.157e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.248e-03;8.055e-01
2994;2.927e+01;1.035e+00;8.333e-01;-2.233e-02;8.052e-01;-2.157e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.247e-03;8.055e-01
2995;2.928e+01;1.035e+00;8.333e-01;-2.232e-02;8.052e-01;-2.157e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.245e-03;8.055e-01
2996;2.929e+01;1.035e+00;8.333e-01;-2.232e-02;8.052e-01;-2.157e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.244e-03;8.055e-01
2997;2.930e+01;1.035e+00;8.333e-01;-2.232e-02;8.052e-01;-2.157e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.243e-03;8.055e-01
2998;2.931e+01;1.035e+00;8.333e-01;-2.232e-02;8.052e-01;-2.157e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.241e-03;8.055e-01
2999;2.932e+01;1.035e+00;8.333e-01;-2.232e-02;8.052e-01;-2.157e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.240e-03;8.055e-01
3000;2.933e+01;1.035e+00;8.333e-01;-2.232e-02;8.052e-01;-2.157e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.238e-03;8.055e-01
3001;2.934e+01;1.035e+00;8.333e-01;-2.232e-02;8.052e-01;-2.156e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.237e-03;8.055e-01
3002;2.935e+01;1.035e+00;8.333e-01;-2.231e-02;8.052e-01;-2.156e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.235e-03;8.055e-01
3003;2.936e+01;1.035e+00;8.333e-01;-2.231e-02;8.052e-01;-2.156e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.234e-03;8.055e-01
3004;2.937e+01;1.035e+00;8.333e-01;-2.231e-02;8.052e-01;-2.156e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.233e-03;8.055e-01
3005;2.938e+01;1.035e+00;8.333e-01;-2.231e-02;8.052e-01;-2.156e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.231e-03;8.055e-01
3006;2.939e+01;1.035e+00;8.333e-01;-2.231e-02;8.052e-01;-2.156e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.230e-03;8.055e-01
3007;2.940e+01;1.035e+00;8.333e-01;-2.231e-02;8.052e-01;-2.155e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.228e-03;8.055e-01
3008;2.941e+01;1.035e+00;8.333e-01;-2.231e-02;8.052e-01;-2.155e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.227e-03;8.055e-01
3009;2.942e+01;1.035e+00;8.333e-01;-2.230e-02;8.052e-01;-2.155e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.226e-03;8.055e-01
3010;2.943e+01;1.035e+00;8.333e-01;-2.230e-02;8.052e-01;-2.155e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.224e-03;8.055e-01
3011;2.944e+01;1.035e+00;8.333e-01;-2.230e-02;8.052e-01;-2.155e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.223e-03;8.055e-01
3012;2.945e+01;1.035e+00;8.333e-01;-2.230e-02;8.052e-01;-2.155e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.221e-03;8.055e-01
3013;2.946e+01;1.035e+00;8.333e-01;-2.230e-02;8.052e-01;-2.155e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.220e-03;8.055e-01
3014;2.947e+01;1.035e+00;8.333e-01;-2.230e-02;8.052e-01;-2.154e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.218e-03;8.055e-01
3015;2.948e+01;1.035e+00;8.333e-01;-2.230e-02;8.052e-01;-2.154e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.217e-03;8.055e-01
3016;2.949e+01;1.035e+00;8.333e-01;-2.229e-02;8.052e-01;-2.154e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.216e-03;8.055e-01
3017;2.950e+01;1.035e+00;8.333e-01;-2.229e-02;8.052e-01;-2.154e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.214e-03;8.055e-01
3018;2.951e+01;1.035e+00;8.333e-01;-2.229e-02;8.052e-01;-2.154e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.213e-03;8.055e-01
3019;2.952e+01;1.035e+00;8.333e-01;-2.229e-02;8.052e-01;-2.154e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.211e-03;8.055e-01
3020;2.953e+01;1.035e+00;8.333e-01;-2.229e-02;8.052e-01;-2.154e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.210e-03;8.055e-01
3021;2.954e+01;1.035e+00;8.333e-01;-2.229e-02;8.052e-01;-2.153e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.209e-03;8.055e-01
3022;2.955e+01;1.035e+00;8.333e-01;-2.229e-02;8.052e-01;-2.153e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.207e-03;8.055e-01
3023;2.956e+01;1.035e+00;8.333e-01;-2.228e-02;8.052e-01;-2.153e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.206e-03;8.055e-01
3024;2.957e+01;1.035e+00;8.333e-01;-2.228e-02;8.052e-01;-2.153e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.204e-03;8.055e-01
3025;2.958e+01;1.035e+00;8.333e-01;-2.228e-02;8.052e-01;-2.153e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.203e-03;8.055e-01
3026;2.959e+01;1.035e+00;8.333e-01;-2.228e-02;8.052e-01;-2.153e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.202e-03;8.055e-01
3027;2.960e+01;1.035e+00;8.333e-01;-2.228e-02;8.052e-01;-2.153e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.200e-03;8.055e-01
3028;2.961e+01;1.035e+00;8.333e-01;-2.228e-02;8.052e-01;-2.152e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.199e-03;8.055e-01
3029;2.962e+01;1.035e+00;8.333e-01;-2.228e-02;8.052e-01;-2.152e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.197e-03;8.055e-01
3030;2.963e+01;1.035e+00;8.333e-01;-2.227e-02;8.052e-01;-2.152e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.196e-03;8.055e-01
3031;2.964e+01;1.035e+00;8.333e-01;-2.227e-02;8.052e-01;-2.152e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.195e-03;8.055e-01
3032;2.965e+01;1.035e+00;8.333e-01;-2.227e-02;8.052e-01;-2.152e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.193e-03;8.055e-01
3033;2.966e+01;1.035e+00;8.333e-01;-2.227e-02;8.052e-01;-2.152e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.192e-03;8.055e-01
3034;2.967e+01;1.035e+00;8.333e-01;-2.227e-02;8.052e-01;-2.152e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.190e-03;8.055e-01
3035;2.968e+01;1.035e+00;8.333e-01;-2.227e-02;8.052e-01;-2.152e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.189e-03;8.055e-01
3036;2.969e+01;1.035e+00;8.333e-01;-2.227e-02;8.052e-01;-2.151e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.188e-03;8.055e-01
3037;2.970e+01;1.035e+00;8.333e-01;-2.226e-02;8.052e-01;-2.151e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.186e-03;8.055e-01
3038;2.971e+01;1.035e+00;8.333e-01;-2.226e-02;8.052e-01;-2.151e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.185e-03;8.055e-01
3039;2.972e+01;1.035e+00;8.333e-01;-2.226e-02;8.052e-01;-2.151e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.184e-03;8.055e-01
3040;2.973e+01;1.035e+00;8.333e-01;-2.226e-02;8.052e-01;-2.151e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.182e-03;8.055e-01
3041;2.974e+01;1.035e+00;8.333e-01;-2.226e-02;8.052e-01;-2.151e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.181e-03;8.055e-01
3042;2.975e+01;1.035e+00;8.333e-01;-2.226e-02;8.052e-01;-2.151e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.179e-03;8.055e-01
3043;2.976e+01;1.035e+00;8.333e-01;-2.225e-02;8.052e-01;-2.150e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.178e-03;8.055e-01
3044;2.977e+01;1.035e+00;8.333e-01;-2.225e-02;8.052e-01;-2.150e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.177e-03;8.055e-01
3045;2.978e+01;1.035e+00;8.333e-01;-2.225e-02;8.052e-01;-2.150e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.175e-03;8.055e-01
3046;2.979e+01;1.035e+00;8.333e-01;-2.225e-02;8.052e-01;-2.150e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.174e-03;8.055e-01
3047;2.980e+01;1.035e+00;8.333e-01;-2.225e-02;8.052e-01;-2.150e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.173e-03;8.055e-01
3048;2.981e+01;1.035e+00;8.333e-01;-2.225e-02;8.052e-01;-2.150e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.171e-03;8.055e-01
3049;2.982e+01;1.035e+00;8.333e-01;-2.225e-02;8.052e-01;-2.149e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.170e-03;8.055e-01
3050;2.983e+01;1.035e+00;8.333e-01;-2.225e-02;8.052e-01;-2.149e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.169e-03;8.055e-01
3051;2.984e+01;1.035e+00;8.333e-01;-2.224e-02;8.052e-01;-2.149e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.167e-03;8.055e-01
3052;2.985e+01;1.035e+00;8.333e-01;-2.224e-02;8.052e-01;-2.149e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.166e-03;8.055e-01
3053;2.986e+01;1.035e+00;8.333e-01;-2.224e-02;8.052e-01;-2.149e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.165e-03;8.055e-01
3054;2.987e+01;1.035e+00;8.333e-01;-2.224e-02;8.052e-01;-2.149e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.163e-03;8.055e-01
3055;2.988e+01;1.035e+00;8.333e-01;-2.224e-02;8.052e-01;-2.149e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.162e-03;8.055e-01
3056;2.989e+01;1.035e+00;8.333e-01;-2.224e-02;8.052e-01;-2.149e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.161e-03;8.055e-01
3057;2.990e+01;1.035e+00;8.333e-01;-2.223e-02;8.052e-01;-2.148e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.159e-03;8.055e-01
3058;2.991e+01;1.035e+00;8.333e-01;-2.223e-02;8.052e-01;-2.148e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.158e-03;8.055e-01
3059;2.992e+01;1.035e+00;8.333e-01;-2.223e-02;8.052e-01;-2.148e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.157e-03;8.055e-01
3060;2.993e+01;1.035e+00;8.333e-01;-2.223e-02;8.052e-01;-2.148e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.155e-03;8.055e-01
3061;2.994e+01;1.035e+00;8.333e-01;-2.223e-02;8.052e-01;-2.148e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.154e-03;8.055e-01
3062;2.995e+01;1.035e+00;8.333e-01;-2.223e-02;8.052e-01;-2.148e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.153e-03;8.055e-01
3063;2.996e+01;1.035e+00;8.333e-01;-2.223e-02;8.052e-01;-2.148e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.151e-03;8.055e-01
3064;2.997e+01;1.035e+00;8.333e-01;-2.222e-02;8.052e-01;-2.147e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.150e-03;8.055e-01
3065;2.998e+01;1.035e+00;8.333e-01;-2.222e-02;8.052e-01;-2.147e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.149e-03;8.055e-01
3066;2.999e+01;1.035e+00;8.333e-01;-2.222e-02;8.052e-01;-2.147e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.147e-03;8.055e-01
3067;3.000e+01;1.035e+00;8.333e-01;-2.222e-02;8.052e-01;-2.147e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.146e-03;8.055e-01
3068;3.001e+01;1.035e+00;8.333e-01;-2.222e-02;8.052e-01;-2.147e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.145e-03;8.055e-01
3069;3.002e+01;1.035e+00;8.333e-01;-2.222e-02;8.052e-01;-2.147e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.143e-03;8.055e-01
3070;3.003e+01;1.035e+00;8.333e-01;-2.222e-02;8.052e-01;-2.147e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.142e-03;8.055e-01
3071;3.004e+01;1.035e+00;8.333e-01;-2.222e-02;8.052e-01;-2.147e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.141e-03;8.055e-01
3072;3.005e+01;1.035e+00;8.333e-01;-2.221e-02;8.052e-01;-2.146e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.139e-03;8.055e-01
3073;3.006e+01;1.035e+00;8.333e-01;-2.221e-02;8.052e-01;-2.146e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.138e-03;8.055e-01
3074;3.007e+01;1.035e+00;8.333e-01;-2.221e-02;8.052e-01;-2.146e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.137e-03;8.055e-01
3075;3.008e+01;1.035e+00;8.333e-01;-2.221e-02;8.052e-01;-2.146e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.136e-03;8.055e-01
3076;3.009e+01;1.035e+00;8.333e-01;-2.221e-02;8.052e-01;-2.146e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.134e-03;8.055e-01
3077;3.010e+01;1.035e+00;8.333e-01;-2.221e-02;8.052e-01;-2.146e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.133e-03;8.055e-01
3078;3.011e+01;1.035e+00;8.333e-01;-2.221e-02;8.052e-01;-2.146e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.132e-03;8.055e-01
3079;3.012e+01;1.035e+00;8.333e-01;-2.220e-02;8.052e-01;-2.145e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.130e-03;8.055e-01
3080;3.013e+01;1.035e+00;8.333e-01;-2.220e-02;8.052e-01;-2.145e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.129e-03;8.055e-01
3081;3.014e+01;1.035e+00;8.333e-01;-2.220e-02;8.052e-01;-2.145e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.128e-03;8.055e-01
3082;3.015e+01;1.035e+00;8.333e-01;-2.220e-02;8.052e-01;-2.145e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.127e-03;8.055e-01
3083;3.016e+01;1.035e+00;8.333e-01;-2.220e-02;8.052e-01;-2.145e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.125e-03;8.055e-01
3084;3.017e+01;1.035e+00;8.333e-01;-2.220e-02;8.052e-01;-2.145e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.124e-03;8.055e-01
3085;3.018e+01;1.035e+00;8.333e-01;-2.220e-02;8.052e-01;-2.145e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.123e-03;8.055e-01
3086;3.019e+01;1.035e+00;8.333e-01;-2.220e-02;8.052e-01;-2.145e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.121e-03;8.055e-01
3087;3.020e+01;1.035e+00;8.333e-01;-2.219e-02;8.052e-01;-2.144e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.120e-03;8.055e-01
3088;3.021e+01;1.035e+00;8.333e-01;-2.219e-02;8.052e-01;-2.144e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.119e-03;8.055e-01
3089;3.022e+01;1.035e+00;8.333e-01;-2.219e-02;8.052e-01;-2.144e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.118e-03;8.055e-01
3090;3.023e+01;1.035e+00;8.333e-01;-2.219e-02;8.052e-01;-2.144e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.116e-03;8.055e-01
3091;3.024e+01;1.035e+00;8.333e-01;-2.219e-02;8.052e-01;-2.144e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.115e-03;8.055e-01
3092;3.025e+01;1.035e+00;8.333e-01;-2.219e-02;8.052e-01;-2.144e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.114e-03;8.055e-01
3093;3.026e+01;1.035e+00;8.333e-01;-2.219e-02;8.052e-01;-2.144e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.113e-03;8.055e-01
3094;3.027e+01;1.035e+00;8.333e-01;-2.219e-02;8.052e-01;-2.144e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.055e-01;6.111e-03;8.055e-01
3095;3.028e+01;1.035e+00;8.333e-01;-2.218e-02;8.052e-01;-2.143e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;6.110e-03;8.055e-01
3096;3.029e+01;1.035e+00;8.333e-01;-2.218e-02;8.052e-01;-2.143e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;6.109e-03;8.055e-01
3097;3.030e+01;1.035e+00;8.333e-01;-2.218e-02;8.052e-01;-2.143e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;6.108e-03;8.055e-01
3098;3.031e+01;1.035e+00;8.333e-01;-2.218e-02;8.052e-01;-2.143e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;6.106e-03;8.055e-01
3099;3.032e+01;1.035e+00;8.333e-01;-2.218e-02;8.052e-01;-2.143e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;6.105e-03;8.055e-01
3100;3.033e+01;1.035e+00;8.333e-01;-2.218e-02;8.052e-01;-2.143e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;6.104e-03;8.055e-01
3101;3.034e+01;1.035e+00;8.333e-01;-2.218e-02;8.052e-01;-2.143e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;6.103e-03;8.055e-01
3102;3.035e+01;1.035e+00;8.333e-01;-2.217e-02;8.052e-01;-2.143e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;6.101e-03;8.055e-01
3103;3.036e+01;1.035e+00;8.333e-01;-2.217e-02;8.052e-01;-2.142e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;6.100e-03;8.055e-01
3104;3.037e+01;1.035e+00;8.333e-01;-2.217e-02;8.052e-01;-2.142e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;6.099e-03;8.055e-01
3105;3.038e+01;1.035e+00;8.333e-01;-2.217e-02;8.052e-01;-2.142e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;6.098e-03;8.055e-01
3106;3.039e+01;1.035e+00;8.333e-01;-2.217e-02;8.052e-01;-2.142e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;6.096e-03;8.055e-01
3107;3.040e+01;1.035e+00;8.333e-01;-2.217e-02;8.052e-01;-2.142e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;6.095e-03;8.055e-01
3108;3.041e+01;1.035e+00;8.333e-01;-2.217e-02;8.052e-01;-2.142e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;6.094e-03;8.055e-01
3109;3.042e+01;1.035e+00;8.333e-01;-2.217e-02;8.052e-01;-2.142e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;6.093e-03;8.055e-01
3110;3.043e+01;1.035e+00;8.333e-01;-2.216e-02;8.052e-01;-2.142e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;6.092e-03;8.055e-01
3111;3.044e+01;1.035e+00;8.333e-01;-2.216e-02;8.052e-01;-2.141e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;6.090e-03;8.055e-01
3112;3.045e+01;1.035e+00;8.333e-01;-2.216e-02;8.052e-01;-2.141e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;6.089e-03;8.055e-01
3113;3.046e+01;1.035e+00;8.333e-01;-2.216e-02;8.052e-01;-2.141e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;6.088e-03;8.055e-01
3114;3.047e+01;1.035e+00;8.333e-01;-2.216e-02;8.052e-01;-2.141e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;6.087e-03;8.055e-01
3115;3.048e+01;1.035e+00;8.333e-01;-2.216e-02;8.052e-01;-2.141e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;6.086e-03;8.055e-01
3116;3.049e+01;1.035e+00;8.333e-01;-2.216e-02;8.052e-01;-2.141e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;6.084e-03;8.055e-01
3117;3.050e+01;1.035e+00;8.333e-01;-2.216e-02;8.052e-01;-2.141e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;6.083e-03;8.055e-01
3118;3.051e+01;1.035e+00;8.333e-01;-2.215e-02;8.052e-01;-2.140e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;6.082e-03;8.055e-01
3119;3.052e+01;1.035e+00;8.333e-01;-2.215e-02;8.052e-01;-2.140e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;6.081e-03;8.055e-01
3120;3.053e+01;1.035e+00;8.333e-01;-2.215e-02;8.052e-01;-2.140e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;6.080e-03;8.055e-01
3121;3.054e+01;1.035e+00;8.333e-01;-2.215e-02;8.052e-01;-2.140e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;6.078e-03;8.055e-01
3122;3.055e+01;1.035e+00;8.333e-01;-2.215e-02;8.052e-01;-2.140e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;6.077e-03;8.055e-01
3123;3.056e+01;1.035e+00;8.333e-01;-2.215e-02;8.052e-01;-2.140e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;6.076e-03;8.055e-01
3124;3.057e+01;1.035e+00;8.333e-01;-2.215e-02;8.052e-01;-2.140e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;6.075e-03;8.055e-01
3125;3.058e+01;1.035e+00;8.333e-01;-2.215e-02;8.052e-01;-2.140e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;6.074e-03;8.055e-01
3126;3.059e+01;1.035e+00;8.333e-01;-2.214e-02;8.052e-01;-2.140e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;6.072e-03;8.055e-01
3127;3.060e+01;1.035e+00;8.333e-01;-2.214e-02;8.052e-01;-2.140e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;6.071e-03;8.055e-01
3128;3.061e+01;1.035e+00;8.333e-01;-2.214e-02;8.052e-01;-2.139e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;6.070e-03;8.055e-01
3129;3.062e+01;1.035e+00;8.333e-01;-2.214e-02;8.052e-01;-2.139e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;6.069e-03;8.055e-01
3130;3.063e+01;1.035e+00;8.333e-01;-2.214e-02;8.052e-01;-2.139e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;6.068e-03;8.055e-01
3131;3.064e+01;1.035e+00;8.333e-01;-2.214e-02;8.052e-01;-2.139e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;6.067e-03;8.055e-01
