;time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
3132;3.065e+01;1.035e+00;8.333e-01;-2.214e-02;8.052e-01;-2.139e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;6.065e-03;8.055e-01
3133;3.066e+01;1.035e+00;8.333e-01;-2.214e-02;8.052e-01;-2.139e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;6.064e-03;8.055e-01
3134;3.067e+01;1.035e+00;8.333e-01;-2.214e-02;8.052e-01;-2.139e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;6.063e-03;8.055e-01
3135;3.068e+01;1.035e+00;8.333e-01;-2.213e-02;8.052e-01;-2.138e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;6.062e-03;8.055e-01
3136;3.069e+01;1.035e+00;8.333e-01;-2.213e-02;8.052e-01;-2.138e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;6.061e-03;8.055e-01
3137;3.070e+01;1.035e+00;8.333e-01;-2.213e-02;8.052e-01;-2.138e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;6.060e-03;8.055e-01
3138;3.071e+01;1.035e+00;8.333e-01;-2.213e-02;8.052e-01;-2.138e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;6.059e-03;8.055e-01
3139;3.072e+01;1.035e+00;8.333e-01;-2.213e-02;8.052e-01;-2.138e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;6.057e-03;8.055e-01
3140;3.073e+01;1.035e+00;8.333e-01;-2.213e-02;8.052e-01;-2.138e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;6.056e-03;8.055e-01
3141;3.074e+01;1.035e+00;8.333e-01;-2.213e-02;8.052e-01;-2.138e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;6.055e-03;8.055e-01
3142;3.075e+01;1.035e+00;8.333e-01;-2.213e-02;8.052e-01;-2.138e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;6.054e-03;8.055e-01
3143;3.076e+01;1.035e+00;8.333e-01;-2.212e-02;8.052e-01;-2.138e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;6.053e-03;8.055e-01
3144;3.077e+01;1.035e+00;8.333e-01;-2.212e-02;8.052e-01;-2.137e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;6.052e-03;8.055e-01
3145;3.078e+01;1.035e+00;8.333e-01;-2.212e-02;8.052e-01;-2.137e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;6.051e-03;8.054e-01
3146;3.079e+01;1.035e+00;8.333e-01;-2.212e-02;8.052e-01;-2.137e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;6.050e-03;8.054e-01
3147;3.080e+01;1.035e+00;8.333e-01;-2.212e-02;8.052e-01;-2.137e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;6.048e-03;8.054e-01
3148;3.081e+01;1.035e+00;8.333e-01;-2.212e-02;8.052e-01;-2.137e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;6.047e-03;8.054e-01
3149;3.082e+01;1.035e+00;8.333e-01;-2.212e-02;8.052e-01;-2.137e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;6.046e-03;8.054e-01
3150;3.083e+01;1.035e+00;8.333e-01;-2.212e-02;8.052e-01;-2.137e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;6.045e-03;8.054e-01
3151;3.084e+01;1.035e+00;8.333e-01;-2.211e-02;8.052e-01;-2.137e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;6.044e-03;8.054e-01
3152;3.085e+01;1.035e+00;8.333e-01;-2.211e-02;8.052e-01;-2.136e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;6.043e-03;8.054e-01
3153;3.086e+01;1.035e+00;8.333e-01;-2.211e-02;8.052e-01;-2.136e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;6.042e-03;8.054e-01
3154;3.087e+01;1.035e+00;8.333e-01;-2.211e-02;8.052e-01;-2.136e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;6.041e-03;8.054e-01
3155;3.088e+01;1.035e+00;8.333e-01;-2.211e-02;8.052e-01;-2.136e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;6.040e-03;8.054e-01
3156;3.089e+01;1.035e+00;8.333e-01;-2.211e-02;8.052e-01;-2.136e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;6.039e-03;8.054e-01
3157;3.090e+01;1.035e+00;8.333e-01;-2.211e-02;8.052e-01;-2.136e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;6.037e-03;8.054e-01
3158;3.091e+01;1.035e+00;8.333e-01;-2.211e-02;8.052e-01;-2.136e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;6.036e-03;8.054e-01
3159;3.092e+01;1.035e+00;8.333e-01;-2.210e-02;8.052e-01;-2.136e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;6.035e-03;8.054e-01
3160;3.093e+01;1.035e+00;8.333e-01;-2.210e-02;8.052e-01;-2.136e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;6.034e-03;8.054e-01
3161;3.094e+01;1.035e+00;8.333e-01;-2.210e-02;8.052e-01;-2.136e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;6.033e-03;8.054e-01
3162;3.095e+01;1.035e+00;8.333e-01;-2.210e-02;8.052e-01;-2.135e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;6.032e-03;8.054e-01
3163;3.096e+01;1.035e+00;8.333e-01;-2.210e-02;8.052e-01;-2.135e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;6.031e-03;8.054e-01
3164;3.097e+01;1.035e+00;8.333e-01;-2.210e-02;8.052e-01;-2.135e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;6.030e-03;8.054e-01
3165;3.098e+01;1.035e+00;8.333e-01;-2.210e-02;8.052e-01;-2.135e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;6.029e-03;8.054e-01
3166;3.099e+01;1.035e+00;8.333e-01;-2.210e-02;8.052e-01;-2.135e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;6.028e-03;8.054e-01
3167;3.100e+01;1.035e+00;8.333e-01;-2.210e-02;8.052e-01;-2.135e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;6.027e-03;8.054e-01
3168;3.101e+01;1.035e+00;8.333e-01;-2.210e-02;8.052e-01;-2.135e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;6.026e-03;8.054e-01
3169;3.102e+01;1.035e+00;8.333e-01;-2.209e-02;8.052e-01;-2.135e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;6.025e-03;8.054e-01
3170;3.103e+01;1.035e+00;8.333e-01;-2.209e-02;8.052e-01;-2.135e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;6.024e-03;8.054e-01
3171;3.104e+01;1.035e+00;8.333e-01;-2.209e-02;8.052e-01;-2.134e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;6.022e-03;8.054e-01
3172;3.105e+01;1.035e+00;8.333e-01;-2.209e-02;8.052e-01;-2.134e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;6.021e-03;8.054e-01
3173;3.106e+01;1.035e+00;8.333e-01;-2.209e-02;8.052e-01;-2.134e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;6.020e-03;8.054e-01
3174;3.107e+01;1.035e+00;8.333e-01;-2.209e-02;8.052e-01;-2.134e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;6.019e-03;8.054e-01
3175;3.108e+01;1.035e+00;8.333e-01;-2.209e-02;8.052e-01;-2.134e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;6.018e-03;8.054e-01
3176;3.109e+01;1.035e+00;8.333e-01;-2.209e-02;8.052e-01;-2.134e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;6.017e-03;8.054e-01
3177;3.110e+01;1.035e+00;8.333e-01;-2.209e-02;8.052e-01;-2.134e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;6.016e-03;8.054e-01
3178;3.111e+01;1.035e+00;8.333e-01;-2.208e-02;8.052e-01;-2.134e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;6.015e-03;8.054e-01
3179;3.112e+01;1.035e+00;8.333e-01;-2.208e-02;8.052e-01;-2.134e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;6.014e-03;8.054e-01
3180;3.113e+01;1.035e+00;8.333e-01;-2.208e-02;8.052e-01;-2.134e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;6.013e-03;8.054e-01
3181;3.114e+01;1.035e+00;8.333e-01;-2.208e-02;8.052e-01;-2.133e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;6.012e-03;8.054e-01
3182;3.115e+01;1.035e+00;8.333e-01;-2.208e-02;8.052e-01;-2.133e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;6.011e-03;8.054e-01
3183;3.116e+01;1.035e+00;8.333e-01;-2.208e-02;8.052e-01;-2.133e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;6.010e-03;8.054e-01
3184;3.117e+01;1.035e+00;8.333e-01;-2.208e-02;8.052e-01;-2.133e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;6.009e-03;8.054e-01
3185;3.118e+01;1.035e+00;8.333e-01;-2.208e-02;8.052e-01;-2.133e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;6.008e-03;8.054e-01
3186;3.119e+01;1.035e+00;8.333e-01;-2.208e-02;8.052e-01;-2.133e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;6.007e-03;8.054e-01
3187;3.120e+01;1.035e+00;8.333e-01;-2.208e-02;8.052e-01;-2.133e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;6.006e-03;8.054e-01
3188;3.121e+01;1.035e+00;8.333e-01;-2.207e-02;8.052e-01;-2.133e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;6.005e-03;8.054e-01
3189;3.122e+01;1.035e+00;8.333e-01;-2.207e-02;8.051e-01;-2.133e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;6.004e-03;8.054e-01
3190;3.123e+01;1.035e+00;8.333e-01;-2.207e-02;8.051e-01;-2.133e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;6.003e-03;8.054e-01
3191;3.124e+01;1.035e+00;8.333e-01;-2.207e-02;8.051e-01;-2.132e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;6.002e-03;8.054e-01
3192;3.125e+01;1.035e+00;8.333e-01;-2.207e-02;8.051e-01;-2.132e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;6.001e-03;8.054e-01
3193;3.126e+01;1.035e+00;8.333e-01;-2.207e-02;8.051e-01;-2.132e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;6.000e-03;8.054e-01
3194;3.127e+01;1.035e+00;8.333e-01;-2.207e-02;8.051e-01;-2.132e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.999e-03;8.054e-01
3195;3.128e+01;1.035e+00;8.333e-01;-2.207e-02;8.051e-01;-2.132e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.998e-03;8.054e-01
3196;3.129e+01;1.035e+00;8.333e-01;-2.207e-02;8.051e-01;-2.132e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.997e-03;8.054e-01
3197;3.130e+01;1.035e+00;8.333e-01;-2.206e-02;8.051e-01;-2.132e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.996e-03;8.054e-01
3198;3.131e+01;1.035e+00;8.333e-01;-2.206e-02;8.051e-01;-2.132e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.995e-03;8.054e-01
3199;3.132e+01;1.035e+00;8.333e-01;-2.206e-02;8.051e-01;-2.132e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.994e-03;8.054e-01
3200;3.133e+01;1.035e+00;8.333e-01;-2.206e-02;8.051e-01;-2.132e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.993e-03;8.054e-01
3201;3.134e+01;1.035e+00;8.333e-01;-2.206e-02;8.051e-01;-2.131e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.992e-03;8.054e-01
3202;3.135e+01;1.035e+00;8.333e-01;-2.206e-02;8.051e-01;-2.131e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.991e-03;8.054e-01
3203;3.136e+01;1.035e+00;8.333e-01;-2.206e-02;8.051e-01;-2.131e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.990e-03;8.054e-01
3204;3.137e+01;1.035e+00;8.333e-01;-2.206e-02;8.051e-01;-2.131e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.989e-03;8.054e-01
3205;3.138e+01;1.035e+00;8.333e-01;-2.206e-02;8.051e-01;-2.131e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.988e-03;8.054e-01
3206;3.139e+01;1.035e+00;8.333e-01;-2.205e-02;8.051e-01;-2.131e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.987e-03;8.054e-01
3207;3.140e+01;1.035e+00;8.333e-01;-2.205e-02;8.051e-01;-2.131e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.987e-03;8.054e-01
3208;3.141e+01;1.035e+00;8.333e-01;-2.205e-02;8.051e-01;-2.131e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.986e-03;8.054e-01
3209;3.142e+01;1.035e+00;8.333e-01;-2.205e-02;8.051e-01;-2.131e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.985e-03;8.054e-01
3210;3.143e+01;1.035e+00;8.333e-01;-2.205e-02;8.051e-01;-2.130e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.984e-03;8.054e-01
3211;3.144e+01;1.035e+00;8.333e-01;-2.205e-02;8.051e-01;-2.130e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.983e-03;8.054e-01
3212;3.145e+01;1.035e+00;8.333e-01;-2.205e-02;8.051e-01;-2.130e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.982e-03;8.054e-01
3213;3.146e+01;1.035e+00;8.333e-01;-2.205e-02;8.051e-01;-2.130e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.981e-03;8.054e-01
3214;3.147e+01;1.035e+00;8.333e-01;-2.205e-02;8.051e-01;-2.130e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.980e-03;8.054e-01
3215;3.148e+01;1.035e+00;8.333e-01;-2.205e-02;8.051e-01;-2.130e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.979e-03;8.054e-01
3216;3.149e+01;1.035e+00;8.333e-01;-2.205e-02;8.051e-01;-2.130e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.978e-03;8.054e-01
3217;3.150e+01;1.035e+00;8.333e-01;-2.204e-02;8.051e-01;-2.130e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.977e-03;8.054e-01
3218;3.151e+01;1.035e+00;8.333e-01;-2.204e-02;8.051e-01;-2.130e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.976e-03;8.054e-01
3219;3.152e+01;1.035e+00;8.333e-01;-2.204e-02;8.051e-01;-2.130e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.975e-03;8.054e-01
3220;3.153e+01;1.035e+00;8.333e-01;-2.204e-02;8.051e-01;-2.130e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.974e-03;8.054e-01
3221;3.154e+01;1.035e+00;8.333e-01;-2.204e-02;8.051e-01;-2.129e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.974e-03;8.054e-01
3222;3.155e+01;1.035e+00;8.333e-01;-2.204e-02;8.051e-01;-2.129e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.973e-03;8.054e-01
3223;3.156e+01;1.035e+00;8.333e-01;-2.204e-02;8.051e-01;-2.129e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.972e-03;8.054e-01
3224;3.157e+01;1.035e+00;8.333e-01;-2.204e-02;8.051e-01;-2.129e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.971e-03;8.054e-01
3225;3.158e+01;1.035e+00;8.333e-01;-2.204e-02;8.051e-01;-2.129e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.970e-03;8.054e-01
3226;3.159e+01;1.035e+00;8.333e-01;-2.204e-02;8.051e-01;-2.129e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.969e-03;8.054e-01
3227;3.160e+01;1.035e+00;8.333e-01;-2.203e-02;8.051e-01;-2.129e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.968e-03;8.054e-01
3228;3.161e+01;1.035e+00;8.333e-01;-2.203e-02;8.051e-01;-2.129e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.967e-03;8.054e-01
3229;3.162e+01;1.035e+00;8.333e-01;-2.203e-02;8.051e-01;-2.129e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.966e-03;8.054e-01
3230;3.163e+01;1.035e+00;8.333e-01;-2.203e-02;8.051e-01;-2.129e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.965e-03;8.054e-01
3231;3.164e+01;1.035e+00;8.333e-01;-2.203e-02;8.051e-01;-2.129e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.965e-03;8.054e-01
3232;3.165e+01;1.035e+00;8.333e-01;-2.203e-02;8.051e-01;-2.128e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.964e-03;8.054e-01
3233;3.166e+01;1.035e+00;8.333e-01;-2.203e-02;8.051e-01;-2.128e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.963e-03;8.054e-01
3234;3.167e+01;1.035e+00;8.333e-01;-2.203e-02;8.051e-01;-2.128e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.962e-03;8.054e-01
3235;3.168e+01;1.035e+00;8.333e-01;-2.203e-02;8.051e-01;-2.128e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.961e-03;8.054e-01
3236;3.169e+01;1.035e+00;8.333e-01;-2.203e-02;8.051e-01;-2.128e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.960e-03;8.054e-01
3237;3.170e+01;1.035e+00;8.333e-01;-2.203e-02;8.051e-01;-2.128e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.959e-03;8.054e-01
3238;3.171e+01;1.035e+00;8.333e-01;-2.203e-02;8.051e-01;-2.128e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.958e-03;8.054e-01
3239;3.172e+01;1.035e+00;8.333e-01;-2.202e-02;8.051e-01;-2.128e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.958e-03;8.054e-01
3240;3.173e+01;1.035e+00;8.333e-01;-2.202e-02;8.051e-01;-2.128e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.957e-03;8.054e-01
3241;3.174e+01;1.035e+00;8.333e-01;-2.202e-02;8.051e-01;-2.128e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.956e-03;8.054e-01
3242;3.175e+01;1.035e+00;8.333e-01;-2.202e-02;8.051e-01;-2.128e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.955e-03;8.054e-01
3243;3.176e+01;1.035e+00;8.333e-01;-2.202e-02;8.051e-01;-2.128e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.954e-03;8.054e-01
3244;3.177e+01;1.035e+00;8.333e-01;-2.202e-02;8.051e-01;-2.127e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.953e-03;8.054e-01
3245;3.178e+01;1.035e+00;8.333e-01;-2.202e-02;8.051e-01;-2.127e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.953e-03;8.054e-01
3246;3.179e+01;1.035e+00;8.333e-01;-2.202e-02;8.051e-01;-2.127e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.952e-03;8.054e-01
3247;3.180e+01;1.035e+00;8.333e-01;-2.202e-02;8.051e-01;-2.127e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.951e-03;8.054e-01
3248;3.181e+01;1.035e+00;8.333e-01;-2.202e-02;8.051e-01;-2.127e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.950e-03;8.054e-01
3249;3.182e+01;1.035e+00;8.333e-01;-2.201e-02;8.051e-01;-2.127e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.949e-03;8.054e-01
3250;3.183e+01;1.035e+00;8.333e-01;-2.201e-02;8.051e-01;-2.127e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.948e-03;8.054e-01
3251;3.184e+01;1.035e+00;8.333e-01;-2.201e-02;8.051e-01;-2.127e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.948e-03;8.054e-01
3252;3.185e+01;1.035e+00;8.333e-01;-2.201e-02;8.051e-01;-2.127e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.947e-03;8.054e-01
3253;3.186e+01;1.035e+00;8.333e-01;-2.201e-02;8.051e-01;-2.127e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.946e-03;8.054e-01
3254;3.187e+01;1.035e+00;8.333e-01;-2.201e-02;8.051e-01;-2.127e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.945e-03;8.054e-01
3255;3.188e+01;1.035e+00;8.333e-01;-2.201e-02;8.051e-01;-2.126e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.944e-03;8.054e-01
3256;3.189e+01;1.035e+00;8.333e-01;-2.201e-02;8.051e-01;-2.126e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.943e-03;8.054e-01
3257;3.190e+01;1.035e+00;8.333e-01;-2.201e-02;8.051e-01;-2.126e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.943e-03;8.054e-01
3258;3.191e+01;1.035e+00;8.333e-01;-2.201e-02;8.051e-01;-2.126e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.942e-03;8.054e-01
3259;3.192e+01;1.035e+00;8.333e-01;-2.201e-02;8.051e-01;-2.126e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.941e-03;8.054e-01
3260;3.193e+01;1.035e+00;8.333e-01;-2.201e-02;8.051e-01;-2.126e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.940e-03;8.054e-01
3261;3.194e+01;1.035e+00;8.333e-01;-2.201e-02;8.051e-01;-2.126e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.939e-03;8.054e-01
3262;3.195e+01;1.035e+00;8.333e-01;-2.200e-02;8.051e-01;-2.126e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.939e-03;8.054e-01
3263;3.196e+01;1.035e+00;8.333e-01;-2.200e-02;8.051e-01;-2.126e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.938e-03;8.054e-01
3264;3.197e+01;1.035e+00;8.333e-01;-2.200e-02;8.051e-01;-2.126e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.937e-03;8.054e-01
3265;3.198e+01;1.035e+00;8.333e-01;-2.200e-02;8.051e-01;-2.126e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.936e-03;8.054e-01
3266;3.199e+01;1.035e+00;8.333e-01;-2.200e-02;8.051e-01;-2.126e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.935e-03;8.054e-01
3267;3.200e+01;1.035e+00;8.333e-01;-2.200e-02;8.051e-01;-2.125e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.935e-03;8.054e-01
3268;3.201e+01;1.035e+00;8.333e-01;-2.200e-02;8.051e-01;-2.125e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.934e-03;8.054e-01
3269;3.202e+01;1.035e+00;8.333e-01;-2.200e-02;8.051e-01;-2.125e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.933e-03;8.054e-01
3270;3.203e+01;1.035e+00;8.333e-01;-2.200e-02;8.051e-01;-2.125e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.932e-03;8.054e-01
3271;3.204e+01;1.035e+00;8.333e-01;-2.200e-02;8.051e-01;-2.125e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.932e-03;8.054e-01
3272;3.205e+01;1.035e+00;8.333e-01;-2.200e-02;8.051e-01;-2.125e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.931e-03;8.054e-01
3273;3.206e+01;1.035e+00;8.333e-01;-2.200e-02;8.051e-01;-2.125e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.930e-03;8.054e-01
3274;3.207e+01;1.035e+00;8.333e-01;-2.199e-02;8.051e-01;-2.125e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.929e-03;8.054e-01
3275;3.208e+01;1.035e+00;8.333e-01;-2.199e-02;8.051e-01;-2.125e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.928e-03;8.054e-01
3276;3.209e+01;1.035e+00;8.333e-01;-2.199e-02;8.051e-01;-2.125e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.928e-03;8.054e-01
3277;3.210e+01;1.035e+00;8.333e-01;-2.199e-02;8.051e-01;-2.125e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.927e-03;8.054e-01
3278;3.211e+01;1.035e+00;8.333e-01;-2.199e-02;8.051e-01;-2.125e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.926e-03;8.054e-01
3279;3.212e+01;1.035e+00;8.333e-01;-2.199e-02;8.051e-01;-2.125e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.925e-03;8.054e-01
3280;3.213e+01;1.035e+00;8.333e-01;-2.199e-02;8.051e-01;-2.124e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.925e-03;8.054e-01
3281;3.214e+01;1.035e+00;8.333e-01;-2.199e-02;8.051e-01;-2.124e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.924e-03;8.054e-01
3282;3.215e+01;1.035e+00;8.333e-01;-2.199e-02;8.051e-01;-2.124e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.923e-03;8.054e-01
3283;3.216e+01;1.035e+00;8.333e-01;-2.199e-02;8.051e-01;-2.124e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.922e-03;8.054e-01
3284;3.217e+01;1.035e+00;8.333e-01;-2.199e-02;8.051e-01;-2.124e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.922e-03;8.054e-01
3285;3.218e+01;1.035e+00;8.333e-01;-2.199e-02;8.051e-01;-2.124e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.921e-03;8.054e-01
3286;3.219e+01;1.035e+00;8.333e-01;-2.198e-02;8.051e-01;-2.124e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.920e-03;8.054e-01
3287;3.220e+01;1.035e+00;8.333e-01;-2.198e-02;8.051e-01;-2.124e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.919e-03;8.054e-01
3288;3.221e+01;1.035e+00;8.333e-01;-2.198e-02;8.051e-01;-2.124e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.919e-03;8.054e-01
3289;3.222e+01;1.035e+00;8.333e-01;-2.198e-02;8.051e-01;-2.124e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.918e-03;8.054e-01
3290;3.223e+01;1.035e+00;8.333e-01;-2.198e-02;8.051e-01;-2.124e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.917e-03;8.054e-01
3291;3.224e+01;1.035e+00;8.333e-01;-2.198e-02;8.051e-01;-2.124e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.917e-03;8.054e-01
3292;3.225e+01;1.035e+00;8.333e-01;-2.198e-02;8.051e-01;-2.124e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.916e-03;8.054e-01
3293;3.226e+01;1.035e+00;8.333e-01;-2.198e-02;8.051e-01;-2.124e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.915e-03;8.054e-01
3294;3.227e+01;1.035e+00;8.333e-01;-2.198e-02;8.051e-01;-2.123e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.914e-03;8.054e-01
3295;3.228e+01;1.035e+00;8.333e-01;-2.198e-02;8.051e-01;-2.123e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.914e-03;8.054e-01
3296;3.229e+01;1.035e+00;8.333e-01;-2.198e-02;8.051e-01;-2.123e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.913e-03;8.054e-01
3297;3.230e+01;1.035e+00;8.333e-01;-2.198e-02;8.051e-01;-2.123e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.912e-03;8.054e-01
3298;3.231e+01;1.035e+00;8.333e-01;-2.198e-02;8.051e-01;-2.123e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.912e-03;8.054e-01
3299;3.232e+01;1.035e+00;8.333e-01;-2.198e-02;8.051e-01;-2.123e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.911e-03;8.054e-01
3300;3.233e+01;1.035e+00;8.333e-01;-2.197e-02;8.051e-01;-2.123e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.910e-03;8.054e-01
3301;3.234e+01;1.035e+00;8.333e-01;-2.197e-02;8.051e-01;-2.123e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.910e-03;8.054e-01
3302;3.235e+01;1.035e+00;8.333e-01;-2.197e-02;8.051e-01;-2.123e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.909e-03;8.054e-01
3303;3.236e+01;1.035e+00;8.333e-01;-2.197e-02;8.051e-01;-2.123e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.908e-03;8.054e-01
3304;3.237e+01;1.035e+00;8.333e-01;-2.197e-02;8.051e-01;-2.123e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.907e-03;8.054e-01
3305;3.238e+01;1.035e+00;8.333e-01;-2.197e-02;8.051e-01;-2.123e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.907e-03;8.054e-01
3306;3.239e+01;1.035e+00;8.333e-01;-2.197e-02;8.051e-01;-2.123e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.906e-03;8.054e-01
3307;3.240e+01;1.035e+00;8.333e-01;-2.197e-02;8.051e-01;-2.123e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.905e-03;8.054e-01
3308;3.241e+01;1.035e+00;8.333e-01;-2.197e-02;8.051e-01;-2.122e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.905e-03;8.054e-01
3309;3.242e+01;1.035e+00;8.333e-01;-2.197e-02;8.051e-01;-2.122e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.904e-03;8.054e-01
3310;3.243e+01;1.035e+00;8.333e-01;-2.197e-02;8.051e-01;-2.122e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.903e-03;8.054e-01
3311;3.244e+01;1.035e+00;8.333e-01;-2.197e-02;8.051e-01;-2.122e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.903e-03;8.054e-01
3312;3.245e+01;1.035e+00;8.333e-01;-2.197e-02;8.051e-01;-2.122e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.902e-03;8.054e-01
3313;3.246e+01;1.035e+00;8.333e-01;-2.197e-02;8.051e-01;-2.122e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.901e-03;8.054e-01
3314;3.247e+01;1.035e+00;8.333e-01;-2.196e-02;8.051e-01;-2.122e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.901e-03;8.054e-01
3315;3.248e+01;1.035e+00;8.333e-01;-2.196e-02;8.051e-01;-2.122e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.900e-03;8.054e-01
3316;3.249e+01;1.035e+00;8.333e-01;-2.196e-02;8.051e-01;-2.122e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.899e-03;8.054e-01
3317;3.250e+01;1.035e+00;8.333e-01;-2.196e-02;8.051e-01;-2.122e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.899e-03;8.054e-01
3318;3.251e+01;1.035e+00;8.333e-01;-2.196e-02;8.051e-01;-2.122e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.898e-03;8.054e-01
3319;3.252e+01;1.035e+00;8.333e-01;-2.196e-02;8.051e-01;-2.122e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.897e-03;8.054e-01
3320;3.253e+01;1.035e+00;8.333e-01;-2.196e-02;8.051e-01;-2.122e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.897e-03;8.054e-01
3321;3.254e+01;1.035e+00;8.333e-01;-2.196e-02;8.051e-01;-2.122e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.896e-03;8.054e-01
3322;3.255e+01;1.035e+00;8.333e-01;-2.196e-02;8.051e-01;-2.121e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.895e-03;8.054e-01
3323;3.256e+01;1.035e+00;8.333e-01;-2.196e-02;8.051e-01;-2.121e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.895e-03;8.054e-01
3324;3.257e+01;1.035e+00;8.333e-01;-2.196e-02;8.051e-01;-2.121e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.894e-03;8.054e-01
3325;3.258e+01;1.035e+00;8.333e-01;-2.196e-02;8.051e-01;-2.121e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.894e-03;8.054e-01
3326;3.259e+01;1.035e+00;8.333e-01;-2.196e-02;8.051e-01;-2.121e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.893e-03;8.054e-01
3327;3.260e+01;1.035e+00;8.333e-01;-2.196e-02;8.051e-01;-2.121e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.892e-03;8.054e-01
3328;3.261e+01;1.035e+00;8.333e-01;-2.195e-02;8.051e-01;-2.121e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.892e-03;8.054e-01
3329;3.262e+01;1.035e+00;8.333e-01;-2.195e-02;8.051e-01;-2.121e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.891e-03;8.054e-01
3330;3.263e+01;1.035e+00;8.333e-01;-2.195e-02;8.051e-01;-2.121e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.890e-03;8.054e-01
3331;3.264e+01;1.035e+00;8.333e-01;-2.195e-02;8.051e-01;-2.121e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.890e-03;8.054e-01
3332;3.265e+01;1.035e+00;8.333e-01;-2.195e-02;8.051e-01;-2.121e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.889e-03;8.054e-01
3333;3.266e+01;1.035e+00;8.333e-01;-2.195e-02;8.051e-01;-2.121e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.889e-03;8.054e-01
3334;3.267e+01;1.035e+00;8.333e-01;-2.195e-02;8.051e-01;-2.121e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.888e-03;8.054e-01
3335;3.268e+01;1.035e+00;8.333e-01;-2.195e-02;8.051e-01;-2.121e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.887e-03;8.054e-01
3336;3.269e+01;1.035e+00;8.333e-01;-2.195e-02;8.051e-01;-2.121e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.887e-03;8.054e-01
3337;3.270e+01;1.035e+00;8.333e-01;-2.195e-02;8.051e-01;-2.121e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.886e-03;8.054e-01
3338;3.271e+01;1.035e+00;8.333e-01;-2.195e-02;8.051e-01;-2.120e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.886e-03;8.054e-01
3339;3.272e+01;1.035e+00;8.333e-01;-2.195e-02;8.051e-01;-2.120e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.885e-03;8.054e-01
3340;3.273e+01;1.035e+00;8.333e-01;-2.195e-02;8.051e-01;-2.120e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.884e-03;8.054e-01
3341;3.274e+01;1.035e+00;8.333e-01;-2.195e-02;8.051e-01;-2.120e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.884e-03;8.054e-01
3342;3.275e+01;1.035e+00;8.333e-01;-2.195e-02;8.051e-01;-2.120e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.883e-03;8.054e-01
3343;3.276e+01;1.035e+00;8.333e-01;-2.195e-02;8.051e-01;-2.120e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.883e-03;8.054e-01
3344;3.277e+01;1.035e+00;8.333e-01;-2.194e-02;8.051e-01;-2.120e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.882e-03;8.054e-01
3345;3.278e+01;1.035e+00;8.333e-01;-2.194e-02;8.051e-01;-2.120e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.881e-03;8.054e-01
3346;3.279e+01;1.035e+00;8.333e-01;-2.194e-02;8.051e-01;-2.120e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.881e-03;8.054e-01
3347;3.280e+01;1.035e+00;8.333e-01;-2.194e-02;8.051e-01;-2.120e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.880e-03;8.054e-01
3348;3.281e+01;1.035e+00;8.333e-01;-2.194e-02;8.051e-01;-2.120e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.880e-03;8.054e-01
3349;3.282e+01;1.035e+00;8.333e-01;-2.194e-02;8.051e-01;-2.120e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.879e-03;8.054e-01
3350;3.283e+01;1.035e+00;8.333e-01;-2.194e-02;8.051e-01;-2.120e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.878e-03;8.054e-01
3351;3.284e+01;1.035e+00;8.333e-01;-2.194e-02;8.051e-01;-2.120e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.878e-03;8.054e-01
3352;3.285e+01;1.035e+00;8.333e-01;-2.194e-02;8.051e-01;-2.120e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.877e-03;8.054e-01
3353;3.286e+01;1.035e+00;8.333e-01;-2.194e-02;8.051e-01;-2.120e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.877e-03;8.054e-01
3354;3.287e+01;1.035e+00;8.333e-01;-2.194e-02;8.051e-01;-2.120e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.876e-03;8.054e-01
3355;3.288e+01;1.035e+00;8.333e-01;-2.194e-02;8.051e-01;-2.119e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.876e-03;8.054e-01
3356;3.289e+01;1.035e+00;8.333e-01;-2.194e-02;8.051e-01;-2.119e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.875e-03;8.054e-01
3357;3.290e+01;1.035e+00;8.333e-01;-2.194e-02;8.051e-01;-2.119e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.874e-03;8.054e-01
3358;3.291e+01;1.035e+00;8.333e-01;-2.194e-02;8.051e-01;-2.119e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.874e-03;8.054e-01
3359;3.292e+01;1.035e+00;8.333e-01;-2.194e-02;8.051e-01;-2.119e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.873e-03;8.054e-01
3360;3.293e+01;1.035e+00;8.333e-01;-2.193e-02;8.051e-01;-2.119e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.873e-03;8.054e-01
3361;3.294e+01;1.035e+00;8.333e-01;-2.193e-02;8.051e-01;-2.119e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.872e-03;8.054e-01
3362;3.295e+01;1.035e+00;8.333e-01;-2.193e-02;8.051e-01;-2.119e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.872e-03;8.054e-01
3363;3.296e+01;1.035e+00;8.333e-01;-2.193e-02;8.051e-01;-2.119e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.871e-03;8.054e-01
3364;3.297e+01;1.035e+00;8.333e-01;-2.193e-02;8.051e-01;-2.119e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.871e-03;8.054e-01
3365;3.298e+01;1.035e+00;8.333e-01;-2.193e-02;8.051e-01;-2.119e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.870e-03;8.054e-01
3366;3.299e+01;1.035e+00;8.333e-01;-2.193e-02;8.051e-01;-2.119e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.870e-03;8.054e-01
3367;3.300e+01;1.035e+00;8.333e-01;-2.193e-02;8.051e-01;-2.119e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.869e-03;8.054e-01
3368;3.301e+01;1.035e+00;8.333e-01;-2.193e-02;8.051e-01;-2.119e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.868e-03;8.054e-01
3369;3.302e+01;1.035e+00;8.333e-01;-2.193e-02;8.051e-01;-2.119e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.868e-03;8.054e-01
3370;3.303e+01;1.035e+00;8.333e-01;-2.193e-02;8.051e-01;-2.119e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.867e-03;8.054e-01
3371;3.304e+01;1.035e+00;8.333e-01;-2.193e-02;8.051e-01;-2.119e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.867e-03;8.054e-01
3372;3.305e+01;1.035e+00;8.333e-01;-2.193e-02;8.051e-01;-2.119e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.866e-03;8.054e-01
3373;3.306e+01;1.035e+00;8.333e-01;-2.193e-02;8.051e-01;-2.118e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.866e-03;8.054e-01
3374;3.307e+01;1.035e+00;8.333e-01;-2.193e-02;8.051e-01;-2.118e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.865e-03;8.054e-01
3375;3.308e+01;1.035e+00;8.333e-01;-2.193e-02;8.051e-01;-2.118e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.865e-03;8.054e-01
3376;3.309e+01;1.035e+00;8.333e-01;-2.193e-02;8.051e-01;-2.118e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.864e-03;8.054e-01
3377;3.310e+01;1.035e+00;8.333e-01;-2.193e-02;8.051e-01;-2.118e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.864e-03;8.054e-01
3378;3.311e+01;1.035e+00;8.333e-01;-2.193e-02;8.051e-01;-2.118e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.863e-03;8.054e-01
3379;3.312e+01;1.035e+00;8.333e-01;-2.192e-02;8.051e-01;-2.118e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.863e-03;8.054e-01
3380;3.313e+01;1.035e+00;8.333e-01;-2.192e-02;8.051e-01;-2.118e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.862e-03;8.054e-01
3381;3.314e+01;1.035e+00;8.333e-01;-2.192e-02;8.051e-01;-2.118e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.862e-03;8.054e-01
3382;3.315e+01;1.035e+00;8.333e-01;-2.192e-02;8.051e-01;-2.118e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.861e-03;8.054e-01
3383;3.316e+01;1.035e+00;8.333e-01;-2.192e-02;8.051e-01;-2.118e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.861e-03;8.054e-01
3384;3.317e+01;1.035e+00;8.333e-01;-2.192e-02;8.051e-01;-2.118e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.860e-03;8.054e-01
3385;3.318e+01;1.035e+00;8.333e-01;-2.192e-02;8.051e-01;-2.118e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.860e-03;8.054e-01
3386;3.319e+01;1.035e+00;8.333e-01;-2.192e-02;8.051e-01;-2.118e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.859e-03;8.054e-01
3387;3.320e+01;1.035e+00;8.333e-01;-2.192e-02;8.051e-01;-2.118e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.859e-03;8.054e-01
3388;3.321e+01;1.035e+00;8.333e-01;-2.192e-02;8.051e-01;-2.118e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.858e-03;8.054e-01
3389;3.322e+01;1.035e+00;8.333e-01;-2.192e-02;8.051e-01;-2.118e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.858e-03;8.054e-01
3390;3.323e+01;1.035e+00;8.333e-01;-2.192e-02;8.051e-01;-2.118e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.857e-03;8.054e-01
3391;3.324e+01;1.035e+00;8.333e-01;-2.192e-02;8.051e-01;-2.118e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.857e-03;8.054e-01
3392;3.325e+01;1.035e+00;8.333e-01;-2.192e-02;8.051e-01;-2.118e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.856e-03;8.054e-01
3393;3.326e+01;1.035e+00;8.333e-01;-2.192e-02;8.051e-01;-2.117e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.856e-03;8.054e-01
3394;3.327e+01;1.035e+00;8.333e-01;-2.192e-02;8.051e-01;-2.117e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.855e-03;8.054e-01
3395;3.328e+01;1.035e+00;8.333e-01;-2.192e-02;8.051e-01;-2.117e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.855e-03;8.054e-01
3396;3.329e+01;1.035e+00;8.333e-01;-2.192e-02;8.051e-01;-2.117e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.854e-03;8.054e-01
3397;3.330e+01;1.035e+00;8.333e-01;-2.191e-02;8.051e-01;-2.117e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.854e-03;8.054e-01
3398;3.331e+01;1.035e+00;8.333e-01;-2.191e-02;8.051e-01;-2.117e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.853e-03;8.054e-01
3399;3.332e+01;1.035e+00;8.333e-01;-2.191e-02;8.051e-01;-2.117e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.853e-03;8.054e-01
3400;3.333e+01;1.035e+00;8.333e-01;-2.191e-02;8.051e-01;-2.117e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.852e-03;8.054e-01
3401;3.334e+01;1.035e+00;8.333e-01;-2.191e-02;8.051e-01;-2.117e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.852e-03;8.054e-01
3402;3.335e+01;1.035e+00;8.333e-01;-2.191e-02;8.051e-01;-2.117e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.852e-03;8.054e-01
3403;3.336e+01;1.035e+00;8.333e-01;-2.191e-02;8.051e-01;-2.117e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.851e-03;8.054e-01
3404;3.337e+01;1.035e+00;8.333e-01;-2.191e-02;8.051e-01;-2.117e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.851e-03;8.054e-01
3405;3.338e+01;1.035e+00;8.333e-01;-2.191e-02;8.051e-01;-2.117e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.850e-03;8.054e-01
3406;3.339e+01;1.035e+00;8.333e-01;-2.191e-02;8.051e-01;-2.117e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.850e-03;8.054e-01
3407;3.340e+01;1.035e+00;8.333e-01;-2.191e-02;8.051e-01;-2.117e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.849e-03;8.054e-01
3408;3.341e+01;1.035e+00;8.333e-01;-2.191e-02;8.051e-01;-2.117e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.849e-03;8.054e-01
3409;3.342e+01;1.035e+00;8.333e-01;-2.191e-02;8.051e-01;-2.117e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.848e-03;8.054e-01
3410;3.343e+01;1.035e+00;8.333e-01;-2.191e-02;8.051e-01;-2.117e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.848e-03;8.054e-01
3411;3.344e+01;1.035e+00;8.333e-01;-2.191e-02;8.051e-01;-2.117e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.054e-01;5.848e-03;8.054e-01
3412;3.345e+01;1.035e+00;8.333e-01;-2.191e-02;8.051e-01;-2.117e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.847e-03;8.054e-01
3413;3.346e+01;1.035e+00;8.333e-01;-2.191e-02;8.051e-01;-2.117e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.847e-03;8.054e-01
3414;3.347e+01;1.035e+00;8.333e-01;-2.191e-02;8.051e-01;-2.117e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.846e-03;8.054e-01
3415;3.348e+01;1.035e+00;8.333e-01;-2.191e-02;8.051e-01;-2.116e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.846e-03;8.054e-01
3416;3.349e+01;1.035e+00;8.333e-01;-2.191e-02;8.051e-01;-2.116e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.845e-03;8.054e-01
3417;3.350e+01;1.035e+00;8.333e-01;-2.191e-02;8.051e-01;-2.116e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.845e-03;8.054e-01
3418;3.351e+01;1.035e+00;8.333e-01;-2.191e-02;8.051e-01;-2.116e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.844e-03;8.054e-01
3419;3.352e+01;1.035e+00;8.333e-01;-2.190e-02;8.051e-01;-2.116e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.844e-03;8.054e-01
3420;3.353e+01;1.035e+00;8.333e-01;-2.190e-02;8.051e-01;-2.116e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.844e-03;8.054e-01
3421;3.354e+01;1.035e+00;8.333e-01;-2.190e-02;8.051e-01;-2.116e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.843e-03;8.054e-01
3422;3.355e+01;1.035e+00;8.333e-01;-2.190e-02;8.051e-01;-2.116e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.843e-03;8.054e-01
3423;3.356e+01;1.035e+00;8.333e-01;-2.190e-02;8.051e-01;-2.116e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.842e-03;8.054e-01
3424;3.357e+01;1.035e+00;8.333e-01;-2.190e-02;8.051e-01;-2.116e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.842e-03;8.054e-01
3425;3.358e+01;1.035e+00;8.333e-01;-2.190e-02;8.051e-01;-2.116e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.842e-03;8.054e-01
3426;3.359e+01;1.035e+00;8.333e-01;-2.190e-02;8.051e-01;-2.116e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.841e-03;8.054e-01
3427;3.360e+01;1.035e+00;8.333e-01;-2.190e-02;8.051e-01;-2.116e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.841e-03;8.054e-01
3428;3.361e+01;1.035e+00;8.333e-01;-2.190e-02;8.051e-01;-2.116e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.840e-03;8.054e-01
3429;3.362e+01;1.035e+00;8.333e-01;-2.190e-02;8.051e-01;-2.116e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.840e-03;8.054e-01
3430;3.363e+01;1.035e+00;8.333e-01;-2.190e-02;8.051e-01;-2.116e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.839e-03;8.054e-01
3431;3.364e+01;1.035e+00;8.333e-01;-2.190e-02;8.051e-01;-2.116e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.839e-03;8.054e-01
3432;3.365e+01;1.035e+00;8.333e-01;-2.190e-02;8.051e-01;-2.116e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.839e-03;8.054e-01
3433;3.366e+01;1.035e+00;8.333e-01;-2.190e-02;8.051e-01;-2.116e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.838e-03;8.054e-01
3434;3.367e+01;1.035e+00;8.333e-01;-2.190e-02;8.051e-01;-2.116e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.838e-03;8.054e-01
3435;3.368e+01;1.035e+00;8.333e-01;-2.190e-02;8.051e-01;-2.116e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.837e-03;8.054e-01
3436;3.369e+01;1.035e+00;8.333e-01;-2.190e-02;8.051e-01;-2.116e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.837e-03;8.054e-01
3437;3.370e+01;1.035e+00;8.333e-01;-2.190e-02;8.051e-01;-2.115e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.837e-03;8.054e-01
3438;3.371e+01;1.035e+00;8.333e-01;-2.190e-02;8.051e-01;-2.115e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.836e-03;8.054e-01
3439;3.372e+01;1.035e+00;8.333e-01;-2.190e-02;8.051e-01;-2.115e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.836e-03;8.054e-01
3440;3.373e+01;1.035e+00;8.333e-01;-2.190e-02;8.051e-01;-2.115e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.836e-03;8.054e-01
3441;3.374e+01;1.035e+00;8.333e-01;-2.190e-02;8.051e-01;-2.115e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.835e-03;8.054e-01
3442;3.375e+01;1.035e+00;8.333e-01;-2.189e-02;8.051e-01;-2.115e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.835e-03;8.054e-01
3443;3.376e+01;1.035e+00;8.333e-01;-2.190e-02;8.051e-01;-2.115e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.834e-03;8.054e-01
3444;3.377e+01;1.035e+00;8.333e-01;-2.189e-02;8.051e-01;-2.115e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.834e-03;8.054e-01
3445;3.378e+01;1.035e+00;8.333e-01;-2.189e-02;8.051e-01;-2.115e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.834e-03;8.054e-01
3446;3.379e+01;1.035e+00;8.333e-01;-2.189e-02;8.051e-01;-2.115e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.833e-03;8.054e-01
3447;3.380e+01;1.035e+00;8.333e-01;-2.189e-02;8.051e-01;-2.115e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.833e-03;8.054e-01
3448;3.381e+01;1.035e+00;8.333e-01;-2.189e-02;8.051e-01;-2.115e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.832e-03;8.054e-01
3449;3.382e+01;1.035e+00;8.333e-01;-2.189e-02;8.051e-01;-2.115e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.832e-03;8.054e-01
3450;3.383e+01;1.035e+00;8.333e-01;-2.189e-02;8.051e-01;-2.115e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.832e-03;8.054e-01
3451;3.384e+01;1.035e+00;8.333e-01;-2.189e-02;8.051e-01;-2.115e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.831e-03;8.054e-01
3452;3.385e+01;1.035e+00;8.333e-01;-2.189e-02;8.051e-01;-2.115e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.831e-03;8.054e-01
3453;3.386e+01;1.035e+00;8.333e-01;-2.189e-02;8.051e-01;-2.115e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.831e-03;8.054e-01
3454;3.387e+01;1.035e+00;8.333e-01;-2.189e-02;8.051e-01;-2.115e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.830e-03;8.054e-01
3455;3.388e+01;1.035e+00;8.333e-01;-2.189e-02;8.051e-01;-2.115e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.830e-03;8.054e-01
3456;3.389e+01;1.035e+00;8.333e-01;-2.189e-02;8.051e-01;-2.115e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.830e-03;8.054e-01
3457;3.390e+01;1.035e+00;8.333e-01;-2.189e-02;8.051e-01;-2.115e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.829e-03;8.054e-01
3458;3.391e+01;1.035e+00;8.333e-01;-2.189e-02;8.051e-01;-2.115e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.829e-03;8.054e-01
3459;3.392e+01;1.035e+00;8.333e-01;-2.189e-02;8.051e-01;-2.115e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.828e-03;8.054e-01
3460;3.393e+01;1.035e+00;8.333e-01;-2.189e-02;8.051e-01;-2.115e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.828e-03;8.054e-01
3461;3.394e+01;1.035e+00;8.333e-01;-2.189e-02;8.051e-01;-2.115e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.828e-03;8.054e-01
3462;3.395e+01;1.035e+00;8.333e-01;-2.189e-02;8.051e-01;-2.115e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.827e-03;8.054e-01
3463;3.396e+01;1.035e+00;8.333e-01;-2.189e-02;8.051e-01;-2.115e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.827e-03;8.054e-01
3464;3.397e+01;1.035e+00;8.333e-01;-2.189e-02;8.051e-01;-2.114e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.827e-03;8.054e-01
3465;3.398e+01;1.035e+00;8.333e-01;-2.189e-02;8.051e-01;-2.114e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.826e-03;8.054e-01
3466;3.399e+01;1.035e+00;8.333e-01;-2.189e-02;8.051e-01;-2.114e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.826e-03;8.054e-01
3467;3.400e+01;1.035e+00;8.333e-01;-2.189e-02;8.051e-01;-2.114e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.826e-03;8.054e-01
3468;3.401e+01;1.035e+00;8.333e-01;-2.189e-02;8.051e-01;-2.114e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.825e-03;8.054e-01
3469;3.402e+01;1.035e+00;8.333e-01;-2.188e-02;8.051e-01;-2.114e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.825e-03;8.054e-01
3470;3.403e+01;1.035e+00;8.333e-01;-2.188e-02;8.051e-01;-2.114e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.825e-03;8.054e-01
3471;3.404e+01;1.035e+00;8.333e-01;-2.189e-02;8.051e-01;-2.114e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.824e-03;8.054e-01
3472;3.405e+01;1.035e+00;8.333e-01;-2.188e-02;8.051e-01;-2.114e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.824e-03;8.054e-01
3473;3.406e+01;1.035e+00;8.333e-01;-2.188e-02;8.051e-01;-2.114e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.824e-03;8.054e-01
3474;3.407e+01;1.035e+00;8.333e-01;-2.188e-02;8.051e-01;-2.114e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.823e-03;8.054e-01
3475;3.408e+01;1.035e+00;8.333e-01;-2.188e-02;8.051e-01;-2.114e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.823e-03;8.054e-01
3476;3.409e+01;1.035e+00;8.333e-01;-2.188e-02;8.051e-01;-2.114e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.823e-03;8.054e-01
3477;3.410e+01;1.035e+00;8.333e-01;-2.188e-02;8.051e-01;-2.114e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.822e-03;8.054e-01
3478;3.411e+01;1.035e+00;8.333e-01;-2.188e-02;8.051e-01;-2.114e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.822e-03;8.054e-01
