;time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
6949;6.882e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
6950;6.883e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
6951;6.884e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
6952;6.885e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
6953;6.886e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
6954;6.887e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
6955;6.888e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
6956;6.889e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
6957;6.890e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
6958;6.891e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
6959;6.892e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
6960;6.893e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
6961;6.894e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
6962;6.895e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
6963;6.896e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
6964;6.897e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
6965;6.898e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
6966;6.899e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
6967;6.900e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
6968;6.901e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
6969;6.902e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
6970;6.903e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
6971;6.904e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
6972;6.905e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
6973;6.906e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
6974;6.907e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
6975;6.908e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
6976;6.909e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
6977;6.910e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
6978;6.911e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
6979;6.912e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
6980;6.913e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
6981;6.914e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
6982;6.915e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
6983;6.916e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
6984;6.917e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
6985;6.918e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
6986;6.919e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
6987;6.920e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
6988;6.921e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
6989;6.922e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
6990;6.923e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
6991;6.924e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
6992;6.925e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
6993;6.926e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
6994;6.927e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
6995;6.928e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
6996;6.929e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
6997;6.930e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
6998;6.931e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
6999;6.932e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7000;6.933e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7001;6.934e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7002;6.935e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7003;6.936e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7004;6.937e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7005;6.938e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7006;6.939e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7007;6.940e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7008;6.941e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7009;6.942e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7010;6.943e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7011;6.944e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7012;6.945e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7013;6.946e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7014;6.947e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7015;6.948e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7016;6.949e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7017;6.950e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7018;6.951e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7019;6.952e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7020;6.953e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7021;6.954e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7022;6.955e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7023;6.956e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7024;6.957e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7025;6.958e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7026;6.959e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7027;6.960e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7028;6.961e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7029;6.962e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7030;6.963e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7031;6.964e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7032;6.965e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7033;6.966e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7034;6.967e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7035;6.968e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7036;6.969e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7037;6.970e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7038;6.971e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7039;6.972e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7040;6.973e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7041;6.974e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7042;6.975e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7043;6.976e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7044;6.977e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7045;6.978e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7046;6.979e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7047;6.980e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7048;6.981e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7049;6.982e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7050;6.983e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7051;6.984e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7052;6.985e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7053;6.986e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7054;6.987e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7055;6.988e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7056;6.989e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7057;6.990e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7058;6.991e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7059;6.992e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7060;6.993e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7061;6.994e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7062;6.995e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7063;6.996e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7064;6.997e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7065;6.998e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7066;6.999e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7067;7.000e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7068;7.001e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7069;7.002e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7070;7.003e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7071;7.004e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7072;7.005e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7073;7.006e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7074;7.007e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7075;7.008e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7076;7.009e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7077;7.010e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7078;7.011e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7079;7.012e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7080;7.013e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7081;7.014e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7082;7.015e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7083;7.016e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7084;7.017e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7085;7.018e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7086;7.019e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7087;7.020e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7088;7.021e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7089;7.022e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7090;7.023e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7091;7.024e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7092;7.025e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7093;7.026e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7094;7.027e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7095;7.028e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7096;7.029e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7097;7.030e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7098;7.031e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7099;7.032e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7100;7.033e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7101;7.034e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7102;7.035e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7103;7.036e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7104;7.037e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7105;7.038e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7106;7.039e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7107;7.040e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7108;7.041e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7109;7.042e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7110;7.043e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7111;7.044e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7112;7.045e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7113;7.046e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7114;7.047e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7115;7.048e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7116;7.049e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7117;7.050e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7118;7.051e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7119;7.052e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7120;7.053e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7121;7.054e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7122;7.055e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7123;7.056e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7124;7.057e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7125;7.058e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7126;7.059e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7127;7.060e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7128;7.061e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7129;7.062e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7130;7.063e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7131;7.064e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7132;7.065e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7133;7.066e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7134;7.067e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7135;7.068e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7136;7.069e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7137;7.070e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7138;7.071e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7139;7.072e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7140;7.073e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7141;7.074e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7142;7.075e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7143;7.076e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7144;7.077e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7145;7.078e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7146;7.079e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7147;7.080e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7148;7.081e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7149;7.082e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7150;7.083e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7151;7.084e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7152;7.085e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7153;7.086e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7154;7.087e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7155;7.088e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7156;7.089e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7157;7.090e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7158;7.091e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7159;7.092e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7160;7.093e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7161;7.094e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7162;7.095e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7163;7.096e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7164;7.097e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7165;7.098e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7166;7.099e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7167;7.100e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7168;7.101e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7169;7.102e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7170;7.103e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7171;7.104e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7172;7.105e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7173;7.106e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7174;7.107e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7175;7.108e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7176;7.109e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7177;7.110e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7178;7.111e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7179;7.112e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7180;7.113e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7181;7.114e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7182;7.115e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7183;7.116e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7184;7.117e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7185;7.118e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7186;7.119e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7187;7.120e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7188;7.121e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7189;7.122e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7190;7.123e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7191;7.124e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7192;7.125e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7193;7.126e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7194;7.127e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7195;7.128e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7196;7.129e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7197;7.130e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7198;7.131e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7199;7.132e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7200;7.133e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7201;7.134e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7202;7.135e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7203;7.136e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7204;7.137e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7205;7.138e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7206;7.139e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7207;7.140e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7208;7.141e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7209;7.142e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7210;7.143e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7211;7.144e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7212;7.145e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7213;7.146e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7214;7.147e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7215;7.148e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7216;7.149e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7217;7.150e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7218;7.151e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7219;7.152e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7220;7.153e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7221;7.154e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7222;7.155e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7223;7.156e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7224;7.157e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7225;7.158e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7226;7.159e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7227;7.160e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7228;7.161e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7229;7.162e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7230;7.163e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7231;7.164e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7232;7.165e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7233;7.166e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7234;7.167e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7235;7.168e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7236;7.169e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7237;7.170e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7238;7.171e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7239;7.172e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7240;7.173e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7241;7.174e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7242;7.175e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7243;7.176e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7244;7.177e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7245;7.178e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7246;7.179e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7247;7.180e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7248;7.181e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7249;7.182e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7250;7.183e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7251;7.184e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7252;7.185e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7253;7.186e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7254;7.187e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7255;7.188e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7256;7.189e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7257;7.190e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7258;7.191e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7259;7.192e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7260;7.193e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7261;7.194e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7262;7.195e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7263;7.196e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7264;7.197e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7265;7.198e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7266;7.199e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7267;7.200e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7268;7.201e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7269;7.202e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7270;7.203e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7271;7.204e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7272;7.205e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7273;7.206e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7274;7.207e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7275;7.208e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7276;7.209e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7277;7.210e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7278;7.211e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7279;7.212e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7280;7.213e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7281;7.214e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7282;7.215e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7283;7.216e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7284;7.217e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7285;7.218e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7286;7.219e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7287;7.220e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7288;7.221e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7289;7.222e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7290;7.223e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7291;7.224e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7292;7.225e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7293;7.226e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7294;7.227e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
7295;7.228e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
