;time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
8684;8.617e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8685;8.618e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8686;8.619e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8687;8.620e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8688;8.621e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8689;8.622e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8690;8.623e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8691;8.624e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8692;8.625e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8693;8.626e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8694;8.627e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8695;8.628e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8696;8.629e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8697;8.630e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8698;8.631e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8699;8.632e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8700;8.633e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8701;8.634e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8702;8.635e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8703;8.636e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8704;8.637e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8705;8.638e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8706;8.639e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8707;8.640e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8708;8.641e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8709;8.642e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8710;8.643e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8711;8.644e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8712;8.645e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8713;8.646e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8714;8.647e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8715;8.648e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8716;8.649e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8717;8.650e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8718;8.651e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8719;8.652e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8720;8.653e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8721;8.654e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8722;8.655e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8723;8.656e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8724;8.657e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8725;8.658e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8726;8.659e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8727;8.660e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8728;8.661e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8729;8.662e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8730;8.663e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8731;8.664e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8732;8.665e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8733;8.666e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8734;8.667e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8735;8.668e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8736;8.669e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8737;8.670e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8738;8.671e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8739;8.672e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8740;8.673e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8741;8.674e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8742;8.675e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8743;8.676e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8744;8.677e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8745;8.678e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8746;8.679e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8747;8.680e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8748;8.681e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8749;8.682e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8750;8.683e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8751;8.684e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8752;8.685e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8753;8.686e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8754;8.687e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8755;8.688e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8756;8.689e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8757;8.690e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8758;8.691e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8759;8.692e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8760;8.693e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8761;8.694e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8762;8.695e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8763;8.696e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8764;8.697e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8765;8.698e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8766;8.699e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8767;8.700e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8768;8.701e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8769;8.702e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8770;8.703e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8771;8.704e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8772;8.705e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8773;8.706e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8774;8.707e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8775;8.708e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8776;8.709e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8777;8.710e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8778;8.711e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8779;8.712e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8780;8.713e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8781;8.714e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8782;8.715e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8783;8.716e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8784;8.717e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8785;8.718e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8786;8.719e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8787;8.720e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8788;8.721e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8789;8.722e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8790;8.723e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8791;8.724e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8792;8.725e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8793;8.726e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8794;8.727e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8795;8.728e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8796;8.729e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8797;8.730e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8798;8.731e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8799;8.732e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8800;8.733e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8801;8.734e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8802;8.735e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8803;8.736e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8804;8.737e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8805;8.738e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8806;8.739e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8807;8.740e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8808;8.741e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8809;8.742e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8810;8.743e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8811;8.744e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8812;8.745e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8813;8.746e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8814;8.747e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8815;8.748e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8816;8.749e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8817;8.750e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8818;8.751e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8819;8.752e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8820;8.753e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8821;8.754e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8822;8.755e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8823;8.756e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8824;8.757e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8825;8.758e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8826;8.759e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8827;8.760e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8828;8.761e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8829;8.762e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8830;8.763e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8831;8.764e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8832;8.765e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8833;8.766e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8834;8.767e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8835;8.768e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8836;8.769e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8837;8.770e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8838;8.771e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8839;8.772e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8840;8.773e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8841;8.774e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8842;8.775e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8843;8.776e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8844;8.777e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8845;8.778e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8846;8.779e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8847;8.780e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8848;8.781e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8849;8.782e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8850;8.783e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8851;8.784e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8852;8.785e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8853;8.786e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8854;8.787e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8855;8.788e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8856;8.789e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8857;8.790e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8858;8.791e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8859;8.792e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8860;8.793e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8861;8.794e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8862;8.795e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8863;8.796e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8864;8.797e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8865;8.798e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8866;8.799e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8867;8.800e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8868;8.801e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8869;8.802e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8870;8.803e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8871;8.804e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8872;8.805e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8873;8.806e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8874;8.807e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8875;8.808e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8876;8.809e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8877;8.810e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8878;8.811e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8879;8.812e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8880;8.813e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8881;8.814e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8882;8.815e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8883;8.816e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8884;8.817e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8885;8.818e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8886;8.819e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8887;8.820e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8888;8.821e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8889;8.822e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8890;8.823e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8891;8.824e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8892;8.825e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8893;8.826e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8894;8.827e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8895;8.828e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8896;8.829e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8897;8.830e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8898;8.831e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8899;8.832e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8900;8.833e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8901;8.834e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8902;8.835e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8903;8.836e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8904;8.837e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8905;8.838e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8906;8.839e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8907;8.840e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8908;8.841e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8909;8.842e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8910;8.843e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8911;8.844e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8912;8.845e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8913;8.846e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8914;8.847e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8915;8.848e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8916;8.849e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8917;8.850e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8918;8.851e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8919;8.852e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8920;8.853e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8921;8.854e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8922;8.855e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8923;8.856e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8924;8.857e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8925;8.858e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8926;8.859e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8927;8.860e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8928;8.861e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8929;8.862e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8930;8.863e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8931;8.864e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8932;8.865e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8933;8.866e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8934;8.867e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8935;8.868e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8936;8.869e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8937;8.870e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8938;8.871e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8939;8.872e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8940;8.873e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8941;8.874e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8942;8.875e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8943;8.876e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8944;8.877e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8945;8.878e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8946;8.879e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8947;8.880e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8948;8.881e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8949;8.882e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8950;8.883e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8951;8.884e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8952;8.885e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8953;8.886e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8954;8.887e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8955;8.888e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8956;8.889e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8957;8.890e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8958;8.891e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8959;8.892e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8960;8.893e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8961;8.894e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8962;8.895e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8963;8.896e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8964;8.897e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8965;8.898e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8966;8.899e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8967;8.900e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8968;8.901e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8969;8.902e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8970;8.903e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8971;8.904e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8972;8.905e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8973;8.906e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8974;8.907e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8975;8.908e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8976;8.909e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8977;8.910e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8978;8.911e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8979;8.912e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8980;8.913e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8981;8.914e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8982;8.915e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8983;8.916e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8984;8.917e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8985;8.918e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8986;8.919e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8987;8.920e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8988;8.921e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8989;8.922e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8990;8.923e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8991;8.924e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8992;8.925e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8993;8.926e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8994;8.927e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8995;8.928e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8996;8.929e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8997;8.930e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8998;8.931e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
8999;8.932e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9000;8.933e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9001;8.934e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9002;8.935e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9003;8.936e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9004;8.937e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9005;8.938e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9006;8.939e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9007;8.940e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9008;8.941e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9009;8.942e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9010;8.943e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9011;8.944e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9012;8.945e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9013;8.946e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9014;8.947e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9015;8.948e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9016;8.949e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9017;8.950e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9018;8.951e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9019;8.952e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9020;8.953e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9021;8.954e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9022;8.955e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9023;8.956e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9024;8.957e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9025;8.958e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9026;8.959e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9027;8.960e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9028;8.961e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9029;8.962e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9030;8.963e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
