;time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
9378;9.311e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9379;9.312e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9380;9.313e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9381;9.314e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9382;9.315e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9383;9.316e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9384;9.317e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9385;9.318e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9386;9.319e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9387;9.320e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9388;9.321e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9389;9.322e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9390;9.323e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9391;9.324e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9392;9.325e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9393;9.326e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9394;9.327e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9395;9.328e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9396;9.329e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9397;9.330e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9398;9.331e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9399;9.332e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9400;9.333e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9401;9.334e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9402;9.335e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9403;9.336e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9404;9.337e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9405;9.338e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9406;9.339e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9407;9.340e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9408;9.341e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9409;9.342e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9410;9.343e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9411;9.344e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9412;9.345e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9413;9.346e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9414;9.347e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9415;9.348e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9416;9.349e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9417;9.350e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9418;9.351e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9419;9.352e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9420;9.353e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9421;9.354e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9422;9.355e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9423;9.356e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9424;9.357e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9425;9.358e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9426;9.359e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9427;9.360e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9428;9.361e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9429;9.362e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9430;9.363e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9431;9.364e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9432;9.365e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9433;9.366e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9434;9.367e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9435;9.368e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9436;9.369e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9437;9.370e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9438;9.371e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9439;9.372e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9440;9.373e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9441;9.374e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9442;9.375e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9443;9.376e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9444;9.377e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9445;9.378e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9446;9.379e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9447;9.380e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9448;9.381e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9449;9.382e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9450;9.383e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9451;9.384e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9452;9.385e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9453;9.386e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9454;9.387e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9455;9.388e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9456;9.389e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9457;9.390e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9458;9.391e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9459;9.392e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9460;9.393e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9461;9.394e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9462;9.395e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9463;9.396e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9464;9.397e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9465;9.398e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9466;9.399e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9467;9.400e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9468;9.401e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9469;9.402e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9470;9.403e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9471;9.404e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9472;9.405e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9473;9.406e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9474;9.407e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9475;9.408e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9476;9.409e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9477;9.410e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9478;9.411e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9479;9.412e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9480;9.413e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9481;9.414e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9482;9.415e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9483;9.416e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9484;9.417e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9485;9.418e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9486;9.419e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9487;9.420e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9488;9.421e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9489;9.422e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9490;9.423e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9491;9.424e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9492;9.425e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9493;9.426e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9494;9.427e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9495;9.428e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9496;9.429e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9497;9.430e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9498;9.431e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9499;9.432e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9500;9.433e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9501;9.434e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9502;9.435e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9503;9.436e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9504;9.437e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9505;9.438e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9506;9.439e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9507;9.440e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9508;9.441e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9509;9.442e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9510;9.443e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9511;9.444e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9512;9.445e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9513;9.446e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9514;9.447e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9515;9.448e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9516;9.449e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9517;9.450e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9518;9.451e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9519;9.452e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9520;9.453e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9521;9.454e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9522;9.455e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9523;9.456e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9524;9.457e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9525;9.458e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9526;9.459e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9527;9.460e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9528;9.461e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9529;9.462e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9530;9.463e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9531;9.464e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9532;9.465e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9533;9.466e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9534;9.467e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9535;9.468e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9536;9.469e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9537;9.470e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9538;9.471e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9539;9.472e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9540;9.473e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9541;9.474e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9542;9.475e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9543;9.476e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9544;9.477e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9545;9.478e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9546;9.479e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9547;9.480e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9548;9.481e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9549;9.482e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9550;9.483e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9551;9.484e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9552;9.485e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9553;9.486e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9554;9.487e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9555;9.488e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9556;9.489e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9557;9.490e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9558;9.491e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9559;9.492e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9560;9.493e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9561;9.494e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9562;9.495e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9563;9.496e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9564;9.497e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9565;9.498e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9566;9.499e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9567;9.500e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9568;9.501e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9569;9.502e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9570;9.503e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9571;9.504e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9572;9.505e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9573;9.506e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9574;9.507e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9575;9.508e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9576;9.509e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9577;9.510e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9578;9.511e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9579;9.512e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9580;9.513e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9581;9.514e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9582;9.515e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9583;9.516e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9584;9.517e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9585;9.518e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9586;9.519e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9587;9.520e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9588;9.521e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9589;9.522e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9590;9.523e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9591;9.524e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9592;9.525e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9593;9.526e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9594;9.527e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9595;9.528e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9596;9.529e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9597;9.530e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9598;9.531e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9599;9.532e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9600;9.533e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9601;9.534e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9602;9.535e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9603;9.536e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9604;9.537e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9605;9.538e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9606;9.539e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9607;9.540e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9608;9.541e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9609;9.542e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9610;9.543e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9611;9.544e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9612;9.545e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9613;9.546e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9614;9.547e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9615;9.548e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9616;9.549e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9617;9.550e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9618;9.551e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9619;9.552e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9620;9.553e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9621;9.554e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9622;9.555e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9623;9.556e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9624;9.557e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9625;9.558e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9626;9.559e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9627;9.560e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9628;9.561e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9629;9.562e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9630;9.563e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9631;9.564e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9632;9.565e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9633;9.566e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9634;9.567e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9635;9.568e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9636;9.569e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9637;9.570e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9638;9.571e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9639;9.572e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9640;9.573e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9641;9.574e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9642;9.575e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9643;9.576e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9644;9.577e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9645;9.578e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9646;9.579e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9647;9.580e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9648;9.581e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9649;9.582e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9650;9.583e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9651;9.584e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9652;9.585e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9653;9.586e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9654;9.587e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9655;9.588e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9656;9.589e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9657;9.590e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9658;9.591e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9659;9.592e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9660;9.593e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9661;9.594e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9662;9.595e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9663;9.596e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9664;9.597e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9665;9.598e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9666;9.599e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9667;9.600e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9668;9.601e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9669;9.602e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9670;9.603e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9671;9.604e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9672;9.605e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9673;9.606e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9674;9.607e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9675;9.608e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9676;9.609e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9677;9.610e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9678;9.611e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9679;9.612e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9680;9.613e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9681;9.614e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9682;9.615e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9683;9.616e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9684;9.617e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9685;9.618e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9686;9.619e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9687;9.620e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9688;9.621e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9689;9.622e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9690;9.623e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9691;9.624e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9692;9.625e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9693;9.626e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9694;9.627e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9695;9.628e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9696;9.629e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9697;9.630e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9698;9.631e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9699;9.632e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9700;9.633e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9701;9.634e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9702;9.635e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9703;9.636e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9704;9.637e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9705;9.638e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9706;9.639e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9707;9.640e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9708;9.641e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9709;9.642e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9710;9.643e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9711;9.644e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9712;9.645e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9713;9.646e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9714;9.647e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9715;9.648e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9716;9.649e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9717;9.650e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9718;9.651e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9719;9.652e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9720;9.653e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9721;9.654e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9722;9.655e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9723;9.656e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
9724;9.657e+01;1.035e+00;8.333e-01;-2.185e-02;8.051e-01;-2.111e-02;1.035e+00;1.000e+01;8.335e-01;-5.994e-03;8.053e-01;5.791e-03;8.053e-01
