time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
1.416384;1.0444433256941306;0.8333346571608697;0.7978684104479741;-4.159965862270901e-07;-3.990189104702363e-07;1.0451576834790268;0.9999897820985036;9.999961144132932;0.8337331423319889;0.016422237779126856;0.016421929289632695;0.7977167754398101;-0.015712000166348744;0.7978674148646916;1.0000136683597547
1.426384;1.0444433233218342;0.8333346673414467;0.7978685405494915;-4.1606543158235536e-07;-3.9906138750900357e-07;1.0451576750560452;0.999989713105697;9.999959660623281;0.8337330747461577;0.01642223933602348;0.016421930193273027;0.7977166825339055;-0.015712000131294087;0.7978674530418141;1.0000137884497913
1.436384;1.0444433186108115;0.833334674531982;0.7978686666215039;-4.1613449685632094e-07;-3.9910338241041447e-07;1.0451576670474778;0.9999896445652858;9.999958233430995;0.8337330102208513;0.016422240716132564;0.016421931184857127;0.797716586119833;-0.015712000097149313;0.7978674929985867;1.000013907659611
1.446384;1.0444433116710885;0.8333346789568536;0.7978687883984682;-4.1620368630521076e-07;-3.991449084814368e-07;1.0451576587386064;0.9999895763555602;9.999956866194443;0.8337329486048216;0.016422241916824936;0.016421932266519085;0.797716486586655;-0.015712000063881803;0.7978675345601328;1.0000140263258237
1.456384;1.0444433026142574;0.8333346809377252;0.7978689056600791;-4.162729152849112e-07;-3.9918602941732404e-07;1.0451576493725325;0.9999895084063869;9.999955561885011;0.8337328896725746;0.016422242937251814;0.016421933438340943;0.7977163843406165;-0.01571200003144222;0.7978675775294979;1.000014144850727
1.466384;1.0444432915181274;0.8333346808471036;0.7978690181694537;-4.1634208294054646e-07;-3.992268248288741e-07;1.0451576382368923;0.9999894406467414;9.99995432270708;0.8337328331764288;0.01642224377770162;0.016421934697169457;0.79771627986327;-0.015711999999791178;0.7978676217077586;1.0000142636342222
1.476384;1.0444432784536994;0.8333346790951864;0.7978691256588867;-4.164110689869893e-07;-3.992673280465489e-07;1.0451576247318233;0.999989372995318;9.999953150468095;0.8337327788978778;0.016422244438626443;0.016421936036413554;0.7977161736908047;-0.01571199996891234;0.7978676669292231;1.0000143830179147
1.486384;1.0444432635213765;0.8333346761205935;0.7978692278817547;-4.1647975797875546e-07;-3.993074964708458e-07;1.0451576084043945;0.9999893053423584;9.999952047456738;0.8337327266429511;0.016422244920335196;0.016421937447209194;0.7977160663477778;-0.015711999938809357;0.7978677130401116;1.0000145032663958
1.496384;1.0444432468301654;0.8333346723532545;0.7978693246169044;-4.165480589812566e-07;-3.993472364941097e-07;1.045157588940196;0.999989237539318;9.999951016962425;0.8337326761787895;0.0164222452243757;0.016421938920620955;0.7977159583331664;-0.015711999909501652;0.7978677598294582;1.0000146245541954
1.506384;1.044443228403745;0.8333346681825431;0.7978694156271225;-4.166159034732072e-07;-3.993864486231724e-07;1.0451575660813412;0.999989169441212;9.999950062995834;0.8337326271922209;0.016422245355550726;0.016421940449466044;0.797715850156566;-0.015711999881021364;0.7978678070084229;1.0000147470121792
1.516384;1.044443208103353;0.8333346639690916;0.7978695006579829;-4.166832298015888e-07;-3.994250569936754e-07;1.04515753951781;0.9999891009439432;9.999949189582058;0.8337325792784265;0.016422245322397253;0.016421942028742566;0.797715742348007;-0.01571199985341346;0.7978678542606676;1.0000148707423413
1.526384;1.0444431856304297;0.8333346600956364;0.797869579474304;-4.167499680638454e-07;-3.9946303245175506e-07;1.045157508898981;0.9999890319791594;9.99994839996433;0.8337325319377762;0.01642224513657367;0.016421943655097814;0.7977156354202501;-0.015711999826750356;0.7978679013077652;1.0000149957311422
1.536384;1.0444431605634508;0.8333346570078491;0.7978696518821932;-4.168160338462149e-07;-3.9950039617766527e-07;1.0451574739486487;0.9999889625155265;9.999947695906762;0.8337324846208939;0.016422244812620054;0.016421945326636322;0.7977155298010015;-0.015711999801136408;0.7978679479379998;1.0000151218563633
1.546384;1.0444431324064094;0.8333346551951957;0.7978697177258971;-4.1688132645758997e-07;-3.995371889828974e-07;1.0451574344792307;0.9999888926095639;9.99994707729934;0.8337324368276452;0.016422244366965353;0.016421947042524192;0.7977154257617647;-0.015711999776673553;0.7978679939970259;1.0000152490230927
1.556384;1.044443100648469;0.8333346551599854;0.7978697768727738;-4.1694572957125427e-07;-3.995734549799083e-07;1.0451573903001152;0.9999888224328704;9.999946542168766;0.8337323881993224;0.01642224381575772;0.01642194880165269;0.7977153234256793;-0.015711999753414613;0.7978680393765936;1.0000153772209812
1.566384;1.0444430648066998;0.8333346574289593;0.7978698292182754;-4.1700912207149704e-07;-3.996092606397464e-07;1.045157341200575;0.9999887521864141;9.999946086998353;0.8337323385466701;0.01642224317323919;0.01642195060155072;0.7977152228548008;-0.01571199973135554;0.7978680840091085;1.0000155064806804
1.576384;1.044443024455254;0.8333346625594101;0.7978698747418539;-4.17071403563977e-07;-3.9964470587393997e-07;1.0451572870012933;0.9999886820016127;9.999945707008331;0.8337322877816541;0.016422242451491303;0.01642195243844644;0.7977151241122975;-0.01571199971047328;0.7978681278492822;1.0000156368433881
1.586384;1.0444429792350987;0.8333346710776199;0.7978699135817412;-4.1713252626268147e-07;-3.9967990866951197e-07;1.04515722755046;0.9999886119656873;9.999945396376138;0.8337322358153063;0.016422241661448827;0.016421954308291062;0.7977150272643134;-0.015711999690744664;0.7978681708438767;1.0000157683507807
1.596384;1.0444429287997048;0.8333346833979866;0.7978699460840474;-4.171924961930563e-07;-3.997149835389073e-07;1.045157162720254;0.9999885422277824;9.999945148520327;0.8337321825299373;0.01642224081457885;0.01642195620777068;0.7977149323522417;-0.01571199967212012;0.797868212900636;1.0000159010430856
1.606384;1.0444428727555062;0.8333346998028305;0.7978699727906997;-4.1725132951004503e-07;-3.997500300146809e-07;1.0451570924740416;0.9999884730669564;9.999944956371234;0.833732127814053;0.01642223992380193;0.01642195813374619;0.7977148393687249;-0.015711999654513698;0.7978682538741584;1.0000160349606415
1.616384;1.0444428106799963;0.8333347204278394;0.7978699943448955;-4.173090131246991e-07;-3.9978513390725893e-07;1.0451570168983881;0.9999884049058757;9.999944812742006;0.8337320716014748;0.01642223900307531;0.016421960081625823;0.7977147482641727;-0.015711999637824273;0.7978682935616691;1.000016170118196
1.626384;1.0444427421578713;0.83333474521475;0.797870011379762;-4.17365504065344e-07;-3.9982036725628114e-07;1.0451569361578525;0.9999883382948471;9.999944710731375;0.833732013912538;0.016422238066060545;0.016421962045187772;0.7977146589907034;-0.015711999621955842;0.7978683316826167;1.0000163064478624
1.636384;1.0444426668119668;0.8333347739084683;0.797870024457746;-4.174207585280149e-07;-3.9985577625880357e-07;1.0451568504807947;0.9999882738336984;9.999944643809522;0.8337319548739668;0.016422237124643822;0.016421964018080396;0.7977145715225821;-0.015711999606836842;0.7978683678713151;1.0000164437527383
1.646384;1.0444425843858214;0.833334806115629;0.7978700340518893;-4.1747476350895103e-07;-3.998913717567027e-07;1.0451567601816831;0.9999882120769706;9.999944605565124;0.8337318947071275;0.01642223618905662;0.016421965995478165;0.7977144857740308;-0.015711999592431976;0.7978684017183171;1.0000165817630575
1.656384;1.0444424948111155;0.8333348413814532;0.7978700405469826;-4.17527526776718e-07;-3.999271310062102e-07;1.0451566655954114;0.999988153522293;9.99994458966462;0.8337318337162785;0.016422235269574505;0.016421967975181674;0.7977144015088592;-0.015711999578732455;0.7978684328540322;1.000016720270341
1.666384;1.0444423981771478;0.8333348792537388;0.7978700442497249;-4.1757902558625815e-07;-3.9996300840139234e-07;1.045156566963998;0.9999880986393612;9.999944590506654;0.8337317722546744;0.016422234377176655;0.01642196995713975;0.7977143183959049;-0.01571199956573236;0.7978684610395876;1.0000168591741225
1.676384;1.0444422946622582;0.8333349193017955;0.7978700453899443;-4.176291726908244e-07;-3.9999895368242077e-07;1.0451564644332316;0.9999880478557738;9.999944603917667;0.8337317106904768;0.01642223352222935;0.016421971941949994;0.797714236149599;-0.015711999553403716;0.7978684861929061;1.0000169984301823
1.686384;1.0444421844940672;0.8333349610996739;0.7978700441092155;-4.1767782085907574e-07;-4.000349217988741e-07;1.0451563580949572;0.999988001547259;9.999944626740435;0.8337316494215357;0.01642223271263889;0.016421973930635537;0.7977141545985172;-0.015711999541677797;0.7978685083111531;1.000017137995171
1.696384;1.0444420679343154;0.8333350042211357;0.7978700404751456;-4.177247852410757e-07;-4.0007087036891465e-07;1.0451562479827587;0.9999879600960594;9.99994465572906;0.833731588840271;0.01642223195344682;0.016421975925165273;0.7977140736506743;-0.015711999530445924;0.7978685273520625;1.000017277772479
1.706384;1.0444419452640594;0.8333350482651913;0.7978700345332814;-4.177698710703024e-07;-4.001067506361741e-07;1.0451561341160367;0.9999879239439818;9.999944687090217;0.8337315292285087;0.01642223124845152;0.01642197792782603;0.7977139932135257;-0.015711999519591638;0.7978685431884139;1.000017417578463
1.716384;1.0444418167835339;0.8333350928987526;0.7978700263392997;-4.1781289114650664e-07;-4.0014248743350845e-07;1.0451560165629206;0.9999878935385724;9.99994471654163;0.8337314707340868;0.01642223060145645;0.016421979940094047;0.7977139131248048;-0.015711999509024896;0.7978685556646613;1.0000175571608336
1.726384;1.0444416828287377;0.833335137869181;0.7978700159565938;-4.1785366823573765e-07;-4.0017797681021157e-07;1.0451558953852325;0.9999878692103776;9.999944739386875;0.833731413429994;0.016422230015448604;0.01642198196250341;0.7977138331354858;-0.015711999498673034;0.7978685646521524;1.000017696231017
1.736384;1.0444415437458985;0.8333351829518898;0.7978700035013332;-4.1789204070611047e-07;-4.0021312637848134e-07;1.0451557705351648;0.9999878510784632;9.99994475105033;0.8337313573425452;0.016422229491946008;0.016421983995036915;0.7977137529519335;-0.015711999488445337;0.7978685700507429;1.0000178344983104
1.746384;1.0444413998617514;0.8333352278854413;0.7978699892293092;-4.1792787463560516e-07;-4.0024789746872045e-07;1.0451556418861956;0.9999878390350848;9.999944747854375;0.8337313024716164;0.01642222903175076;0.016421986036782424;0.7977136722997019;-0.015711999478223517;0.7978685718032146;1.0000179717330144
1.756384;1.0444412515229082;0.8333352723689114;0.7978699735312141;-4.179610641857147e-07;-4.0028230160385097e-07;1.0451555093589555;0.9999878328514182;9.999944727399836;0.8337312488635078;0.01642222863439845;0.016421988085003707;0.7977135909647499;-0.01571199946787713;0.797868569921456;1.0000181077963484
1.766384;1.0444410991203295;0.8333353161166496;0.7978699568512081;-4.1799152218340764e-07;-4.003163477371393e-07;1.0451553729096184;0.9999878323622847;9.999944688540364;0.8337311966621711;0.016422228296208194;0.016421990134699197;0.797713508778025;-0.015711999457266656;0.7978685644776922;1.000018242571317
1.776384;1.044440943028522;0.8333353589065376;0.7978699396675806;-4.18019180594821e-07;-4.003499854389148e-07;1.0451552323928919;0.9999878375775596;9.999944631016392;0.8337311460508711;0.016422228010991927;0.01642199217929124;0.797713425522032;-0.015711999446241083;0.797868555588545;1.0000183758831658
1.786384;1.044440783582092;0.8333354005904395;0.7978699224809267;-4.1804399172805846e-07;-4.0038309679197284e-07;1.0451550875352453;0.9999878486413827;9.999944555112675;0.833731097165451;0.016422227773307364;0.01642199421193843;0.7977133408273038;-0.015711999434657054;0.7978685434098481;1.0000185075003551
1.796384;1.0444406211558281;0.8333354410793212;0.7978699056859295;-4.180659035965127e-07;-4.004155279602793e-07;1.0451549380621123;0.999987865681658;9.999944461416149;0.8337310501079632;0.0164222275792898;0.01642199622612905;0.7977132541847346;-0.01571199942241056;0.7978685281293091;1.0000186371885422
1.806384;1.0444404562170149;0.8333354803113039;0.7978698894473217;-4.180848217943059e-07;-4.0044713004753314e-07;1.0451547838535828;0.9999878886685905;9.999944350004338;0.833731005027077;0.016422227424419216;0.016421998215042043;0.7977131650419239;-0.0157119994094544;0.7978685099408581;1.0000187647647623
1.816384;1.0444402893198905;0.8333355182017314;0.7978698737359993;-4.1810060438024086e-07;-4.004777909675737e-07;1.0451546250172976;0.9999879174146683;9.999944219615632;0.8337309621378753;0.01642222730239056;0.016422000171101216;0.7977130728380378;-0.01571199939579358;0.7978684890056119;1.000018890113415
1.826384;1.0444401211023375;0.8333355546328549;0.7978698584380132;-4.1811309269129935e-07;-4.005074273320317e-07;1.0451544618361632;0.9999879516798929;9.999944068013361;0.8337309216609119;0.01642222720545387;0.01642200208666754;0.7977129769973011;-0.015711999381477545;0.7978684654668613;1.0000190131795634
1.836384;1.0444399522720678;0.8333355895366001;0.7978698434013363;-4.181221395153542e-07;-4.0053594571090773e-07;1.0451542946850552;0.9999879912362316;9.999943892808135;0.833730883756976;0.016422227123726308;0.01642200395520247;0.7977128769784041;-0.015711999366590082;0.7978684395255826;1.0000191339711078
1.846384;1.0444397836121633;0.8333356229456541;0.7978698284351374;-4.181276230314073e-07;-4.005632155412331e-07;1.0451541240162563;0.9999880358382455;9.999943691611389;0.8337308485037339;0.016422227044725117;0.016422005773057562;0.7977127723259361;-0.015711999351223062;0.7978684114874264;1.0000192525361071
1.856384;1.0444396159986407;0.8333356549158789;0.7978698133096092;-4.181294405338889e-07;-4.0058905978219553e-07;1.0451539503321672;0.9999880851641612;9.999943462169908;0.833730815923919;0.01642222695492061;0.016422007541337224;0.7977126626507792;-0.0157119993354583;0.797868381740906;1.0000193689085328
1.866384;1.0444394503700072;0.8333356854626138;0.7978697977517074;-4.181274861334634e-07;-4.0061326462828374e-07;1.045153774088826;0.9999881388370361;9.999943203087414;0.8337307860248461;0.016422226841625122;0.016422009265626925;0.7977125475781832;-0.015711999319376564;0.7978683506956882;1.0000194830640927
1.876384;1.0444392876778739;0.8333357145997302;0.797869781447084;-4.18121659458968e-07;-4.0063560441856086e-07;1.0451535956528344;0.9999881965015062;9.999942914558211;0.8337307588039198;0.01642222669372162;0.016422010953704453;0.7977124266981673;-0.01571199930307149;0.7978683187236111;1.0000195949085107
1.886384;1.0444391288422994;0.8333357423807097;0.7978697640704647;-4.1811191493069506e-07;-4.006558561771328e-07;1.0451534153435535;0.9999882578514286;9.99994259849643;0.8337307342637884;0.01642222650160844;0.0164220126136226;0.7977122995246017;-0.015711999286651922;0.7978682861493621;1.000019704288441
1.896384;1.0444389747294314;0.8333357688916578;0.797869745317115;-4.180982920148384e-07;-4.006738080844207e-07;1.0451532334736329;0.999988322601206;9.999942258001042;0.8337307124692405;0.01642222625695678;0.01642201425386351;0.7977121655483491;-0.015711999270242385;0.7978682532941176;1.000019811006133
1.906384;1.0444388262085986;0.8333357942363888;0.7978697249003089;-4.1808090178766534e-07;-4.006892759999635e-07;1.0451530503977762;0.9999883904378071;9.999941896627043;0.8337306935839516;0.016422225952998522;0.01642201588507021;0.7977120244014908;-0.0157119992539959;0.7978682204896346;1.0000199148466398
1.916384;1.0444386842345836;0.8333358185214134;0.7978697025278237;-4.1805990414361427e-07;-4.007021191180141e-07;1.0451528665929817;0.9999884610183145;9.999941517758481;0.8337306778390694;0.016422225585481627;0.01642201752048797;0.797711875941942;-0.015711999238109054;0.7978681880302112;1.0000200155953856
1.926384;1.0444385498124038;0.8333358418411143;0.7978696778901536;-4.18035483662802e-07;-4.0071224686686536e-07;1.0451526826943576;0.9999885340090242;9.999941124053281;0.8337306654739429;0.016422225152906377;0.016422019173941715;0.7977117201617552;-0.015711999222809768;0.7978681561398601;1.0000201130206008
1.936384;1.0444384238458164;0.8333358642664729;0.797869650690289;-4.180078132801024e-07;-4.007196173861313e-07;1.045152499429146;0.9999886090771065;9.999940717344332;0.833730656702966;0.01642222465499034;0.016422020857451067;0.7977115570865059;-0.01571199920832238;0.7978681249942529;1.0000202068615753
1.946384;1.0444383070401477;0.8333358858150282;0.7978696206845162;-4.1797702823739e-07;-4.0072423143242265e-07;1.0451523174864201;0.9999886858623851;9.999940299060741;0.8337306517124918;0.01642222409095766;0.016422022580061597;0.7977113867893101;-0.015711999194845998;0.7978680947627944;1.0000202968364236
1.956384;1.0444381999397803;0.8333359064358884;0.7978695876617506;-4.1794322131756396e-07;-4.00726120569502e-07;1.0451521374301074;0.9999887639808362;9.9999398706218;0.8337306506449881;0.01642222345958681;0.016422024348209417;0.7977112094208161;-0.01571199918254941;0.7978680656417868;1.0000203826410292
1.966384;1.0444381029836474;0.8333359260666763;0.7978695513842141;-4.1790644446354607e-07;-4.0072532923558936e-07;1.0451519597407573;0.9999888430225943;9.999939433449596;0.8337306535554093;0.016422222759838984;0.016422026167251233;0.7977110251738297;-0.015711999171568198;0.7978680378922531;1.0000204639292325
1.976384;1.0444380165019362;0.833335944702201;0.7978695115483885;-4.1786672938778144e-07;-4.0072190351927204e-07;1.0451517849001613;0.9999889225615598;9.999938988467974;0.8337306604039584;0.016422221990404336;0.01642202804261749;0.7977108342521735;-0.015711999162006926;0.7978680118589924;1.0000205402993332
1.986384;1.044437940698213;0.8333359623925792;0.797869467762809;-4.1782412715070014e-07;-4.0071589292064766e-07;1.0451516133692307;0.9999890021914134;9.999938535717824;0.8337306710927764;0.01642222114895782;0.01642202997963934;0.7977106368971859;-0.015711999153939307;0.7978679878983371;1.0000206113360206
1.996384;1.0444378756203567;0.8333359791872585;0.7978694195456406;-4.1777872489015143e-07;-4.007073518830061e-07;1.0451514454997193;0.9999890815236185;9.999938074782571;0.8337306854857722;0.016422220232102578;0.016422031982904345;0.7977104334317109;-0.015711999147407812;0.7978679662590541;1.0000206766795134
2.006384;1.0444378211533945;0.8333359950560755;0.7978693663896652;-4.1773063534528175e-07;-4.006963346421513e-07;1.045151281554564;0.9999891601498153;9.999937605346243;0.8337307034057448;0.01642221923619043;0.01642203405591594;0.7977102242852422;-0.01571199914243176;0.7978679470597043;1.0000207360307456
2.016384;1.0444377770958224;0.8333360098254396;0.7978693078948258;-4.176799863155941e-07;-4.00682896431836e-07;1.0451511218339589;0.999989237623043;9.999937127115325;0.8337307246261634;0.016422218158546113;0.016422036201000363;0.7977100100065667;-0.015711999138997675;0.7978679303752603;1.0000207890812667
2.026384;1.0444377432272278;0.83333602319176;0.7978692438440443;-4.176269137768056e-07;-4.006671084494805e-07;1.0451509666879588;0.9999893134982532;9.999936639086261;0.8337307488588005;0.016422216997702608;0.0164220384194259;0.7977097912425734;-0.01571199913703468;0.7978679162926009;1.000020835450628
2.036384;1.0444377193000745;0.8333360347963605;0.7978691741693277;-4.1757156515887274e-07;-4.006490744115186e-07;1.045150816374487;0.9999893874745833;9.999936138439141;0.8337307757424133;0.016422215752670964;0.016422040711205295;0.7977095686523811;-0.01571199913642684;0.7978679048823739;1.0000208747213508
2.046384;1.0444377050506322;0.8333360442943276;0.7978690989266867;-4.17514111359126e-07;-4.0062893480356153e-07;1.0451506709854126;0.9999894595537735;9.999935620122635;0.8337308048526141;0.016422214422333083;0.016422043074870864;0.7977093428055967;-0.015711999137052526;0.7978678961749937;1.0000209065553274
2.056384;1.044437700253016;0.8333360514250676;0.797869018283088;-4.1745474169253267e-07;-4.006068641284995e-07;1.0451505305384905;0.9999895300294798;9.999935077864436;0.833730835738603;0.016422213005287203;0.016422045508304537;0.7977091141525174;-0.01571199913880415;0.7978678901505399;1.0000209307511765
2.066384;1.0444377046871955;0.8333360561149157;0.7978689324173311;-4.1739365291577176e-07;-4.0058305834597403e-07;1.0451503951215415;0.9999895993157822;9.999934505686046;0.8337308679685913;0.01642221150059116;0.01642204800872158;0.7977088830759568;-0.015711999141600114;0.7978678866786477;1.0000209471706527
2.076384;1.0444377179909112;0.833336058532448;0.7978688414158684;-4.1733105133157406e-07;-4.005576925885837e-07;1.0451502649691042;0.999989667810527;9.99993389888539;0.833730901166838;0.01642220990864636;0.016422050570743016;0.7977086499597196;-0.015711999145401487;0.7978678854435017;1.0000209556652333
2.086384;1.0444377395456756;0.8333360590018519;0.7978687452643519;-4.1726714626616036e-07;-4.005308758697716e-07;1.0451501404152517;0.9999897358552806;9.999933254226528;0.8337309350157867;0.016422208230597923;0.016422053186031904;0.7977084152199889;-0.01571199915021613;0.7978678859598387;1.0000209561254756
2.096384;1.0444377684758142;0.8333360578220549;0.7978686438953227;-4.1720214453298156e-07;-4.005026456676099e-07;1.045150021767842;0.9999898036894495;9.99993256943957;0.8337309692329329;0.01642220646704073;0.01642205584522359;0.7977081792964558;-0.01571199915609082;0.7978678877055926;1.0000209485609628
2.106384;1.0444378037682864;0.8333360551012527;0.7978685372446831;-4.171362669961968e-07;-4.0047298391524674e-07;1.0451499092347627;0.9999898714103689;9.99993184278445;0.8337310035740982;0.01642220461798304;0.016422058539407564;0.7977079426499012;-0.015711999163090132;0.7978678902468078;1.0000209330819223
2.116384;1.0444378444910456;0.8333360507118281;0.7978684252903652;-4.1706975953913154e-07;-4.0044182116826123e-07;1.0451498029524677;0.9999899390214371;9.999931073223037;0.833731037852823;0.016422202684258324;0.016422061260915985;0.7977077057701776;-0.015711999171267012;0.7978678932233133;1.0000209098183017
2.126384;1.0444378899463636;0.8333360444445654;0.7978683080960364;-4.170028860298759e-07;-4.004090401020748e-07;1.0451497030141363;0.9999900064762572;9.999930260700166;0.8337310719236276;0.016422200668161344;0.01642206400398397;0.797707469124985;-0.01571199918066041;0.7978678962429449;1.0000208788803184
2.136384;1.04443793968292;0.8333360362139791;0.7978681858640845;-4.1693591706980985e-07;-4.0037450165201346e-07;1.0451496094081962;0.9999900736572843;9.999929406363673;0.8337311056388713;0.016422198571688872;0.01642206676468636;0.7977072330598275;-0.015711999191321824;0.797867898822828;1.0000208403909985
2.146384;1.0444379934495438;0.8333360260695418;0.7978680589217522;-4.1686910260665656e-07;-4.0033806687136923e-07;1.0451495219562141;0.9999901403849197;9.999928512991122;0.8337311388291684;0.016422196394835706;0.01642206954010645;0.7977069977416349;-0.015711999203327956;0.7978679004114714;1.0000207945328796
2.156384;1.0444380511160178;0.8333360140659007;0.7978679276675272;-4.1680262747319234e-07;-4.002995794918157e-07;1.0451494403803852;0.9999902064738161;9.999927585309779;0.8337311713344996;0.016422194136293134;0.016422072327593382;0.7977067631624997;-0.0157119992167671;0.7978679004650033;1.0000207415645
2.166384;1.0444381125948092;0.8333360001990388;0.7978677925585014;-4.167365907240759e-07;-4.002588542706371e-07;1.0451493644298873;0.999990271796639;9.999926630027655;0.8337312030524152;0.016422191795068528;0.01642207512450974;0.7977065291823086;-0.015711999231715207;0.7978678985361672;1.0000206818571933
2.176384;1.0444381778064264;0.8333359844424206;0.7978676541136427;-4.1667103401437794e-07;-4.002157221301633e-07;1.0451492938839178;0.9999903363114367;9.999925655397096;0.8337312339405522;0.016422189371394422;0.016422077927599425;0.7977062956207631;-0.015711999248201634;0.7978678942892633;1.0000206159373877
2.186384;1.0444382466491984;0.8333359668031989;0.7978675128875288;-4.166059933075674e-07;-4.0017009148351714e-07;1.0451492284468509;0.9999904000219834;9.99992466997197;0.8337312639967319;0.01642218686710647;0.0164220807319887;0.7977060623393353;-0.015711999266177768;0.7978678874710162;1.0000205444263202
2.196384;1.0444383189883824;0.8333359473504482;0.7978673694301376;-4.165415271043669e-07;-4.0012195814302683e-07;1.0451491677379146;0.9999904629609586;9.999923681473707;0.833731293257531;0.01642218428602388;0.016422083531330258;0.7977058292352455;-0.015711999285526364;0.7978678779500691;1.0000204679080473
2.206384;1.044438394701105;0.8333359262038831;0.7978672242814732;-4.1647770702226625e-07;-4.000713539098123e-07;1.0451491114263558;0.9999905252245503;9.999922696771634;0.8337313217888286;0.016422181634296523;0.016422086319627317;0.7977055961970873;-0.015711999306108053;0.7978678657556554;1.0000203868603872
2.216384;1.0444384736943269;0.8333359034840371;0.7978670779924156;-4.1641459780528916e-07;-4.000182863743337e-07;1.045149059361798;0.999990586965712;9.999921722227993;0.833731349691662;0.016422178919781507;0.016422089093170406;0.7977053631264195;-0.015711999327794074;0.7978678509995978;1.0000203016812816
2.226384;1.04443855588071;0.8333358792714795;0.797866931112527;-4.163522401071688e-07;-3.9996273072132356e-07;1.0451490115978646;0.9999906483581439;9.99992076350526;0.8337313771471669;0.016422176150338582;0.016422091850514072;0.7977051300497069;-0.01571199935046966;0.7978678337715339;1.000020212719071
2.236384;1.0444386412326823;0.8333358536278579;0.7978667841225812;-4.162906332549186e-07;-3.999046746826229e-07;1.0451489683231454;0.9999907095905963;9.999919825053892;0.8337314044249536;0.016422173332762798;0.01642209459129408;0.7977048972130346;-0.01571199937403426;0.7978678141330927;1.0000201202130574
2.246384;1.0444387298678839;0.833335826641656;0.7978666373615443;-4.162297290990683e-07;-3.998441570025404e-07;1.0451489297698802;0.9999907708718946;9.999918909959877;0.833731431810441;0.016422170473241907;0.016422097315851567;0.7977046650517912;-0.015711999398399595;0.7978677921934296;1.0000200241846218
2.256384;1.0444388220226049;0.8333357984315747;0.7978664910377875;-4.1616944942230745e-07;-3.9978125300168675e-07;1.0451488961737134;0.9999908324453769;9.999918020865186;0.8337314595210892;0.016422167578650435;0.016422100025212525;0.7977044340985595;-0.01571199942347161;0.7978677681623157;1.0000199244387669
2.266384;1.0444389179598152;0.8333357691216089;0.7978663453051055;-4.1610972297191285e-07;-3.997160438786628e-07;1.0451488677712482;0.9999908946398368;9.99991716182986;0.8337314876842694;0.01642216465779237;0.01642210272085674;0.7977042049209695;-0.015711999449129755;0.7978677422958035;1.0000198207155486
2.276384;1.044439017873169;0.8333357388377429;0.7978662003136101;-4.160505131640769e-07;-3.996486334110679e-07;1.0451488447834822;0.9999909579122511;9.999916339520349;0.8337315163350141;0.01642216172197189;0.016422105404316108;0.7977039780873598;-0.01571199947522133;0.797867714782664;1.000019712841823
2.286384;1.0444391218013933;0.833335707709264;0.7978660562507992;-4.1599182141380693e-07;-3.995791894993677e-07;1.0451488273917986;0.999991022787292;9.999915562585928;0.8337315453781734;0.016422158785139446;0.01642210807626439;0.7977037541425446;-0.015711999501566123;0.7978676856986645;1.000019600805093
2.296384;1.0444392296476679;0.8333356758642597;0.7978659134070569;-4.1593368748064554e-07;-3.995079498290969e-07;1.045148815697867;0.9999910897197248;9.999914840348577;0.8337315745428782;0.01642215586379932;0.016422110735942123;0.7977035335957966;-0.015711999527961075;0.7978676550477425;1.0000194847415758
2.306384;1.0444393412662805;0.8333356434714475;0.7978657722209731;-4.1587618654575955e-07;-3.994351905296772e-07;1.0451488096879173;0.9999911590546385;9.99991418226003;0.8337316033676915;0.01642215297583681;0.016422113381821;0.7977033169546327;-0.01571199955418167;0.7978676227822268;1.0000193648173852
2.316384;1.0444394564666148;0.8333356108119118;0.7978656332756263;-4.158194000527916e-07;-3.9936119320272816e-07;1.0451488092589454;0.9999912310762329;9.99991359776165;0.8337316312646426;0.016422150138464067;0.01642211601245607;0.7977031047763841;-0.015711999579983316;0.7978675887721989;1.0000192411269355
2.326384;1.0444395749716286;0.8333355782751058;0.7978654972693104;-4.157633863919565e-07;-3.9928623114937655e-07;1.0451488142014256;0.9999913059634563;9.999913095715565;0.8337316576613724;0.016422147366901597;0.01642211862638509;0.7977028976508372;-0.015711999605110213;0.7978675528281088;1.0000191137352383
2.336384;1.0444396964149267;0.8333355462429324;0.7978653649658645;-4.1570819493288945e-07;-3.9921055902774197e-07;1.0451488240784252;0.9999913837279343;9.99991268377977;0.8337316821119544;0.016422144674103162;0.01642212122144417;0.7977026961315693;-0.015711999629317706;0.7978675147579968;1.0000189827817707
2.346384;1.0444398203476646;0.833335514991312;0.7978652371271189;-4.156538971286492e-07;-3.991343987714966e-07;1.0451488382166105;0.999991464271786;9.999912368336393;0.8337317043105982;0.016422142071244778;0.016422123794071482;0.7977025006906097;-0.01571199965240128;0.7978674743538059;1.0000188485169867
2.356384;1.0444399462720715;0.8333354847291466;0.797865114450988;-4.1560058831003217e-07;-3.9905794644332173e-07;1.0451488558984405;0.9999915474322756;9.999912154646632;0.8337317240424864;0.01642213956911395;0.01642212633934339;0.7977023117050613;-0.015711999674210105;0.7978674313819907;1.0000187112832148
2.366384;1.0444400736941677;0.8333354556921059;0.7978649975277153;-4.155483664770067e-07;-3.9898138539387735e-07;1.04514887654377;0.9999916329693986;9.999912046504484;0.8337317411193064;0.016422137179316884;0.01642212885252338;0.7977021294598514;-0.01571199969463631;0.7978673856641929;1.0000185715239063
2.376384;1.0444402021059043;0.8333354281732293;0.797864886827002;-4.1549731698209657e-07;-3.989048805696138e-07;1.0451488997531229;0.9999917206297345;9.99991204553019;0.8337317553282111;0.016422134913834485;0.01642213133036875;0.7977019541765681;-0.015711999713590795;0.7978673371779312;1.0000184298104735
2.386384;1.0444403309528631;0.8333354025061356;0.797864782718613;-4.1544751433972285e-07;-3.9882857305594085e-07;1.0451489252619095;0.9999918102188137;9.999912150844336;0.8337317664079137;0.01642213278267495;0.01642213377043074;0.7977017860430649;-0.015711999730987053;0.7978672860845809;1.0000182868379741
2.396384;1.0444404596923382;0.8333353790379506;0.7978646855110751;-4.153990255981615e-07;-3.9875257948768545e-07;1.0451489528635407;0.999991901590297;9.999912359298675;0.8337317740894189;0.016422130791342082;0.016422136170156827;0.79770162521944;-0.015711999746756165;0.7978672326476908;1.000018143389441
2.406384;1.0444405878513638;0.8333353580989181;0.7978645954825427;-4.1535190415322047e-07;-3.986769934026973e-07;1.0451489823477893;0.9999919946261195;9.999912666430612;0.8337317781878967;0.01642212894061245;0.016422138526809717;0.7977014718658663;-0.01571199976087374;0.7978671771300246;1.0000180002813244
2.416384;1.044440715023155;0.8333353399990302;0.7978645128770262;-4.1530619324802727e-07;-3.9860190919251145e-07;1.0451490134820627;0.999992089205208;9.999913068045704;0.833731778630703;0.0164221272286282;0.016422140837180233;0.7977013262120881;-0.01571199977336376;0.79786711976954;1.0000178583123447
2.426384;1.0444408408837573;0.833335325063146;0.7978644378844104;-4.1526194365476725e-07;-3.985274557185787e-07;1.045149046011875;0.9999921851687896;9.999913561340925;0.8337317754218501;0.016422125652944396;0.01642214309731387;0.7977011886337488;-0.01571199978428776;0.7978670607920686;1.0000177181953946
2.436384;1.044440965233538;0.8333353136746974;0.7978643706417573;-4.1521922398639244e-07;-3.984538027596964e-07;1.0451490796255047;0.9999922823243078;9.999914144859071;0.8337317686384131;0.0164221242110379;0.016422145302377296;0.7977010596860081;-0.015711999793723008;0.7978670004316478;1.000017580474053
2.446384;1.0444410879945598;0.8333353062858341;0.7978643112694679;-4.1517811963447415e-07;-3.983811445392372e-07;1.0451491139403353;0.9999923804266015;9.999914817511984;0.8337317584383709;0.016422122899636855;0.01642214744662446;0.7977009400465354;-0.015711999801733257;0.7978669389813818;1.0000174455045785
2.456384;1.0444412091099184;0.833335303373225;0.797864259936503;-4.1513871845842774e-07;-3.983096922648043e-07;1.04514914861102;0.9999924791891588;9.99991557771234;0.8337317450454289;0.016422121714228743;0.016422149523983406;0.7977008303687917;-0.015711999808377532;0.7978668768003013;1.0000173134992303
2.466384;1.0444413284096001;0.8333353053805962;0.7978642169091276;-4.151010898239026e-07;-3.9823967316986767e-07;1.045149183429969;0.9999925783892296;9.999916423651841;0.8337317287326531;0.01642212064972116;0.01642215152860171;0.7977007311213694;-0.01571199981374345;0.7978668142353794;1.0000171845648171
2.476384;1.0444414455760331;0.8333353127103503;0.7978641825305395;-4.1506529149512643e-07;-3.9817129508525806e-07;1.0451492182723867;0.9999926778788242;9.99991735377002;0.8337317097879511;0.016422119701097974;0.016422153455056463;0.7977006425302017;-0.015711999817942093;0.7978667515769108;1.0000170587204489
2.486384;1.0444415601769725;0.8333353257615856;0.7978641571370286;-4.1503139509867003e-07;-3.9810468702507335e-07;1.045149252987539;0.9999927774231756;9.99991836608244;0.8337316884617154;0.016422118862903658;0.01642215529901179;0.7977005646646137;-0.015711999821081315;0.7978666890703804;1.000016935866447
2.496384;1.0444416717122351;0.8333353449501911;0.7978641409681525;-4.14999476987631e-07;-3.980398834122175e-07;1.0451492873596089;0.9999928766003412;9.999919457351355;0.8337316649656167;0.01642211812851964;0.01642215705790566;0.7977004975744977;-0.015711999823256315;0.7978666268725138;1.0000168157392761
2.506384;1.044441779678814;0.8333353706983772;0.7978641341067881;-4.149695753814814e-07;-3.9797685686060495e-07;1.0451493211409242;0.9999929748734432;9.999920623194802;0.8337316395279338;0.016422117490558486;0.016422158730767585;0.7977004413703674;-0.015711999824555584;0.7978665649947331;1.0000166979596905
2.516384;1.0444418835922658;0.8333354034205819;0.797864136450942;-4.149416628299329e-07;-3.979155408305959e-07;1.0451493541206376;0.9999930717158636;9.99992185863865;0.8337316124343743;0.016422116942178527;0.016422160317330244;0.7977003962321189;-0.01571199982507695;0.7978665033500227;1.0000165821132587
2.526384;1.0444419829758673;0.8333354434908422;0.7978641477510701;-4.1491564747912863e-07;-3.9785583045244504e-07;1.045149386155208;0.999993166736168;9.999923158800076;0.8337315840484444;0.016422116477309057;0.016422161817217385;0.7977003623756981;-0.01571199982492657;0.7978664418234583;1.0000164677559331
2.536384;1.044442077381455;0.8333354912004893;0.7978641677047376;-4.148913780530834e-07;-3.977976026123152e-07;1.0451494170915248;0.9999932597498237;9.999924519550184;0.8337315548162303;0.01642211608930285;0.016422163229628167;0.7977003399819956;-0.015711999824191757;0.7978663802646206;1.000016354421962
2.546384;1.0444421664294763;0.8333355467230447;0.7978641960206503;-4.1486864555301126e-07;-3.977407716990836e-07;1.045149446670403;0.9999933506903276;9.999925937370325;0.8337315252182473;0.016422115770213214;0.016422164553874286;0.7977003290981272;-0.015711999822932712;0.797866318471674;1.0000162416863236
2.556384;1.0444422498368695;0.8333356100860557;0.7978642324154767;-4.1484720198941384e-07;-3.9768534070742126e-07;1.0451494745785557;0.999993439434964;9.999927408556994;0.8337314957194969;0.016422115511408895;0.016422165790580055;0.7977003295522617;-0.015711999821202895;0.7978662562137946;1.0000161292138003
2.566384;1.0444423274256118;0.8333356811841374;0.797864276580096;-4.1482679821077885e-07;-3.9763139512705857e-07;1.0451495005913634;0.999993525726746;9.999928929150817;0.8337314667826696;0.0164221153042913;0.01642216694162358;0.7977003409478419;-0.015711999819062003;0.7978661932189227;1.0000160167603651
2.576384;1.0444423991027547;0.83333575982757;0.7978643281783545;-4.1480721603651517e-07;-3.9757906052425555e-07;1.0451495246147438;0.9999936092303324;9.999930495731377;0.8337314388923367;0.016422115140920176;0.016422168008737914;0.7977003627787494;-0.01571199981656466;0.7978661291214386;1.000015904140688
2.586384;1.0444424647812345;0.8333358457621427;0.7978643868776987;-4.1478828551412295e-07;-3.9752848934963626e-07;1.045149546619521;0.9999936896352228;9.999932105719372;0.8337314125479901;0.016422115014996443;0.016422168993402084;0.7977003945996057;-0.01571199981373757;0.7978660634839095;1.000015791166104
2.596384;1.044442524318853;0.833335938615394;0.797864452348745;-4.147698867255242e-07;-3.9747986814210675e-07;1.0451495665746253;0.9999937667079942;9.999933756504419;0.8337313882481564;0.016422114922499325;0.016422169898018802;0.7977004361213922;-0.01571199981056867;0.7978659959041443;1.0000156775841835
2.606384;1.0444425775895247;0.833336037815654;0.7978645242694352;-4.1475193211921644e-07;-3.9743339592651043e-07;1.0451495844197252;0.9999938402837144;9.999935444390923;0.8337313664595956;0.01642211486079021;0.016422170726183058;0.79770048717332;-0.015711999807006615;0.7978659260905531;1.0000155631038798
2.616384;1.0444426245563274;0.8333361426067112;0.7978646023691358;-4.147343464753569e-07;-3.9738924155339975e-07;1.0451496001037306;0.9999939102841376;9.99993716511006;0.8337313475505342;0.016422114826158896;0.016422171482221918;0.797700547584207;-0.015711999802952282;0.7978658538592055;1.0000154474830811
2.626384;1.0444426651905785;0.8333362521449316;0.7978646864409685;-4.1471706191612064e-07;-3.973475231372112e-07;1.045149613683885;0.9999939767460377;9.999938915333335;0.8337313317299444;0.016422114812073993;0.016422172171546852;0.7977006170866662;-0.015711999798255962;0.7978657790673322;1.0000153305564383
2.636384;1.044442699373205;0.8333363655661316;0.7978647762784871;-4.1470001886527935e-07;-3.973083192315553e-07;1.0451496253351997;0.9999940397744811;9.999940692709433;0.8337313190540184;0.016422114810076615;0.01642217280093707;0.7977006953244995;-0.01571199979275362;0.7978657015502381;1.0000152121858554
2.646384;1.044442726926247;0.8333364820241275;0.7978648715862725;-4.1468315667278304e-07;-3.972716865188824e-07;1.0451496352050933;0.9999940995126156;9.999942494747131;0.8337313094837427;0.016422114811270313;0.016422173377456724;0.7977007819329923;-0.01571199978632701;0.7978656211641805;1.0000150921663957
2.656384;1.044442747682917;0.8333366007052131;0.7978649719615326;-4.146664060145694e-07;-3.9723767209358407e-07;1.0451496432857468;0.9999941561902973;9.999944318598285;0.833731302943926;0.016422114806559453;0.016422173907842518;0.7977008765728837;-0.015711999778931448;0.7978655378933281;1.0000149701507541
2.666384;1.0444427615005416;0.8333367208173842;0.7978650769713115;-4.146497088946848e-07;-3.972063085173752e-07;1.0451496493832992;0.9999942101234962;9.999946161516778;0.8337312993638081;0.016422114786969193;0.016422174399494335;0.7977009788949623;-0.015711999770582838;0.7978654519111619;1.0000148456981905
2.676384;1.044442768263793;0.8333368416062087;0.7978651862418542;-4.1463304667978225e-07;-3.971775856954389e-07;1.0451496531114535;0.9999942616476002;9.999948020819136;0.8337312986708071;0.01642211474425225;0.016422174861132045;0.7977010884931501;-0.015711999761331714;0.7978653635805537;1.000014718391808
2.686384;1.044442767934049;0.8333369623717538;0.797865299471865;-4.1461643855785604e-07;-3.971514386459587e-07;1.0451496539372038;0.9999943110827295;9.99994989338497;0.8337313007239687;0.016422114671139576;0.016422175301920295;0.7977012048661626;-0.015711999751237507;0.7978652734057232;1.0000145878740057
2.696384;1.0444427606186806;0.8333370824720578;0.7978654163755492;-4.1459992951342524e-07;-3.971277741424123e-07;1.0451496513038203;0.9999943587291649;9.999951775529215;0.8337313052657709;0.016422114561519468;0.016422175729645667;0.797701327427156;-0.015711999740356756;0.7978651819531442;1.0000144537992832
2.706384;1.044442746599085;0.8333372013564466;0.7978655366232185;-4.14583597090483e-07;-3.971064954415197e-07;1.0451496447197348;0.9999944048485363;9.999953663723913;0.8337313119722105;0.016422114410283423;0.016422176149449907;0.7977014555928168;-0.015711999728738067;0.7978650897804775;1.000014315798041
2.716384;1.0444427263263378;0.8333373185915885;0.7978656598076558;-4.1456754818940185e-07;-3.9708748732095445e-07;1.0451496337656487;0.9999944496239702;9.999955555592258;0.8337313205596235;0.016422114212983042;0.016422176564641077;0.7977015888663067;-0.015711999716405946;0.7978649974100013;1.000014173505627
2.726384;1.0444427004104564;0.8333374338294888;0.7978657854774096;-4.1455188948851486e-07;-3.9707058973805285e-07;1.0451496180904762;0.999994493136484;9.999957450312445;0.8337313308417786;0.01642211396526415;0.016422176978855858;0.7977017268195464;-0.01571199970334455;0.7978649053528991;1.000014026640074
2.736384;1.0444426695678843;0.8333375467625491;0.7978659132535905;-4.145367031304159e-07;-3.9705560274766187e-07;1.045149597422863;0.9999945354074323;9.999959347892124;0.8337313427024602;0.016422113661156503;0.016422177397288462;0.7977018690417709;-0.0157119996895016;0.7978648141636917;1.0000138750480252
2.746384;1.0444426345486881;0.8333376571235619;0.797866042900238;-4.145220388804861e-07;-3.9704232192425076e-07;1.0451495716014574;0.9999945764870559;9.999961247502258;0.8337313560703068;0.016422113291833292;0.016422177825931816;0.7977020151449075;-0.015711999674810562;0.7978647245039207;1.0000137186775275
2.756384;1.0444425961095658;0.8333377647160354;0.797866174282992;-4.1450791997070017e-07;-3.970305835807321e-07;1.0451495406426403;0.999994616500079;9.999963146602104;0.8337313709481716;0.016422112847115224;0.016422178270090088;0.797702164761603;-0.01571199965921217;0.7978646371445465;1.0000135575252298
2.766384;1.044442555026315;0.8333378694170315;0.7978663073270302;-4.144943686222994e-07;-3.9702027837639216e-07;1.0451495047630834;0.9999946556108762;9.99996504212405;0.8337313874319152;0.01642211231764701;0.016422178734077766;0.7977023174819765;-0.015711999642670196;0.7978645528603856;1.0000133915828227
2.776384;1.0444425120943086;0.8333379711238119;0.7978664420100725;-4.1448142824145117e-07;-3.970113135266214e-07;1.0451494642501002;0.9999946939902897;9.99996693209729;0.833731405680437;0.016422111695055818;0.016422179221614288;0.7977024728279344;-0.015711999625183454;0.7978644723394624;1.0000132207856258
2.786384;1.0444424680670559;0.833338069718247;0.797866578337923;-4.144691487697102e-07;-3.9700357903529187e-07;1.0451494192862054;0.9999947318432579;9.99996881560912;0.8337314258590768;0.01642211097153483;0.01642217973559;0.7977026303276673;-0.01571199960678896;0.7978643962100939;1.0000130450098208
2.796384;1.0444424235735852;0.8333381650818529;0.7978667162936683;-4.144575502566794e-07;-3.9699695319406995e-07;1.0451493699425989;0.9999947693978332;9.999970691649606;0.8337314480946426;0.016422110140731742;0.016422180277888877;0.7977027895985715;-0.015711999587551505;0.7978643251246016;1.000012864146938
2.806384;1.0444423791215494;0.8333382570751696;0.7978668557737897;-4.144466122292828e-07;-3.969913085939227e-07;1.0451493163065728;0.9999948067858752;9.999972558460486;0.8337314724628514;0.016422109198800314;0.016422180849500173;0.7977029503900297;-0.015711999567542115;0.7978642598150727;1.0000126782146854
2.816384;1.0444423351512906;0.8333383454958257;0.7978669965707845;-4.1443630277469954e-07;-3.9698651118320127e-07;1.0451492585135398;0.9999948439619601;9.999974413576;0.8337314989976796;0.016422108143864293;0.016422181449716883;0.7977031126152726;-0.01571199954682564;0.7978642010631085;1.0000124874307779
2.826384;1.0444422920205538;0.8333384300800578;0.7978671384300143;-4.144266157735869e-07;-3.969824527396025e-07;1.045149196678507;0.9999948807810379;9.999976253971841;0.8337315277412911;0.016422106974538053;0.0164221820752361;0.7977032763241816;-0.01571199952546567;0.7978641496008105;1.0000122922038932
2.836384;1.0444422499543704;0.8333385105545403;0.7978672811163869;-4.1441758682912175e-07;-3.9697908378817375e-07;1.0451491309075143;0.9999949171077617;9.999978076406325;0.8337315587988132;0.016422105689898464;0.016422182721562817;0.7977034416214245;-0.015711999503525857;0.7978641060292986;1.0000120930435463
2.846384;1.044442209097028;0.8333385867270827;0.7978674244623154;-4.1440928564898216e-07;-3.9697638268066033e-07;1.0451490613898127;0.9999949528043598;9.999979878143202;0.8337315922908515;0.0164221042910982;0.016422183386080456;0.7977036086502688;-0.01571199948105975;0.7978640707795867;1.0000118904491904
2.856384;1.0444421696293598;0.8333386585479692;0.7978675683762896;-4.1440178962106926e-07;-3.969743086446174e-07;1.0451489884401006;0.9999949876668294;9.999981657534509;0.8337316282316306;0.01642210278264245;0.016422184069739814;0.7977037776647146;-0.01571199945810518;0.797864044110814;1.000011684847801
2.866384;1.0444421317994472;0.833338726109084;0.7978677127932136;-4.143951518822084e-07;-3.9697280227235734e-07;1.0451489124762765;0.9999950214429036;9.999983414030714;0.8337316664771133;0.01642210117270841;0.016422184776338843;0.7977039490891594;-0.015711999434691454;0.7978640261478973;1.0000114765789934
2.876384;1.0444420958847562;0.8333387896090255;0.7978678576284135;-4.1438939470587794e-07;-3.9697180056135044e-07;1.0451488339962645;0.9999950538838668;9.999985147748552;0.8337317067822857;0.01642209947208918;0.01642218551070303;0.7977041234716842;-0.015711999410857373;0.797864016921677;1.0000112659178155
2.886384;1.0444420621483843;0.8333388492909515;0.7978680027735788;-4.143845362003131e-07;-3.9697124368076175e-07;1.0451487535585762;0.9999950847586713;9.999986858969924;0.8337317488864282;0.01642209769180628;0.01642218627682128;0.7977043013447066;-0.015711999386672344;0.797864016387274;1.0000110531044308
2.896384;1.0444420307877063;0.8333389053658646;0.7978681481130835;-4.143806221190809e-07;-3.969710926702511e-07;1.0451486717450313;0.9999951138837854;9.999988547774915;0.8337317925569167;0.016422095841894687;0.016422187076004936;0.7977044831223075;-0.015711999362240006;0.7978640244287356;1.000010838315337
2.906384;1.0444420019418172;0.8333389579743602;0.7978682935277821;-4.143777355775375e-07;-3.9697134881423827e-07;1.045148589129335;0.9999951411542969;9.999990213536273;0.8337318375792866;0.01642209393188559;0.016422187905690968;0.7977046691154147;-0.015711999337678882;0.7978640408755496;1.0000106216251143
2.916384;1.0444419757369328;0.833339007217505;0.7978684388625752;-4.143759798260274e-07;-3.9697205939582526e-07;1.0451485062899635;0.9999951665105645;9.999991854229432;0.8337318837335026;0.01642209197014539;0.016422188759405407;0.7977048596229501;-0.01571199931309512;0.7978640655631013;1.0000104030132577
2.926384;1.0444419522611987;0.8333390531974952;0.7978685839206272;-4.143754532694169e-07;-3.9697331582850944e-07;1.0451484238209365;0.999995189884493;9.999993466317603;0.8337319308075142;0.01642208996202732;0.01642218962742008;0.7977050550133478;-0.015711999288560666;0.7978640983963156;1.0000101823520968
2.936384;1.0444419315281548;0.833339096009929;0.7978687285299666;-4.143762450477122e-07;-3.9697523892586676e-07;1.0451483422857295;0.999995211161715;9.999995045696249;0.8337319786450953;0.016422087909955575;0.016422190498404765;0.7977052557027062;-0.015711999264113187;0.7978641393503846;1.000009959392616
2.946384;1.0444419135067142;0.8333391357032303;0.7978688725848354;-4.143784531610206e-07;-3.969779451316827e-07;1.045148262199235;0.9999952301532496;9.999996588589386;0.8337320271939092;0.016422085815565365;0.016422191361807503;0.7977054620431206;-0.01571199923977747;0.7978641884243957;1.0000097338482636
2.956384;1.0444418981837786;0.8333391722351539;0.7978690160117343;-4.1438218889786724e-07;-3.969815243654778e-07;1.045148184105835;0.9999952466228158;9.999998091305836;0.8337320765190182;0.016422083680866725;0.016422192209118516;0.7977056742671477;-0.015711999215586376;0.797864245583576;1.0000095055354516
2.966384;1.0444418856195015;0.8333392054426334;0.7978691587302363;-4.143875491386097e-07;-3.9698604775130617e-07;1.0451481086707486;0.9999952603698801;9.999999549788784;0.833732126739448;0.01642208150780616;0.01642219303368946;0.797705892516963;-0.015711999191583843;0.7978643107027497;1.00000927445298
