time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
2.976384;1.0444418759297964;0.8333392350602996;0.7978693006329771;-4.1439458835469527e-07;-3.96991575474157e-07;1.0451480366821158;0.9999952712756363;10.000000959819772;0.8337321779251715;0.016422079298433003;0.016422193830439746;0.7977061168589235;-0.015711999167804046;0.7978643835460814;1.0000090407916922
2.986384;1.0444418691853337;0.8333392607801994;0.7978694415608336;-4.1440331145901186e-07;-3.969981533156539e-07;1.0451479689500354;0.9999952792752506;10.000002317197062;0.8337322300856221;0.016422077056000968;0.0164221945958556;0.7977063472699905;-0.015711999144259355;0.7978644637804193;1.000008804901163
2.996384;1.0444418653249063;0.8333392822880016;0.7978695812784613;-4.144136793633988e-07;-3.970058171302351e-07;1.045147906164785;0.9999952843446557;10.000003617669806;0.8337322832766093;0.016422074785190147;0.016422195327809412;0.797706583638128;-0.015711999120970797;0.7978645509858902;1.000008567199369
3.006384;1.0444418641642408;0.8333392993008296;0.7978697194878772;-4.144256200052183e-07;-3.970146040391687e-07;1.0451478488060568;0.9999952865480902;10.000004856879732;0.8337323376983518;0.016422072491386122;0.016422196025658174;0.7977068257701662;-0.015711999098009282;0.7978646447032632;1.0000083280647234
3.016384;1.0444418654621794;0.8333393116381931;0.7978698558906027;-4.1443903754518026e-07;-3.9702455347764113e-07;1.0451477971519432;0.999995286034257;10.00000602997624;0.8337323936978753;0.016422070180711127;0.01642219669046523;0.7977070734032191;-0.015711999075502112;0.797864744520295;1.0000080877958835
3.026384;1.0444418689565356;0.8333393192568593;0.7978699902150033;-4.1445382252472924e-07;-3.970356981640472e-07;1.045147751343975;0.9999952829470914;10.000007131343276;0.8337324517024324;0.016422067860449682;0.016422197323259797;0.7977073262504513;-0.015711999053594366;0.7978648501186538;1.0000078466259992
3.036384;1.044441874406689;0.8333393222185418;0.7978701221773878;-4.1446985899062747e-07;-3.970480508788508e-07;1.0451477114339294;0.9999952773931854;10.00000815525602;0.8337325121289909;0.016422065538415784;0.0164221979224923;0.7977075840707328;-0.015711999032383094;0.7978649612950848;1.000007604753303
3.046384;1.0444418816583318;0.8333393206228896;0.7978702514889165;-4.144870240513765e-07;-3.970615869835601e-07;1.0451476773778712;0.9999952694866364;10.000009097047728;0.8337325753046733;0.01642206322240561;0.016422198484647592;0.7977078467122785;-0.01571199901187982;0.7978650779898552;1.0000073624406591
3.056384;1.0444418906364636;0.8333393145546908;0.797870377929339;-4.145052047516898e-07;-3.970762392593837e-07;1.0451476490081528;0.9999952593412889;10.000009954226268;0.8337326414452279;0.016422060920429603;0.016422199006516577;0.7977081140933231;-0.015711998992041044;0.7978652002605814;1.0000071201523446
3.066384;1.044441901325677;0.8333393040744732;0.7978705013785584;-4.1452432273640503e-07;-3.9709191094475716e-07;1.0451476260226018;0.9999952470404951;10.000010727176788;0.8337327106903776;0.01642205864069787;0.016422199484882456;0.7977083861135592;-0.015711998972813706;0.7978653281804536;1.0000068785757337
3.076384;1.0444419138102015;0.8333392892260301;0.797870621776011;-4.1454433218927644e-07;-3.971084835883379e-07;1.045147607984031;0.9999952327132028;10.000011418729725;0.8337327831355182;0.016422056391552912;0.016422199914944147;0.7977086625644255;-0.015711998954134016;0.7978654617262965;1.0000066384975639
3.086384;1.0444419282563733;0.8333392700405783;0.7978707390735058;-4.1456521343480423e-07;-3.9712582504183523e-07;1.0451475943444266;0.9999952166213086;10.000012032772684;0.8337328588437457;0.01642205418099733;0.016422200290559474;0.7977089431182209;-0.015711998935910854;0.7978656006989845;1.0000064006893008
3.096384;1.044441944813487;0.8333392465513443;0.7978708532319182;-4.1458697774230617e-07;-3.971438140791308e-07;1.0451475845092835;0.9999951991115497;10.000012573110654;0.8337329378647738;0.016422052015390046;0.01642220060492189;0.7977092273648506;-0.01571199891802635;0.7978657446964275;1.0000061658651256
3.106384;1.044441963532275;0.8333392188116375;0.7978709642426632;-4.1460964978682444e-07;-3.9716236535868547e-07;1.0451475779242274;0.9999951805351042;10.00001304330803;0.8337330202446777;0.016422049898763863;0.01642220085004856;0.7977095148405705;-0.01571199890033907;0.7978658931562126;1.0000059346182857
3.116384;1.044441984321199;0.8333391868829039;0.7978710721480429;-4.1463322756805196e-07;-3.971814467816425e-07;1.0451475741507832;0.999995161253026;10.000013447255576;0.833733106000602;0.01642204783343758;0.01642220101676911;0.7977098050660169;-0.01571199888270167;0.79786604541887;1.0000057073599602
3.126384;1.044442006957596;0.8333391508286344;0.7978711770444662;-4.146576648345307e-07;-3.9720107957757496e-07;1.0451475728669448;0.9999951416415592;10.000013789685628;0.8337331950889433;0.016422045820560064;0.01642220109589643;0.7977100975803181;-0.015711998864995365;0.7978662007560329;1.000005484329924
3.136384;1.0444420311441132;0.833339110775966;0.7978712790399364;-4.1468289759608946e-07;-3.97221302183594e-07;1.0451475737954163;0.9999951220299241;10.000014076202357;0.8337332874155156;0.016422043859141977;0.01642220107935529;0.7977103919365935;-0.015711998847151937;0.7978663583780076;1.0000052656203187
3.146384;1.0444420565427712;0.833339066975501;0.7978713782233899;-4.147088785851746e-07;-3.972421203568565e-07;1.045147576646239;0.9999951026633286;10.000014313053674;0.8337333828856069;0.01642204194436813;0.016422200960969347;0.7977106876606282;-0.015711998829163864;0.7978665174458826;1.0000050511976937
3.156384;1.0444420828266725;0.8333390197677376;0.7978714747144162;-4.147355803369924e-07;-3.972634845618999e-07;1.0451475811185365;0.9999950837419276;10.000014506884844;0.8337334814408486;0.016422040067529734;0.016422200736939663;0.7977109841855626;-0.015711998811083604;0.7978666770919973;1.000004840971844
3.166384;1.044442109780508;0.8333389694944057;0.7978715687309423;-4.147629789000558e-07;-3.972853180893067e-07;1.0451475869269808;0.9999950654690692;10.000014664547232;0.8337335830730073;0.016422038218210533;0.01642220040585748;0.7977112808236431;-0.015711998793005836;0.7978668364376005;1.000004634858261
3.176384;1.044442137365274;0.8333389164313793;0.7978716605772516;-4.1479104112840087e-07;-3.973075698080903e-07;1.0451475938118213;0.9999950480920772;10.000014793037177;0.8337336878376742;0.01642203638706666;0.0164221999681956;0.797711576783407;-0.015711998775047625;0.7978669945965542;1.0000044327371547
3.186384;1.044442165704742;0.8333388607724376;0.797871750553265;-4.148197107607648e-07;-3.9733022419957355e-07;1.0451476015486572;0.9999950318870624;10.000014899518131;0.8337337958402408;0.01642203456746242;0.016422199425108558;0.7977118712057011;-0.015711998757323976;0.7978671506914634;1.000004234380108
3.196384;1.0444421950036737;0.8333388026530141;0.7978718388837975;-4.1484888794272615e-07;-3.9735326800536155e-07;1.045147609948845;0.9999950170003832;10.000014991468118;0.8337339071823906;0.016422032755439037;0.016422198777126067;0.7977121632760766;-0.01571199873992106;0.7978673039122073;1.000004039525965
3.206384;1.044442225452425;0.8333387422018452;0.7978719257010598;-4.148784227105566e-07;-3.97376672852491e-07;1.045147618834895;0.9999950033301226;10.000015077052632;0.8337340219045957;0.016422030948221835;0.016422198023519834;0.7977124523369421;-0.01571199872289925;0.7978674536018948;1.0000038480602749
3.216384;1.044442257206334;0.8333386796081911;0.7978720110450895;-4.149081373596626e-07;-3.9740041544156343e-07;1.0451476280439245;0.9999949906474421;10.000015165023735;0.8337341399439259;0.016422029142053627;0.01642219716236497;0.7977127378925768;-0.0157119987063183;0.7978675993268197;1.0000036600845736
3.226384;1.0444422904355228;0.8333386151382511;0.7978720949253569;-4.1493786172720834e-07;-3.9742451523958e-07;1.0451476374443653;0.9999949787605159;10.000015263379535;0.8337342611271463;0.016422027331195334;0.0164221961915444;0.7977130196271996;-0.015711998690251836;0.7978677408636963;1.0000034758581602
3.236384;1.044442325361931;0.8333385490879408;0.7978721774244791;-4.14967459934179e-07;-3.974490572548099e-07;1.045147646915311;0.9999949675395191;10.00001537803619;0.8337343852222661;0.016422025509155138;0.016422195110642794;0.79771329745364;-0.015711998674785774;0.7978678780822557;1.0000032957305078
3.246384;1.0444423622441523;0.8333384817445159;0.7978722587155881;-4.1499683578793684e-07;-3.9747417719741144e-07;1.0451476563448123;0.9999949569141948;10.000015513371412;0.833734512015343;0.01642202367034766;0.016422193922306073;0.7977135714474394;-0.01571199865999585;0.7978680108298688;1.0000031200989667
3.256384;1.044442401320459;0.8333384133651502;0.7978723389890254;-4.150259189670637e-07;-3.9750002140971606e-07;1.045147665649518;0.9999949468846395;10.000015674128553;0.8337346413574351;0.016422021810080723;0.016422192632007896;0.7977138417381643;-0.015711998645920697;0.7978681389003922;1.00000294934933
3.266384;1.044442442744434;0.8333383441343927;0.7978724183918864;-4.150546452096078e-07;-3.9752672225109366e-07;1.045147674735891;0.9999949374904836;10.000015866564123;0.8337347731501329;0.016422019923642225;0.016422191246796138;0.7977141085072864;-0.015711998632569585;0.7978682620113732;1.00000278376331
3.276384;1.0444424865940325;0.8333382740989719;0.7978724970161735;-4.150829375445997e-07;-3.9755439886298134e-07;1.0451476834535167;0.9999949287706513;10.000016097965206;0.8337349072717128;0.016422018007000123;0.016422189773954387;0.7977143720039885;-0.01571199861994695;0.7978683797610775;1.0000026234539727
3.286384;1.0444425329504747;0.833338203129879;0.7978725748958837;-4.1511070023372293e-07;-3.975831560964878e-07;1.0451476916264189;0.9999949207312215;10.000016375691875;0.8337350435168581;0.01642201605933671;0.016422188219894784;0.797714632479193;-0.0157119986080521;0.7978684916401924;1.0000024683422535
3.296384;1.0444425819207166;0.8333381309595739;0.7978726520042657;-4.151378307124348e-07;-3.976130767918219e-07;1.0451476991288982;0.9999949133381768;10.00001670673822;0.8337351815929315;0.016422014084087198;0.016422186589320924;0.7977148901216872;-0.01571199859686594;0.7978685970787789;1.0000023181675586
3.306384;1.0444426336076134;0.8333380572666469;0.7978727282879735;-4.151642280596797e-07;-3.9764421101622934e-07;1.0451477059432475;0.9999949065831599;10.000017097162715;0.8337353211220099;0.01642201208727864;0.016422184884971845;0.7977151450502769;-0.01571199858635097;0.7978686955133333;1.0000021725960289
3.316384;1.044442688151772;0.8333379817255392;0.7978728037120382;-4.151897896795773e-07;-3.976765628147754e-07;1.045147712172825;0.9999949005728014;10.000017551223076;0.8337354616311513;0.016422010076114955;0.01642218310795401;0.7977153973258305;-0.01571199857646456;0.7978687865109998;1.0000020313628768
3.326384;1.0444427458340049;0.8333379040095766;0.7978728782390425;-4.1521442063765754e-07;-3.9771009853970935e-07;1.045147717997794;0.9999948955354129;10.000018071476594;0.8337356025833538;0.01642200805850113;0.01642218125814287;0.7977156469601957;-0.01571199856717705;0.7978688698572911;1.0000018943035007
3.336384;1.0444428070957656;0.8333378238266591;0.7978729517230049;-4.152380659315239e-07;-3.9774478466128784e-07;1.0451477235788829;0.9999948917245388;10.000018659383043;0.8337357434632766;0.01642200604192494;0.016422179334584848;0.7977158939102198;-0.01571199855849295;0.797868945525221;1.0000017612971204
3.346384;1.044442872427709;0.8333377409788496;0.7978730238378233;-4.152607376219488e-07;-3.977806148188401e-07;1.0451477289701734;0.9999948893196506;10.000019314995509;0.8337358838180374;0.016422004032217385;0.01642217733608801;0.7977161380889559;-0.01571199855046357;0.797869013615744;1.0000016322425551
3.356384;1.0444429422773114;0.8333376553872643;0.7978730941533319;-4.152825099719818e-07;-3.9781760106562354e-07;1.0451477341116524;0.9999948884221163;10.000020036679766;0.8337360231923008;0.01642200203297445;0.016422175261877434;0.7977163794338293;-0.01571199854316886;0.797869074305885;1.000001507104871
3.366384;1.0444430170704204;0.8333375671026636;0.7978731622320532;-4.153034910923876e-07;-3.978557555156429e-07;1.0451477389078878;0.9999948890851516;10.000020821657873;0.833736161078816;0.016422000045585042;0.016422173112157636;0.7977166179617345;-0.015711998536693396;0.7978691277607123;1.0000013859473091
3.376384;1.0444430972270284;0.8333374762855964;0.7978732276383437;-4.1532378719587903e-07;-3.9789506688014387e-07;1.0451477433515193;0.9999948913126822;10.000021666440615;0.8337362969586518;0.01642199806994539;0.016422170888553307;0.7977168537457904;-0.015711998531137288;0.7978691741016982;1.0000012688718898
3.386384;1.044443183111547;0.8333373831194567;0.7978732899615496;-4.15343471740007e-07;-3.9793546494120966e-07;1.0451477476384856;0.9999948951254178;10.00002256677815;0.8337364303486213;0.016421996105261256;0.016422168594104204;0.7977170868765311;-0.01571199852663053;0.7978692134783325;1.0000011559431408
3.396384;1.044443274967236;0.8333372877344026;0.7978733488928135;-4.153625885312087e-07;-3.9797681488962145e-07;1.045147752208838;0.9999949006974385;10.000023517593286;0.8337365608341442;0.01642199415041353;0.01642216623260342;0.7977173174523059;-0.015711998523312103;0.7978692461218345;1.0000010471783425
3.406384;1.0444433728671543;0.8333371902322042;0.7978734042866562;-4.1538117882730093e-07;-3.98018948002824e-07;1.0451477576820087;0.9999949083763097;10.000024513000888;0.8337366881230719;0.016421992204572158;0.016422163807745558;0.7977175455645139;-0.015711998521299776;0.7978692723324855;1.0000009425720793
3.416384;1.0444434767604245;0.8333370907560611;0.7978734561518126;-4.1539927502756165e-07;-3.980616775554211e-07;1.0451477647784377;0.999994918553486;10.000025546276888;0.8337368120928838;0.016421990268135723;0.016422161322270427;0.7977177712537826;-0.015711998520677995;0.7978692924551756;1.0000008421226503
3.426384;1.0444435865955102;0.8333369895060798;0.797873504583043;-4.1541686835646865e-07;-3.981047969030132e-07;1.0451477742920185;0.9999949315816027;10.00002661000905;0.8337369327845304;0.01642198834320136;0.01642215877766908;0.7977179944677787;-0.015711998521501767;0.7978693068953994;1.0000007458475357
3.436384;1.0444437023936928;0.8333368867114868;0.7978735497162469;-4.1543390952763816e-07;-3.9814809457007035e-07;1.0451477870121182;0.9999949478280602;10.000027696643958;0.8337370503536702;0.01642198643393511;0.016422156175080815;0.7977182150679136;-0.01571199852380349;0.7978693161499898;1.0000006537436317
3.446384;1.0444438242584106;0.8333367826072806;0.7978735917149058;-4.154503431615734e-07;-3.981913914217515e-07;1.045147803600306;0.9999949677284475;10.000028799396272;0.833737165040696;0.016421984546631484;0.016422153516144265;0.797718432856178;-0.015711998527593512;0.7978693207857159;1.0000005657068796
3.456384;1.044443952312747;0.8333366774106881;0.7978736307283019;-4.1546612889698315e-07;-3.982345738603059e-07;1.0451478245721342;0.9999949917478811;10.000029912673025;0.8337372771632546;0.016421982688280195;0.016422150802672644;0.7977186475957612;-0.015711998532864653;0.7978693213851397;1.000000481527732
3.466384;1.044444086560303;0.8333365712820158;0.7978736668483735;-4.1548123289807063e-07;-3.982775882467421e-07;1.0451478503674811;0.9999950203504936;10.00003103161439;0.8337373870994415;0.01642198086481785;0.016422148035756767;0.7977188590499164;-0.01571199853960238;0.7978693184859073;1.0000004009939103
3.476384;1.044444226800817;0.8333364643132791;0.7978737001350866;-4.154956315307456e-07;-3.9832039798935713e-07;1.0451478814271857;0.9999950540463074;10.000032152383161;0.833737495267838;0.016421979081037617;0.01642214521525607;0.7977190669877824;-0.015711998547781783;0.7978693125364092;1.0000003239409623
3.486384;1.0444443726944543;0.8333363565772806;0.7978737306653044;-4.1550934660826813e-07;-3.983629398433377e-07;1.0451479182500694;0.9999950934033974;10.000033273205252;0.8337376020871361;0.01642197734200849;0.016422142339577502;0.7977192711190615;-0.0157119985573483;0.7978693039192631;1.0000002501667298
3.496384;1.0444445238777482;0.833336248174524;0.7978737585111164;-4.155224584626163e-07;-3.9840510372853283e-07;1.0451479613535701;0.9999951389589752;10.0000343939087;0.8337377079222983;0.016421975654094062;0.016422139405428932;0.7977194710632527;-0.01571199856820108;0.7978692930063002;1.0000001793452082
3.506384;1.0444446799681504;0.8333361392453277;0.7978737836813968;-4.1553507583195185e-07;-3.984467403035484e-07;1.0451480111693654;0.9999951911374918;10.000035514007145;0.8337378130708144;0.016421974023621756;0.016422136408618164;0.7977196664255465;-0.015711998580203793;0.797869280183843;1.0000001110265995
3.516384;1.0444448404756947;0.8333360299669688;0.79787380608277;-4.155473007053771e-07;-3.984876764975821e-07;1.0451480680029317;0.9999952502245268;10.000036631450985;0.8337379177531715;0.016421972454180145;0.016422133346289253;0.797719856894497;-0.015711998593229352;0.7978692658230035;1.0000000446693895
3.526384;1.0444450047805354;0.8333359205212988;0.7978738254917432;-4.1555920066490425e-07;-3.9852772360976516e-07;1.0451481320594425;0.9999953163426987;10.000037742770797;0.8337380220574173;0.016421970945441795;0.016422130218512455;0.7977200422760728;-0.01571199860720009;0.7978692502216473;0.9999999796472273
3.536384;1.044445172167152;0.8333358110644524;0.797873841536171;-4.1557079112411083e-07;-3.985666928424081e-07;1.045148203463137;0.9999953894547836;10.000038843562319;0.8337381259125705;0.016421969494298114;0.01642212702784051;0.7977202224648645;-0.01571199862208172;0.7978692336173301;0.9999999152051908
3.546384;1.0444453418338675;0.8333357017537166;0.7978738536842414;-4.1558204048099275e-07;-3.9860441706015354e-07;1.045148282242591;0.9999954694132909;10.000039928696387;0.8337382291368024;0.01642196809674973;0.016422123778726105;0.7977203973913005;-0.01571199863785743;0.7978692162535324;0.9999998504284004
3.556384;1.0444455129313541;0.8333355927807071;0.7978738612728133;-4.155928910146694e-07;-3.9864076239391785e-07;1.0451483683251164;0.9999955560046065;10.000040992826447;0.8337383315056933;0.01642196674942974;0.016422120478327727;0.7977205669737237;-0.015711998654529602;0.797869198387581;0.9999997843112022
3.566384;1.0444456846195913;0.8333354843669902;0.797873863610402;-4.1560328591520464e-07;-3.9867561897221415e-07;1.045148461564801;0.9999956490116046;10.000042031541803;0.8337384327981237;0.016421965450933485;0.016422117137149073;0.7977207310838815;-0.015711998672128122;0.7978691802621227;0.9999997158723177
3.576384;1.0444458560710597;0.8333353767603179;0.7978738601114478;-4.1561319949636127e-07;-3.9870887416033497e-07;1.0451485617625613;0.9999957482971379;10.000043042051603;0.833738532772387;0.016421964202531572;0.016422113768566456;0.7977208895499144;-0.01571199869068793;0.7978691621034598;0.9999996442068254
3.586384;1.0444460264900537;0.8333352702003642;0.7978738503779662;-4.15622656146718e-07;-3.9874040516961996e-07;1.0451486686940472;0.9999958537969668;10.000044022389652;0.8337386310963675;0.016421963007445146;0.016422110387957472;0.797721042211303;-0.01571199871022185;0.7978691441171123;0.9999995684937211
3.596384;1.0444461952150872;0.8333351648350087;0.7978738341811542;-4.1563173562691785e-07;-3.9877009927653715e-07;1.0451487821935703;0.9999959654280578;10.00004497048638;0.833738727366492;0.016421961868979155;0.016422107011215763;0.7977211890050224;-0.015711998730719986;0.7978691264744499;0.9999994880224061
3.606384;1.0444463617797217;0.8333350607231323;0.7978738113876158;-4.156405668987588e-07;-3.9879786546345554e-07;1.0451489022227674;0.9999960829870754;10.00004588444201;0.8337388212204409;0.016421960789032367;0.01642210365282158;0.7977213300203262;-0.015711998752172135;0.7978691093282869;0.9999994021803317
3.616384;1.0444465258270628;0.8333349579549183;0.7978737819055537;-4.156492875085173e-07;-3.988236256173933e-07;1.0451490288245064;0.9999962060211566;10.00004676305165;0.8337389124172003;0.016421959767982483;0.016422100325204483;0.7977214654471608;-0.015711998774595476;0.7978690928400941;0.9999993103772614
3.626384;1.0444466870003604;0.8333348567202556;0.7978737456786783;-4.156579767506243e-07;-3.988473038959347e-07;1.045149162014271;0.9999963337755648;10.000047605366847;0.8337390008271588;0.016421958804464107;0.01642209704000609;0.7977215954534187;-0.015711998798032804;0.7978690771954176;0.9999992120122069
3.636384;1.0444468449212623;0.8333347572575274;0.7978737027349566;-4.1566662138463865e-07;-3.9886883666473027e-07;1.045149301713363;0.9999964653440775;10.000048409615275;0.8337390863600953;0.016421957894122496;0.01642209380938022;0.7977217201079865;-0.015711998822513895;0.7978690626056059;0.9999991065144251
3.646384;1.044446999202988;0.8333346597511986;0.7978736532579339;-4.156751405955945e-07;-3.9888819076503004e-07;1.0451494477458054;0.9999965998685487;10.000049172829135;0.8337391689136394;0.016421957029022695;0.016422090645789582;0.797721839370179;-0.015711998848013428;0.7978690493072893;0.9999989934070979
3.656384;1.0444471494504082;0.8333345642647284;0.7978735976030833;-4.1568344454357183e-07;-3.989053597451441e-07;1.0451495998839684;0.9999967366057597;10.000049891526306;0.8337392483813552;0.01642195619822179;0.016422087561157407;0.7977219530979515;-0.015711998874431338;0.7978690375901193;0.9999988723459888
3.666384;1.0444472952616224;0.8333344707749551;0.7978735362280573;-4.1569148856538145e-07;-3.989203535808759e-07;1.0451497578995095;0.9999968749112779;10.000050562466368;0.8337393246667919;0.016421955388653632;0.01642208456677133;0.797722061083108;-0.015711998901606277;0.7978690277940443;0.9999987430957199
3.676384;1.0444474362390155;0.8333343792273405;0.7978734695824188;-4.156992765989044e-07;-3.989332041273447e-07;1.0451499215766789;0.9999970142633877;10.0000511831491;0.833739397699756;0.016421954586578122;0.01642208167407382;0.7977221630982938;-0.015711998929345116;0.7978690202210065;0.9999986054878008
3.686384;1.044447571979716;0.8333342895147362;0.7978733980221911;-4.157068158825989e-07;-3.989439723216688e-07;1.0451500907165407;0.9999971543201964;10.000051752269277;0.8337394674905376;0.016421953779334534;0.016422078895403692;0.7977222589116936;-0.01571199895744713;0.7978690150696455;0.9999984594574339
3.696384;1.0444477020196827;0.8333342014575407;0.797873321795667;-4.1571409819608574e-07;-3.989527416481318e-07;1.0451502651516373;0.9999972948996284;10.000052269656798;0.8337395341922683;0.016421952956556622;0.016422076243579498;0.7977223483050615;-0.01571199898572743;0.7978690124881762;0.9999983051619412
3.706384;1.044447825806446;0.8333341148456956;0.7978732411062706;-4.1572112022978093e-07;-3.9895961136458457e-07;1.0451504447482398;0.9999974358695515;10.000052735585834;0.8337395981073893;0.016421952111338796;0.016422073730155515;0.7977224311003127;-0.015711999014023887;0.7978690126802772;0.999998143027187
3.716384;1.044447942775633;0.8333340294963884;0.7978731561867407;-4.1572788732017336e-07;-3.9896471126963807e-07;1.0451506294144968;0.9999975770629643;10.000053150372484;0.8337396596013944;0.016421951241379833;0.016422071363702113;0.7977225071510872;-0.01571199904217837;0.7978690159109684;0.9999979736345329
3.726384;1.0444480524351794;0.8333339452851114;0.7978730673294971;-4.157344032758768e-07;-3.989682086534512e-07;1.0451508190883851;0.9999977182956423;10.000053514608126;0.8337397189872758;0.01642195034871028;0.016422069149780456;0.7977225763509032;-0.01571199907002585;0.7978690223739593;0.9999977975879689
3.736384;1.0444481543671675;0.8333338621356379;0.7978729749111008;-4.157406731369336e-07;-3.989702754628676e-07;1.0451510136605002;0.9999978594791488;10.000053829386532;0.8337397764970126;0.01642194943778418;0.016422067092334958;0.7977226386680708;-0.01571199909740498;0.7978690321249091;0.9999976154806787
3.746384;1.044448248224216;0.8333337800179547;0.7978728794075666;-4.157467125154948e-07;-3.989710543240605e-07;1.0451512129640794;0.99999800074503;10.000054096134468;0.8337398323376309;0.016421948513228198;0.01642206519458465;0.7977226941201745;-0.01571199912417268;0.7978690451993102;0.9999974279302953
3.756384;1.0444483337919057;0.833333698988446;0.797872781347556;-4.1575255335425565e-07;-3.9897066536556937e-07;1.0451514169112603;0.9999981424334179;10.000054316267834;0.8337398867478564;0.01642194757837191;0.016422063458749466;0.7977227427349948;-0.015711999150209863;0.7978690617131463;0.9999972355773328
3.766384;1.0444484110659709;0.8333336192259876;0.7978726812436348;-4.157582397412884e-07;-3.989692418039182e-07;1.0451516255561286;0.9999982849563723;10.000054491079563;0.833739940018461;0.01642194663511094;0.016422061885533395;0.7977227846013543;-0.01571199917542921;0.7978690817997547;0.9999970389863014
3.776384;1.0444484802406733;0.8333335410511736;0.7978725795476594;-4.157638189271557e-07;-3.989669584814465e-07;1.04515183896229;0.9999984287268217;10.000054621930435;0.8337399924553281;0.016421945684824205;0.016422060473928437;0.7977228199440003;-0.015711999199790168;0.7978691054968864;0.999996838588103
3.786384;1.0444485415839908;0.8333334649218604;0.7978724765987945;-4.157693396439129e-07;-3.9896403471197544e-07;1.0451520570785178;0.999998574197675;10.000054710689188;0.8337400443098631;0.016421944729157548;0.01642205922139187;0.7977228491093622;-0.015711999223292923;0.797869132720994;0.9999966347668958
3.796384;1.044448595312057;0.8333333913522883;0.797872372551566;-4.157748528741844e-07;-3.9896071242569394e-07;1.0451522797521373;0.9999987218918606;10.000054760396964;0.8337400957418378;0.016421943769113607;0.01642205812420653;0.7977228725014885;-0.01571199924596033;0.7978691633474793;0.9999964279633207
3.806384;1.0444486415369718;0.833333320783562;0.7978722673654861;-4.1578040986903646e-07;-3.9895722111445104e-07;1.0451525067666194;0.9999988723752451;10.000054775427307;0.8337401468115839;0.01642194280338405;0.016422057177986865;0.7977228905624286;-0.015711999267839193;0.7978691972856462;0.9999962186615272
3.816384;1.0444486802552613;0.8333332535104407;0.7978721609291477;-4.1578605821591747e-07;-3.98953747890165e-07;1.0451527377933405;0.9999990261995704;10.000054760739166;0.8337401974762696;0.016421941828915324;0.016422056378639298;0.7977229037385319;-0.01571199928899828;0.7978692344350441;0.9999960072800069
3.826384;1.044448711416964;0.8333331896948543;0.7978720532012268;-4.15791824842795e-07;-3.98950419614699e-07;1.045152972299365;0.9999991838308507;10.000054721127354;0.8337402475952193;0.016421940842696825;0.016422055722766376;0.7977229123695673;-0.01571199930951186;0.7978692746019472;0.999995794109029
3.836384;1.0444487350888128;0.8333331293967828;0.7978719442053542;-4.157976865973916e-07;-3.989473066677606e-07;1.045153209542087;0.9999993455834136;10.000054661174008;0.8337402969427984;0.01642193984212506;0.016422055206660575;0.7977229166311813;-0.015711999329453687;0.7978693175249885;0.9999955793676762
3.846384;1.0444487515620517;0.8333330725810005;0.7978718339392836;-4.158035623697813e-07;-3.989444519544695e-07;1.0451534486757699;0.999999511573513;10.000054585524568;0.8337403451995142;0.01642193882491451;0.016422054825751885;0.7977229165991099;-0.015711999348892152;0.7978693629795007;0.9999953633174529
3.856384;1.044448761314085;0.8333330191453258;0.7978717223437635;-4.1580933838733604e-07;-3.98941894152847e-07;1.0451536888524793;0.9999996816681445;10.000054498584644;0.8337403919401548;0.016421937789610687;0.016422054575600045;0.7977229123098014;-0.015711999367862297;0.7978694108226684;0.9999951463465091
3.866384;1.0444487648906824;0.8333329689815984;0.7978716093207324;-4.158148873469713e-07;-3.989396708283574e-07;1.0451539292840983;0.9999998554714813;10.00005440354043;0.8337404367041157;0.01642193673617921;0.01642205445326174;0.797722903772742;-0.015711999386339354;0.7978694609521626;0.9999949289339944
3.876384;1.044448762819196;0.8333329220013341;0.7978714947446957;-4.1582006108859195e-07;-3.9893781607018967e-07;1.0451541693078368;1.000000032419642;10.000054301902615;0.8337404791178078;0.01642193566652533;0.01642205445798631;0.7977228909988129;-0.01571199940425644;0.797869513267581;0.9999947115281326
3.886384;1.044448755607595;0.8333328780962063;0.7978713784968019;-4.158246863462524e-07;-3.9893635634979095e-07;1.0451544083778637;1.0000002118799103;10.000054194466573;0.8337405189425068;0.016421934584751007;0.016422054589949938;0.7977228740344809;-0.01571199942155678;0.7978695677014881;0.9999944945009052
3.896384;1.044448743771013;0.8333328370782362;0.7978712605170738;-4.1582858512271717e-07;-3.989353033412987e-07;1.0451546459610643;1.0000003931634647;10.000054082719156;0.8337405560457799;0.016421933496653815;0.01642205484811788;0.7977228529863868;-0.015711999438236975;0.797869624261713;0.9999942782249208
3.906384;1.0444487277860721;0.8333327986407517;0.7978711408297988;-4.1583159391279584e-07;-3.989346363360634e-07;1.0451548814827227;1.0000005755776773;10.000053969188194;0.8337405903971288;0.016421932408366403;0.01642205523022499;0.7977228280573068;-0.01571199945434787;0.7978696830162819;0.9999940631519844
3.916384;1.044448707991944;0.8333327623835862;0.7978710195445754;-4.158335582716461e-07;-3.989342861463516e-07;1.0451551143600415;1.0000007585532003;10.00005385740198;0.8337406220837194;0.01642193132529751;0.016422055733165797;0.7977227995243107;-0.015711999469958157;0.7978697440853197;0.9999938497679777
3.926384;1.044448684577586;0.8333327279215501;0.7978708968373633;-4.1583432647147644e-07;-3.989341425881631e-07;1.045155344028177;1.0000009416883255;10.000053752217646;0.8337406512597031;0.016421930252364488;0.016422056351552913;0.797722767629313;-0.015711999485121853;0.7978698076573223;0.9999936384677675
3.936384;1.0444486576562328;0.8333326949713996;0.7978707728961197;-4.1583375946442453e-07;-3.989340654663911e-07;1.0451555699214141;1.0000011246859286;10.000053659158487;0.8337406780696535;0.016421929194142836;0.016422057077319734;0.7977227325243547;-0.01571199949986463;0.7978698739620043;0.9999934295079591
3.946384;1.0444486272768092;0.8333326633554975;0.7978706478420011;-4.1583173897620424e-07;-3.989338948441493e-07;1.0451557914416065;1.0000013072804925;10.000053582970729;0.8337407026518151;0.016421928154011153;0.016422057901619123;0.7977226943020913;-0.01571199951418992;0.7978699432358543;0.9999932230483687
3.956384;1.0444485933899679;0.8333326329882723;0.7978705217075982;-4.1582817350436304e-07;-3.989334838543597e-07;1.04515600797616;1.0000014891707703;10.000053527409401;0.8337407251942967;0.016421927133414085;0.016422058815949457;0.7977226529883503;-0.015711999528106504;0.7978700157150898;0.999993019181732
3.966384;1.0444485559106085;0.8333326038528573;0.7978703945257191;-4.158230088302719e-07;-3.9893273108555207e-07;1.0451562189662416;1.0000016699646093;10.000053495787887;0.83374074594558;0.016421926131580344;0.016422059811784268;0.7977226085189529;-0.015711999541633468;0.7978700916102427;0.9999928179553366
3.976384;1.0444485148469245;0.8333325759425827;0.797870266457826;-4.1581622093675155e-07;-3.9893157390207026e-07;1.0451564239369955;1.0000018491611875;10.000053490671954;0.8337407651748031;0.016421925145523843;0.0164220608809094;0.7977225607501396;-0.0157119995547581;0.797870171061679;0.9999926194288943
3.986384;1.044448470323341;0.8333325492155726;0.7978701378561546;-4.158077970753777e-07;-3.989299608487691e-07;1.0451566224770588;1.0000020261470048;10.000053513504811;0.833740783143646;0.016421924170986476;0.01642206201675979;0.797722509455105;-0.015711999567410928;0.7978702541085811;0.9999924237484082
3.996384;1.0444484224392274;0.8333325236096801;0.7978700092027612;-4.157977371085596e-07;-3.989278515867282e-07;1.0451568142232313;1.000002200174136;10.000053565477973;0.8337408001042745;0.016421923204557386;0.016422063215593207;0.7977224543206457;-0.01571199957950441;0.7978703406787416;0.999992231176143
4.006384;1.044448371119725;0.8333324990872929;0.797869880991986;-4.1578606057694325e-07;-3.9892523982095886e-07;1.0451569988765341;1.000002370340821;10.000053648784153;0.8337408163153786;0.016421922245850366;0.016422064475607463;0.7977223949739822;-0.015711999590977934;0.79787043057992;0.9999920420337669
4.016384;1.044448316111375;0.8333324756688715;0.7978697536513076;-4.1577279080226046e-07;-3.989221542099851e-07;1.0451571762330474;1.0000025356433437;10.000053766732686;0.8337408320676641;0.016421921297611778;0.01642206579310982;0.7977223310422649;-0.015711999601800548;0.7978705234790647;0.9999918566560267
4.026384;1.0444482570762348;0.8333324534677997;0.7978696274915399;-4.1575793942707105e-07;-3.9891863322193004e-07;1.0451573461756707;1.000002695102999;10.000053922777147;0.8337408476952082;0.016421920363532638;0.016422067159800897;0.7977222622417487;-0.015711999611965174;0.7978706188991128;0.9999916754529548
4.036384;1.0444481936878696;0.8333324327038455;0.797869502699456;-4.157415211935513e-07;-3.9891471297036323e-07;1.0451575086417932;1.00000284784385;10.00005411948042;0.8337408635634106;0.01642191944666987;0.01642206856437808;0.7977221884128053;-0.015711999621485957;0.797870716249664;0.9999914989537508
4.046384;1.044448125739898;0.8333324136254571;0.7978693793885004;-4.1572357490259493e-07;-3.989104371715501e-07;1.0451576636026199;1.0000029930590464;10.000054357927002;0.8337408800458872;0.01642191854996075;0.01642206999589168;0.7977221094365369;-0.015711999630378577;0.7978708148670589;0.9999913277530573
4.056384;1.0444480532471094;0.83333239639433;0.7978692576495208;-4.157041694817276e-07;-3.989058518577656e-07;1.0451578110339639;1.0000031299705425;10.000054637898888;0.8337408975478279;0.01642191767700288;0.016422071445896014;0.7977220251397387;-0.015711999638648576;0.7978709140465206;0.9999911624763306
4.066384;1.0444479764332537;0.8333323810609231;0.7978691375604052;-4.156834091112694e-07;-3.989009806340921e-07;1.0451579508813353;1.0000032578480829;10.000054958564686;0.8337409165844833;0.016421916831545518;0.016422072908553475;0.7977219353015903;-0.015711999646308126;0.7978710130816937;0.9999910037970022
4.076384;1.0444478956434784;0.8333323676218438;0.7978690191465362;-4.156614301147467e-07;-3.988958194428426e-07;1.0451580830411156;1.0000033760350593;10.000055318369562;0.8337409377772202;0.01642191601645435;0.01642207437959894;0.7977218397226712;-0.01571199965338795;0.7978711113288804;0.9999908524337341
4.086384;1.0444478113284328;0.8333323560980435;0.7978689023236433;-4.156383831048055e-07;-3.9889034597546345e-07;1.04515820736712;1.0000034839400438;10.000055714318062;0.8337409617125893;0.016421915233930644;0.01642207585577247;0.7977217382681936;-0.015711999659922638;0.7978712082293866;0.9999907091018609
4.096384;1.044447724090641;0.8333323465996347;0.7978687868896637;-4.1561442106875027e-07;-3.988845130053292e-07;1.0451583236684812;1.0000035810013619;10.000056142140775;0.8337409888156994;0.016421914487437492;0.016422077334743233;0.7977216308595688;-0.015711999665936983;0.7978713032556409;0.9999905744498199
4.106384;1.0444476346645832;0.8333323393017501;0.797868672582639;-4.1558969476335407e-07;-3.98878239208008e-07;1.0451584316658753;1.0000036666700087;10.000056597178363;0.8337410193393111;0.01642191378351911;0.016422078814744685;0.7977215174686978;-0.015711999671446375;0.7978713958968225;0.9999904490377837
4.116384;1.0444475438173244;0.8333323343540427;0.7978685591521956;-4.1556433769078423e-07;-3.9887141103901323e-07;1.045158530986711;1.0000037404491053;10.00005707503803;0.8337410534061744;0.016421913131915898;0.016422080293222664;0.7977213981274837;-0.015711999676443583;0.7978714857259549;0.9999903333481616
4.126384;1.0444474522835154;0.8333323318651001;0.7978684464091836;-4.155384413493215e-07;-3.9886387782759364e-07;1.0451586212710346;1.000003801944631;10.000057572031361;0.8337410910227921;0.016421912544512637;0.016422081765353147;0.7977212729141924;-0.01571199968087747;0.7978715724749711;0.9999902277697708
4.136384;1.0444473607234999;0.8333323319620521;0.7978683342574455;-4.1551205224601344e-07;-3.988554449021897e-07;1.045158702260553;1.000003850881535;10.00005808560491;0.8337411320738425;0.016421912033749413;0.016422083224755326;0.7977211419569621;-0.015711999684655652;0.797871656075736;0.9999901325735051
4.146384;1.0444472696386167;0.833332334789967;0.7978682226897139;-4.1548520010250187e-07;-3.9884589475610865e-07;1.0451587737319767;1.0000038871103623;10.000058614502807;0.8337411763560995;0.016421911610888545;0.0164220846655118;0.797721005468273;-0.01571199968766273;0.7978717366037478;0.999990047916764
4.156384;1.044447179302459;0.8333323404561005;0.7978681117280136;-4.1545791109196923e-07;-3.9883502621321264e-07;1.0451588353780144;1.0000039105851117;10.000059158478583;0.8337412236413078;0.01642191128517584;0.016422086082776028;0.7977208637608453;-0.015711999689769607;0.7978718141462401;0.9999899738650018
4.166384;1.0444470897314766;0.8333323490142973;0.7978680013487185;-4.1543019222339246e-07;-3.988226622356301e-07;1.0451588868076966;1.000003921303103;10.000059717837509;0.833741273728899;0.01642191106350965;0.01642208747241928;0.7977207172323084;-0.01571199969083577;0.7978718887595428;0.9999899104126351
4.176384;1.0444470007166684;0.8333323604742605;0.7978678914777416;-4.154020341775397e-07;-3.9880862934768454e-07;1.0451589276524917;1.0000039193345545;10.000060293534162;0.8337413265012659;0.016421910949881213;0.01642208883126697;0.7977205663317471;-0.01571199969072257;0.797871960560287;0.9999898575150561
4.186384;1.0444469119418676;0.8333323747894779;0.7978677820778277;-4.153734407518192e-07;-3.9879276004895987e-07;1.0451589576723714;1.000003904960018;10.000060887770347;0.8337413819567094;0.016421910945588737;0.016422090157950816;0.7977204115295546;-0.015711999689314478;0.797872029857488;0.9999898151451403
4.196384;1.0444468230575206;0.8333323918126648;0.7978676732288884;-4.153444408927053e-07;-3.98774921446191e-07;1.045158976827549;1.0000038787002314;10.000061503540385;0.833741440162275;0.01642191105034757;0.016422091453626154;0.7977202532943053;-0.015711999686526267;0.7978720972152122;0.999989783329647
4.206384;1.0444467335962269;0.8333324112657152;0.7978675651277543;-4.153150807229692e-07;-3.9875504019617803e-07;1.0451589852783199;1.0000038411738414;10.0000621429401;0.8337415011715215;0.016421911263363977;0.016422092721513494;0.7977200920688733;-0.01571199968229025;0.7978721633596121;0.9999897621194226
4.216384;1.0444466428162151;0.833332432788322;0.7978674580345582;-4.1528542712247656e-07;-3.9873311429917695e-07;1.0451589832865735;1.000003792963988;10.000062806181939;0.833741564996859;0.016421911584401715;0.016422093965138173;0.7977199282696097;-0.015711999676537962;0.7978722290189183;0.999989751522625
4.226384;1.0444465496683877;0.83333245601928;0.7978673521907377;-4.152555726531384e-07;-3.9870920660012653e-07;1.045158971120196;1.000003734570484;10.00006349183325;0.8337416316300611;0.016421912014611878;0.016422095187131086;0.7977197623412196;-0.01571199966919506;0.7978722948577125;0.9999897514521573
4.236384;1.0444464529897515;0.8333324806456605;0.797867247742952;-4.1522561998343996e-07;-3.9868341513648805e-07;1.0451589490612918;1.0000036663950624;10.000064196916055;0.8337417010625771;0.01642191255655897;0.016422096390265314;0.7977195948248593;-0.0157119996601987;0.7978723614785639;0.9999897617263875
4.246384;1.0444463517962113;0.8333325064178437;0.7978671447215925;-4.151956596105835e-07;-3.986558365159833e-07;1.0451589174930869;1.0000035887446082;10.000064916593917;0.8337417732844267;0.016421913213566793;0.016422097579296625;0.7977194263366079;-0.01571199964952826;0.7978724294001576;0.9999897821115453
4.256384;1.044446245439228;0.8333325331574888;0.7978670430673483;-4.1516575693247384e-07;-3.9862655111388474e-07;1.0451588769280324;1.000003501832103;10.000065644727284;0.8337418482288607;0.016421913988666412;0.0164220987613676;0.7977192574700199;-0.01571199963722769;0.7978724990454217;0.9999898123408492
4.266384;1.044446133559888;0.8333325607567911;0.797866942671155;-4.151359462710961e-07;-3.985956347988558e-07;1.0451588278904502;1.000003405756486;10.000066375454567;0.8337419256702556;0.01642191488416293;0.016422099945170514;0.7977190887533736;-0.015711999623404145;0.7978725707496248;0.9999898521203258
4.276384;1.0444460159864493;0.8333325891437553;0.7978668433847391;-4.151062238408034e-07;-3.985631786523355e-07;1.0451587707923085;1.000003300510869;10.000067104119244;0.8337420051903478;0.016421915902748913;0.016422101139478625;0.7977189206841062;-0.015711999608199884;0.7978726447309643;0.9999899011362925
4.286384;1.044445892677608;0.8333326182632962;0.7978667449843244;-4.15076543726828e-07;-3.985292983347681e-07;1.0451587059623013;1.0000031860375802;10.000067827074211;0.8337420862746527;0.01642191704904287;0.016422102351028332;0.7977187537551174;-0.01571199959175426;0.7978727210717834;0.9999899590365469
4.296384;1.0444457636376752;0.8333326480775058;0.7978666471655734;-4.1504684118518134e-07;-3.9849411689783377e-07;1.0451586337744965;1.0000030622714327;10.000068541813583;0.8337421684517432;0.01642191832991944;0.01642210358271905;0.7977185884652415;-0.01571199957419079;0.7978727997939445;0.999990025423892
4.306384;1.044445628769389;0.8333326785280981;0.797866549652545;-4.1501707778797856e-07;-3.9845773871240355e-07;1.0451585546776903;1.0000029291504342;10.000069247657303;0.8337422513743629;0.016421919753318633;0.01642210483362025;0.7977184253357292;-0.015711999555631424;0.7978728809638365;0.9999900998663568
4.316384;1.0444454878502465;0.8333327095070336;0.7978664523416886;-4.149872642468735e-07;-3.9842024813804587e-07;1.0451584690723403;1.000002786625045;10.000069945763318;0.8337423347973291;0.016421921326218378;0.01642210610065622;0.7977182649029253;-0.015711999536203947;0.7978729647041685;0.9999901819039285
4.326384;1.0444453407133991;0.8333327408758097;0.7978663553263331;-4.149574530247739e-07;-3.9838172052673235e-07;1.045158377259158;1.0000026346964677;10.000070638352591;0.8337424185022975;0.016421923052606372;0.016422107379720694;0.7977181077162102;-0.01571199951603677;0.7978730511173266;0.999990271076376
4.336384;1.0444451873865526;0.8333327724958617;0.797866258803204;-4.1492772744031e-07;-3.983422223175741e-07;1.0451582795249537;1.0000024734825708;10.000071327876482;0.833742502253788;0.016421924931997806;0.016422108665490473;0.7977179543749248;-0.015711999495261718;0.7978731402089335;0.9999903669635427
4.346384;1.0444450280555437;0.8333328042587284;0.7978661629939072;-4.1489819853574497e-07;-3.983018019135347e-07;1.0451581761604856;1.0000023032498246;10.00007201623016;0.8337425857841047;0.01642192695933223;0.016422109952031607;0.7977178055227834;-0.015711999474020497;0.7978732318477681;0.9999904692002455
4.356384;1.0444448630116316;0.8333328361237433;0.7978660681436325;-4.148690025324597e-07;-3.982604838835671e-07;1.045158067408142;1.0000021243816157;10.00007270421977;0.8337426688073303;0.016421929126760413;0.01642211123462665;0.7977176617523186;-0.015711999452461493;0.7978733257529287;0.9999905774276839
4.366384;1.0444446926614905;0.8333328681220449;0.7978659745337187;-4.1484027933012747e-07;-3.9821827654281865e-07;1.0451579535110274;1.0000019373443796;10.000073391932947;0.8337427510476891;0.016421931425542116;0.016422112510657453;0.7977175235216418;-0.0157119994307289;0.7978734215156461;0.9999906912470627
4.376384;1.0444445175066996;0.8333329003234614;0.7978658824484626;-4.1481213537750253e-07;-3.981751831627108e-07;1.0451578348216088;1.0000017426909151;10.000074079742372;0.8337428322176836;0.016421933846107982;0.016422113778336606;0.7977173911555877;-0.01571199940893677;0.7978735186426297;0.9999908102548749
4.386384;1.0444443380997104;0.8333329328466504;0.7978657921142873;-4.147846291523917e-07;-3.981312056184789e-07;1.0451577117706912;1.0000015410827703;10.000074768928203;0.8337429119920685;0.01642193637788925;0.016422115034264894;0.7977172648631282;-0.015711999387136494;0.7978736165842621;0.9999909340628403
4.396384;1.0444441550554124;0.8333329658849281;0.7978657036564674;-4.147577826015339e-07;-3.980863420832373e-07;1.0451575847484569;1.000001333326766;10.000075461656897;0.8337429900516592;0.01642193901105561;0.016422116271869194;0.7977171447468597;-0.015711999365317947;0.7978737147547825;0.999991062256242
4.406384;1.0444439690650171;0.8333329996409352;0.7978656171123435;-4.147315987564222e-07;-3.9804058292098224e-07;1.0451574541198998;1.00000112039561;10.00007616063611;0.8337430661547828;0.016421941738869156;0.016422117481738534;0.797717030826362;-0.015711999343443982;0.7978738125416129;0.9999911943943778
4.416384;1.0444437808915852;0.8333330342321511;0.7978655324805687;-4.14706098036106e-07;-3.9799391504696977e-07;1.045157320296481;1.000000903379823;10.000076868641077;0.8337431401621141;0.016421944558037114;0.01642211865340275;0.7977169230459339;-0.015711999321475663;0.7978739092873619;0.9999913300853195
4.426384;1.0444435913732306;0.8333330697067911;0.7978654497617657;-4.146813585997408e-07;-3.9794632756004617e-07;1.0451571837155418;1.0000006834040867;10.000077588244338;0.8337432119949183;0.01642194746647442;0.016422119777403092;0.7977168213081575;-0.015711999299374516;0.7978740042969392;0.9999914690397158
4.436384;1.044443401392453;0.8333331061305088;0.797865368976657;-4.146575130751172e-07;-3.97897796251417e-07;1.0451570448421597;1.0000004615743006;10.000078322006221;0.8337432815746381;0.016421950461082496;0.01642212084552424;0.7977167255561819;-0.0157119992770974;0.7978740969017184;0.999991611041555
4.446384;1.0444432118378633;0.8333331435998531;0.797865290116653;-4.146347067750027e-07;-3.978482633046218e-07;1.0451569042304365;1.0000002389315796;10.000079073065601;0.8337433488084353;0.016421953537901015;0.01642212184891919;0.7977166358191651;-0.015711999254601653;0.797874186526568;0.9999917559306832
4.456384;1.0444430235908004;0.8333331821659085;0.7978652130635484;-4.146130707603499e-07;-3.977976389051437e-07;1.0451567625113543;1.0000000163711356;10.000079845859524;0.8337434136220155;0.016421956693314334;0.016422122777018086;0.7977165521874678;-0.015711999231866138;0.7978742727392117;0.9999919036644256
4.466384;1.0444428375035442;0.8333332217729171;0.7978651376178058;-4.145927250717454e-07;-3.9774581429682087e-07;1.0451566203089997;0.9999997946064664;10.000080645881543;0.833743475986483;0.016421959924477328;0.016422123618357515;0.7977164747453086;-0.01571199920889773;0.797874355305902;0.9999920543457272
4.476384;1.044442654351626;0.833333262296764;0.7978650636003843;-4.145737725953359e-07;-3.976926815244831e-07;1.0451564782066303;0.9999995742399508;10.00008147805821;0.833743535934132;0.016421963228948174;0.016422124361254578;0.7977164034962893;-0.01571199918570394;0.7978744342202287;0.999992208124952
4.486384;1.0444424747886374;0.8333333036306534;0.7978649908728894;-4.145562786148593e-07;-3.9763815968073004e-07;1.045156336766858;0.9999993558321794;10.000082345701676;0.8337435935726499;0.016421966603914692;0.016422124993639542;0.797716338310509;-0.015711999162266323;0.7978745096641381;0.9999923650771333
4.496384;1.0444422993694187;0.8333333456897468;0.7978649192888063;-4.145402733477057e-07;-3.975822088902344e-07;1.04515619651252;0.9999991399001313;10.000083250982799;0.8337436490519283;0.01642197004550799;0.01642212550377067;0.7977162789177871;-0.01571199913854076;0.7978745819420767;0.999992525186454
4.506384;1.044442128621589;0.8333333883462455;0.7978648486783537;-4.1452577772511047e-07;-3.9752483771289496e-07;1.0451560578958978;0.9999989269116603;10.00008419538927;0.8337437024901139;0.016421973548720967;0.016422125881748708;0.7977162249757469;-0.015711999114465004;0.797874651429365;0.9999926883988851
4.516384;1.044441963074494;0.8333334314014699;0.7978647788530703;-4.1451282885592336e-07;-3.974661108699095e-07;1.0451559213524575;0.9999987172948461;10.000085179876226;0.8337437539101914;0.016421977107782818;0.01642212611995751;0.7977161761491958;-0.015711999089950208;0.7978747185023823;0.9999928546308489
4.526384;1.0444418032395821;0.8333334746078315;0.7978647095794759;-4.145014871224367e-07;-3.974061355078569e-07;1.0451557873850301;0.9999985114018466;10.000086205421804;0.8337438031955497;0.016421980716633738;0.016422126212241022;0.7977161321291145;-0.01571199906486931;0.7978747834644329;0.999993023725922
