time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
4.536384;1.044441649578162;0.8333335177032641;0.7978646405722487;-4.1449182211681484e-07;-3.9734503155721567e-07;1.0451556565585216;0.9999983094542046;10.000087273296016;0.8337438501061488;0.01642198436932384;0.01642212615283602;0.7977160926458313;-0.01571199903906998;0.7978748465336696;0.9999931954445642
4.546384;1.0444415024791294;0.833333560455269;0.7978645715559656;-4.144839072496749e-07;-3.972829226466428e-07;1.0451555294142558;0.9999981115631119;10.000088384705204;0.8337438943668695;0.016421988060073243;0.01642212593621063;0.7977160574930185;-0.01571199901241013;0.7978749078722088;0.9999933694959793
4.556384;1.0444413622655895;0.8333336026922747;0.7978645023666908;-4.144778318067188e-07;-3.9721995475943926e-07;1.0451554064084991;0.9999979178143554;10.000089540627735;0.8337439356960524;0.016421991783040622;0.01642212555814439;0.7977160265265576;-0.01571199898478802;0.7978749676149998;0.9999935455507518
4.566384;1.0444412292259564;0.8333336443088809;0.7978644330354001;-4.1447369945950394e-07;-3.971563017510943e-07;1.045155287926054;0.9999977283082909;10.0000907419655;0.8337439737254159;0.01642199553202902;0.016422125016268156;0.7977159996713046;-0.01571199895614193;0.7978750259132792;0.9999937232575787
4.576384;1.044441103654624;0.8333336852605052;0.7978643638003026;-4.1447159848630745e-07;-3.9709213161700047e-07;1.0451551742906422;0.9999975431138013;10.00009198927726;0.8337440079595936;0.016421999299993956;0.01642212430943141;0.7977159769424645;-0.01571199892642352;0.7978750829823338;0.9999939023030266
4.586384;1.044440985874911;0.8333337255337363;0.7978642950423462;-4.144715633315098e-07;-3.9702757133710633e-07;1.0451550657049649;0.9999973622220257;10.000093281931656;0.8337440378370754;0.016422003078804925;0.016422123437540913;0.797715958451255;-0.015711998895567892;0.7978751391050756;0.9999940824785608
4.596384;1.0444408762552024;0.8333337650838786;0.7978642271734416;-4.14473554895255e-07;-3.969627028363775e-07;1.0451549622028107;0.9999971855651908;10.000094617921105;0.8337440627700801;0.016422006860426074;0.01642212240188393;0.7977159443972008;-0.015711998863488442;0.7978751946023224;0.9999942636960223
4.606384;1.0444407752361178;0.833333803747445;0.7978641605451239;-4.1447746426102803e-07;-3.968975780316769e-07;1.0451548637076191;0.9999970130687927;10.00009599505359;0.8337440821418803;0.016422010638550134;0.016422121204938273;0.7977159350330353;-0.015711998830120436;0.7978752498342793;0.9999944459324853
4.616384;1.0444406832948454;0.8333338411815593;0.7978640954455597;-4.144831318755932e-07;-3.968322475135464e-07;1.0451547701322128;0.9999968446840835;10.00009741206151;0.8337440953763015;0.016422014408159994;0.016422119850054293;0.797715930614409;-0.015711998795475024;0.7978753052066652;0.9999946291926044
4.626384;1.044440600822098;0.8333338768851218;0.7978640321370735;-4.144903705740345e-07;-3.967667827822587e-07;1.045154681376856;0.999996680361797;10.000098868565633;0.833744102035289;0.01642201816370797;0.016422118341874497;0.7977159314062422;-0.015711998759631644;0.7978753611159186;0.9999948135547221
4.636384;1.044440527986806;0.8333339102532337;0.7978639708453305;-4.1449897323363783e-07;-3.9670125990480987e-07;1.0451545972815568;0.9999965199916344;10.000100364652221;0.8337441018204446;0.016422021898326523;0.016422116687603863;0.7977159377179447;-0.015711998722691564;0.7978754178765187;0.9999949991854694
4.646384;1.0444404647094536;0.8333339406433186;0.7978639117143426;-4.145087099536952e-07;-3.966357333842772e-07;1.0451545176847152;0.9999963634006155;10.0001019006866;0.8337440945114384;0.016422025603829177;0.01642211489811458;0.797715949861461;-0.01571199868477352;0.797875475702047;0.999995186260627
4.656384;1.0444404108159109;0.8333339674933007;0.797863854793644;-4.1451934119564044e-07;-3.9657022990727006e-07;1.0451544424665984;0.9999962104139491;10.000103477317548;0.8337440799419629;0.016422029270840736;0.01642211298760687;0.7977159680694611;-0.01571199864604312;0.797875534717084;0.9999953748898066
4.666384;1.0444403661750175;0.8333339904153703;0.7978638000898227;-4.1453063832564275e-07;-3.965047466272755e-07;1.0451543714554294;0.9999960609048221;10.000105095384757;0.8337440580440825;0.016422032889864296;0.01642211097187145;0.7977159924869314;-0.015711998606702277;0.7978755949412857;0.9999955650666655
4.676384;1.0444403306797765;0.8333340091536288;0.7978637476528483;-4.14542376468809e-07;-3.9643926768251047e-07;1.0451543043844178;0.9999959148213062;10.000106755877137;0.833744028888793;0.016422036452697727;0.01642210886690007;0.7977160232037898;-0.015711998566928845;0.7978756562781132;0.9999957566171848
4.686384;1.04444030421685;0.8333340234802554;0.7978636976327379;-4.145543077175494e-07;-3.9637379687262605e-07;1.0451542410076309;0.999995772181279;10.000108460373745;0.8337439926669221;0.016422039952414667;0.016422106688692185;0.7977160602370637;-0.015711998526832544;0.7978757185682837;0.9999959491929837
4.696384;1.0444402866466813;0.8333340331682472;0.7978636502776956;-4.1456615265559673e-07;-3.96308356599928e-07;1.0451541812207996;0.9999956330056564;10.000110211016535;0.8337439496380104;0.01642204338234846;0.016422104452623553;0.7977161034796392;-0.015711998486459714;0.797875781672813;0.9999961423349017
4.706384;1.0444402777393815;0.8333340380279703;0.7978636058579665;-4.14577619045585e-07;-3.962429566562105e-07;1.0451541250565366;0.9999954972350094;10.000112009673254;0.8337439000508331;0.016422046735879575;0.016422102172142006;0.7977161526753624;-0.0157119984458214;0.7978758455369016;0.9999963355264213
4.716384;1.044440277135643;0.8333340379352975;0.7978635645617734;-4.145884277460274e-07;-3.961775854520947e-07;1.0451540725796333;0.9999953647009249;10.000113857513334;0.83374384406639;0.01642205000755663;0.016422099858912725;0.7977162074426322;-0.015711998404932422;0.7978759102329641;0.999996528172492
4.726384;1.0444402843918892;0.8333340328347325;0.7978635264692134;-4.145983184671329e-07;-3.9611223613738083e-07;1.0451540237866175;0.9999952351738886;10.000115754835942;0.8337437817396018;0.016422053194449383;0.01642209752425377;0.7977162673302659;-0.015711998363835643;0.7978759759568553;0.9999967195555213
4.736384;1.0444402990901498;0.8333340227468441;0.7978634915852503;-4.1460704023145613e-07;-3.9604692842605723e-07;1.0451539785877346;0.9999951084570324;10.000117700776428;0.8337437130386991;0.01642205629560691;0.01642209518016297;0.7977163318626062;-0.01571199832258548;0.7978760429554882;0.9999969088187275
4.746384;1.0444403208964466;0.8333340077827587;0.797863459872634;-4.146143607104901e-07;-3.9598170872461237e-07;1.0451539368677871;0.9999949844199637;10.000119693530632;0.8337436378780322;0.0164220593099912;0.016422092839381692;0.7977164005474469;-0.015711998281224257;0.7978761114174997;0.9999970949760503
4.756384;1.0444403495292711;0.8333339881254331;0.7978634312773127;-4.146200875035621e-07;-3.959166507658035e-07;1.0451538985548627;0.9999948629501294;10.000121730803471;0.8337435561418183;0.016422062235769072;0.01642209051393057;0.7977164729020182;-0.015711998239782483;0.7978761814126264;0.9999972769456217
4.766384;1.0444403847535815;0.833333963999628;0.7978634057087894;-4.146240708177919e-07;-3.958518568815908e-07;1.0451538636400812;0.9999947439319034;10.000123809881714;0.8337434676933502;0.01642206507103409;0.016422088212925404;0.7977165485532405;-0.01571199819829588;0.7978762529562808;0.999997453584706
4.776384;1.0444404263850287;0.833333935673798;0.7978633829869202;-4.146262021366605e-07;-3.957874493264225e-07;1.0451538321478029;0.99999462726342;10.000125927571034;0.8337433724519014;0.016422067813839904;0.016422085941748273;0.7977166273308329;-0.015711998156817397;0.797876326111977;0.9999976237119773
4.786384;1.0444404742213087;0.8333339034653467;0.7978633628096653;-4.146264405575901e-07;-3.9572355476821523e-07;1.045153804084644;0.999994512835786;10.000128080182337;0.8337432705217414;0.01642207046127977;0.016422083702759306;0.7977167092579251;-0.015711998115412944;0.7978764009822567;0.9999977861526735
4.796384;1.0444405279488556;0.8333338677323622;0.797863344764911;-4.146248377590132e-07;-3.956602892112194e-07;1.0451537794089358;0.9999944004679788;10.00013026354004;0.8337431622058273;0.016422073009354964;0.01642208149650904;0.797716794438589;-0.015711998074155877;0.7978764776158059;0.9999979398360065
4.806384;1.0444405870524043;0.8333338288875538;0.797863328410392;-4.1462150861396845e-07;-3.9559775642286435e-07;1.0451537580517516;0.9999942898927674;10.000132472952965;0.8337430478644843;0.016422075454286436;0.016422079322701386;0.7977168829096364;-0.01571199803312656;0.7978765559664782;0.999998083920428
4.816384;1.0444406507592416;0.8333337873955555;0.7978633133900954;-4.1461657970632253e-07;-3.955360593783356e-07;1.0451537399762254;0.999994180842146;10.000134703074215;0.8337429277840862;0.016422077793419834;0.016422077180632426;0.7977169745941068;-0.015711997992409986;0.7978766359398558;0.9999982178609748
4.826384;1.0444407181189552;0.8333337436616803;0.7978632994763355;-4.146101768640907e-07;-3.9547531341650673e-07;1.0451537252190106;0.9999940731062558;10.000136947893928;0.8337428021864781;0.016422080024983778;0.01642207506971178;0.7977170694176018;-0.015711997952095064;0.7978767174465762;0.9999983413400041
4.836384;1.0444407882032491;0.8333336979035264;0.7978632865156317;-4.1460243039713176e-07;-3.954156518156976e-07;1.045153713851574;0.999993966515077;10.00013920080427;0.8337426713188026;0.016422082148057675;0.016422072990599085;0.7977171674292214;-0.015711997912274598;0.7978768004113933;0.9999984541371295
4.846384;1.0444408602830295;0.8333336501914899;0.7978632743810189;-4.14593461190562e-07;-3.9535720829569867e-07;1.0451537058499716;0.9999938609392455;10.000141454656324;0.8337425355281487;0.016422084163267264;0.016422070946401954;0.7977172687721176;-0.015711997873034324;0.7978768847419744;0.9999985560571193
4.856384;1.0444409338794522;0.8333336006056454;0.7978632629623192;-4.1458336630276164e-07;-3.9530007827352395e-07;1.0451537010100604;0.9999937562955449;10.0001437022635;0.83374239530399;0.01642208607373305;0.016422068943074228;0.7977173736053292;-0.01571199783443511;0.7978769702462903;0.9999986469167642
4.866384;1.0444410086845488;0.8333335493196765;0.7978632521733873;-4.145722219951933e-07;-3.9524428897506926e-07;1.0451536990522714;0.9999936524904507;10.000145937323577;0.8337422512403687;0.016422087885319937;0.016422066988424307;0.79771748210083;-0.015711997796510734;0.797877056552433;0.9999987265883444
4.876384;1.0444410844396164;0.8333334965512847;0.7978632420102905;-4.145600981397901e-07;-3.951897992410598e-07;1.0451536997904463;0.9999935493536926;10.000148155037094;0.8337421039126283;0.016422089604953092;0.016422065089964497;0.7977175944243413;-0.015711997759283593;0.7978771431303402;0.9999987950795646
4.886384;1.044441160879949;0.8333334424484272;0.7978632326099279;-4.1454707645361213e-07;-3.9513652486224626e-07;1.0451537032132323;0.9999934466325938;10.000150351490571;0.8337419538079162;0.01642209123791239;0.01642206325348785;0.7977177106265932;-0.015711997722775935;0.7978772293921121;0.9999988525622888
4.896384;1.044441237744981;0.8333333870205336;0.797863224224282;-4.145332534021423e-07;-3.9508437578552793e-07;1.0451537095110996;0.999993344047771;10.000152521943232;0.8337418013797911;0.016422092787074075;0.016422061483756634;0.7977178305579935;-0.01571199768700594;0.7978773147709632;0.9999988993151189
4.906384;1.0444413147712541;0.8333333301310485;0.7978632171477443;-4.1451871527980286e-07;-3.95033293072331e-07;1.0451537190549531;0.9999932413790911;10.000154659850832;0.8337416471026934;0.016422094254626665;0.016422059785582973;0.7977179539073492;-0.015711997651980697;0.7978773987310134;0.999998935624234
4.916384;1.0444413916195503;0.8333332715240279;0.7978632116555968;-4.14503513400305e-07;-3.949832708287684e-07;1.0451537323328013;0.9999931385426387;10.000156757542978;0.8337414914373336;0.0164220956436187;0.016422058163451277;0.7977180803083653;-0.015711997617706044;0.7978774807565633;0.9999989617299314
4.926384;1.044441467783855;0.8333332108982221;0.7978632079870399;-4.1448766508772313e-07;-3.949343360364936e-07;1.0451537498882058;0.9999930356153335;10.000158807585581;0.8337413347925416;0.016422096957683464;0.016422056620743142;0.7977182093845171;-0.015711997584208454;0.797877560362069;0.9999989778864037
4.936384;1.0444415426115097;0.833333147967551;0.7978632063514993;-4.1447116546151514e-07;-3.948865011502583e-07;1.0451537722593478;0.9999929328083131;10.000160803784782;0.8337411775543518;0.01642209819949562;0.01642205515995217;0.797718340713187;-0.015711997551530223;0.7978776370707346;0.9999989845005097
4.946384;1.044441615453966;0.833333082461538;0.7978632068800074;-4.144539999103587e-07;-3.948397553294555e-07;1.0451537999471319;0.9999928304573582;10.0001627411672;0.8337410201218917;0.01642209936945698;0.01642205378384485;0.7977184738303538;-0.01571199751970097;0.7978777103866145;0.9999989822255461
4.956384;1.0444416857520298;0.8333330141169484;0.7978632095640341;-4.1443615850212196e-07;-3.947940911450291e-07;1.0451538334318957;0.9999927290230242;10.000164615037226;0.8337408628803347;0.016422100466288996;0.016422052496696277;0.7977186082976746;-0.015711997488740068;0.7978777798349723;0.9999989719034074
4.966384;1.0444417529779257;0.83333294267823;0.7978632142865101;-4.144176359456425e-07;-3.94749513236559e-07;1.0451538731911068;0.9999926290368302;10.000166420317154;0.8337407061534591;0.016422101488887147;0.01642205130447735;0.7977187437351275;-0.0157119974586844;0.7978778450227165;0.9999989544094762
4.976384;1.0444418166405915;0.833332867885533;0.7978632208859394;-4.1439842132650335e-07;-3.947060300198817e-07;1.045153919685832;0.9999925310437254;10.000168152016492;0.8337405502317657;0.016422102437304787;0.01642205021406168;0.7977188797950052;-0.015711997429592794;0.7978779056528801;0.9999989305627383
4.986384;1.0444418763977918;0.8333327894653614;0.7978632291615513;-4.143785062532691e-07;-3.946636447004966e-07;1.0451539732925417;0.9999924355682672;10.000169806076316;0.833740395462796;0.01642210331287116;0.01642204923244432;0.7977190161296248;-0.01571199740153755;0.7978779614850863;0.9999989011004421
4.996384;1.0444419320818352;0.8333327071543438;0.7978632388969624;-4.1435790450885984e-07;-3.9462235017351636e-07;1.0451540342179488;0.9999923431023768;10.000171379514995;0.8337402422872301;0.01642210411775736;0.016422048366732382;0.7977191524026604;-0.015711997374607194;0.7978780122430972;0.9999988666197152
5.006384;1.0444419836087346;0.833332620734473;0.7978632499379864;-4.143366566063417e-07;-3.945821330567098e-07;1.0451541025304563;0.9999922541748629;10.000172869940103;0.8337400911655873;0.016422104853932477;0.016422047624537826;0.797719288328494;-0.015711997348894495;0.7978780575250253;0.9999988275797701
5.016384;1.0444420308807474;0.8333325300434367;0.7978632622042587;-4.143148186575564e-07;-3.945429779537156e-07;1.04515417829906;0.9999921694114208;10.000174274971656;0.8337399424934842;0.01642210552281851;0.016422047013383057;0.797719423694648;-0.015711997324465394;0.7978780968041094;0.999998784420222
5.026384;1.0444420737378077;0.8333324349845012;0.7978632756158819;-4.1429244473969636e-07;-3.945048712683834e-07;1.045154261644503;0.9999920894377978;10.000175592320694;0.8337397966090732;0.01642210612581054;0.016422046539978422;0.7977195583445644;-0.01571199730135515;0.7978781295184278;0.9999987376421873
5.036384;1.0444421119548697;0.8333323355796792;0.797863290043106;-4.1426958203683956e-07;-3.944678053791596e-07;1.0451543526337206;0.9999920147365042;10.000176820621611;0.8337396538111909;0.016422106664729146;0.016422046210989204;0.797719692128461;-0.01571199727959659;0.797878155169347;0.9999986878060367
5.046384;1.04444214525996;0.8333322320501367;0.7978633053378519;-4.142462972942452e-07;-3.944317777117841e-07;1.0451544511869708;0.9999919456788785;10.000177959803882;0.8337395143117262;0.016422107142530888;0.016422046033482175;0.7977198248980533;-0.01571199725923796;0.7978781733587852;0.9999986355072469
5.056384;1.0444421733506786;0.8333321248399262;0.7978633214201882;-4.1422270380713777e-07;-3.9439680104068387e-07;1.0451545571226335;0.9999918826707189;10.000179010649452;0.8337393782148573;0.016422107563884524;0.016422046013780053;0.7977199565578548;-0.015711997240344226;0.7978781837681915;0.9999985813466803
5.066384;1.044442195929592;0.8333320145415916;0.7978633383224396;-4.141989541332963e-07;-3.9436292145387816e-07;1.0451546702591616;0.9999918261546994;10.000179974163592;0.833739245547195;0.016422107934611452;0.016422046156758123;0.7977200870627018;-0.01571199722300376;0.7978781861609862;0.9999985259210064
5.076384;1.044442212816776;0.8333319018054729;0.7978633561080012;-4.141752192644022e-07;-3.943302205835398e-07;1.0451547904566072;0.9999917764852594;10.000180850834266;0.8337391162751725;0.0164221082611507;0.016422046466660466;0.7977202163360674;-0.015711997207338246;0.7978781804363995;0.9999984698382812
5.086384;1.0444422240769125;0.8333317872890623;0.7978633747097518;-4.141516739198133e-07;-3.9429881392535444e-07;1.0451549175563821;0.9999917338811689;10.000181639948604;0.8337389903294801;0.01642210855088687;0.01642204694846497;0.7977203442150198;-0.015711997193503545;0.7978781666264131;0.9999984137307582
5.096384;1.0444422300356282;0.8333316716023663;0.7978633938349075;-4.141284738462326e-07;-3.9426884947741223e-07;1.0451550512811245;0.9999916984903954;10.000182339437147;0.8337388676406378;0.016422108811881022;0.01642204760849131;0.797720470485627;-0.015711997181676648;0.7978781447747993;0.9999983582409632
5.106384;1.0444422312192378;0.8333315552659192;0.7978634130277409;-4.1410572639211485e-07;-3.9424049094946506e-07;1.0451551912064805;0.9999916704561915;10.000182946443223;0.8337387481224158;0.016422109051849817;0.016422048453127468;0.7977205949168286;-0.015711997172034396;0.7978781148156098;0.9999983039686534
5.116384;1.0444422282640455;0.8333314387467513;0.7978634318147889;-4.1408347939006813e-07;-3.942138989601017e-07;1.0451553367928563;0.9999916498925082;10.000183458321134;0.8337386315897386;0.01642210927712985;0.016422049486800854;0.7977207172040814;-0.015711997164741417;0.7978780765710255;0.999998251396317
5.126384;1.0444422218044573;0.8333313225130133;0.7978634498113262;-4.1406173136516016e-07;-3.9418922584414055e-07;1.0451554874044358;0.9999916368290132;10.000183873308707;0.8337385177048651;0.016422109491438908;0.016422050711368118;0.7977208369259023;-0.015711997159943494;0.7978780298481634;0.9999982008521314
5.136384;1.0444422124429467;0.8333312070129246;0.797863466760779;-4.1404045212757986e-07;-3.941666118456862e-07;1.0451556423314021;0.9999916312418385;10.000184190619414;0.8337384060333505;0.01642210969606927;0.016422052126065963;0.7977209535902517;-0.015711997157753038;0.797877974532396;0.99999815255348
5.146384;1.0444422008168208;0.8333310926282163;0.7978634825261154;-4.14019614111451e-07;-3.941461657278217e-07;1.045155800810566;0.9999916331424072;10.000184410273997;0.8337382961446863;0.01642210989190504;0.016422053726773626;0.7977210666769021;-0.015711997158248264;0.7978779105990463;0.9999981066631372
5.156384;1.0444421876568262;0.833330979654554;0.7978634970900299;-4.1399921347959136e-07;-3.941279349417876e-07;1.045155962015738;0.9999916426449282;10.000184532747683;0.8337381876672462;0.016422110079930614;0.016422055506140447;0.7977211756651592;-0.015711997161499378;0.7978778380708847;0.9999980633030522
5.166384;1.0444421737785363;0.8333308682629276;0.7978635105839339;-4.1397926284147496e-07;-3.9411189558232665e-07;1.0451561250715389;0.999991659968367;10.000184558863651;0.8337380802979967;0.01642211026002587;0.01642205745531396;0.7977212801267594;-0.015711997167582002;0.7978777570173895;0.9999980225859916
5.176384;1.0444421600090046;0.8333307584881178;0.7978635232688391;-4.1395977132709935e-07;-3.94097975464037e-07;1.045156289128899;0.9999916853650563;10.000184490440608;0.8337379738104006;0.016422110431012243;0.016422059565351022;0.7977213798004262;-0.01571199717655102;0.7978776676178984;0.9999979846766665
5.186384;1.0444421470959606;0.8333306503177983;0.7978635354727397;-4.1394072356085094e-07;-3.940860866377823e-07;1.0451564534359528;0.9999917190332352;10.00018433104705;0.833737868063777;0.016422110592105525;0.016422061827511533;0.7977214745314788;-0.015711997188411403;0.7978775701895731;0.9999979498404216
5.196384;1.0444421356292015;0.8333305437637364;0.7978635475572895;-4.139220669649945e-07;-3.9407614419630834e-07;1.0451566173520557;0.9999917610658416;10.000184086023266;0.8337377629587307;0.016422110743852577;0.016422064233816425;0.7977215641877261;-0.015711997203122104;0.7978774651209753;0.9999979184396247
5.206384;1.0444421260167054;0.8333304388127719;0.7978635599173198;-4.1390371072617954e-07;-3.9406806890991076e-07;1.0451567803709838;0.9999918114672943;10.00018376177545;0.8337376583733095;0.01642211088724535;0.01642206677717298;0.7977216486763917;-0.015711997220621755;0.7978773528060376;0.999997890846349
5.216384;1.0444421185442474;0.8333303353519526;0.7978635729843889;-4.138855294870612e-07;-3.940617840962966e-07;1.0451569421792155;0.9999918701927427;10.000183364699845;0.833737554182949;0.016422111021807583;0.016422069449338265;0.7977217279651967;-0.015711997240844853;0.7978772336604019;0.9999978673795237
5.226384;1.0444421134043318;0.833330233170116;0.7978635871998673;-4.138673812520244e-07;-3.940572144115249e-07;1.0451571026552549;0.9999919371050076;10.000182900350316;0.8337374503097174;0.016422111144775476;0.01642207223956388;0.797721802030487;-0.015711997263717824;0.7978771081598338;0.9999978483373373
5.236384;1.0444421106526338;0.8333301320171224;0.7978636029673034;-4.1384913660526566e-07;-3.940542813098394e-07;1.0451572617801523;0.9999920119021962;10.000182373630743;0.8337373467018494;0.016422111252092395;0.01642207513659212;0.7977218708277707;-0.015711997289150396;0.7978769768299724;0.9999978339639434
5.246384;1.0444421101792354;0.8333300316274699;0.7978636206419892;-4.138306994857522e-07;-3.9405288942334295e-07;1.0451574195451196;0.9999920941244573;10.000181789389613;0.8337372433073108;0.016422111340350837;0.016422078130450914;0.7977219343054305;-0.015711997317040156;0.7978768402134278;0.9999978243147493
5.256384;1.0444421117140892;0.8333299316980756;0.7978636405362362;-4.138120131092605e-07;-3.9405290890022087e-07;1.0451575759269938;0.9999921832411193;10.000181151721469;0.8337371400991994;0.016422111407647568;0.0164220812112891;0.7977219923867669;-0.015711997347297828;0.7978766988669747;0.9999978192310587
5.266384;1.044442114907449;0.8333298319041766;0.7978636629058998;-4.137930528377298e-07;-3.9405417117336737e-07;1.0451577308885698;0.9999922787735361;10.00018046271369;0.8337370370977362;0.016422111452648436;0.016422084368237937;0.7977220449656945;-0.015711997379864614;0.7978765533758427;0.9999978184599911
5.276384;1.0444421194735236;0.8333297319500331;0.7978636879726363;-4.1377382230335863e-07;-3.9405648559536075e-07;1.0451578843419238;0.9999923803684397;10.000179722552337;0.833736934366046;0.016422111474250083;0.01642208759022536;0.7977220919369088;-0.015711997414694024;0.797876404328614;0.9999978217364452
5.286384;1.0444421252317744;0.8333296315611598;0.7978637159485781;-4.137543650641936e-07;-3.940596553071379e-07;1.0451580361491557;0.9999924878023813;10.000178930430009;0.8337368320060858;0.01642211147174963;0.0164220908664701;0.7977221331752109;-0.015711997451733847;0.7978762522636741;0.9999978287863288
5.296384;1.0444421320232768;0.833329530408265;0.7978637469804348;-4.137347704317058e-07;-3.9406348029042086e-07;1.0451581862194061;0.9999926009793695;10.000178085327066;0.8337367301595814;0.016422111443281998;0.016422094186381443;0.7977221685168251;-0.01571199749092789;0.7978760976689835;0.9999978393739658
5.306384;1.0444421396956676;0.8333294280654688;0.797863781095602;-4.1371515752622645e-07;-3.94067760196098e-07;1.0451583345963917;0.9999927199284881;10.00017718697225;0.8337366290040927;0.016422111384232503;0.016422097540092412;0.7977221978093526;-0.015711997532209865;0.7978759410531099;0.9999978533954942
5.316384;1.0444421482190038;0.833329324026302;0.7978638182281407;-4.1369565879052836e-07;-3.9407230067544155e-07;1.0451584814335004;0.9999928447799468;10.000176236503288;0.8337365287248449;0.01642211128784509;0.01642210091803555;0.797722220928898;-0.01571199757550626;0.7978757830106591;0.9999978708773501
5.326384;1.0444421577651037;0.8333292177293279;0.7978638582634624;-4.136764154293397e-07;-3.9407691546138284e-07;1.0451586268695927;0.9999929756947807;10.00017523608301;0.8337364294683235;0.016422111146872337;0.016422104309704203;0.7977222377669526;-0.015711997620775305;0.797875624224877;0.9999978918583169
5.336384;1.0444421686671375;0.8333291086245137;0.7978639010739537;-4.136575642120514e-07;-3.94081420571513e-07;1.0451587709433088;0.9999931127283953;10.000174188436423;0.8337363313187914;0.016422110954368078;0.01642210770388482;0.7977222482725919;-0.015711997668039678;0.7978754654084536;0.9999979162920459
5.346384;1.0444421813666231;0.833328996277328;0.7978639465524682;-4.136392199103409e-07;-3.9408562799412935e-07;1.0451589136676447;0.9999932557026522;10.000173097206527;0.8337362342909176;0.016422110703232237;0.016422111089748614;0.7977222524845798;-0.015711997717359788;0.7978753072008031;0.9999979440476715
5.356384;1.0444421963886223;0.833328880424064;0.797863994622395;-4.1362148247918877e-07;-3.9408935580000657e-07;1.0451590551470644;0.9999934042346839;10.000171967314655;0.8337361382965603;0.016422110385687878;0.01642211445713036;0.7977222505166927;-0.01571199776876964;0.7978751500806762;0.9999979749375559
5.366384;1.0444422142931051;0.8333287609789056;0.7978640452599003;-4.136044543708238e-07;-3.940924647253357e-07;1.0451591955474735;0.9999935579255103;10.000170804620039;0.8337360431054343;0.01642210999438316;0.01642211779631483;0.7977222425371762;-0.015711997822255647;0.7978749943616311;0.9999980087267561
5.376384;1.0444422356532161;0.8333286380626488;0.7978640985499661;-4.1358823964443056e-07;-3.940948965632252e-07;1.0451593349310604;0.9999937164894765;10.000169615099718;0.8337359483490224;0.016422109525100766;0.016422121098284923;0.797722228712613;-0.015711997877790693;0.7978748402485599;0.9999980451542019
5.386384;1.0444422610702422;0.833328512038663;0.7978641547104396;-4.13572938961964e-07;-3.9409667431114174e-07;1.0451594731263925;0.999993879709387;10.000168404076588;0.8337358535621153;0.016422108977784976;0.016422124355517133;0.7977222091205239;-0.015711997935347;0.7978746879053933;0.9999980839251261
5.396384;1.044442291118176;0.8333283835014141;0.79786421405027;-4.1355864777954504e-07;-3.9409787281702085e-07;1.045159609738021;0.9999940473870721;10.00016717582956;0.8337357582375765;0.01642210835447391;0.0164221275624788;0.7977221837130243;-0.01571199799487667;0.7978745375320401;0.9999981247010975
5.406384;1.0444423262912694;0.8333282531846765;0.797864276900985;-4.135454412693433e-07;-3.94098593523469e-07;1.045159744236568;0.9999942193729958;10.000165933409836;0.8337356618989981;0.016422107657587587;0.016422130714424922;0.7977221523512223;-0.01571199805630782;0.7978743894102003;0.999998167181698
5.416384;1.0444423670900689;0.8333281217981042;0.7978643435842716;-4.135333666611012e-07;-3.940989434610816e-07;1.0451598760686578;0.9999943955153161;10.000164678631618;0.833735564195843;0.01642210688978552;0.016422133804789803;0.7977221148633857;-0.01571199811955546;0.7978742438631647;0.999998211158253
5.426384;1.0444424141230373;0.8333279899092951;0.7978644144130567;-4.1352246337946256e-07;-3.940990131785315e-07;1.0451600047774192;0.9999945755267977;10.000163412513986;0.8337354649741792;0.016422106053630543;0.01642213682418668;0.79772207109046;-0.01571199818452982;0.7978741011974665;0.9999982564055148
5.436384;1.04444246805242;0.8333278579596948;0.7978644896642524;-4.135127824423284e-07;-3.940988656785848e-07;1.0451601300615805;0.9999947589524035;10.000162135801519;0.8337353642511087;0.016422105151511195;0.01642213976230985;0.7977220209121086;-0.015711998251124733;0.7978739617252569;0.9999983025612705
5.446384;1.0444425294197297;0.8333277263553375;0.7978645695750918;-4.1350439793451213e-07;-3.940985384252296e-07;1.045160251714393;0.9999949452306551;10.000160848773422;0.8337352621344949;0.016422104186408205;0.016422142609651382;0.797721964248253;-0.015711998319195515;0.7978738258255582;0.9999983491524517
5.456384;1.0444425985165078;0.8333275955477709;0.7978646544201994;-4.1349741813413073e-07;-3.9409804116521674e-07;1.0451603695319374;0.9999951337360712;10.000159550845357;0.8337351588079805;0.016422103162659688;0.01642214535707365;0.7977219010320539;-0.015711998388580034;0.7978736939497566;0.9999983956880311
5.466384;1.0444426754132192;0.8333274660533583;0.7978647445523096;-4.134919820751359e-07;-3.9409735450905526e-07;1.045160483335374;0.9999953238166422;10.000158241008014;0.8337350545499685;0.016422102086175824;0.016422147995523228;0.7977218312120212;-0.015711998459147593;0.7978735665903042;0.9999984417162796
5.476384;1.0444427600840742;0.8333273383900104;0.7978648403443033;-4.1348824899523717e-07;-3.940964531676697e-07;1.045160593070162;0.9999955148536812;10.0001569182001;0.8337349496723575;0.016422100963549034;0.016422150516834717;0.7977217547996859;-0.015711998530799926;0.7978734442759737;0.9999984868427616
5.486384;1.0444428524794216;0.8333272130006766;0.7978649421127182;-4.1348638539498056e-07;-3.940953345687894e-07;1.045160698780057;0.9999957063214753;10.00015558074893;0.8337348444290507;0.016422099800493334;0.01642215291346508;0.7977216718626188;-0.01571199860342998;0.7978733275684103;0.9999985307378174
5.496384;1.0444429524915926;0.8333270902644243;0.7978650500643583;-4.1348654491435766e-07;-3.9409402340021035e-07;1.04516080047665;0.9999958978149532;10.000154226216527;0.833734738996159;0.016422098601207597;0.01642215517708654;0.7977215824469924;-0.01571199867690213;0.7978732170326532;0.9999985731715764
5.506384;1.0444430598799916;0.8333269705674777;0.797865164278737;-4.134888534993602e-07;-3.94092556877869e-07;1.045160898132107;0.9999960890050028;10.000152852244748;0.833734633496878;0.016422097368819333;0.01642215729841858;0.7977214865649971;-0.01571199875106366;0.7978731132044751;0.999998614027592
5.516384;1.0444431742644178;0.8333268543456684;0.7978652847368334;-4.1349339658420245e-07;-3.9409096191500506e-07;1.0451609917532927;0.9999962795619193;10.000151457389844;0.8337345280084683;0.016422096105916707;0.016422159267954973;0.7977213842870055;-0.01571199882575805;0.797873016535299;0.9999986532228012
5.526384;1.044443295212795;0.8333267420908482;0.7978654113673976;-4.1350020776032303e-07;-3.940892469188327e-07;1.0451610813315768;0.9999964691233195;10.000150041635653;0.8337344225402408;0.016422094814768244;0.016422161075365895;0.7977212758038339;-0.015711998900823046;0.7978729273023881;0.999998690626147
5.536384;1.0444434223164867;0.8333266343235268;0.7978655440638903;-4.135092764429979e-07;-3.940874252768681e-07;1.045161166732915;0.9999966572975566;10.000148606474452;0.8337343170197354;0.01642209349765015;0.01642216270874367;0.7977211614141229;-0.015711998976084312;0.7978728455471773;0.9999987260829714
5.546384;1.0444435551910687;0.8333265315362125;0.7978656826357245;-4.135205656520727e-07;-3.9408554707545756e-07;1.0451612476950927;0.9999968436681875;10.000147154250472;0.833734211344288;0.01642209215775063;0.016422164156171808;0.7977210415070853;-0.01571199905136296;0.7978727710947593;0.9999987594811786
5.556384;1.0444436934535453;0.8333264341682541;0.7978658267622752;-4.135340124801326e-07;-3.940837072411212e-07;1.0451613238866109;0.9999970277863547;10.000145687432735;0.8337341054701314;0.016422090800166083;0.016422165408397756;0.7977209165443974;-0.015711999126486964;0.7978727036232796;0.9999987907829397
5.566384;1.0444438367408444;0.83332634264094;0.7978659760725868;-4.1354951374186843e-07;-3.940820258931042e-07;1.0451613949465601;0.9999972091610416;10.000144208385585;0.8337339994443241;0.0164220894320238;0.016422166459584605;0.7977207870276928;-0.01571199920130779;0.7978726427296282;0.9999988199938937
5.576384;1.044443984780022;0.8333262574170309;0.7978661302760491;-4.135669269370669e-07;-3.9408062378528253e-07;1.0451614605126758;0.9999973872967329;10.000142719214463;0.8337338933598646;0.01642208806110231;0.016422167306159856;0.7977206534388881;-0.015711999275728077;0.7978725879850427;0.9999988470662075
5.586384;1.044444137418391;0.8333261790174888;0.7978662891781382;-4.1358609127646244e-07;-3.940796160745757e-07;1.045161520207223;0.9999975618027981;10.000141221673225;0.8337337872862157;0.016422086693510054;0.016422167945584404;0.7977205161378517;-0.015711999349705245;0.7978725389672131;0.9999988718586511
5.596384;1.0444442945849475;0.8333261079560609;0.7978664526027341;-4.1360684122402734e-07;-3.9407912740824966e-07;1.045161573604016;0.9999977324900411;10.0001397178746;0.8337336812317656;0.016422085332248565;0.016422168375343302;0.7977203753031833;-0.01571199942322385;0.7978724952450865;0.9999988942155982
5.606384;1.044444456292139;0.8333260446576676;0.7978666203029139;-4.1362899928831323e-07;-3.9407930557162194e-07;1.0451616202688814;0.9999978993356297;10.000138211537607;0.8337335751418102;0.01642208397765085;0.01642216859255949;0.7977202310092766;-0.015711999496275747;0.7978724563428172;0.9999989140573827
5.616384;1.0444446226786916;0.8333259894193967;0.7978667918855993;-4.13652368370226e-07;-3.9408031272226257e-07;1.0451616598491666;0.9999980623412176;10.000136708266592;0.8337334689104432;0.016422082628823536;0.016422168594764787;0.7977200833487658;-0.015711999568860335;0.7978724217090214;0.9999989314320213
5.626384;1.044444793960922;0.8333259424048609;0.7978669667999106;-4.136767476625962e-07;-3.940823083639631e-07;1.0451616920982647;0.9999982214313972;10.000135214385258;0.8337333624420508;0.016422081285031358;0.016422168381003823;0.7977199324565433;-0.01571199964098551;0.7978723907007307;0.9999989465178188
5.636384;1.0444449702743033;0.8333259036702491;0.7978671444116778;-4.137019544469419e-07;-3.940854290361329e-07;1.0451617168066436;0.9999983764205752;10.00013373565922;0.8337332557543349;0.01642207994637198;0.016422167952773823;0.7977197784585089;-0.015711999712665292;0.7978723626067434;0.9999989595517438
5.646384;1.0444451515304216;0.8333258731965003;0.7978673241313757;-4.13727814790652e-07;-3.9408976477106626e-07;1.0451617337414454;0.9999985269957731;10.000132277200542;0.8337331490200216;0.016422078613023177;0.01642216731420972;0.7977196214189817;-0.01571199978392088;0.7978723366964208;0.9999989707607542
5.656384;1.044445337386145;0.8333258509088874;0.7978675055374276;-4.1375413814927726e-07;-3.940953565731066e-07;1.0451617426550872;0.9999986727592564;10.000130844021307;0.8337330425027796;0.016422077283919506;0.016422166470662157;0.797719461306102;-0.01571199985478265;0.7978723122522693;0.9999989803969069
5.666384;1.0444455273573952;0.8333258367075221;0.7978676884002429;-4.137807214550344e-07;-3.9410220533999634e-07;1.0451617432985214;0.9999988132897366;10.000129440924514;0.8337329364794752;0.016422075956872166;0.016422165427094956;0.7977192980127114;-0.015711999925298793;0.797872288574271;0.9999989888222656
5.676384;1.0444457209837767;0.8333258304860133;0.7978678725828304;-4.1380737810881847e-07;-3.9411027335392976e-07;1.0451617353967209;0.9999989481541133;10.000128071937812;0.8337328312439539;0.01642207462936506;0.016422164187799432;0.7977191314522374;-0.01571199999555331;0.7978722649674216;0.9999989964995424
5.686384;1.0444459178550103;0.8333258321006417;0.7978680579135764;-4.138339509864072e-07;-3.941194989310488e-07;1.045161718633301;0.9999990769583019;10.00012674008888;0.8337327271331382;0.016422073298110955;0.016422162756429826;0.7977189616504661;-0.01571200006566912;0.7978722407280766;0.9999990038911691
5.696384;1.0444461175523079;0.8333258413490306;0.797868244112728;-4.138602988805951e-07;-3.9412982305118254e-07;1.045161692693121;0.9999991994095234;10.000125447270031;0.8337326244996007;0.016422071958926605;0.01642216113575571;0.797718788730039;-0.015712000135771467;0.7978722151310584;0.9999990113927582
5.706384;1.0444463196839129;0.8333258580039954;0.79786843079841;-4.1388628384709174e-07;-3.941411998231073e-07;1.045161657314167;0.9999993152809008;10.000124193878879;0.8337325236936298;0.016422070608086464;0.01642215932815418;0.7977186128134915;-0.015712000205930183;0.7978721874334636;0.9999990193268248
5.716384;1.0444465239271055;0.833325881836001;0.7978686175765317;-4.1391178113388444e-07;-3.94153596457673e-07;1.0451616122839564;0.9999994243787418;10.000122978447122;0.8337324250893455;0.01642206924290307;0.016422157336907058;0.7977184339550903;-0.01571200027613494;0.7978721569209051;0.9999990279623562
5.726384;1.0444467299990834;0.8333259125783594;0.7978688041446687;-4.1393668504590824e-07;-3.941670011627897e-07;1.0451615574424549;0.9999995266217799;10.000121797832145;0.8337323291010069;0.01642206786104915;0.016422155166639862;0.797718252165315;-0.015712000346318866;0.7978721229736964;0.9999990375584027
5.736384;1.044446937660109;0.8333259498654517;0.7978689903039788;-4.139608854984759e-07;-3.941814285601157e-07;1.0451614927793378;0.9999996221198052;10.0001206483708;0.8337322361797089;0.01642206646040629;0.01642215282289678;0.7977180675084857;-0.015712000416391165;0.7978720851122316;0.9999990483734206
5.746384;1.0444471467048377;0.8333259932132641;0.7978691758950841;-4.139842577141378e-07;-3.9419690717529196e-07;1.0451614185546287;0.9999997111067513;10.000119526686278;0.8337321467843446;0.016422065039417608;0.01642215031264876;0.7977178801726803;-0.01571200048625667;0.7978720430254417;0.9999990605797272
5.756384;1.044447356855619;0.833326042069716;0.797869360757578;-4.1400668648739317e-07;-3.942134613964823e-07;1.0451613352967486;0.9999997937570634;10.000118428904171;0.8337320613126359;0.016422063596990222;0.01642214764505785;0.7977176904639032;-0.015712000555835094;0.7978719965900148;0.9999990741729957
5.766384;1.0444475676566303;0.8333260958749378;0.7978695447505297;-4.1402807387718717e-07;-3.9423110890988597e-07;1.045161243680361;0.999999870033221;10.000117349604624;0.8337319800803977;0.016422062132003583;0.0164221448309016;0.7977174987911599;-0.015712000625086087;0.7978719458221185;0.999999088992507
5.776384;1.0444477784889794;0.8333261541041819;0.7978697278197645;-4.1404831685699274e-07;-3.9424987032037966e-07;1.0451611444007056;0.9999999396665168;10.000116281889708;0.8337319033954194;0.016422060642766318;0.016422141880835267;0.7977173056709412;-0.015712000694016962;0.7978718907705772;0.9999991048095386
5.786384;1.044447988693767;0.8333262162983737;0.7978699100656316;-4.1406730192033344e-07;-3.942697813930995e-07;1.0451610381195109;1.000000002231824;10.000115218115722;0.8337318316090496;0.016422059126414878;0.016422138803421932;0.7977171117089125;-0.015712000762656567;0.7978718314917751;0.9999991214085135
5.796384;1.0444481976884945;0.8333262820866087;0.7978700917205181;-4.140849305431777e-07;-3.94290898446458e-07;1.0451609254732028;1.0000000572338887;10.000114150557508;0.8337317650936609;0.01642205757899604;0.016422135604530676;0.7977169175540892;-0.01571200083102143;0.7978717681244376;0.9999991386223123
5.806384;1.0444484049880691;0.8333263512378928;0.797870273022354;-4.1410112893267295e-07;-3.943132798800705e-07;1.0451608070933205;1.0000001041714244;10.000113071961223;0.8337317042286211;0.016422055997820848;0.016422132288435934;0.797716723864177;-0.01571200089910082;0.797871700941162;0.9999991562578522
5.816384;1.0444486101358248;0.83332642369584;0.7978704541294361;-4.1411581689192704e-07;-3.943369581100948e-07;1.045160683589273;1.0000001425297154;10.00011197609492;0.8337316494192973;0.016422054384483787;0.01642212885941027;0.7977165312803448;-0.015712000966857164;0.7978716303485172;0.9999991739761867
5.826384;1.0444488126332678;0.8333264995191062;0.7978706351839772;-4.1412888238150166e-07;-3.943619289057545e-07;1.0451605554716332;1.0000001717140863;10.000110857931913;0.8337316010651071;0.016422052745007267;0.016422125323032274;0.7977163403889815;-0.015712001034225976;0.7978715568789473;0.9999991912877676
5.836384;1.0444490119537162;0.8333265787956804;0.7978708164099526;-4.1414019019544896e-07;-3.943881514126605e-07;1.0451604230921;1.0000001910432115;10.000109713422846;0.8337315594717398;0.016422051087504965;0.01642212168632594;0.797716151711654;-0.015712001101105627;0.7978714811534856;0.9999992076629848
5.846384;1.0444492075958818;0.8333266615993564;0.7978709980953906;-4.141495920303233e-07;-3.944155607363245e-07;1.0451602866282148;1.000000199827971;10.000108539502929;0.8337315248303927;0.016422049419486842;0.016422117956771426;0.7977159657422155;-0.015712001167353;0.7978714037957002;0.9999992226527548
5.856384;1.0444493990769994;0.8333267479637966;0.7978711804982886;-4.1415693252556143e-07;-3.9444410102151096e-07;1.0451601460293514;1.0000001974748103;10.000107334298411;0.833731497259975;0.016422047745916588;0.016422114141604546;0.7977157829617406;-0.015712001232794946;0.797871325363598;0.9999992359269817
5.866384;1.0444495858493188;0.8333268379083335;0.7978713637697206;-4.1416207727408087e-07;-3.9447374986761723e-07;1.045160000976102;1.000000183578962;10.000106096777214;0.8337314768258604;0.016422046069315077;0.016422110248013107;0.7977156038088868;-0.015712001297241193;0.7978712463446852;0.9999992472119719
5.876384;1.0444497672081334;0.8333269315001287;0.7978715479187444;-4.1416494387071883e-07;-3.945045187746296e-07;1.0451598509637479;1.0000001579615498;10.000104826021222;0.8337314635758664;0.016422044391402248;0.016422106283192482;0.7977154286519303;-0.015712001360495328;0.7978711671682811;0.9999992562514352
5.886384;1.0444499423141334;0.8333270288079577;0.7978717328415729;-4.141654990130334e-07;-3.945364427341746e-07;1.0451596954600764;1.0000001206386415;10.000103521059712;0.8337314576020989;0.016422042713728636;0.016422102253497422;0.7977152577774551;-0.0157120014223635;0.7978710882180585;0.999999262851015
5.896384;1.0444501103435717;0.8333271297841983;0.797871918379935;-4.1416373683765295e-07;-3.9456956150488374e-07;1.0451595339928434;1.0000000717486843;10.000102181407156;0.8337314590508719;0.016422041036904752;0.01642209816390124;0.7977150914011955;-0.015712001482656737;0.7978710098938834;0.9999992669215486
5.906384;1.0444502705709384;0.8333272342494599;0.7978721043115883;-4.141596785198874e-07;-3.94603907795639e-07;1.0451593661180951;1.0000000114578942;10.000100807411274;0.8337314680972986;0.01642203936017499;0.016422094018080917;0.7977149297031927;-0.015712001541187993;0.7978709326943453;0.9999992684774117
5.916384;1.0444504223373081;0.8333273419618125;0.7978722902862816;-4.141533855054303e-07;-3.9463951544210936e-07;1.0451591913885463;0.999999939895824;10.00009939948069;0.8337314849428523;0.016422037682092265;0.01642208981819041;0.7977147728518709;-0.015712001597766218;0.7978708572082089;0.9999992675828846
5.926384;1.044450565082052;0.8333274526610797;0.7978724758337622;-4.141449518900673e-07;-3.9467642888240165e-07;1.0451590093947924;0.9999998571677053;10.00009795649798;0.8337315098016975;0.01642203600226544;0.01642208556513083;0.7977146209949189;-0.015712001652201008;0.7978707840249505;0.9999992642684908
5.936384;1.0444506984192117;0.8333275660733369;0.7978726604788635;-4.1413448701832957e-07;-3.9471470321291484e-07;1.045158819814675;0.9999997634337395;10.00009647452883;0.8337315428182636;0.01642203432281957;0.016422081259619335;0.7977144742356099;-0.015712001704325133;0.7978707136855188;0.9999992585017217
5.946384;1.0444508221180853;0.8333276819243671;0.7978728438509729;-4.141221140907657e-07;-3.947543980094438e-07;1.0451586224088618;0.9999996590136999;10.00009494649357;0.8337315839589322;0.016422032647722826;0.01642207690267548;0.797714332631355;-0.01571200175401181;0.7978706466997917;0.9999992502315707
5.956384;1.044450936017134;0.8333277999717017;0.7978730256972268;-4.1410797099691965e-07;-3.9479556618895635e-07;1.0451584169912187;0.9999995444491746;10.000093363241103;0.8337316329901793;0.016422030981212414;0.01642207249518408;0.7977141962145983;-0.01571200180116551;0.7978705835832034;0.9999992394432444
5.966384;1.0444510399615474;0.8333279200049911;0.7978732058277601;-4.1409220269112406e-07;-3.948382447326434e-07;1.0451582034536828;0.9999994204641136;10.000091715768221;0.833731689557432;0.016422029327289787;0.016422068038192243;0.7977140649924793;-0.015712001845708364;0.7978705248533308;0.9999992261800859
5.976384;1.0444511338021958;0.8333280418160186;0.7978733840598792;-4.140749623725523e-07;-3.948824584713887e-07;1.0451579818093952;0.9999992878394174;10.000089997089002;0.8337317532708513;0.016422027689971714;0.01642206353505925;0.7977139389352821;-0.01571200188758666;0.7978704709178472;0.9999992105047592
5.986384;1.0444512174325344;0.8333281651802745;0.7978735601928579;-4.140564182893959e-07;-3.9492824035393994e-07;1.0451577521746351;0.999999147293588;10.000088202524708;0.8337318237574602;0.01642202607360726;0.016422058993032437;0.7977138179957941;-0.015712001926765137;0.7978704219249113;0.9999991924385662
5.996384;1.0444512908300345;0.833328289835522;0.7978737340039943;-4.1403673597993425e-07;-3.9497564807461915e-07;1.04515751471746;0.9999989994938832;10.000086328792877;0.8337319006960454;0.016422024482954104;0.016422054422549164;0.7977137021223223;-0.01571200196319558;0.7978703777549172;0.9999991719759421
6.006384;1.044451354102226;0.8333284154302937;0.7978739052513668;-4.140160409759426e-07;-3.9502476174584624e-07;1.0451572696138451;0.9999988451911739;10.000084373216731;0.833731983804845;0.016422022922417956;0.016422049836228973;0.7977135912183995;-0.01571200199681838;0.7978703381654584;0.9999991491526925
6.016384;1.0444514074717481;0.8333285414877971;0.7978740737160841;-4.1399441231557296e-07;-3.9507566625210884e-07;1.045157017043553;0.9999986852665427;10.000082333554804;0.833732072783929;0.016422021394213168;0.01642204524813635;0.7977134851332437;-0.01571200202761137;0.7978703029473972;0.9999991240857634
6.026384;1.0444514511472691;0.8333286674294033;0.7978742392973867;-4.139719156196217e-07;-3.951284141836256e-07;1.045156757230382;0.9999985206156118;10.000080208213783;0.8337321672934018;0.016422019897282116;0.0164220406718977;0.7977133837589975;-0.015712002055623238;0.7978702719982951;0.9999990969968833
6.036384;1.0444514851792326;0.8333287926152775;0.7978744020685004;-4.1394862117246475e-07;-3.951829850419246e-07;1.0451564904613249;0.9999983520825595;10.000077996575863;0.8337322669772139;0.016422018429179824;0.016422036117802935;0.7977132871191973;-0.015712002080971767;0.7978702452915679;0.9999990682228787
6.046384;1.0444515094266797;0.8333289163862759;0.7978745622131359;-4.139245924330406e-07;-3.952392756580132e-07;1.0451562170734492;0.9999981805440886;10.000075698824249;0.8337323714950359;0.016422016988860248;0.016422031591245816;0.7977131953458578;-0.01571200210383177;0.7978702227825045;0.9999990381485453
6.056384;1.044451523661529;0.8333290381419003;0.7978747199184132;-4.138998866984302e-07;-3.9529712469766324e-07;1.0451559374318666;0.9999980069997884;10.000073315539126;0.8337324805552622;0.016422015576690475;0.016422027094098256;0.7977131086071045;-0.015712002124407678;0.7978702043388382;0.9999990071042871
6.066384;1.0444515277244835;0.8333291574046328;0.7978748753354644;-4.1387456762305344e-07;-3.9535634736375126e-07;1.0451556518801346;0.99999783257677;10.000070847957412;0.8337325939013679;0.016422014192197205;0.01642202262702857;0.797713027048541;-0.015712002142894886;0.79787018974921;0.9999989753458933
6.076384;1.0444515216401846;0.8333292737940312;0.7978750285844366;-4.1384869551603327e-07;-3.954167660655751e-07;1.0451553607275685;0.9999976584720074;10.000068298553552;0.833732711237026;0.016422012832803076;0.016422018190281933;0.7977129507457031;-0.015712002159462002;0.7978701787880094;0.9999989431121381
6.086384;1.0444515056949741;0.8333293869363988;0.7978751797335412;-4.1382231124080226e-07;-3.9547822400882937e-07;1.0451550643072762;0.9999974858678147;10.000065671221167;0.8337328321846826;0.016422011495097474;0.016422013783071586;0.7977128796657441;-0.015712002174251675;0.7978701712619275;0.999998910698998
