time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
6.096384;1.0444514804723148;0.8333294963996165;0.7978753287681056;-4.137954513361768e-07;-3.9554056038380527e-07;1.0451547629767226;0.9999973158817524;10.00006297088326;0.8337329563139122;0.016422010176714203;0.01642200940318903;0.7977128136743197;-0.015712002187381762;0.7978701669985034;0.9999988785214864
6.106384;1.0444514467739827;0.8333296017108076;0.7978754756014592;-4.137681774439523e-07;-3.956035736792223e-07;1.0451544570584659;0.9999971495899376;10.000060203093085;0.8337330831414063;0.01642200887644561;0.01642200504820808;0.79771275259027;-0.015712002198950005;0.7978701658186537;0.9999988470973639
6.116384;1.044451405438976;0.8333297024169404;0.7978756201098938;-4.1374057871331496e-07;-3.9566701945221705e-07;1.0451541468725911;0.9999969880707;10.000057374190646;0.833733212084587;0.016422007593218713;0.016422000717018343;0.7977126962379035;-0.01571200220903745;0.797870167523086;0.9999988169185879
6.126384;1.0444513572177505;0.833329798126784;0.7978757621581757;-4.1371276066960297e-07;-3.957306163351563e-07;1.0451538328571384;0.9999968324034776;10.000054491126283;0.8337333424757427;0.016422006325715825;0.01642199640932011;0.7977126444926091;-0.015712002217708045;0.7978701718942991;0.9999987882981481
6.136384;1.0444513027763953;0.8333298885358218;0.7978759016170173;-4.136848494670089e-07;-3.9579403410279676e-07;1.0451535156023446;0.9999966836208626;10.00005156049994;0.8337334736391777;0.016422005072826953;0.01642199212498421;0.7977125972900957;-0.015712002225015224;0.7978701787238345;0.9999987612811516
6.146384;1.0444512427246164;0.833329973431149;0.7978760383495015;-4.1365698813824165e-07;-3.958569051726457e-07;1.0451531956998503;0.999996542617693;10.000048588051325;0.8337336049403904;0.01642200383434082;0.0164219878651391;0.7977125545489591;-0.015712002231009686;0.7978701878153813;0.9999987356852292
6.156384;1.044451177609799;0.8333300526706388;0.7978761721698959;-4.1362931000346205e-07;-3.959188694308386e-07;1.0451528735325355;0.9999964100309103;10.000045579135339;0.8337337357912906;0.016422002611571108;0.016421983632134162;0.7977125160955643;-0.015712002235743677;0.7978701989091382;0.9999987112862707
6.166384;1.0444511079088756;0.8333301261436677;0.7978763028269499;-4.136019186515471e-07;-3.959796075249573e-07;1.0451525492046747;0.9999962861851277;10.000042539492751;0.833733865639679;0.016422001406776607;0.016421979428084748;0.7977124817077687;-0.015712002239270828;0.7978702115740788;0.999998687975873
6.176384;1.0444510340232334;0.8333301937359034;0.797876430023239;-4.135748905292359e-07;-3.9603884418873147e-07;1.0451522226724734;0.9999961711387456;10.000039475661538;0.833733993942318;0.016422000221156523;0.016421975254724837;0.7977124512208479;-0.01571200224163069;0.7978702251832805;0.9999986657318818
6.186384;1.0444509562660518;0.8333302553478837;0.7978765534321115;-4.135482887050852e-07;-3.9609633309710306e-07;1.0451518939731743;0.9999960647264425;10.000036394448045;0.8337341201195493;0.016421999054194565;0.01642197111407634;0.7977124245580183;-0.015712002242843644;0.7978702390246596;0.9999986445041008
6.196384;1.0444508748623915;0.8333303109249606;0.7978766726723329;-4.135221817271095e-07;-3.961518393922735e-07;1.0451515633920805;0.9999959666084558;10.000033301825429;0.8337342435184323;0.016421997905122145;0.01642196700791582;0.7977124016952616;-0.015712002242941125;0.7978702524512999;0.9999986241811951
6.206384;1.0444507900412248;0.8333303604279095;0.7978767872608985;-4.13496664111651e-07;-3.962051399070759e-07;1.0451512314915663;0.9999958763941819;10.000030202800984;0.8337343634128654;0.016421996773629495;0.01642196293647848;0.797712382626673;-0.015712002241991364;0.7978702649616086;0.9999986046051617
6.216384;1.0444507021895155;0.83333040381297;0.7978768966283025;-4.1347186054729894e-07;-3.9625603896712433e-07;1.0451508990064802;0.999995793733032;10.000027102259292;0.8337344790401301;0.01642199565920185;0.016421958898720786;0.7977123673113983;-0.015712002240091838;0.7978702762066509;0.9999985855592213
6.226384;1.044450611867092;0.8333304410682786;0.7978770001932622;-4.134479108461712e-07;-3.963043754728056e-07;1.0451505666471586;0.9999957183394;10.00002400554393;0.8337345896516587;0.016421994560691402;0.016421954893934235;0.797712355638104;-0.01571200223734781;0.7978702859473277;0.9999985668223842
6.236384;1.0444505196799805;0.8333304722550513;0.7978770973976631;-4.1342495948202813e-07;-3.963500101364379e-07;1.045150234980928;0.9999956500258107;10.000020918647127;0.8337346945534367;0.01642199347642714;0.01642195092231335;0.7977123474230425;-0.01571200223385731;0.797870293980084;0.999998548307972
6.246384;1.044450426248996;0.8333304975565569;0.7978771877022899;-4.1340315218255983e-07;-3.9639280815439826e-07;1.0451499045111752;0.9999955886923686;10.000017848150826;0.833734793118017;0.016421992404823168;0.016421946984143836;0.7977123423612825;-0.015712002229726945;0.7978703001106828;0.9999985301547195
6.256384;1.0444503322906606;0.8333305173270528;0.7978772706181964;-4.13382612266662e-07;-3.964326482723565e-07;1.0451495757756215;0.9999955342443916;10.000014800899908;0.8337348847716552;0.016421991345462718;0.016421943078750795;0.7977123399653334;-0.015712002225110436;0.7978703042071262;0.9999985127138494
6.266384;1.0444502385937384;0.8333305320739826;0.7978773457772066;-4.133634019887199e-07;-3.964694554111444e-07;1.0451492493144958;0.9999954864972931;10.000011783607427;0.8337349689956728;0.01642199029954276;0.01642193920434468;0.797712339586388;-0.015712002220203157;0.7978703062192946;0.999998496454914
6.276384;1.04445014584458;0.8333305423800745;0.7978774129789027;-4.133455190042811e-07;-3.96503214640828e-07;1.045148925635353;0.9999954451114109;10.000008802501432;0.8337350453430853;0.01642198926902012;0.016421935359508623;0.7977123405005828;-0.01571200221518611;0.7978703061175888;0.999998481847675
6.286384;1.0444500544850335;0.8333305488164964;0.7978774721710834;-4.1332893591860915e-07;-3.9653395444020367e-07;1.0451486052389807;0.9999954096004172;10.000005863125693;0.833735113454818;0.016421988255356946;0.016421931545056216;0.7977123420251457;-0.01571200221019752;0.7978703038561848;0.9999984692806978
6.296384;1.0444499647244034;0.8333305518662995;0.797877523401161;-4.133136304639119e-07;-3.9656173084057805e-07;1.0451482886169408;0.9999953794056783;10.000002970331424;0.8337351731222821;0.01642198725840689;0.016421927763744106;0.7977123436322506;-0.01571200220534629;0.7978702994036342;0.9999984590432082
6.306384;1.0444498766172938;0.8333305518843165;0.7978775667579148;-4.132995806655791e-07;-3.965866289345245e-07;1.0451479762254408;0.999995353984355;10.000000128776476;0.8337352243432793;0.016421986275978198;0.01642192401856085;0.7977123449578363;-0.015712002200718042;0.7978702927795701;0.9999984513511538
6.316384;1.044449790109333;0.8333305490993064;0.7978776022772601;-4.1328674108525773e-07;-3.966087535832375e-07;1.0451476684759389;0.9999953328704089;9.999997344106452;0.833735267237186;0.01642198530541765;0.016421920313054308;0.7977123456908072;-0.01571200219636995;0.7978702840488969;0.9999984463590389
6.326384;1.0444497050795283;0.8333305436389568;0.7978776298709975;-4.132750303431047e-07;-3.9662820149408354e-07;1.0451473657212473;0.9999953156700238;9.99999462389076;0.8337353018749389;0.016421984346088513;0.016421916652966603;0.7977123454868267;-0.01571200219233158;0.7978702732648715;0.9999984441528019
6.336384;1.0444496213774797;0.8333305355824161;0.7978776493147258;-4.132643444597526e-07;-3.966450550460207e-07;1.0451470682717179;0.9999953020067659;9.999991977612416;0.8337353282097797;0.016421983399891173;0.016421913045747746;0.7977123439993319;-0.015712002188607896;0.7978702604216878;0.9999984447623863
6.346384;1.044449538788828;0.833330525004058;0.7978776602383909;-4.132545669961389e-07;-3.966594038105732e-07;1.0451467764671403;0.9999952914637643;9.99998941592289;0.8337353461462668;0.016421982469947707;0.016421909498997137;0.797712340979017;-0.015712002185192683;0.797870245462287;0.9999984481754427
6.356384;1.0444494569859086;0.8333305119840528;0.797877662152452;-4.1324556211954856e-07;-3.9667136623032085e-07;1.0451464907281411;0.9999952835512408;9.999986949394305;0.8337353556131649;0.016421981559359606;0.01642190602041943;0.7977123363395942;-0.015712002182088135;0.7978702282972656;0.9999984542885451
6.366384;1.0444493756008084;0.8333304966457213;0.797877654550069;-4.1323717702429104e-07;-3.9668110339750913e-07;1.0451462115612167;0.9999952777239385;9.999984587377776;0.8337353565776225;0.016421980670874595;0.01642190261864286;0.7977123301425529;-0.015712002179296716;0.7978702088078329;0.9999984628008963
6.376384;1.0444492943631114;0.8333304792043021;0.7978776369883464;-4.132292633555964e-07;-3.96688806621895e-07;1.0451459395238538;0.9999952734149009;9.999982337713604;0.8337353490573693;0.016421979807697617;0.01642189930353121;0.797712322560549;-0.015712002176794894;0.7978701868574473;0.999998473192018
6.386384;1.0444492131346998;0.8333304599532372;0.7978776090857026;-4.1322169368226587e-07;-3.966946566846698e-07;1.0451456751435821;0.9999952700462923;9.999980206798071;0.8337353331137068;0.016421978974752473;0.016421896085726532;0.79771231386504;-0.015712002174523974;0.7978701623315397;0.9999984848473014
6.396384;1.044449131843241;0.833330439206592;0.7978775705149176;-4.1321435410778367e-07;-3.966988062452023e-07;1.0451454188560265;0.9999952671017402;9.999978199231446;0.8337353087916832;0.01642197817861675;0.016421892975599706;0.7977123043948224;-0.01571200217239104;0.7978701351660535;0.999998497183859
6.406384;1.0444490504017536;0.833330417255117;0.7978775210779774;-4.132071239623831e-07;-3.967014002393797e-07;1.0451451710015751;0.9999952642714002;9.99997631761797;0.8337352760917318;0.01642197742551239;0.016421889982129487;0.7977122945048476;-0.01571200217027693;0.7978701053343737;0.9999985096982509
6.416384;1.0444489686891083;0.8333303943843384;0.7978774608111742;-4.131998620692525e-07;-3.967025875160925e-07;1.045144931846186;0.9999952614866866;9.999974562948992;0.8337352350117652;0.016421976718670205;0.016421887112395596;0.7977122845207356;-0.015712002168069342;0.7978700728284845;0.999998521978433
6.426384;1.0444488866035224;0.8333303709433139;0.7978773900065423;-4.1319240849057e-07;-3.967025109552278e-07;1.0451447015858777;0.9999952588144307;9.99997293502509;0.833735185576894;0.016421976057324164;0.01642188437208749;0.7977122746473277;-0.015712002165705227;0.7978700376212784;0.9999985336524986
6.436384;1.0444488040778865;0.8333303473583525;0.7978773091540113;-4.131845986954329e-07;-3.967012989668161e-07;1.0451444803620826;0.9999952563939316;9.99997143266782;0.8337351278433919;0.01642197543867429;0.016421881766877287;0.7977122648650002;-0.01571200216318113;0.7978699996009987;0.9999985442861657
6.446384;1.0444487210543818;0.8333303240752339;0.7978772188909933;-4.1317628153010097e-07;-3.9669905903672875e-07;1.0451442683112695;0.9999952544503241;9.999970053686528;0.8337350619391551;0.01642197486032695;0.016421879303495333;0.7977122549433286;-0.01571200216051762;0.7978699585507307;0.9999985533594896
6.456384;1.044448637496349;0.8333303015265134;0.7978771199696003;-4.131673331434262e-07;-3.966958707553922e-07;1.0451440655504216;0.999995253260243;9.999968794766822;0.8337349881041695;0.016421974320321723;0.016421876989216065;0.7977122445427134;-0.015712002157722584;0.7978699142099728;0.9999985603464916
6.466384;1.044448553387102;0.8333302801084855;0.7978770132002735;-4.1315766120398964e-07;-3.966917843614637e-07;1.0451438720702682;0.9999952530680333;9.999967651793432;0.8337349066447727;0.016421973816583363;0.01642187483042306;0.797712233285252;-0.015712002154811913;0.7978698663908229;0.9999985647595593
6.476384;1.0444484687163935;0.8333302600906775;0.7978768994079883;-4.131472112808546e-07;-3.9668683378355073e-07;1.0451436876606852;0.9999952540650875;9.999966620418524;0.833734817820044;0.016421973348049065;0.016421872831623146;0.7977122207779995;-0.015712002151855073;0.7978698150880897;0.9999985661207403
6.486384;1.0444483835035987;0.8333302415225831;0.7978767794396323;-4.1313598383100544e-07;-3.966810759066987e-07;1.0451435119437573;0.9999952564388045;9.999965696236686;0.8337347217804127;0.016421972916409396;0.01642187099515861;0.7977122066324787;-0.01571200214897154;0.797869760514416;0.9999985639200183
6.496384;1.0444482978054321;0.8333302242616945;0.7978766541608846;-4.1312403819775823e-07;-3.966746203200934e-07;1.0451433444624807;0.9999952603920474;9.99996487476171;0.8337346186246913;0.01642197252703631;0.016421869321758768;0.7977121905514885;-0.01571200214628821;0.7978697030489398;0.9999985575866162
6.506384;1.0444482116521403;0.833330208101188;0.79787652442563;-4.1311147774097165e-07;-3.966675939356004e-07;1.0451431847055417;0.9999952661362922;9.999964151631367;0.833734508498025;0.016421972188333404;0.016421867811893337;0.7977121724444758;-0.01571200214391349;0.7978696431610985;0.9999985465389276
6.516384;1.0444481249418023;0.8333301928550312;0.7978763910752273;-4.130984454810084e-07;-3.966600802359157e-07;1.0451430320446489;0.9999952739188757;9.999963522655207;0.8337343916527201;0.01642197190948607;0.016421866466715434;0.7977121523846168;-0.015712002141945937;0.79786958137505;0.999998530287574
6.526384;1.044448037415777;0.8333301783663715;0.7978762549492244;-4.130851431918357e-07;-3.966521224631119e-07;1.0451428856970297;0.9999952840322915;9.99996298363026;0.8337342684460259;0.016421971698387362;0.016421865287465563;0.7977121304206729;-0.015712002140492506;0.7978695182560743;0.9999985084761173
6.536384;1.0444479487101739;0.8333301645129682;0.7978761168621712;-4.1307184800305447e-07;-3.966437712370963e-07;1.0451427447528787;0.9999952967684599;9.999962530658197;0.8337341392681702;0.01642197156128865;0.016421864274721226;0.7977121064688937;-0.01571200213967068;0.7978694543574022;0.9999984809166089
6.546384;1.0444478583099017;0.8333301512175799;0.7978759775475222;-4.130589045111967e-07;-3.966350923193694e-07;1.0451426082436746;0.9999953123764753;9.99996216077846;0.8337340044832077;0.01642197150374264;0.016421863429361413;0.7977120803487573;-0.01571200213959891;0.7978693901367649;0.9999984476701892
6.556384;1.0444477654507713;0.8333301384469708;0.7978758375872158;-4.130467137253926e-07;-3.9662613673975494e-07;1.0451424752457268;0.9999953310486764;9.999961872004981;0.833733864441646;0.016421971531404823;0.016421862753760084;0.7977120518584626;-0.015712002140384564;0.7978693259203877;0.9999984090641882
6.566384;1.0444476691380893;0.8333301262031962;0.7978756973741273;-4.130357175723993e-07;-3.966169290306464e-07;1.0451423449566473;0.9999953529018283;9.999961662721777;0.8337337195044016;0.016421971650009675;0.01642186225137493;0.7977120208167514;-0.015712002142107745;0.7978692619407888;0.9999983656284396
6.576384;1.044447568262765;0.8333301145159352;0.7978755571548024;-4.130263415010518e-07;-3.9660748743434785e-07;1.045142216721768;0.999995377945453;9.999961531023542;0.8337335700407651;0.016421971864778034;0.0164218619258414;0.7977119870771582;-0.015712002144808473;0.7978691983734617;0.99999831801105
6.586384;1.0444474617636126;0.83333010344886;0.7978754171216573;-4.130189205665074e-07;-3.9659784731171216e-07;1.045142090063479;0.9999954061095807;9.999961474869757;0.833733416459207;0.016421972179304484;0.01642186178046499;0.7977119505647157;-0.01571200214849627;0.7978691353450595;0.9999982668593315
6.596384;1.044447348786109;0.8333300930946259;0.7978752774442925;-4.130136763879275e-07;-3.965880560253381e-07;1.045141964714226;0.9999954373431011;9.99996149322778;0.8337332592889347;0.016421972595299816;0.01642186181724023;0.7977119113175423;-0.01571200215318305;0.7978690729639473;0.999998212679554
6.606384;1.0444472287342992;0.8333300835808147;0.7978751382112116;-4.130107509787421e-07;-3.965781391206042e-07;1.0451418406150759;0.999995471642909;9.999961586945195;0.833733099182358;0.016421973114394604;0.016421862035506555;0.7977118694743064;-0.015712002158911893;0.7978690113524344;0.9999981557860846
6.616384;1.044447101217981;0.8333300751145281;0.7978749993910199;-4.130102449878482e-07;-3.965680788073476e-07;1.0451417178667657;0.9999955089843718;9.999961758564588;0.8337329367991768;0.016421973739814643;0.016421862431823375;0.7977118252441353;-0.015712002165760512;0.79786895065021;0.9999980963834076
6.626384;1.0444469659684723;0.8333300679724462;0.7978748608787306;-4.1301222734129736e-07;-3.9655783745898395e-07;1.0451415966556294;0.9999955492880837;9.999962011242081;0.8337327727469577;0.01642197447629899;0.016421863001516396;0.797711778916214;-0.015712002173817876;0.7978688910180555;0.999998034685655
6.636384;1.044446822780959;0.8333300624379129;0.7978747225715341;-4.1301674202791727e-07;-3.9654738374909203e-07;1.0451414772018095;0.9999955924828814;9.99996234719352;0.8337326076245326;0.0164219753290317;0.016421863740449506;0.7977117308716128;-0.01571200218315032;0.7978688326310004;0.9999979709739503
6.646384;1.0444466715716378;0.8333300588032009;0.7978745844004638;-4.130238264056697e-07;-3.965366763226376e-07;1.0451413597652837;0.9999956385933476;9.99996276675613;0.8337324420189407;0.016421976302522918;0.016421864645401192;0.7977116815327758;-0.01571200219378202;0.7978687756456587;0.9999979055739431
6.656384;1.0444465124928297;0.8333300574113555;0.7978744463329861;-4.1303350279636596e-07;-3.9652564120001797e-07;1.0451412446838002;0.999995687738322;9.999963268988528;0.8337322764563087;0.016421977400565876;0.016421865713044336;0.7977116312806799;-0.01571200220569582;0.7978687202004257;0.9999978388517019
6.666384;1.0444463459369167;0.8333300586410329;0.7978743083924164;-4.1304574843553374e-07;-3.9651417311204223e-07;1.045141132373502;0.9999957400322529;9.99996385325703;0.8337321114124525;0.01642197862676983;0.01642186693873396;0.7977115804364896;-0.015712002218844206;0.7978686664889084;0.99999777130727
6.676384;1.0444461725031589;0.8333300628250903;0.7978741706774183;-4.130604890090849e-07;-3.965021487520609e-07;1.0451410232747254;0.9999957954987293;9.999964519891263;0.8337319473298926;0.01642197998405125;0.016421868315817288;0.7977115293089488;-0.01571200223316573;0.7978686148235994;0.99999770364186
6.686384;1.0444459930163024;0.8333300701593087;0.7978740333865769;-4.1307762070876275e-07;-3.964894506177286e-07;1.0451409177766944;0.9999958540427742;9.999965269159162;0.8337317845953747;0.016421981473464287;0.016421869836171835;0.7977114782245394;-0.015712002248604237;0.7978685656159321;0.9999976366591433
6.696384;1.0444458084593389;0.8333300806853725;0.7978738968516089;-4.130970396997224e-07;-3.9647598419883194e-07;1.045140816167333;0.9999959154171554;9.999966100133188;0.8337316235385367;0.01642198309288479;0.016421871491876548;0.7977114274979221;-0.015712002265107498;0.7978685193083564;0.9999975711035344
6.706384;1.0444456198342107;0.833330094367171;0.7978737614986656;-4.131186457998196e-07;-3.964616651785961e-07;1.045140718638485;0.9999959791572721;9.999967010504587;0.833731464427759;0.016421984836322383;0.01642187327585315;0.7977113773496313;-0.015712002282595075;0.7978684763104774;0.9999975076327674
6.716384;1.0444454281014626;0.8333301111693617;0.7978736277650083;-4.131423171823005e-07;-3.964463936277888e-07;1.0451406253192401;0.9999960445551046;9.999967996858727;0.8337313074460434;0.016421986695584125;0.01642187518072208;0.7977113278584341;-0.015712002300935876;0.7978684369975052;0.999997446910215
6.726384;1.0444452341572426;0.8333301310573392;0.7978734961016388;-4.131679010169204e-07;-3.964300313858027e-07;1.045140536304194;0.9999961107228483;9.999969055011553;0.8337311527182155;0.01642198866242214;0.016421877197853322;0.797711279004879;-0.01571200231996292;0.7978684017489418;0.9999973896442417
6.736384;1.0444450387886468;0.83333015394929;0.7978733669994121;-4.131952332775613e-07;-3.9641239438726605e-07;1.0451404516377278;0.99999617674179;9.999970180352603;0.8337310003743963;0.016421990728986025;0.016421879317675213;0.7977112307226326;-0.01571200233949911;0.797868370938268;0.9999973365122319
6.746384;1.044444842726723;0.8333301797251161;0.7978732409268696;-4.1322415964295083e-07;-3.963932810421045e-07;1.045140371243252;0.9999962418377667;9.999971367701287;0.8337308505693192;0.016421992888569745;0.016421881530253733;0.797711182911608;-0.015712002359360506;0.7978683449096052;0.9999972880504748
6.756384;1.0444446467673634;0.8333302083209236;0.797873118271768;-4.132545400896717e-07;-3.9637251743897426e-07;1.0451402948962474;0.9999963054689261;9.999972610702244;0.8337307034495148;0.01642199513649359;0.016421883825394973;0.7977111354351817;-0.01571200237935183;0.7978683239860744;0.9999972446128835
6.766384;1.044444451728125;0.8333302397906872;0.7978729993401624;-4.1328624533090295e-07;-3.963499889550856e-07;1.0451402222709552;0.9999963672752333;9.999973902329549;0.8337305591111874;0.016421997468833834;0.016421886192987914;0.7977110881156924;-0.015712002399290086;0.797868308459152;0.9999972064144281
6.776384;1.0444442583108244;0.8333302742276216;0.7978728843303025;-4.133191533290236e-07;-3.9632565585214645e-07;1.045140152956346;0.9999964269557644;9.999975236752626;0.8337304175631901;0.016421999880430856;0.01642188862391376;0.7977110407381222;-0.015712002419032246;0.7978682985594383;0.9999971735837018
6.786384;1.044444067119507;0.8333303116291949;0.7978727732962357;-4.1335314137123124e-07;-3.962995548010664e-07;1.045140086452144;0.9999964841799204;9.999976610328126;0.8337302787347217;0.016422002364452206;0.01642189111041385;0.7977109930571338;-0.015712002438468622;0.7978682944469886;0.999997146162191
6.796384;1.044443878774187;0.8333303518693682;0.7978726661783079;-4.1338808633885385e-07;-3.9627180229687045e-07;1.0451400222632785;0.9999965385741131;9.999978020684066;0.8337301425789413;0.016422004913655485;0.016421893645326095;0.7977109448374882;-0.01571200245750516;0.7978682962139259;0.9999971240786436
6.806384;1.0444436939657078;0.8333303947423572;0.7978725628693449;-4.1342388190591714e-07;-3.9624260467656585e-07;1.0451399600310345;0.9999965897298095;9.999979465206096;0.8337300091785301;0.016422007522196375;0.016421896221032982;0.7977108959300073;-0.015712002476051874;0.7978683039163738;0.999997107169479
6.816384;1.0444435134777708;0.8333304399439292;0.7978724632571631;-4.1346045036443306e-07;-3.9621224308418704e-07;1.0451398995013803;0.9999966371713407;9.999980940449623;0.8337298787624731;0.01642201018606012;0.016421898828994898;0.7977108462895226;-0.015712002494001398;0.7978683176400664;0.9999970952333299
6.826384;1.0444433382133402;0.833330487023031;0.7978723672653188;-4.13497731574971e-07;-3.961810285648738e-07;1.0451398403701917;0.9999966803017334;9.999982442343882;0.8337297516696545;0.016422012902444612;0.016421901459186306;0.7977107959213416;-0.0157120025112074;0.7978683375262637;0.9999970880908503
6.836384;1.044443169169952;0.8333305353971667;0.7978722748960453;-4.135356539663596e-07;-3.961492660304283e-07;1.0451397822499144;0.9999967184323112;9.999983966032922;0.833729628264627;0.016422015670081398;0.016421904099106793;0.7977107448469554;-0.015712002527484066;0.7978683637542822;0.9999970856465186
6.846384;1.0444430073285715;0.8333305844543694;0.7978721862309512;-4.135741057438543e-07;-3.9611724487967107e-07;1.0451397247786447;0.999996750890512;9.999985505859458;0.833729508828474;0.016422018490169516;0.016421906734344842;0.7977106930934396;-0.015712002542629975;0.7978683965268266;0.9999970878875902
6.856384;1.04444285351955;0.8333306336699283;0.7978721014151215;-4.1361292391613445e-07;-3.960852446093703e-07;1.045139667689351;0.9999967770494483;9.999987056036387;0.833729393508499;0.016422021366588817;0.01642190935089935;0.79771064067268;-0.015712002556459288;0.7978684360358832;0.9999970948192645
6.866384;1.0444427083675205;0.8333306826156875;0.7978720206613799;-4.1365190351262987e-07;-3.960535377418428e-07;1.0451396108117217;0.9999967962830004;9.999988610717425;0.8337292823349027;0.016422024304963326;0.0164219119364506;0.7977105875710028;-0.01571200256881445;0.7978684823879463;0.9999971064078359
6.876384;1.044442572325388;0.8333307309093775;0.7978719442352736;-4.1369082329356787e-07;-3.960223696993037e-07;1.0451395540721002;0.9999968079648742;9.999990163580996;0.8337291752197542;0.016422027310972285;0.016421914479790484;0.7977105337437398;-0.01571200257955903;0.7978685355389904;0.999997122532141
6.886384;1.0444424457116899;0.8333307782286764;0.7978718724072447;-4.137294828239434e-07;-3.95991940749623e-07;1.0451394974750958;0.9999968115299614;9.999991708161163;0.8337290718949342;0.01642203038906665;0.016421916970034502;0.7977104791320172;-0.015712002588563766;0.7978685953479571;0.9999971429634924
6.896384;1.044442328718457;0.8333308243282974;0.7978718053984055;-4.1376772337404173e-07;-3.9596242670772813e-07;1.045139441068477;0.9999968065592767;9.999993238359533;0.8337289718780245;0.016422033541979235;0.016421919396412514;0.7977104237385637;-0.01571200259569607;0.7978686616970465;0.9999971674190468
6.906384;1.0444422214075346;0.8333308689928516;0.7978717433373632;-4.1380541379855244e-07;-3.959339977103064e-07;1.0451393849064126;0.999996792803865;9.999994748594155;0.8337288745583297;0.016422036770508547;0.016421921748731732;0.7977103676766625;-0.015712002600826724;0.7978687344831927;0.9999971956151108
6.916384;1.0444421237084949;0.8333309119986585;0.797871686276686;-4.138424334391569e-07;-3.95906808239769e-07;1.0451393290637596;0.9999967701355598;9.999996234126632;0.8337287793327144;0.016422040073444256;0.016421924018362424;0.797710311125457;-0.015712002603846826;0.7978688135248375;0.999997227210236
6.926384;1.0444420354479196;0.8333309531015559;0.7978716342665931;-4.138786740881063e-07;-3.9588099717380913e-07;1.0451392737221121;0.9999967385162641;9.999997691578123;0.8337286856665165;0.016422043447525073;0.016421926198490942;0.7977102542762488;-0.015712002604675642;0.7978688985528698;0.9999972616863647
6.936384;1.0444419563744094;0.8333309920197117;0.7978715873927038;-4.139140481675608e-07;-3.958566955145954e-07;1.0451392191847773;0.9999966979833079;9.999999119363515;0.8337285930975226;0.016422046887988925;0.016421928283068883;0.7977101973355873;-0.015712002603256767;0.7978689892680174;0.9999972983680595
6.946384;1.0444418861601452;0.8333310284605826;0.7978715457580957;-4.139485022807261e-07;-3.9583402756867173e-07;1.0451391658144344;0.9999966486074597;10.00000051768147;0.8337285012610091;0.016422050390521317;0.016421930266060245;0.7977101405543109;-0.015712002599546828;0.7978690853781206;0.9999973366178122
6.956384;1.0444418244784228;0.8333310621943643;0.7978715094693543;-4.139820269478512e-07;-3.958131263575545e-07;1.045139114008835;0.9999965904485965;10.000001887902174;0.8337284099451195;0.016422053952851307;0.016421932141556586;0.797710084210008;-0.01571200259351302;0.7978691865763747;0.9999973759715431
6.966384;1.0444417711322156;0.8333310930638289;0.7978714786474362;-4.1401464302282324e-07;-3.9579414206173734e-07;1.0451390641547929;0.9999965235410919;10.0000032321491;0.8337283191426194;0.0164220575740347;0.016421933903615536;0.7977100285190952;-0.01571200258514583;0.7978692924839687;0.9999974161056818
6.976384;1.0444417260625887;0.8333311209107175;0.7978714534338065;-4.1404637799703017e-07;-3.9577722059620123e-07;1.045139016539043;0.9999964479252167;10.000004553424686;0.8337282290260019;0.016422061252880715;0.01642193554570773;0.7977099735852623;-0.015712002574465114;0.7978694026233278;0.9999974567565423
6.986384;1.044441689236532;0.833331145542478;0.7978714339343801;-4.140772557425177e-07;-3.9576248270739284e-07;1.0451389713214494;0.999996363700408;10.00000585565333;0.8337281398530745;0.01642206498761331;0.016421937060335935;0.7977099194624262;-0.015712002561515264;0.7978695164285863;0.9999974976858349
6.996384;1.0444416605763605;0.8333311667774626;0.7978714201192731;-4.141072967392963e-07;-3.9575002858309635e-07;1.0451389285455073;0.9999962710367999;10.000007143307558;0.8337280519182968;0.016422068776562108;0.01642193843945292;0.7977098662482455;-0.015712002546352067;0.7978696332813137;0.999997538687842
7.006384;1.0444416399819076;0.8333311844881525;0.7978714118074213;-4.141365224763083e-07;-3.957399623036998e-07;1.0451388881095436;0.9999961701545795;10.000008420968754;0.8337279655541446;0.016422072618550797;0.01642193967574031;0.7977098141324238;-0.015712002529019456;0.7978697525647576;0.9999975795570455
7.016384;1.0444416273866513;0.8333311986226462;0.797871408764509;-4.1416496427074445e-07;-3.9573239441582003e-07;1.0451388497685794;0.9999960613356462;10.000009692912268;0.8337278811077382;0.0164220765124029;0.016421940763488435;0.7977097634193967;-0.015712002509544687;0.7978698736829598;0.9999976200309815
7.026384;1.0444416228035214;0.8333312092131293;0.7978714107620593;-4.1419266140686973e-07;-3.95727410174064e-07;1.0451388132103483;0.9999959449342833;10.000010962483014;0.8337277988989621;0.01642208045614559;0.01642194169882587;0.7977097145359611;-0.015712002487965313;0.7978699960612267;0.9999976597682432
7.036384;1.0444416263118044;0.8333312163355407;0.7978714175165995;-4.1421965261421e-07;-3.957250652923452e-07;1.0451387781523263;0.9999958213392358;10.000012231920232;0.8337277191918124;0.016422084446384818;0.01642194248034941;0.7977096680053498;-0.01571200246435135;0.7978701192235712;0.9999976983056146
7.046384;1.044441637985118;0.8333312200588103;0.7978714286294983;-4.142459876621471e-07;-3.9572541482191095e-07;1.0451387444444298;0.9999956909382647;10.00001350283792;0.8337276421778639;0.016422088478000644;0.01642194310973537;0.7977096243834251;-0.01571200243880225;0.7978702429273211;0.9999977350404547
7.056384;1.0444416578242475;0.8333312204593285;0.7978714436141231;-4.142717409875665e-07;-3.9572851355771393e-07;1.0451387121173807;0.99999555410345;10.000014776524896;0.8337275679763945;0.016422092544267793;0.01642194359154809;0.7977095841821747;-0.015712002411436995;0.7978703672050764;0.9999977692966023
7.066384;1.0444416857178231;0.8333312176546768;0.7978714619576186;-4.142969973843775e-07;-3.9573438942382357e-07;1.045138681304418;0.9999954111763848;10.000016053997658;0.8337274966392815;0.016422096636491888;0.016421943933075427;0.7977095478336391;-0.015712002382379485;0.7978704922796325;0.9999978003977377
7.076384;1.044441721404392;0.8333312117875326;0.7978714831793234;-4.143218266042195e-07;-3.9574302441397627e-07;1.045138652107678;0.9999952624607475;10.00001733580535;0.8337274281369798;0.016422100743000805;0.01642194414436817;0.7977095157153768;-0.015712002351742742;0.7978706184763669;0.9999978277607308
7.086384;1.0444417644324357;0.8333312029870906;0.7978715068605675;-4.143462672884246e-07;-3.9575435139151815e-07;1.045138624525954;0.9999951081951245;10.000018621517677;0.8337273623835115;0.016422104849549445;0.016421944237287142;0.7977094881763291;-0.01571200231963847;0.7978707461549733;0.9999978510252795
7.096384;1.0444418141764802;0.8333311913408474;0.7978715326220579;-4.1437032938549195e-07;-3.9576827539917644e-07;1.0451385984552497;0.9999949485164463;10.000019909765747;0.8337272993098102;0.016422108941355876;0.016421944223599508;0.7977094655181983;-0.015712002286188256;0.7978708756045522;0.9999978701347254
7.106384;1.0444418699148599;0.8333311768719451;0.7978715600882429;-4.143940241304098e-07;-3.9578470596810057e-07;1.0451385737303522;0.999994783461844;10.000021198945428;0.8337272388679996;0.01642211300406966;0.01642194411358238;0.7977094479753495;-0.01571200225149071;0.797871006946589;0.9999978853289723
7.116384;1.0444419309043886;0.8333311595528045;0.797871588874434;-4.14417397550631e-07;-3.958035684081098e-07;1.04513855019779;0.9999946129809507;10.000022487609638;0.8337271809490946;0.01642211702359557;0.016421943915653686;0.7977094357240313;-0.015712002215583193;0.7978711401215789;0.9999978970901138
7.126384;1.0444419964576621;0.833331139386569;0.7978716185832312;-4.1444053343852973e-07;-3.9582479982933816e-07;1.0451385277514382;0.9999944369679943;10.00002377458262;0.8337271253193987;0.016422120986731112;0.016421943636430184;0.7977094289198247;-0.015712002178454518;0.7978712749634101;0.9999979061124513
7.136384;1.0444420659930171;0.8333311165130277;0.7978716487899039;-4.144635352905161e-07;-3.9584835849064724e-07;1.0451385063221914;0.9999942553406787;10.00002505919515;0.8337270716446846;0.016422124881439175;0.016421943280960118;0.7977094277546938;-0.015712002140088024;0.7978714112566367;0.9999979132619892
7.146384;1.0444421389778518;0.8333310912641563;0.7978716790318253;-4.144865146568924e-07;-3.9587423426734527e-07;1.0451384859081634;0.9999940680972895;10.000026341203505;0.8337270195662384;0.016422128695691256;0.016421942852951;0.7977094324759134;-0.015712002100487434;0.7978715487111158;0.9999979194540599
7.156384;1.0444422148532473;0.8333310641265682;0.797871708844765;-4.145095972808474e-07;-3.959024165822647e-07;1.0451384665869523;0.9999938752980579;10.00002762032588;0.833726968721623;0.01642213241677593;0.016421942354508588;0.797709443359085;-0.01571200205966465;0.7978716869403139;0.9999979255348557
7.166384;1.0444422930407251;0.833331035631858;0.7978717378264006;-4.145329408558073e-07;-3.959328384924389e-07;1.0451384484461974;0.9999936770170083;10.00002889587023;0.8337269187016967;0.016422136031795622;0.01642194178518738;0.7977094607050657;-0.015712002017609597;0.7978718255037405;0.9999979322093001
7.176384;1.0444423729535903;0.8333310062513242;0.7978717656522694;-4.1455673565825994e-07;-3.959653585899419e-07;1.04513843154086;0.9999934733754636;10.000030166281503;0.8337268690728882;0.016422139527861278;0.016421941141343613;0.7977094848727039;-0.01571200197428495;0.7978719639858947;0.9999979399861977
7.186384;1.0444424539458772;0.8333309763613457;0.7978717920547285;-4.1458117736228444e-07;-3.959997777240447e-07;1.0451384159372878;0.999993264613074;10.000031428523126;0.8337268195069157;0.016422142891195805;0.016421940417544814;0.7977095163011972;-0.015712001929652584;0.7978721020637941;0.9999979491908244
7.196384;1.0444425352775806;0.8333309462778652;0.7978718168016797;-4.1460644493654855e-07;-3.9603585621329046e-07;1.0451384017628556;0.9999930510244754;10.000032678466686;0.8337267698644053;0.016422146106347263;0.01642193960910837;0.7977095554842175;-0.01571200188369412;0.7978722395322084;0.9999979600445112
7.206384;1.044442616221552;0.8333309163210637;0.7978718396644501;-4.146326935430125e-07;-3.960733351744567e-07;1.045138389157395;0.9999928328310381;10.000033912319795;0.8337267201202015;0.016422149156237395;0.01642193871298693;0.7977096028983695;-0.015712001836397593;0.7978723762965728;0.9999979727659861
7.216384;1.044442696249595;0.8333308868530129;0.7978718604197859;-4.1466004844583494e-07;-3.961119641713721e-07;1.0451383781565158;0.9999926101430355;10.000035127450273;0.8337266702639119;0.01642215202240394;0.016421937727178808;0.7977096589442207;-0.015712001787738468;0.797872512345895;0.9999979876163537
7.226384;1.0444427750633833;0.8333308582298838;0.7978718788892425;-4.1468861456063186e-07;-3.961515164590911e-07;1.0451383686638447;0.9999923829739555;10.000036322632583;0.8337266203501955;0.01642215468629216;0.016421936650418932;0.797709723953078;-0.015712001737690485;0.797872647710667;0.9999980047925747
7.236384;1.0444428524511666;0.833330830733568;0.7978718949441589;-4.1471849850721397e-07;-3.961917919859969e-07;1.045138360540678;0.9999921512932592;10.00003749828154;0.8337265706342453;0.016422157132086824;0.016421935482980005;0.79770979823926;-0.01571200168625038;0.7978727824055768;0.9999980242879253
7.246384;1.0444429281636944;0.8333308046082352;0.7978719085054992;-4.14749817569807e-07;-3.9623262413887787e-07;1.0451383536864416;0.999991915132867;10.000038656084685;0.8337265215899314;0.016422159348703516;0.016421934228168813;0.7977098821364117;-0.015712001633456766;0.7978729163713372;0.9999980459252744
7.256384;1.0444430018782789;0.8333307801403613;0.7978719195872094;-4.147827010332968e-07;-3.9627389009648337e-07;1.0451383480171985;0.9999916746206483;10.00003979808827;0.8337264737843261;0.016422161330205364;0.016421932892111902;0.7977099759737757;-0.015712001579391476;0.7978730494473526;0.9999980695319289
7.266384;1.0444430732212724;0.8333307576435969;0.7978719283317052;-4.1481728262104005e-07;-3.963155055038663e-07;1.045138343373023;0.9999914298958776;10.000040925917599;0.8337264277655841;0.016422163076269418;0.01642193148165204;0.7977100800290357;-0.01571200152415535;0.7978731813693442;0.9999980950641659
7.276384;1.0444431418312954;0.8333307373943117;0.797871934998617;-4.1485366768264614e-07;-3.9635739909106205e-07;1.0451383394730243;0.9999911810169229;10.00004204083416;0.8337263840335652;0.016422164591900178;0.016421930003422923;0.7977101945535021;-0.01571200146784687;0.7978733117824024;0.9999981225740583
7.286384;1.044443207383926;0.8333307195925586;0.7978719399135589;-4.1489190229423357e-07;-3.963995012080833e-07;1.0451383359512325;0.9999909279329985;10.000043144431666;0.8337263430554848;0.01642216588554744;0.016421928464298526;0.797710319843566;-0.01571200141055413;0.7978734402817679;0.9999981520940987
7.296384;1.04444326951887;0.8333307043458092;0.7978719433885256;-4.1493198174733935e-07;-3.9644175949626834e-07;1.0451383324379915;0.9999906705366581;10.000044238438083;0.8337263052867677;0.016422166967424573;0.01642192687134169;0.7977104562218413;-0.015712001352335473;0.7978735664772961;0.9999981835687176
7.306384;1.0444433277746852;0.8333306917057215;0.7978719456531511;-4.1497387872334814e-07;-3.964841491540673e-07;1.0451383286816425;0.9999904087541676;10.00004532385426;0.8337262711481865;0.01642216784846382;0.016421925231217698;0.797710603911596;-0.015712001293197355;0.7978736900598447;0.9999982168692534
7.316384;1.0444433816629903;0.8333306817122196;0.7978719468227811;-4.150175525151292e-07;-3.9652666824546994e-07;1.0451383246087;0.9999901426167226;10.000046401260185;0.8337262409796958;0.01642216853945892;0.01642192354989703;0.7977107629422783;-0.015712001233096407;0.7978738108146751;0.9999982518653664
7.326384;1.0444434308251962;0.8333306743639783;0.7978719468989302;-4.150629423257936e-07;-3.9656932417489435e-07;1.0451383202341498;0.9999898722882418;10.00004747170986;0.8337262150215229;0.01642216905146577;0.016421921832914518;0.7977109331724029;-0.015712001171958676;0.7978739285467222;0.9999982884646664
7.336384;1.0444434750735556;0.8333306695747243;0.7978719457991019;-4.151099679707108e-07;-3.9661210568626e-07;1.0451383155610707;0.9999895980550093;10.000048536710574;0.8337261933855125;0.016422169396968438;0.01642192008546984;0.7977111143658404;-0.015712001109695835;0.7978740429767902;0.9999983265623651
7.346384;1.044443514270582;0.8333306671917085;0.7978719433965282;-4.1515854131407597e-07;-3.9665495481476265e-07;1.0451383105982603;0.9999893202941149;10.000049597804319;0.833726176012584;0.016422169589485495;0.016421918312214644;0.797711306230468;-0.015712001046218813;0.797874153682252;0.9999983659976331
7.356384;1.0444435482398569;0.8333306670474219;0.7978719395356476;-4.1520856972809917e-07;-3.9669776515834094e-07;1.0451383053642112;0.9999890393832948;10.000050656385257;0.8337261626809884;0.01642216964192846;0.016421916517062457;0.7977115083955166;-0.01571200098145901;0.7978742601030778;0.9999984066013854
7.366384;1.044443576815581;0.8333306689965387;0.7978719340282393;-4.152599415362089e-07;-3.967404117353907e-07;1.0451382997778667;0.9999887556072742;10.0000517135092;0.8337261530496893;0.01642216956617668;0.016421914702710348;0.7977117203856778;-0.015712000915395687;0.7978743616044378;0.9999984482512371
7.376384;1.0444435999156492;0.8333306729319663;0.797871926671777;-4.153125134429116e-07;-3.967827801424021e-07;1.0451382935870766;0.9999884691890144;10.000052769522561;0.8337261466842044;0.0164221693736716;0.01642191287113765;0.7977119416809021;-0.01571200084806327;0.797874457560258;0.9999984908571024
7.386384;1.0444436175382268;0.8333306787416938;0.7978719172756554;-4.1536611212025403e-07;-3.968247730515101e-07;1.0451382863965208;0.999988180386751;10.00005382344954;0.833726143076573;0.016422169075231644;0.01642191102556632;0.7977121718262384;-0.015712000779515633;0.7978745474066786;0.9999985343555597
7.396384;1.0444436297181148;0.8333306861848893;0.7978719056581279;-4.154205374988064e-07;-3.9686631949558947e-07;1.045138277714193;0.9999878894836166;10.000054872363418;0.8337261416803193;0.01642216868125892;0.016421909171010936;0.7977124104517762;-0.015712000709783226;0.7978746306428951;0.9999985787579697
7.406384;1.0444436365109087;0.833330694823824;0.7978718916399372;-4.1547556967247484e-07;-3.969073900581886e-07;1.0451382670400773;0.9999875966726789;10.000055911042072;0.8337261419678502;0.016422168203444727;0.016421907312840482;0.7977126571716391;-0.015712000638870353;0.7978747068316916;0.999998624181903
7.416384;1.0444436379965567;0.8333307041068431;0.7978718750685021;-4.1553099276080564e-07;-3.9694799277109484e-07;1.0451382539835152;0.9999873020366666;10.00005693210847;0.8337261434920172;0.016422167655410637;0.01642190545611616;0.7977129114914084;-0.015712000566776182;0.7978747756716222;0.9999986707927883
7.426384;1.0444436342862335;0.8333307134943541;0.7978718558613916;-4.1558662366328134e-07;-3.96988148822615e-07;1.0451382382938763;0.9999870056386913;10.000057926783104;0.8337261459042986;0.016422167050915936;0.016421903606390148;0.7977131728571258;-0.01571200049350207;0.7978748370932398;0.9999987186563234
7.436384;1.0444436255680416;0.8333307225369585;0.797871834048227;-4.1564231755245e-07;-3.97027861414277e-07;1.0451382197898629;0.9999867075272272;10.000058885956951;0.8337261489261657;0.01642216640134916;0.01642190177033299;0.7977134407706634;-0.015712000419048338;0.7978748912404281;0.99999876766415
7.446384;1.0444436121687484;0.8333307308982312;0.7978718097890715;-4.1569795951432127e-07;-3.9706710270893785e-07;1.045138198294712;0.9999864076545597;10.000059801039905;0.8337261523072352;0.01642216571426113;0.016421899955313162;0.7977137147874487;-0.015712000343434274;0.7978749383267072;0.9999988176400955
7.456384;1.0444435945745802;0.8333307383375024;0.7978717833273209;-4.1575347677430846e-07;-3.971058295167734e-07;1.04513817365793;0.9999861058494824;10.000060664268062;0.8337261558099052;0.01642216499423366;0.016421898168712527;0.7977139944306542;-0.015712000266737476;0.7978749785455476;0.9999988684696737
7.466384;1.0444435734061697;0.833330744692941;0.7978717549045802;-4.1580886085847055e-07;-3.9714400005775306e-07;1.0451381458324829;0.9999858018857423;10.00006146890921;0.8337261592331159;0.016422164245569665;0.016421896418009865;0.7977142791700054;-0.015712000189111442;0.7978750121229313;0.999998920149405
7.476384;1.0444435493757558;0.8333307498639442;0.7978717247208794;-4.158641606857274e-07;-3.9718157948780196e-07;1.0451381149306616;0.9999854955956077;10.000062209619822;0.833726162434973;0.016422163473798775;0.01642189471095813;0.7977145684707169;-0.015712000110776787;0.7978750393783276;0.9999989728066626
7.486384;1.0444435232775964;0.8333307537699628;0.7978716929190347;-4.159194375621431e-07;-3.972185425567091e-07;1.045138081228409;0.9999851869318896;10.000062882146636;0.833726165349447;0.01642216268433212;0.01642189305510117;0.7977148618229261;-0.015712000031997804;0.7978750606966145;0.9999990266390121
7.496384;1.0444434959932702;0.8333307563242627;0.7978716595542368;-4.1597471029348476e-07;-3.9725487364587187e-07;1.0451380451395316;0.9999848759537353;10.000063482440288;0.8337261679985212;0.01642216188052273;0.016421891457499987;0.7977151587052769;-0.015711999953052547;0.7978750764734914;0.99999908175101
7.506384;1.044443468432659;0.8333307574778634;0.797871624611123;-4.1602993727916987e-07;-3.9729056236235895e-07;1.0451380071737097;0.9999845628213433;10.000064006668865;0.8337261704539456;0.016422161063760883;0.016421889924623397;0.7977154585694599;-0.015711999874225186;0.797875087082492;0.9999991380554678
7.516384;1.044443441443106;0.8333307572499156;0.7978715880682375;-4.160850434459321e-07;-3.973255774473439e-07;1.0451379678613537;0.9999842478333669;10.000064452268354;0.8337261727816391;0.016422160234279774;0.016421888462078024;0.7977157608959387;-0.015711999795831506;0.7978750928292003;0.9999991953349235
7.526384;1.0444434157548335;0.833330755666216;0.7978715499256268;-4.1613994109007456e-07;-3.9735982648491975e-07;1.0451379276749198;0.9999839314075198;10.000064818159128;0.8337261750241209;0.016422159390519775;0.01642188707500951;0.7977160651937572;-0.01571199971823801;0.7978750939469581;0.9999992533539617
7.536384;1.0444433919362734;0.8333307527398025;0.7978715101966432;-4.1619452746174385e-07;-3.973931568648264e-07;1.0451378870058392;0.9999836139751592;10.000065103695746;0.8337261771831678;0.016422158528020186;0.01642188576871373;0.7977163709021367;-0.01571199964184132;0.7978750907027337;0.9999993119228465
7.546384;1.0444433703635794;0.8333307485140439;0.7978714689105076;-4.162486953323016e-07;-3.974254057730813e-07;1.045137846163052;0.999983295942432;10.000065307803318;0.8337261791819258;0.016422157638671282;0.016421884548650772;0.7977166773236539;-0.015711999567035506;0.7978750834712696;0.9999993709238414
7.556384;1.0444433512788052;0.8333307430198328;0.7978714261098312;-4.1630236159749993e-07;-3.9745644727912096e-07;1.0451378053215161;0.9999829777722025;10.000065428592603;0.8337261808413121;0.016422156710387256;0.016421883420180895;0.7977169836508949;-0.0157119994941877;0.7978750726794359;0.9999994303125834
7.566384;1.0444433348997193;0.8333307362138394;0.7978713818185054;-4.163554822807021e-07;-3.9748620892806346e-07;1.0451377644673687;0.9999826600435873;10.000065463416728;0.8337261819409196;0.01642215572852231;0.016421882388275192;0.7977172890192499;-0.015711999423601398;0.7978750587403876;0.9999994901145028
7.576384;1.0444433214423052;0.8333307280090392;0.7978713360208864;-4.164080406827669e-07;-3.9751466360416795e-07;1.0451377234379213;0.9999823434162656;10.000065409799586;0.8337261823856214;0.016422154678704674;0.01642188145716981;0.7977175925444571;-0.015711999355492688;0.7978750420296706;0.9999995504664458
7.586384;1.0444433110754687;0.83333071829081;0.7978712886854589;-4.164600328085568e-07;-3.9754181723514135e-07;1.045137682022095;0.9999820285612653;10.00006526650524;0.8337261823342771;0.01642215354907249;0.01642188062987832;0.797717893373382;-0.015711999290017948;0.7978750228706647;0.9999996116574893
7.596384;1.0444433039188508;0.8333307068697708;0.7978712397865833;-4.165114699500082e-07;-3.9756770546579604e-07;1.045137640023822;0.999981716114599;10.000065033761787;0.8337261821780244;0.016422152331289207;0.0164218799078526;0.7977181907226829;-0.01571199922732171;0.7978750015697958;0.9999996740802305
7.606384;1.0444433000780247;0.8333306934706917;0.7978711893085916;-4.165623847570513e-07;-3.975923807966332e-07;1.0451375972850792;0.9999814066616401;10.00006471265291;0.8337261824413699;0.0164221510203952;0.016421879291027373;0.7977184838569671;-0.015711999167555068;0.797874978481992;0.999999738165627
7.616384;1.0444432996987032;0.8333306777761589;0.797871137261737;-4.16612832354947e-07;-3.976158832952196e-07;1.0451375536962637;0.9999811007252768;10.000064304309397;0.8337261837077651;0.016422149613349358;0.016421878778033708;0.7977187720541822;-0.015711999110860554;0.7978749540278199;0.9999998043965725
7.626384;1.0444433029984797;0.8333306594746424;0.7978710836679312;-4.1666289148473745e-07;-3.9763821755157006e-07;1.0451375091858983;0.9999807987406496;10.000063809382235;0.8337261865723743;0.016422148106817105;0.016421878366301153;0.7977190546113007;-0.015711999057355343;0.7978749286928569;0.9999998733057286
7.636384;1.044443310197429;0.8333306382828091;0.7978710285064468;-4.167126572140158e-07;-3.9765935434912434e-07;1.045137463704489;0.9999805010201068;10.000063227863473;0.8337261915831055;0.016422146495703435;0.0164218780523257;0.7977193308695744;-0.01571199900713398;0.7978749030464778;0.999999945399823
7.646384;1.0444433214243463;0.8333306139193748;0.7978709716998544;-4.167622200345239e-07;-3.9767925930903326e-07;1.045137417235055;0.9999802077179195;10.000062559391615;0.8337261991945412;0.01642214477388674;0.016421877832974326;0.797719600224794;-0.015711998960278195;0.7978748777311135;1.0000000210896844
