time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
7.656384;1.0444433367103443;0.8333305860856398;0.7978709131493614;-4.168116500282425e-07;-3.976979252140631e-07;1.0451373697985546;0.9999799188201881;10.000061803834244;0.8337262097788085;0.0164221429362892;0.016421877706638832;0.7977198621125149;-0.015711998916860016;0.7978748533722616;1.0000001006656873
7.666384;1.0444433560223563;0.8333305545408739;0.7978708527899698;-4.168609923223246e-07;-3.9771537766898906e-07;1.0451373214216584;0.999979634151187;10.000060961421603;0.8337262236622414;0.01642214097986633;0.016421877672577766;0.7977201160116903;-0.01571199887694204;0.7978748304588558;1.0000001843308197
7.676384;1.0444433792773022;0.8333305192036069;0.7978707906725355;-4.169102555977234e-07;-3.977316581803731e-07;1.0451372721639955;0.9999793533820477;10.000060032218169;0.8337262411299688;0.016422138903496912;0.01642187773012347;0.7977203614951887;-0.015711998840576783;0.7978748093251028;1.0000002722496262
7.686384;1.044443406342284;0.8333304801573241;0.7978707270200989;-4.1695941019276773e-07;-3.9774681403016063e-07;1.0451372222485182;0.9999790760942809;10.000059015501723;0.8337262624122036;0.016422136708084786;0.01642187787881783;0.7977205982571602;-0.015711998807795887;0.7978747902119004;1.0000003645498219
7.696384;1.0444434370414288;0.8333304375950902;0.797870662198999;-4.170084148264884e-07;-3.977609020492503e-07;1.045137172130089;0.9999788018792082;10.000057909820471;0.8337262877005642;0.016422134396325054;0.016421878118004933;0.7977208260822637;-0.015711998778587734;0.7978747732755863;1.0000004612982847
7.706384;1.0444434711877826;0.8333303917523378;0.7978705966577776;-4.1705723780043283e-07;-3.977739944844305e-07;1.0451371224060462;0.9999785303793535;10.000056713715779;0.8337263171829955;0.016422131971553393;0.01642187844583915;0.7977210448120312;-0.015711998752883958;0.797874758570834;1.0000005624632262
7.716384;1.0444435086045567;0.8333303428139183;0.797870530904493;-4.171058629075344e-07;-3.9778618303825983e-07;1.0451370736636487;0.9999782612949037;10.000055426408167;0.8337263510417822;0.016422129436773406;0.016421878859087496;0.7977212543545248;-0.015711998730567774;0.7978747460829039;1.0000006678843671
7.726384;1.044443549124699;0.8333302908614051;0.797870465507306;-4.171542950678204e-07;-3.9779757005639323e-07;1.0451370263320725;0.9999779943971134;10.000054048080214;0.8337263893996871;0.016422126794560885;0.016421879353686053;0.7977214547378119;-0.01571199871148417;0.7978747358000289;1.0000007773059953
7.736384;1.0444435926046947;0.8333302359115508;0.7978704010619291;-4.17202545473976e-07;-3.9780825018700216e-07;1.0451369805754347;0.9999777295440282;10.000052579557535;0.8337264322752124;0.016422124047408185;0.016421879924643334;0.7977216461202018;-0.015711998695451833;0.797874727786946;1.0000008904241995
7.746384;1.0444436389343223;0.8333301779804921;0.7978703381369479;-4.172506012754523e-07;-3.978183145373144e-07;1.0451369363277658;0.9999774667450229;10.000051021416855;0.8337264795895118;0.016422121198263417;0.016421880565226765;0.7977218287339551;-0.015711998682300412;0.797874722185027;1.0000010068758942
7.756384;1.044443688033851;0.8333301171039942;0.797870277257922;-4.1729841918217264e-07;-3.978278807928368e-07;1.045136893439989;0.9999772062479967;10.00004937332351;0.8337265311858755;0.016422118251138967;0.01642188126634106;0.7977220028952867;-0.01571199867189998;0.7978747191123764;1.0000011262429167
7.766384;1.0444437398252455;0.8333300533241036;0.7978702188933018;-4.1734594352985814e-07;-3.9783711145259376e-07;1.0451368517629585;0.9999769485533018;10.000047634493233;0.8337265868609013;0.016422115211618963;0.016421882015981427;0.7977221690633906;-0.015711998664148484;0.7978747185641282;1.0000012481038347
7.776384;1.044443794155274;0.8333299866917484;0.7978701634054306;-4.1739311685121214e-07;-3.9784618411885556e-07;1.0451368111797394;0.9999766943511543;10.000045804817361;0.8337266464448884;0.01642211208734676;0.016421882799513118;0.7977223278055698;-0.015711998658961703;0.7978747204021414;1.000001372008855
7.786384;1.0444438507685714;0.8333299172619583;0.7978701110288138;-4.1743986880488814e-07;-3.978552325562918e-07;1.0451367717049687;0.9999764444165106;10.000043885379492;0.833726709861705;0.016422108888164266;0.0164218836017371;0.7977224797055734;-0.015711998656291054;0.797874724403862;1.0000014973968552
7.796384;1.04444390937644;0.833329845057358;0.797870061886726;-4.174860896848843e-07;-3.978643213480353e-07;1.0451367335629216;0.9999761995120845;10.000041878536317;0.8337267770860904;0.01642210562570738;0.016421884409002645;0.7977226253116937;-0.01571199865612783;0.7978747303089155;1.0000016235914584
7.806384;1.0444439697173011;0.8333297700407509;0.7978700160173123;-4.175316153349437e-07;-3.9787346785229263e-07;1.045136697147161;0.9999759603629655;10.000039788427328;0.8337268480729987;0.016422102312770994;0.016421885209966205;0.797722765121687;-0.015711998658469645;0.797874737838893;1.0000017498703007
7.816384;1.0444440315835717;0.8333296921030487;0.7978699734048972;-4.1757626252665767e-07;-3.9788267916411665e-07;1.0451366629431214;0.9999757276768955;10.00003762124533;0.8337269227706869;0.01642209896165927;0.01642188599565658;0.7977228995657452;-0.01571199866327833;0.7978747467075585;1.0000018755737652
7.826384;1.044444094845434;0.833329611056907;0.7978699339946093;-4.1761988486835293e-07;-3.97891988108629e-07;1.0451366314994874;0.9999755021916038;10.000035384481295;0.8337270011519821;0.016422095581794575;0.01642188675857985;0.7977230289618678;-0.015711998670462364;0.7978747566616197;1.0000020002454857
7.836384;1.0444441594362734;0.8333295266364458;0.7978698976992359;-4.1766237412711744e-07;-3.9790147806761324e-07;1.0451366034190082;0.9999752847273998;10.000033085908745;0.8337270831438527;0.016422092179707682;0.01642188749077935;0.7977231534915084;-0.01571199867988103;0.7978747675128604;1.0000021237052374
7.846384;1.0444442252956831;0.8333294385307182;0.797869864450816;-4.177036107599073e-07;-3.97911279003501e-07;1.0451365792799283;0.999975076155521;10.000030733122864;0.833727168550488;0.01642208876185649;0.016421888182611696;0.7977232732457973;-0.01571199869135779;0.7978747790788785;1.0000022459995133
7.856384;1.0444442923318997;0.8333293464849795;0.7978698342771872;-4.1774342272165175e-07;-3.9792152759054723e-07;1.0451365595213413;0.999974877315455;10.000028333563906;0.833727257096413;0.016422085336585856;0.016421888823111814;0.7977233882809099;-0.015711998704696032;0.797874791089687;1.0000023673259968
7.866384;1.0444443604254925;0.8333292503960134;0.7978698073079593;-4.177815850869426e-07;-3.979323247903902e-07;1.0451365444279126;0.9999746889524183;10.000025894778444;0.8337273485049912;0.016422081913786787;0.01642188940110104;0.7977234986307871;-0.01571199871969543;0.7978748031986866;1.000002487961196
7.876384;1.0444444294467476;0.8333291503220166;0.7978697836968679;-4.1781785370390594e-07;-3.9794373679393306e-07;1.0451365342024934;0.9999745116659565;10.000023424874477;0.8337274425306035;0.016422078504173068;0.016421889906502646;0.7977236043040816;-0.015711998736179143;0.7978748150866972;1.000002608166601
7.886384;1.044444499293044;0.8333290464460853;0.7978697635567432;-4.1785200206062994e-07;-3.9795582322479824e-07;1.0451365290299288;0.999974345917802;10.000020932822519;0.8337275389550879;0.016422075118791027;0.016421890331796803;0.7977237052765794;-0.015711998754023564;0.797874826520346;1.0000027281697377
7.896384;1.0444445699128395;0.8333289390465982;0.7978697469491975;-4.1788384270186653e-07;-3.9796864138559423e-07;1.0451365291423622;0.9999741921296347;10.000018428025754;0.8337276375538691;0.01642207176815149;0.016421890672845618;0.7977238014779038;-0.015711998773165883;0.7978748373207811;1.000002848219315
7.906384;1.0444446412474602;0.8333288284707598;0.797869733890955;-4.179132389048092e-07;-3.9798222166711455e-07;1.045136534885558;0.9999740507991133;10.000015919782935;0.8337277380802276;0.01642206846217715;0.016421890928720744;0.7977238927826502;-0.01571199879358315;0.7978748473258207;1.0000029685655227
7.916384;1.044444713154986;0.8333287151004957;0.7978697243540552;-4.179401064253841e-07;-3.9799655126867655e-07;1.0451365467136942;0.9999739225224819;10.000013417346246;0.8337278402905687;0.01642206521117333;0.01642189110161763;0.7977239790078029;-0.015711998815246903;0.7978748563879696;1.0000030893373353
7.926384;1.044444785395801;0.8333285993189578;0.7978697182628732;-4.1796438974962697e-07;-3.9801158668873253e-07;1.045136565084629;0.9999738079008972;10.000010929826868;0.8337279439880318;0.016422062025425357;0.016421891197514218;0.7977240599362845;-0.015711998838081668;0.7978748643753159;1.0000032104286247
7.936384;1.044444857627802;0.8333284814778692;0.7978697154997983;-4.179860197268268e-07;-3.980272682662239e-07;1.045136590289146;0.9999737074535953;10.000008466046618;0.8337280490805433;0.01642205891368875;0.016421891226703594;0.7977241353595701;-0.0157119988619717;0.7978748711443063;1.0000033315135506
7.946384;1.0444449293770484;0.8333283619022883;0.7978697159061934;-4.180048944017656e-07;-3.980435089309301e-07;1.04513662233475;0.9999736215682633;10.000006034969536;0.8337281555911108;0.01642205588276161;0.0164218912032116;0.7977242050909915;-0.015711998886803316;0.7978748764929638;1.0000034521782677
7.956384;1.044445000034485;0.8333282409648057;0.7978697192852428;-4.1802089723888463e-07;-3.980601824917064e-07;1.045136661001282;0.9999735504345745;10.000003645662623;0.8337282636041503;0.01642205293769212;0.016421891143487376;0.7977242689782608;-0.01571199891250219;0.7978748801647335;1.000003572057217
7.966384;1.044445068913787;0.8333281191372469;0.7978697254261364;-4.1803392191832234e-07;-3.9807713207025106e-07;1.045136705986912;0.999973494044806;10.000001306360318;0.8337283732353059;0.016422050081753365;0.016421891065127436;0.7977243269291103;-0.015711998939057375;0.7978748818930446;1.0000036909392014
7.976384;1.0444451353247928;0.8333279969730545;0.7978697340978669;-4.1804388061533836e-07;-3.980941789321059e-07;1.0451367569981906;0.999973452324645;9.999999023998814;0.8337284845761518;0.0164220473165817;0.01642189098568467;0.797724378850812;-0.015711998966515265;0.7978748813846455;1.0000038088079648
7.986384;1.0444451986356833;0.8333278750751335;0.7978697450215104;-4.180506877710845e-07;-3.981111340295335e-07;1.0451368137639043;0.9999734253199379;9.999996804604166;0.833728597535527;0.016422044642866406;0.0164218909216966;0.7977244245253773;-0.015711998994935503;0.797874878299182;1.0000039257797695
7.996384;1.0444452583566939;0.8333277540243595;0.7978697578849543;-4.18054239139213e-07;-3.9812782209763957e-07;1.045136876000128;0.9999734133206218;9.999994653511791;0.8337287117468061;0.016422042061183705;0.016421890887782457;0.7977244635659785;-0.015711999024356525;0.7978748723353523;1.0000040420007243
8.006384;1.0444453141674495;0.8333276342941347;0.7978697723640694;-4.1805443166296696e-07;-3.981440977547468e-07;1.0451369433658837;0.9999734167921999;9.99999257511304;0.8337288266838973;0.01642203957201632;0.016421890895331206;0.7977244954465441;-0.015711999054809047;0.7978748633368574;1.00000415757295
8.016384;1.0444453658140276;0.8333275162475617;0.7978697881284897;-4.180512192696339e-07;-3.981598443500114e-07;1.0451370154756279;0.999973436148599;9.999990573078748;0.8337289418490127;0.016422037175832887;0.016421890951313297;0.7977245195224308;-0.01571199908635204;0.797874851306532;1.000004272546745
8.026384;1.0444454129730276;0.8333274001778183;0.7978698048792189;-4.1804464603599913e-07;-3.9817496675251433e-07;1.0451370919958651;0.9999734716056832;9.99998865140376;0.833729056874677;0.016422034874355305;0.016421891058285305;0.7977245350889999;-0.0157119991190831;0.7978748363738625;1.0000043869532667
8.036384;1.0444454551965907;0.8333272863428985;0.7978698223941769;-4.180348283153433e-07;-3.9818938617697016e-07;1.045137172772379;0.9999735232043269;9.99998681489433;0.8337291715028086;0.016422032671173866;0.016421891215777064;0.7977245414992035;-0.015711999153113894;0.7978748187541731;1.0000045007994869
8.046384;1.0444454919550181;0.8333271750022422;0.7978698405242656;-4.180219119224887e-07;-3.982030481429904e-07;1.0451372578704177;0.9999735908385721;9.999985068584474;0.833729285474861;0.016422030570617665;0.016421891422209258;0.797724538233058;-0.015711999188550634;0.7978747986664131;1.0000046140408616
8.056384;1.0444455226977478;0.8333270664044174;0.7978698591561407;-4.180060375673275e-07;-3.9821593794976476e-07;1.0451373474957475;0.9999736741978233;9.999983417538392;0.833729398477482;0.016422028576175363;0.016421891676485043;0.797724524904147;-0.015711999225505976;0.7978747762529165;1.0000047265935461
8.066384;1.0444455468958276;0.8333269607300926;0.7978698781729803;-4.179873302890322e-07;-3.982280738770108e-07;1.045137441928075;0.9999737727307999;9.999981867222267;0.833729510230977;0.016422026689051877;0.016421891979313954;0.7977245012902671;-0.015711999264115633;0.7978747515682955;1.0000048383628455
8.076384;1.044445564119062;0.833326858088689;0.7978698974351677;-4.17965914408604e-07;-3.982394857252406e-07;1.0451375415413375;0.9999738856993933;9.999980423041208;0.8337296205909487;0.016422024907827043;0.016421892333639828;0.7977244673681988;-0.015711999304528337;0.7978747246202412;1.0000049492338376
8.086384;1.0444455741216785;0.8333267585880616;0.7978699168034828;-4.179419387582175e-07;-3.9825021826654883e-07;1.0451376468146647;0.9999740122393106;9.999979089241888;0.8337297295532626;0.016422023230384646;0.016421892743298038;0.7977244232928942;-0.01571199934687565;0.7978746954263518;1.000005059026623
8.096384;1.0444455768667005;0.8333266623726655;0.7978699361845908;-4.17915594272859e-07;-3.982603487101769e-07;1.0451377582449228;0.9999741514002438;9.99997786838563;0.8337298372152981;0.016422021656369145;0.016421893211491366;0.797724369347036;-0.015711999391257697;0.7978746640724983;1.0000051674773203
8.106384;1.0444455724860435;0.8333265695535447;0.7978699555738986;-4.178871199314073e-07;-3.982699871155883e-07;1.045137876218726;0.9999743022467203;9.999976760968234;0.8337299437462616;0.01642202018766471;0.01642189374037244;0.7977243058889727;-0.01571199943776552;0.7978746307477244;1.0000052742834815
8.116384;1.0444455611753285;0.833326480117707;0.7978699750755496;-4.178568066974332e-07;-3.982792724331904e-07;1.0451380009993687;0.9999744639795083;9.999975764686365;0.8337300493596513;0.01642201882688966;0.01642189433092534;0.7977242333127064;-0.01571199948651836;0.7978745957425424;1.0000053791748995
8.126384;1.044445543056309;0.8333263939616117;0.7978699948570084;-4.1782499563580165e-07;-3.9828836634498006e-07;1.0451381328730118;0.999974635952894;9.99997487430848;0.8337301542861869;0.016422017575723473;0.016421894983245873;0.7977241520329723;-0.015711999537670624;0.7978745594442579;1.0000054819787934
8.136384;1.0444455181332943;0.8333263110229503;0.7978700150608762;-4.177920579123978e-07;-3.9829742805418285e-07;1.045138272266883;0.9999748176150911;9.999974082503966;0.8337302587542836;0.016422016434725392;0.016421895697235834;0.7977240624585175;-0.015711999591367955;0.7978745223253472;1.0000055826543368
8.146384;1.0444454863807344;0.8333262313822041;0.7978700357652064;-4.177583720971934e-07;-3.9830659065839113e-07;1.0451384196927551;0.9999750084590548;9.999973381159093;0.8337303629730844;0.016422015404280003;0.016421896472535776;0.7977239649392727;-0.015711999647700828;0.7978744848543391;1.0000056812287608
8.156384;1.0444454478094938;0.8333261552978554;0.7978700570207445;-4.1772430276005293e-07;-3.9831596842545535e-07;1.04513857563534;0.9999752080069104;9.999972763079805;0.833730467120901;0.016422014485324564;0.01642189730811371;0.7977238597394084;-0.015711999706701046;0.7978744473305031;1.0000057776783475
8.166384;1.0444454024463605;0.8333260832101199;0.7978700789122322;-4.1769017255919015e-07;-3.9832568293399343e-07;1.0451387405027728;0.9999754158277032;9.999972223311577;0.8337305713409168;0.016422013679617938;0.016421898202310062;0.7977237470549159;-0.01571199976836255;0.7978744097627248;1.0000058718569333
8.176384;1.0444453503432545;0.8333260157079537;0.7978701015905886;-4.176562527662547e-07;-3.9833587026346913e-07;1.045138914603789;0.9999756315111127;9.999971759162147;0.8337306757545738;0.016422012989238528;0.0164218991525827;0.7977236270486044;-0.01571199983266479;0.7978743719089515;1.000005963464439
8.186384;1.0444452916102143;0.8333259534042043;0.7978701252520498;-4.176227756766265e-07;-3.9834666138753385e-07;1.045139098141196;0.999975854570785;9.999971369576825;0.8337307805203041;0.016422012414891746;0.016421900154837743;0.7977234998888258;-0.01571199989958619;0.7978743334326509;1.000006052088377
8.196384;1.0444452263871677;0.8333258967865443;0.7978701500629285;-4.1758993984335424e-07;-3.983581657145849e-07;1.0451392912213795;0.9999760844281784;9.99997105455112;0.8337308858816997;0.01642201195443027;0.01642190120346218;0.7977233657682407;-0.01571199996910171;0.7978742940145856;1.0000061373249127
8.206384;1.044445154840982;0.833325846199178;0.7978701760892754;-4.175579033075786e-07;-3.983704719426589e-07;1.0451394938627372;0.9999763205133413;9.9999708145488;0.8337309921408366;0.016422011603377085;0.016421902292774227;0.7977232248916902;-0.015712000041184462;0.7978742533670067;1.000006218857395
8.216384;1.044445077261385;0.8333258019256379;0.797870203306903;-4.1752678118983557e-07;-3.9838365347537274e-07;1.045139706034874;0.9999765623318093;9.999970650144647;0.8337310996180757;0.01642201135652329;0.016421903419023092;0.7977230774576662;-0.015712000115799606;0.79787421122488;1.0000062964870435
8.226384;1.0444449941360565;0.833325764212201;0.7978702316744808;-4.1749665367127637e-07;-3.9839776635227445e-07;1.0451399276867734;0.9999768094407432;9.99997056184834;0.8337312086489448;0.016422011208054855;0.016421904581436383;0.7977229236448221;-0.01571200019286768;0.7978741673577271;1.0000063701482824
8.236384;1.0444449060742929;0.83332573317595;0.7978702612166894;-4.1746757355507835e-07;-3.98412835570135e-07;1.0451401586659617;0.9999770613891612;9.999970549999363;0.8337313195695785;0.016422011150558385;0.016421905782054897;0.7977227636306412;-0.015712000272247433;0.7978741215746676;1.0000064398575126
8.246384;1.0444448136303066;0.8333257086985607;0.797870292070688;-4.1743958097880324e-07;-3.9842884509813067e-07;1.0451403986051164;0.9999773176724363;9.999970614707461;0.8337314326397111;0.0164220111752976;0.01642190702458226;0.797722597647614;-0.015712000353769254;0.7978740736893019;1.0000065056514513
8.256384;1.0444447172096543;0.8333256904390903;0.7978703244609163;-4.174127316637474e-07;-3.9844574773716854e-07;1.0451406469286266;0.9999775777512112;9.999970755581256;0.8337315479700698;0.01642201127353539;0.016421908312848725;0.7977224259966512;-0.01571200043727745;0.7978740234787891;1.0000065675945715
8.266384;1.044444617135705;0.8333256779635816;0.7978703586148403;-4.173871123308061e-07;-3.9846348234007257e-07;1.0451409029314913;0.9999778411345212;9.99997097145789;0.8337316655641032;0.016422011437348553;0.01642190965005782;0.7977222489964223;-0.015712000522652144;0.7978739706807629;1.0000066257916034
8.276384;1.044444513754945;0.8333256708615754;0.7978703946389237;-4.173628362770572e-07;-3.984819916626772e-07;1.0451411658432277;0.9999781074427078;9.99997126036828;0.8337317853988099;0.016422011660270977;0.016421911038644852;0.7977220669553862;-0.015712000609798913;0.797873914999107;1.0000066803562473
8.286384;1.0444444074636556;0.8333256687734598;0.7978704324305074;-4.173400251989272e-07;-3.9850124063491284e-07;1.0451414349240844;0.9999783763937018;9.999971619466475;0.833731907416736;0.016422011938800385;0.01642191248047237;0.7977218801881614;-0.015712000698621848;0.7978738561161981;1.0000067314039744
8.296384;1.0444442986896494;0.8333256713818075;0.7978704717214383;-4.173187806638086e-07;-3.985212215882046e-07;1.0451417095266993;0.9999786477106896;9.999972045052624;0.8337320315049592;0.01642201227380205;0.0164219139775861;0.7977216890349453;-0.015712000789019576;0.7978737937239007;1.0000067791047185
8.306384;1.0444441878895807;0.8333256784091829;0.7978705121944035;-4.172991695241799e-07;-3.9854195194238737e-07;1.0451419890220865;0.9999789209838795;9.999972532972064;0.8337321575452261;0.016422012670020032;0.01642191553224199;0.7977214938868802;-0.015712000880891655;0.7978737275151193;1.00000682371411
8.316384;1.0444440755145499;0.833325689599123;0.7978705535522517;-4.1728123366186897e-07;-3.985634768679692e-07;1.0451422727458184;0.9999791955984709;9.999973079087269;0.8337322854393671;0.016422013134243286;0.016421917145664544;0.7977212951983833;-0.015712000974123085;0.797873657165922;1.0000068655316203
8.326384;1.044443961917519;0.8333257047077971;0.7978705955455271;-4.1726500514121735e-07;-3.985858646461607e-07;1.0451425600993989;0.9999794707967268;9.999973679576478;0.8337324150508;0.016422013673926067;0.016421918817110366;0.7977210934569066;-0.015712001068551553;0.7978735824066985;1.0000069048416798
8.336384;1.044443847295189;0.8333257235225788;0.7978706380056885;-4.1725050389123455e-07;-3.9860918435352593e-07;1.045142850643698;0.9999797458235051;9.999974331064204;0.8337325461612309;0.016422014296562436;0.016421920544180537;0.7977208891571306;-0.015712001163947362;0.7978735031177453;1.000006941871606
8.346384;1.0444437317308908;0.8333257458142609;0.7978706808342917;-4.1723771938723004e-07;-3.986334829031157e-07;1.0451431440094934;0.9999800200768497;9.999975030374932;0.8337326785299332;0.0164220150091198;0.016421922323713666;0.7977206828017465;-0.01571200126003713;0.7978734193413942;1.0000069768006616
8.356384;1.044443615276957;0.8333257712251493;0.7978707238807318;-4.17226602403307e-07;-3.986587746890496e-07;1.0451434397489012;0.9999802931595605;9.999975773790498;0.8337328120045014;0.01642201581763261;0.01642192415234798;0.7977204749047202;-0.015712001356558685;0.7978733312428279;1.0000070098244456
8.366384;1.0444434979802575;0.833325799248804;0.7978707668092718;-4.17217072385912e-07;-3.986850418863903e-07;1.045143737331586;0.9999805648210949;9.999976556315925;0.8337329465435375;0.016422016727073968;0.016421926026658703;0.7977202660081645;-0.01571200145329967;0.7978732390933493;1.0000070411566806
8.376384;1.044443379848365;0.8333258293242773;0.7978708091258656;-4.172090273852034e-07;-3.9871225542030413e-07;1.0451440362175692;0.9999808348836695;9.999977371718105;0.8337330821280929;0.016422017741244015;0.016421927942796857;0.7977200566920748;-0.01571200155009728;0.7978731432748589;1.0000070709788609
8.386384;1.0444432608370293;0.8333258609054782;0.7978708503105483;-4.1720236938364777e-07;-3.987404018751241e-07;1.045144335901348;0.9999811031650513;9.99997821314205;0.8337332186813607;0.01642201886275558;0.016421929895408846;0.7977198475448825;-0.015712001646806535;0.7978730442321136;1.0000070994439876
8.396384;1.0444431409337709;0.8333258934688126;0.7978708899110745;-4.171970481029028e-07;-3.987694830245761e-07;1.0451446359842846;0.9999813694267827;9.999979073621372;0.8337333560429635;0.01642202009276426;0.01642193187694022;0.7977196391135857;-0.015712001743260862;0.7978729423620002;1.0000071266858692
8.406384;1.044443020261093;0.8333259265468106;0.7978709276049892;-4.1719307193151576e-07;-3.9879950491517796e-07;1.0451449362083036;0.9999816334137036;9.999979946723752;0.8337334939698816;0.016422021430744643;0.01642193387842949;0.7977194318531889;-0.015712001839272394;0.7978728379613377;1.0000071528269938
8.416384;1.0444428990364911;0.8333259597879913;0.7978709632343642;-4.171904696084779e-07;-3.988304808266507e-07;1.0451452363718632;0.9999818949186251;9.999980827278769;0.8337336321361455;0.016422022874927947;0.016421935890892456;0.7977192261075614;-0.015712001934675125;0.7978727312966765;1.0000071780363347
8.426384;1.0444427774630203;0.8333259929535117;0.7978709967792145;-4.1718926316187304e-07;-3.9886243594466245e-07;1.0451455362572153;0.9999821537709589;9.999981711354225;0.8337337701261882;0.016422024422079122;0.01642193790638121;0.7977190221332084;-0.015712002029352905;0.7978726226767634;1.00000720256144
8.436384;1.0444426557147397;0.833326025864463;0.7978710282971332;-4.1718948345342454e-07;-3.9889540105764864e-07;1.0451458356590082;0.9999824097951615;9.999982595521512;0.8337339074741144;0.016422026066536685;0.0164219399189411;0.797718820116127;-0.015712002123236847;0.7978725124377981;1.000007226712934
8.446384;1.0444425339506263;0.8333260583801316;0.7978710578601826;-4.1719119174531077e-07;-3.989293908111837e-07;1.045146134435355;0.999982662831974;9.999983476285742;0.833734043731325;0.016422027800702024;0.01642194192507144;0.7977186201741452;-0.01571200221628312;0.7978724009219578;1.0000072508556204
8.456384;1.0444424122791203;0.8333260904014524;0.7978710855326324;-4.1719447210231175e-07;-3.989643785032122e-07;1.0451464324837274;0.9999829127948422;9.999984350076158;0.8337341784731398;0.016422029616919867;0.016421943923220307;0.7977184223998843;-0.015712002308431307;0.7978722884776662;1.0000072753608482
8.466384;1.0444422907634754;0.8333261218808029;0.7978711114132148;-4.171994020222353e-07;-3.9900030200757655e-07;1.0451467296621002;0.9999831596951725;9.999985213295322;0.8337343112509676;0.016422031508171144;0.016421945912687034;0.797718226920017;-0.015712002399574508;0.7978721754047868;1.00000730052041
8.476384;1.0444421694984802;0.8333261528478251;0.7978711356580002;-4.1720602232765763e-07;-3.990370999440975e-07;1.0451470257187294;0.9999834036181408;9.99998606226057;0.8337344415828792;0.01642203346664493;0.016421947892598085;0.797718033889097;-0.015712002489561533;0.7978720619103661;1.0000073265134721
8.486384;1.0444420486450243;0.8333261834159851;0.7978711584439951;-4.172143219840409e-07;-3.990747313864715e-07;1.0451473202473724;0.9999836446653767;9.999986893634048;0.8337345690230289;0.01642203548307449;0.016421949861500345;0.797717843453417;-0.015712002578214417;0.797871948179981;1.0000073534234764
8.496384;1.0444419283972768;0.8333262137524216;0.7978711799443479;-4.1722425151957794e-07;-3.991131628878973e-07;1.045147612729471;0.9999838828907408;9.999987705424491;0.8337346932147256;0.01642203754855472;0.0164219518173489;0.7977176557699718;-0.015712002665349643;0.7978718344606475;1.000007381249811
8.506384;1.044441808976891;0.8333262440233256;0.7978712003184238;-4.1723574968472336e-07;-3.9915234490171364e-07;1.0451479026877757;0.9999841182497015;9.999988497614977;0.8337348138457998;0.016422039655688933;0.016421953757898726;0.7977174710713256;-0.015712002750803748;0.7978717210437984;1.0000074099263894
8.516384;1.0444416906487874;0.8333262743139576;0.7978712196967188;-4.172487564984029e-07;-3.99192199363792e-07;1.045148189808014;0.9999843506052197;9.999989271444782;0.8337349305782049;0.016422041797574404;0.016421955681090516;0.7977172897109094;-0.015712002834455716;0.7978716082112604;1.0000074393907241
8.526384;1.0444415736873236;0.8333263045877521;0.7978712382043138;-4.172632181981872e-07;-3.992326253875301e-07;1.0451484739308146;0.9999845797664196;9.999990028110759;0.8337350430177899;0.016422043967063125;0.01642195758438843;0.797717112135916;-0.01571200291622793;0.7978714962196252;1.0000074696683734
8.536384;1.0444414583262827;0.8333263347246994;0.7978712559971198;-4.1727908868431433e-07;-3.99273506867273e-07;1.045148755002751;0.9999848054921534;9.999990768621302;0.833735150734479;0.016422046156704888;0.016421959464132455;0.7977169387915598;-0.015712002996073716;0.7978713853118758;1.0000075008809675
8.546384;1.0444413447696288;0.8333263645697337;0.7978712732534886;-4.172963231935035e-07;-3.993147183311094e-07;1.0451490330423465;0.9999850275029729;9.999991494707755;0.8337352533332517;0.016422048358784486;0.01642196131616697;0.7977167699985418;-0.015712003073978933;0.7978712757085756;1.0000075331893628
8.556384;1.0444412332194806;0.8333263939608876;0.7978712901382295;-4.173148855869818e-07;-3.9935614628773587e-07;1.0451493081053584;0.9999852455434889;9.999992209021553;0.8337353504930901;0.01642205056605285;0.016421963137154126;0.7977166058805841;-0.015712003149961913;0.7978711675774444;1.0000075667668207
8.566384;1.0444411238177882;0.8333264227345085;0.7978713067629212;-4.173347696818224e-07;-3.9939770956270817e-07;1.0451495802924298;0.9999854594612557;9.999992914130052;0.8337354419413101;0.016422052771680982;0.01642196492514775;0.7977164464121977;-0.01571200322405109;0.7978710610409229;1.0000076018337785
8.576384;1.0444410165856566;0.8333264507195507;0.7978713231535468;-4.173559990951813e-07;-3.994393456569437e-07;1.0451498497711602;0.9999856692744096;9.999993611896349;0.8337355274533601;0.016422054967726665;0.016421966678341792;0.7977162915179433;-0.01571200329627213;0.7978709562117522;1.0000076386828796
8.586384;1.0444409114944766;0.8333264777774174;0.7978713392427358;-4.173786165504932e-07;-3.994809811976727e-07;1.0451501167391313;0.9999858751923669;9.999994303603083;0.8337356068831994;0.01642205714460866;0.01642196839357748;0.7977161411393303;-0.01571200336666304;0.7978708531758071;1.0000076776333693
8.596384;1.044440808558958;0.833326503853168;0.7978713548895141;-4.174026993678288e-07;-3.995225298276951e-07;1.0451503813705747;0.9999860775779132;9.999994989617468;0.8337356801706225;0.016422059292308964;0.01642197006695079;0.7977159952806177;-0.015712003435296263;0.7978707519337518;1.0000077189743506
8.606384;1.0444407078583395;0.8333265289730385;0.7978713699261155;-4.174283734749241e-07;-3.995639142094095e-07;1.045150643799544;0.9999862768917633;9.999995669078686;0.8337357473534741;0.01642206140152795;0.016421971695758316;0.7977158540031358;-0.015712003502292973;0.7978706523787668;1.000007762956246
8.616384;1.0444406095667509;0.8333265532100121;0.7978713842137013;-4.1745579022459037e-07;-3.9960507406852146e-07;1.0451509041770202;0.9999864736783546;9.999996340198221;0.8337358085859121;0.01642206346334506;0.016421973279514283;0.7977157173534545;-0.015712003567822607;0.7978705543291996;1.0000078097831053
8.626384;1.044440513956503;0.8333265766568888;0.7978713976695273;-4.1748509673830675e-07;-3.996459467375712e-07;1.0451511627614398;0.9999866686157743;9.999997000358924;0.833735864119184;0.016422065467945866;0.016421974819385638;0.7977155853206641;-0.015712003632091978;0.7978704575690263;1.0000078595394755
8.636384;1.0444404212949925;0.8333265994129886;0.7978714102507571;-4.175164242684659e-07;-3.996864339417454e-07;1.0451514198943779;0.9999868625369137;9.999997646418707;0.8337359142527057;0.016422067404876218;0.016421976317336728;0.7977154578647425;-0.015712003695334525;0.797870361845973;1.0000079121032908
8.646384;1.0444403317635043;0.833326621584694;0.797871421917435;-4.175498764638193e-07;-3.997263753218154e-07;1.0451516759057213;0.9999870563378651;9.999998276023803;0.833735959280397;0.016422069264653057;0.016421977775944688;0.7977153349599556;-0.01571200375778865;0.7978702668485645;1.0000079672032953
8.656384;1.0444402455031319;0.8333266433062804;0.7978714326475538;-4.175855154503735e-07;-3.9976555364468175e-07;1.0451519310637685;0.9999872508599048;9.99999888875818;0.8337359994588258;0.01642207103914593;0.016421979198145392;0.7977152166218803;-0.015712003819657826;0.7978701722088128;1.0000080245790126
8.666384;1.0444401626700068;0.8333266647433236;0.7978714425099787;-4.1762334890670374e-07;-3.9980372902545185e-07;1.0451521854952674;0.9999874468210408;9.999999485862407;0.833736034996486;0.01642207272135131;0.016421980586626007;0.797715102876502;-0.015712003881086088;0.7978700775330034;1.0000080840303047
8.676384;1.0444400834202359;0.8333266860465935;0.7978714516769734;-4.1766331883781825e-07;-3.998406693262409e-07;1.0451524390797085;0.9999876447701057;10.000000069310579;0.8337360660523396;0.016422074306707474;0.016421981943255563;0.7977149936710863;-0.015712003942169893;0.7978699824581091;1.0000081453815963
8.686384;1.0444400078924823;0.8333267073062108;0.7978714603236219;-4.177053144728268e-07;-3.99876166883894e-07;1.045152691441614;0.9999878451149538;10.00000064131386;0.8337360927761437;0.0164220757948998;0.016421983268017686;0.7977148888345191;-0.015712004002969633;0.7978698867024384;1.0000082084772695
8.696384;1.044439936221052;0.8333267285468312;0.7978714684811387;-4.177492039414515e-07;-3.9991005437728666e-07;1.0451529420598635;0.999988048228829;10.000001203823285;0.8337361153742165;0.016422077190181978;0.01642198455829316;0.7977147880957132;-0.01571200406349945;0.7978697900490098;1.0000082731758364
8.706384;1.0444398685449416;0.8333267497360208;0.7978714759578635;-4.177948496903665e-07;-3.9994222063457837e-07;1.0451531904131803;0.9999882544580806;10.000001757622972;0.833736134121315;0.016422078499830114;0.01642198581018256;0.7977146910940511;-0.015712004123721406;0.7978696923008115;1.0000083393513672
8.716384;1.0444398049611905;0.8333267707928563;0.7978714824003679;-4.1784209885570776e-07;-3.999726153217531e-07;1.045153436056498;0.9999884639881308;10.000002301587372;0.8337361492820882;0.016422079730677067;0.016421987020258273;0.7977145974292627;-0.015712004183554593;0.7978695932902932;1.0000084069180275
8.726384;1.0444397454171421;0.8333267916284656;0.7978714874374623;-4.178907652645804e-07;-4.000012385591797e-07;1.0451536785934714;0.9999886767628574;10.000002832697618;0.8337361610056527;0.016422080885806413;0.01642198818553491;0.7977145067624153;-0.015712004242885904;0.797869492909857;1.0000084757912973
8.736384;1.0444396896626646;0.8333268122190726;0.7978714907994305;-4.179406314790858e-07;-4.000281366281755e-07;1.0451539176354694;0.9999888925899804;10.000003346998838;0.8337361693159719;0.016422081964461134;0.01642198930260718;0.7977144188787404;-0.015712004301582302;0.7978693911160986;1.000008545791901
8.746384;1.044439637323564;0.833326832648459;0.7978714923395555;-4.179914796120935e-07;-4.000534161199225e-07;1.0451541528597326;0.999989111349451;10.000003840906077;0.8337361742103739;0.01642208296409638;0.016421990367212452;0.7977143336829853;-0.015712004359503387;0.7978692879318311;1.0000086166192854
8.756384;1.0444395879420267;0.8333268530673091;0.7978714919548645;-4.1804311256444175e-07;-4.0007724101039147e-07;1.045154384096065;0.9999893331225213;10.00000431194733;0.8337361756976622;0.016422083882005677;0.01642199137425385;0.7977142511497235;-0.015712004416500475;0.7978691834358892;1.0000086878942829
8.766384;1.044439540924598;0.8333268736143209;0.7978714895097231;-4.1809533757669644e-07;-4.0009978836558213e-07;1.0451546112782366;0.9999895581691034;10.000004758914853;0.8337361737207206;0.01642208471663116;0.01642199231871827;0.7977141712536439;-0.015712004472415785;0.7978690777206471;1.000008759159943
8.776384;1.0444394955594396;0.8333268943977534;0.7978714848599495;-4.181479457211667e-07;-4.001211949178147e-07;1.0451548343154458;0.9999897868201674;10.000005181447458;0.8337361681593686;0.01642208546886396;0.016421993196807698;0.7977140939117127;-0.015712004527101055;0.7978689708721828;1.0000088298842
8.786384;1.0444394511388762;0.8333269155581032;0.7978714779246334;-4.182007294630363e-07;-4.00141538914577e-07;1.0451550530189317;0.9999900193415376;10.000005578986162;0.8337361589633766;0.01642208614197535;0.016421994005734165;0.7977140189565233;-0.01571200458043167;0.797868862996295;1.0000088995621816
8.796384;1.0444394070409297;0.8333269373349139;0.797871468698689;-4.1825352394317637e-07;-4.0016085253119556e-07;1.0451552670743578;0.9999902558488463;10.000005949877306;0.8337361462217955;0.01642208674000584;0.016421994743129224;0.7977139461475913;-0.01571200463229756;0.7978687542182971;1.0000089677992843
8.806384;1.0444393627380613;0.8333269600641277;0.7978714572303027;-4.1830623319722605e-07;-4.0017911921466277e-07;1.0451554760804609;0.9999904963533771;10.000006291058249;0.8337361300805742;0.016422087266502593;0.016421995407043595;0.7977138752175625;-0.01571200468258967;0.7978686446164893;1.0000090342175556
8.816384;1.0444393178141842;0.8333269840868744;0.7978714436156648;-4.183588217272543e-07;-4.0019626235074135e-07;1.0451556797104584;0.9999907408599508;10.000006598324712;0.8337361106186402;0.016422087723976166;0.016421995995416848;0.7977138059516639;-0.015712004731197507;0.7978685341503461;1.0000090983054049
8.826384;1.0444392719725835;0.8333270096240157;0.7978714279532607;-4.1841127659467877e-07;-4.002121658329656e-07;1.045155877851552;0.9999909893729515;10.000006867255681;0.8337360878056548;0.01642208811319386;0.016421996505697832;0.7977137382572014;-0.015712004778005703;0.7978684226707426;1.000009159441152
8.836384;1.0444392249658854;0.8333270367469384;0.7978714102715794;-4.1846357572606886e-07;-4.002267062754944e-07;1.045156070557714;0.9999912417976634;10.000007094196597;0.8337360615480599;0.016422088433358274;0.016421996935947276;0.7977136721717724;-0.015712004822879103;0.7978683100163491;1.0000092170473247
8.846384;1.0444391764894003;0.8333270654649406;0.797871390539916;-4.185156779448837e-07;-4.0023977002355726e-07;1.0451562579235647;0.9999914978822517;10.000007276579689;0.8337360317717286;0.016422088683604865;0.01642199728541013;0.797713607837681;-0.01571200486566244;0.7978681961211289;1.0000092706659678
8.856384;1.0444391261449615;0.8333270957867245;0.7978713687428545;-4.1856752374878066e-07;-4.0025127309471884e-07;1.0451564400312328;0.9999917572838726;10.000007412641668;0.8337359985006475;0.01642208886384536;0.01642199755282928;0.7977135454585322;-0.015712004906208152;0.7978680810777925;1.0000093199135265
8.866384;1.0444390734813147;0.8333271277235214;0.7978713449178837;-4.186190639624265e-07;-4.0026117791201694e-07;1.0451566169654758;0.9999920196518354;10.000007501108605;0.8337359618928724;0.016422088974754816;0.016421997734279645;0.7977134852420472;-0.015712004944386546;0.79786796512367;1.0000093644106332
8.876384;1.0444390180345775;0.8333271613042619;0.797871319119218;-4.186702995168897e-07;-4.002694755140282e-07;1.0451567888452484;0.9999922846536443;10.000007541274943;0.8337359222158385;0.01642208901816452;0.016421997822390663;0.7977134273823816;-0.015712004980057027;0.7978678485436352;1.0000094037771503
8.886384;1.0444389593318035;0.8333271965931648;0.7978712913352152;-4.187212646796055e-07;-4.002761433202726e-07;1.045156955834032;0.9999925519974705;10.000007533502782;0.8337358797611367;0.016422088996601407;0.016421997807125267;0.7977133720961533;-0.01571200501304934;0.7978677315691663;1.000009437711092
8.896384;1.0444388968842688;0.8333272337002031;0.7978712614478383;-4.187719631508658e-07;-4.0028111060422167e-07;1.0451571180955492;0.9999928214550916;10.000007479802157;0.8337358347385926;0.01642208891105736;0.016421997677588434;0.7977133196532906;-0.0157120050431812;0.7978676143528698;1.0000094660533847
8.906384;1.0444388302208134;0.8333272727981451;0.7978712292926954;-4.1882234167619086e-07;-4.002842454952381e-07;1.0451572756827845;0.9999930928025795;10.000007383834129;0.8337357872514838;0.016422088759397234;0.016421997423372293;0.7977132703491857;-0.01571200507028563;0.7978674970369549;1.0000094887571296
8.916384;1.0444387589580049;0.8333273141308774;0.7978711947564132;-4.18872315842837e-07;-4.0028537187104113e-07;1.0451574284720593;0.9999933657061202;10.000007250192468;0.8337357373657241;0.016422088537311794;0.016421997034909475;0.7977132244585354;-0.01571200509422323;0.7978673798942583;1.0000095058164558
8.926384;1.044438682836167;0.8333273580016018;0.7978711578109573;-4.1892179181672604e-07;-4.0028431922493937e-07;1.045157576233578;0.9999936397422083;10.00000708370692;0.8337356851625563;0.01642208824048514;0.016421996504388976;0.797713182238151;-0.015712005114877147;0.7978672634159106;1.0000095172450498
8.936384;1.044438601665691;0.8333274047501524;0.7978711184540701;-4.1897067028259385e-07;-4.0028097768767167e-07;1.0451577187135164;0.9999939145612808;10.000006889088127;0.8337356307267054;0.016422087865360487;0.016421995827054895;0.7977131439613724;-0.01571200513214619;0.7978671482281909;1.0000095230893358
8.946384;1.044438515246693;0.8333274547402738;0.7978710766324446;-4.1901885496616133e-07;-4.00275317907781e-07;1.0451578556638894;0.9999941899655728;10.000006670412102;0.8337355741063277;0.016422087408026174;0.016421995001604822;0.7977131099154035;-0.015712005145951655;0.7978670349270343;1.0000095234034054
8.956384;1.0444384233677766;0.8333275083477569;0.7978710322611896;-4.1906626527987055e-07;-4.0026737820965663e-07;1.0451579868961278;0.999994465849039;10.000006430331176;0.8337355152814079;0.016422086863289543;0.016421994030152473;0.7977130803394791;-0.015712005156257584;0.7978669239790217;1.0000095182126898
8.966384;1.0444383258666803;0.8333275659256745;0.7978709853201742;-4.191128389648932e-07;-4.0025723562581953e-07;1.0451581123277214;0.9999947421385523;10.000006169851215;0.8337354541678257;0.016422086225179496;0.016421992918192768;0.797713055384423;-0.015712005163083895;0.7978668157232239;1.0000095075273372
8.976384;1.0444382226806372;0.8333276277496885;0.7978709358966533;-4.1915851831238297e-07;-4.0024496720575236e-07;1.0451582319563872;0.9999950187838036;10.000005889097896;0.8337353906753401;0.01642208548860079;0.016421991674448147;0.7977130351416026;-0.015712005166497647;0.7978667104405561;1.0000094913791893
8.986384;1.0444381138510805;0.8333276939771034;0.7978708841642853;-4.1920323634660856e-07;-4.0023063897069474e-07;1.0451583457976954;0.9999952957544685;10.000005588158547;0.8337353248031621;0.01642208465161046;0.016421990309984567;0.797713019655535;-0.01571200516660253;0.7978666084462198;1.0000094698338629
8.996384;1.0444379994804054;0.8333277646782957;0.7978708303813955;-4.1924692089628283e-07;-4.0021433661799716e-07;1.0451584538611192;0.999995573058524;10.000005267474217;0.8337352566564811;0.01642208371649509;0.016421988835698273;0.7977130088680664;-0.015712005163544283;0.7978665101303145;1.0000094429430542
9.006384;1.0444378796820635;0.8333278399334078;0.7978707748893348;-4.1928949999934575e-07;-4.0019619116817463e-07;1.0451585561670553;0.9999958507874711;10.000004928123891;0.8337351863029123;0.01642208268862392;0.016421987259382455;0.7977130025774484;-0.015712005157506342;0.7978664158680379;1.0000094106890127
9.016384;1.0444377545441588;0.833327919872178;0.7978707180655209;-4.193309057060313e-07;-4.001763719476659e-07;1.04515865273934;0.9999961290966719;10.000004572115891;0.8337351136570347;0.016422081575171502;0.01642198558506955;0.7977130004643849;-0.015712005148678015;0.7978663258792158;1.0000093730353516
9.026384;1.0444376241003053;0.8333280045675038;0.7978706602437949;-4.1937108801468687e-07;-4.0015506219739006e-07;1.0451587435829428;0.9999964081061067;10.000004202368638;0.833735038564835;0.016422080384724553;0.016421983814870873;0.7977130021362441;-0.01571200513722767;0.797866240183742;1.0000093300173285
9.036384;1.044437488330023;0.8333280939067478;0.797870601654079;-4.1941002033431426e-07;-4.001324372958833e-07;1.0451588287567977;0.9999966878001145;10.000003821647732;0.8337349609124508;0.016422079126296032;0.016421981950834344;0.7977130071806015;-0.01571200512329982;0.7978661586128861;1.0000092817354156
9.046384;1.0444373471959771;0.8333281876103045;0.7978705424553065;-4.1944769381821536e-07;-4.0010866139715857e-07;1.0451589085222135;0.9999969679852184;10.000003430707315;0.8337348806002608;0.016422077807656407;0.016421979995099333;0.7977130152342156;-0.015712005107013458;0.7978660808045892;1.0000092282908803
9.056384;1.044437200692098;0.8333282853320254;0.797870482847535;-4.1948411126121186e-07;-4.000838940692589e-07;1.0451589833509392;0.999997248348674;10.000003027523679;0.8337347975049814;0.016422076434864423;0.016421977948965674;0.7977130260274262;-0.015712005088457933;0.7978660062466602;1.0000091697547437
9.066384;1.0444370488814325;0.8333283867303575;0.7978704231477984;-4.195192739697215e-07;-4.000582866140571e-07;1.0451590537715234;0.9999975285333021;10.000002608606605;0.8337347115220233;0.016422075013417716;0.01642197581283476;0.7977130393753945;-0.015712005067702314;0.7978659343973699;1.0000091061755414
9.076384;1.044436891875995;0.8333284915203254;0.7978703637240281;-4.19553165917895e-07;-4.000319836330317e-07;1.0451591202877515;0.99999780813001;10.000002170974861;0.8337346226389665;0.016422073548675288;0.01642197358682169;0.7977130551110123;-0.01571200504480178;0.7978658647724;1.00000903754981
9.086384;1.0444367297379769;0.8333285994757231;0.7978703048275088;-4.195857429675245e-07;-4.000051372804914e-07;1.0451591834021752;0.9999980866735495;10.000001713104483;0.8337345309954278;0.016422072045112042;0.01642197127006113;0.7977130730177642;-0.015712005019783194;0.797865796909946;1.0000089637588416
9.096384;1.0444365624400873;0.8333287103606634;0.7978702465241391;-4.1961692933221217e-07;-3.999779045552846e-07;1.0451592435828458;0.9999983636928319;10.0000012348587;0.8337344368994941;0.016422070506650635;0.01642196886012849;0.7977130928314575;-0.015712004992642414;0.797865730299769;1.0000088846043833
9.106384;1.0444363899314493;0.8333288238890971;0.7978701887908392;-4.1964662374589987e-07;-3.999504154067271e-07;1.0451593011493443;0.9999986387572949;10.000000737221487;0.833734340810412;0.01642206893732122;0.016421966354153904;0.7977131142903943;-0.01571200496337919;0.7978656643726856;1.0000087999451492
9.116384;1.0444362121753548;0.8333289397723384;0.7978701316108603;-4.1967471687320103e-07;-3.999227297502874e-07;1.0451593561999997;0.9999989114847474;10.000000222100493;0.8337342433157696;0.016422067340599998;0.016421963749115493;0.7977131371836715;-0.015712004932039596;0.7978655985154516;1.0000087097794794
9.126384;1.04443602919472;0.8333290577835722;0.7978700749673618;-4.1970112631108057e-07;-3.9989481212465387e-07;1.045159408678961;0.9999991814623407;9.999999692270652;0.8337341450745972;0.016422065718847998;0.016421961040595786;0.7977131613674497;-0.015712004898721318;0.7978655320888606;1.000008614223897
9.136384;1.044435841157441;0.8333291777810662;0.7978700187934491;-4.1972582623012e-07;-3.9986653229820527e-07;1.0451594585122002;0.9999994481242168;9.999999151526474;0.8337340467352997;0.01642206407352708;0.016421958222639012;0.7977131867582826;-0.01571200486353249;0.7978654644822517;1.000008513448735
9.146384;1.0444356483630086;0.833329299714257;0.7978699629479945;-4.197488402714751e-07;-3.998376800988043e-07;1.045159505662762;0.999999710751135;9.999998604471184;0.8337339488981677;0.016422062405405474;0.016421955289027915;0.7977132133214434;-0.015712004826546486;0.7978653951779258;1.000008407578911
9.156384;1.0444354511684293;0.8333294236488457;0.7978699072394299;-4.1977021160968503e-07;-3.998080018114537e-07;1.0451595501052284;0.9999999686026666;9.999998056026417;0.8337338520972443;0.016422060714907233;0.0164219522345038;0.797713241022033;-0.015712004787794335;0.7978653237907799;1.0000082966054347
9.166384;1.0444352499868637;0.8333295498019287;0.7978698514741454;-4.197899728633014e-07;-3.997772541592872e-07;1.045159591799574;1.0000002210416412;9.999997511549424;0.8337337567322051;0.016422059002534753;0.01642194905570477;0.7977132697529461;-0.01571200474728806;0.7978652500893314;1.0000081803774057
9.176384;1.0444350453018731;0.8333296785104886;0.7978697954761961;-4.1980812805732765e-07;-3.9974523913260884e-07;1.045159630703078;1.0000004675761431;9.999996976979224;0.8337336630028139;0.01642205726872165;0.016421945751553813;0.7977132993434015;-0.015712004705047272;0.7978651739712166;1.0000080586430913
9.186384;1.0444348376191162;0.8333298101147839;0.7978697390772327;-4.198246433473246e-07;-3.997117983291595e-07;1.0451596668111662;1.000000707815652;9.999996458324699;0.8337335709416821;0.016422055513390443;0.016421942323031024;0.7977133296694284;-0.015712004661108725;0.7978650954110496;1.000007931136617
9.196384;1.0444346274049465;0.833329944864627;0.7978696821304607;-4.1983943836064154e-07;-3.996767898942182e-07;1.0451597001500452;1.0000009413957902;9.999995961283604;0.8337334805244957;0.016422053736110456;0.016421938773063163;0.7977133607193447;-0.01571200461551391;0.7978650144675674;1.00000779769132
9.206384;1.044434415061836;0.8333300828969197;0.7978696245412098;-4.1985239416538884e-07;-3.9964009582509625e-07;1.0451597307522749;1.0000011679303271;9.999995491427017;0.8337333917528114;0.016422051937106594;0.016421935106816117;0.7977133924992075;-0.015712004568294875;0.7978649313252806;1.0000076582872963
