time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
9.216384;1.044434200927195;0.8333302242665828;0.7978695662873264;-4.1986337619562e-07;-3.996016536767279e-07;1.0451597587327321;1.0000013869774627;9.999995054493441;0.8337333046572651;0.016422050118288813;0.01642193133256881;0.7977134248932496;-0.01571200451947925;0.7978648462720148;1.0000075130057726
9.226384;1.0444339852358073;0.8333303690258704;0.7978695074337234;-4.198722459318265e-07;-3.995614544512608e-07;1.0451597843744242;1.0000015980296049;9.999994656465082;0.8337332192652654;0.01642204828349495;0.01642192746271708;0.797713457656118;-0.015712004469101957;0.7978647596347622;1.0000073619365164
9.236384;1.0444337680584557;0.8333305172663027;0.7978694481213553;-4.1987885510754375e-07;-3.995195135813679e-07;1.0451598080996432;1.000001800567998;9.999994303422248;0.8337331356019683;0.016422046438478735;0.016421923513374407;0.7977134905140253;-0.01571200441720156;0.7978646717435194;1.000007205145326
9.246384;1.044433549374488;0.8333306690661492;0.7978693885351086;-4.1988303779780665e-07;-3.9947586218000943e-07;1.0451598303938292;1.0000019941592835;9.9999940009022;0.8337330537288565;0.016422044590943274;0.016421919501966857;0.7977135232255024;-0.015712004363807056;0.7978645828998304;1.0000070427620422
9.256384;1.0444333292466992;0.8333308244188691;0.7978693288684796;-4.1988462042196603e-07;-3.994305382043072e-07;1.0451598517543237;1.0000021785207642;9.999993752859409;0.8337329737771797;0.016422042750132558;0.016421915444697614;0.7977135555282139;-0.01571200430892441;0.7978644933475275;1.0000068750383242
9.266384;1.0444331078186888;0.8333309832132795;0.7978692693028588;-4.198834486709774e-07;-3.9938355002098427e-07;1.0451598726416282;1.0000023535128673;9.99999356113266;0.833732895931602;0.016422040926426507;0.01642191135688045;0.7977135870730977;-0.0157120042525301;0.7978644033059986;1.0000067022680614
9.276384;1.0444328851356741;0.833331145272074;0.7978692100469845;-4.1987939787977576e-07;-3.9933485601328963e-07;1.045159893432211;1.0000025190721098;9.999993425866824;0.8337328203604034;0.016422039130674717;0.016421907255844918;0.797713617494518;-0.015712004194591615;0.7978643130238781;1.0000065247319996
9.286384;1.0444326610821888;0.8333313104224915;0.7978691514012543;-4.1987235947777623e-07;-3.992843976933303e-07;1.0451599144047872;1.0000026751149809;9.999993346278595;0.8337327471875744;0.016422037372948308;0.016421903162668523;0.7977136465406731;-0.015712004135101282;0.7978642227677212;1.000006342759003
9.296384;1.0444324355094006;0.8333314785549262;0.7978690937680704;-4.1986224398488776e-07;-3.992321482528131e-07;1.0451599357127968;1.0000028214782073;9.999993321090642;0.8337326765402693;0.01642203566322003;0.016421899100980342;0.7977136740856895;-0.015712004074096862;0.7978641327779972;1.0000061568044678
9.306384;1.044432208412504;0.8333316495988141;0.7978690376241669;-4.198490077810772e-07;-3.991781288020367e-07;1.0451599573536938;1.0000029579670435;9.999993349111893;0.8337326085611857;0.016422034014013976;0.016421895093698825;0.7977137000440404;-0.015712004011672498;0.797864043276363;1.0000059674552693
9.316384;1.0444319800758688;0.833331823426289;0.7978689834929981;-4.198326653799162e-07;-3.991224042693799e-07;1.0451599792507609;1.0000030844521428;9.999993430264452;0.8337325433621342;0.016422032441052406;0.016421891159673883;0.7977137243149673;-0.015712003947965295;0.7978639545316532;1.000005775317518
9.326384;1.044431751077127;0.8333319998065227;0.7978689319205884;-4.1981327296068456e-07;-3.9906509170541303e-07;1.0451600013957205;1.000003200894852;9.999993566119466;0.8337324809849664;0.016422030961914778;0.016421887312780457;0.7977137467940949;-0.015712003883107027;0.7978638668780674;1.0000055808893076
9.336384;1.0444315220937899;0.8333321784102238;0.7978688834477091;-4.1979090187897283e-07;-3.9900636837651263e-07;1.0451600239042809;1.0000033073339019;9.999993759304438;0.8337324213744823;0.01642202959515367;0.016421883563027186;0.7977137674274838;-0.01571200381717795;0.797863780632918;1.0000053845692387
9.346384;1.0444312937092475;0.833332358806639;0.7978688385582915;-4.197656277256714e-07;-3.98946446067295e-07;1.045160046944536;1.000003403929904;9.999994012211035;0.8337323643948734;0.016422028358885676;0.016421879917178455;0.7977137862562942;-0.015712003750190995;0.7978636960226925;1.0000051867528783
9.356384;1.0444310663667993;0.8333325405090497;0.7978687976212239;-4.1973754989167653e-07;-3.9888553619431306e-07;1.045160070569535;1.000003490990933;9.999994325888924;0.8337323099160838;0.01642202726859609;0.016421876378706988;0.7977138033911891;-0.015712003682104108;0.7978636131918487;1.0000049878943822
9.366384;1.044430840399589;0.8333327230439045;0.7978687608817722;-4.197068149854581e-07;-3.988238493945129e-07;1.0451600945869184;1.0000035688849909;9.99999469955118;0.8337322578678213;0.01642202633612802;0.016421872948370497;0.7977138189549212;-0.015712003612850172;0.7978635322513767;1.0000047884883374
9.376384;1.0444306160788153;0.8333329059783251;0.7978687285202768;-4.196736017281489e-07;-3.987616081853233e-07;1.0451601185940569;1.0000036379599073;9.999995130596448;0.8337322082208468;0.016422025569993896;0.016421869625788413;0.7977138330595098;-0.015712003542373634;0.7978634533234591;1.0000045889880098
9.386384;1.0444303936599164;0.8333330889562329;0.7978687007327262;-4.1963808638881476e-07;-3.986990516042537e-07;1.0451601420847074;1.0000036985370273;9.999995614986164;0.8337321609706692;0.016422024975735847;0.01642186641089902;0.7977138458075695;-0.015712003470661658;0.7978633765895154;1.0000043897402884
9.396384;1.0444301734368446;0.8333332717038666;0.797868677789635;-4.196004333259595e-07;-3.986364502914785e-07;1.0451601644818527;1.0000037508946915;9.999996147849046;0.8337321161146612;0.01642202455583375;0.016421863304331433;0.7977138573081269;-0.015712003397746022;0.7978633023449526;1.000004191003353
9.406384;1.044429955829181;0.8333334539163573;0.7978686600460718;-4.1956079362031214e-07;-3.9857411540276665e-07;1.0451601851362455;1.0000037952717524;9.99999672416423;0.833732073580023;0.016422024309920073;0.016421860307380125;0.7977138677008411;-0.01571200332366492;0.7978632310176613;1.0000039930058298
9.416384;1.0444297414313197;0.8333336351696726;0.7978686478849109;-4.1951929141987133e-07;-3.98512372479019e-07;1.0451602033704126;1.0000038319120503;9.999997339021139;0.8337320331670803;0.016422024235749715;0.016421857422203107;0.7977138771634144;-0.015712003248418066;0.7978631631204885;1.0000037959729533
9.426384;1.0444295309918792;0.8333338150268623;0.7978686416350891;-4.1947603474297903e-07;-3.9845152653461067e-07;1.0451602185522564;1.0000038610766069;9.999997987339901;0.8337319945960491;0.01642202433014674;0.01642185465198256;0.7977138859028272;-0.015712003171958436;0.7978630991661899;1.000003600141083
9.436384;1.0444293253706787;0.8333339932328749;0.7978686414869113;-4.194311644025583e-07;-3.9839185105167166e-07;1.0451602301568794;1.0000038830345037;9.999998664101513;0.8337319576107135;0.016422024589623035;0.016421852000801134;0.7977138941465687;-0.015712003094221803;0.7978630395951055;1.0000034058139944
9.446384;1.0444291254652198;0.8333341698121396;0.7978686474303097;-4.1938489145931494e-07;-3.9833359058653934e-07;1.0451602377625802;1.0000038980453714;9.999999365450421;0.8337319220372735;0.016422025010945862;0.016421849473562837;0.7977139021323151;-0.0157120030151551;0.7978629847366278;1.0000032134137915
9.456384;1.044428932121579;0.8333343450377989;0.7978686593261864;-4.193374742964737e-07;-3.98276963486016e-07;1.0451602409690883;1.0000039062920438;10.000000089268294;0.8337318877781545;0.016422025591396362;0.01642184707624159;0.7977139101056793;-0.01571200293471912;0.7978629348080046;1.0000030234770048
9.466384;1.0444287460872368;0.8333345193337728;0.7978686770680925;-4.1928915323278354e-07;-3.982221627261888e-07;1.0451602393329142;1.000003907785456;10.000000834798428;0.8337318547541801;0.016422026327989152;0.016421844815824923;0.7977139183438555;-0.0157120028528771;0.7978628899443192;1.0000028366264606
9.476384;1.0444285680157748;0.833334693171705;0.7978687006250612;-4.1924010984671913e-07;-3.981693519904524e-07;1.0451602323843554;1.0000039023333482;10.000001602466686;0.8337318228567914;0.016422027215869398;0.016421842699834738;0.7977139271790089;-0.015712002769580735;0.7978628502105641;1.0000026535371545
9.486384;1.0444283985159322;0.8333348670010576;0.7978687299465826;-4.1919047652084063e-07;-3.981186654963637e-07;1.0451602196997658;1.000003889610317;10.000002393527812;0.8337317919787443;0.01642202824785889;0.016421840736034032;0.7977139369639664;-0.015712002684762714;0.7978628155783447;1.000002474889248
9.496384;1.0444282382151597;0.8333350411964018;0.7978687648871706;-4.191403725532892e-07;-3.980702107416628e-07;1.0451602009671426;1.000003869250245;10.000003208635317;0.83373176205309;0.01642202941601336;0.016421838932168868;0.7977139479952038;-0.015712002598344148;0.7978627859118931;1.000002301339268
9.506384;1.04442808778324;0.8333352159960006;0.7978688051954059;-4.190899408371861e-07;-3.980240633305136e-07;1.0451601759672968;1.0000038409084684;10.00000404650104;0.8337317330070366;0.01642203071317574;0.016421837295781783;0.7977139605112537;-0.01571200251024387;0.7978627609874375;1.0000021335258789
9.516384;1.0444279478831866;0.8333353914412266;0.7978688505338717;-4.190393681367091e-07;-3.97980264588845e-07;1.045160144486239;1.000003804307067;10.000004903971554;0.833731704720275;0.016422032133622574;0.01642183583421512;0.7977139747668899;-0.015712002420377725;0.797862740581788;1.0000019720409818
9.526384;1.0444278190699468;0.8333355673644114;0.7978689005095988;-4.189888963486835e-07;-3.979388322456572e-07;1.0451601062601124;1.0000037592639275;10.000005776980291;0.8337316771052524;0.016422033673861212;0.016421834553668378;0.7977139910379449;-0.015712002328653954;0.7978627246211243;1.000001817362956
9.536384;1.0444277017198633;0.83333574350068;0.7978689546814955;-4.1893882252341367e-07;-3.978997769861873e-07;1.0451600610033325;1.0000037056999769;10.000006661016448;0.8337316501972146;0.01642203533262309;0.01642183345748766;0.797714009552669;-0.015712002234975552;0.7978627132536371;1.0000016698448564
9.546384;1.044427596043623;0.8333359196504377;0.7978690125883703;-4.188894670058965e-07;-3.9786311414932694e-07;1.0451600085012043;1.000003643606844;10.000007551248242;0.8337316241367486;0.016422037108941665;0.016421832545652316;0.7977140304667903;-0.015712002139254336;0.7978627068023343;1.0000015297408984
9.556384;1.0444275021575296;0.8333360957168803;0.797869073829919;-4.1884112404700346e-07;-3.9782886345636294e-07;1.045159948705119;1.0000035729997028;10.000008443569428;0.833731599139787;0.016422038999881504;0.016421831815634957;0.7977140538947275;-0.015712002041429852;0.7978627057170015;1.0000013972068469
9.566384;1.0444274201614512;0.8333362716691646;0.7978691381299611;-4.1879401928770954e-07;-3.977970427579999e-07;1.0451598817700956;1.0000034939166316;10.000009335830162;0.8337315754910357;0.016422040999811795;0.016421831262973266;0.797714079903145;-0.0157120019414846;0.79786271056232;1.00000127230094
9.576384;1.0444273501890278;0.8333364475285774;0.7978692053467039;-4.1874829384063554e-07;-3.977676591499738e-07;1.0451598079850475;1.0000034064679744;10.000010227431808;0.8337315534615002;0.016422043101149218;0.016421830880895827;0.7977141084594754;-0.015712001839457774;0.7978627219669953;1.000001155016684
9.586384;1.0444272924272546;0.8333366233055016;0.7978692754207108;-4.187040348649392e-07;-3.977406995091762e-07;1.0451597276351725;1.0000033109276953;10.000011117961208;0.8337315331702949;0.016422045294752594;0.016421830660516595;0.7977141394509205;-0.01571200173546029;0.7978627405192588;1.0000010453243129
9.596384;1.0444272470991836;0.8333367989116955;0.7978693482773196;-4.186613184684096e-07;-3.977161387936556e-07;1.0451596409440367;1.000003207826205;10.000012006752302;0.8337315145360465;0.016422047569863086;0.016421830592500776;0.7977141727687559;-0.015712001629668647;0.797862766687695;1.0000009431928136
9.606384;1.0444272144055253;0.8333369741344546;0.7978694237669277;-4.186202159402436e-07;-3.9769396671643873e-07;1.045159548097913;1.0000030979134795;10.000012893335398;0.8337314973367226;0.016422049915022524;0.016421830668438213;0.7977142083385613;-0.015712001522285895;0.7978628008290702;1.0000008485825118
9.616384;1.0444271944730859;0.833337148644125;0.7978695016745798;-4.1858077594924503e-07;-3.9767420914934425e-07;1.0451594492568035;1.000002981993367;10.000013777517752;0.8337314812530322;0.016422052318885577;0.016421830880707772;0.797714246088922;-0.015712001413511367;0.7978628432304271;1.0000007613864672
9.626384;1.0444271873641957;0.8333373220328184;0.7978695817579173;-4.18543014192907e-07;-3.976569171795651e-07;1.0451593445956997;1.0000028607847213;10.000014658755784;0.8337314658503814;0.016422054769959525;0.01642183122191683;0.7977142859241241;-0.01571200130354162;0.7978628941285211;1.0000006813331552
9.636384;1.0444271930990132;0.8333374938931726;0.7978696638150343;-4.185069144163949e-07;-3.976421235889021e-07;1.0451592343934568;1.000002734836859;10.000015535579116;0.8337314505753135;0.016422057256193497;0.01642183168394895;0.7977143277262686;-0.015712001192576045;0.7978629537336526;1.000000607953523
9.646384;1.044427211635674;0.8333376638667968;0.7978697477699993;-4.1847243388421817e-07;-3.9762981840174505e-07;1.0451591190610614;1.0000026044784531;10.000016405706946;0.8337314348211243;0.0164220597648001;0.01642183225569549;0.7977143713719231;-0.015712001080807433;0.7978630222167942;1.000000540652702
9.656384;1.0444272428861805;0.83333783165611;0.7978698336728496;-4.184395146461001e-07;-3.976199706911317e-07;1.0451589990602732;1.0000024698363799;10.000017266643782;0.8337314179982271;0.016422062283384227;0.016421832922182116;0.7977144167434236;-0.015712000968398615;0.7978630996407743;1.000000478780561
9.666384;1.044427286808478;0.8333379970323154;0.7978699216175332;-4.184080992176138e-07;-3.976125524320686e-07;1.0451588747678622;1.0000023308983528;10.000018116110382;0.8337313995494355;0.01642206480197955;0.016421833667413423;0.7977144637275363;-0.01571200085547617;0.7978631859642276;1.0000004216682197
9.676384;1.044427343466652;0.8333381597772515;0.7978700116892302;-4.1837813682484294e-07;-3.9760753147831587e-07;1.0451587464023113;1.0000021876003267;10.000018951934063;0.8337313789367495;0.016422067312494456;0.016421834477330918;0.7977145121919534;-0.01571200074215545;0.7978632811284714;1.000000368686011
9.686384;1.044427412976019;0.8333383195783544;0.7978701039325946;-4.183495810181052e-07;-3.9760486600937955e-07;1.0451586140949236;1.0000020399480833;10.000019771766906;0.8337313556091343;0.016422069805850224;0.016421835339747518;0.7977145619678192;-0.015712000628558057;0.7978633851034936;1.0000003192969844
9.696384;1.0444274953801211;0.8333384760343465;0.7978701983143177;-4.183223898784194e-07;-3.97604529025045e-07;1.0451584780127083;1.0000018880968995;10.000020573318034;0.8337313289842582;0.016422072271232737;0.016421836243104088;0.7977146128691898;-0.015712000514804498;0.7978634978845802;1.0000002730867044
9.706384;1.0444275905635216;0.8333386287639366;0.7978702947396332;-4.182965233241497e-07;-3.976065254889049e-07;1.0451583384139116;1.0000017323249517;10.000021355261312;0.8337312984785769;0.016422074697690723;0.016421837176669007;0.7977146647045636;-0.01571200040100927;0.7978636194896238;1.0000002297938677
9.716384;1.0444276982322052;0.83333877744001;0.7978703931155579;-4.1827193352108305e-07;-3.976108750372465e-07;1.0451581956855058;1.000001572986504;10.00002211823325;0.833731263560642;0.0164220770750259;0.016421838131688186;0.7977147172877465;-0.015712000287294563;0.797863749947982;1.000000189313935
9.726384;1.0444278179338664;0.8333389217423051;0.7978704933593455;-4.182485610735454e-07;-3.9761759975702644e-07;1.045158050399369;1.0000014105129378;10.0000228649329;0.8337312238239476;0.01642207939403035;0.016421839101249235;0.7977147704848276;-0.01571200017380696;0.7978638892584048;1.000000151648701
9.736384;1.0444279491179533;0.8333390613744;0.7978705953378195;-4.182263377472693e-07;-3.9762672760313567e-07;1.0451579032905547;1.0000012453947782;10.000023599471305;0.8337311790271663;0.016422081647017608;0.016421840078799477;0.7977148242141925;-0.015712000060710832;0.7978640373380107;1.0000001168509025
9.746384;1.0444280911921886;0.8333391961340859;0.7978706988636202;-4.182051797652149e-07;-3.976382782189268e-07;1.045157755159311;1.0000010781255473;10.000024326913014;0.8337311290328651;0.016422083828113342;0.0164218410572951;0.7977148783665219;-0.015711999948153397;0.7978641940207063;1.000000084983454
9.756384;1.0444282434953267;0.8333393259317777;0.7978708037676328;-4.181849848193497e-07;-3.976522469807049e-07;1.0451576067880364;1.0000009091588242;10.000025052701027;0.8337310737240956;0.016422085933433528;0.016421842029920284;0.7977149327313853;-0.015711999836231602;0.7978643590978455;1.0000000560376685
9.766384;1.044428405256615;0.8333394507677061;0.7978709099289695;-4.181656465904819e-07;-3.976686037229707e-07;1.0451574588760666;1.0000007388917285;10.000025781750214;0.8337310129831204;0.016422087960916185;0.01642184299078823;0.7977149869848664;-0.015711999724997525;0.7978645323214337;1.000000029909574
9.776384;1.0444285757088874;0.8333395706855856;0.7978710172584532;-4.181470614867779e-07;-3.976872826029858e-07;1.0451573120143969;1.0000005676740735;10.00002651784866;0.833730946715515;0.016422089909332558;0.016421843934355956;0.7977150407342678;-0.015711999614492003;0.7978647133976018;1.000000006569809
9.786384;1.0444287542508122;0.8333396857131978;0.7978711256912705;-4.181291258696693e-07;-3.9770817634331207e-07;1.0451571667297217;1.000000395804646;10.000027263349567;0.8337308749005192;0.01642209177747325;0.016421844854864004;0.7977150936034697;-0.01571199950475826;0.7978649020387681;0.9999999862216853
9.796384;1.0444289403894453;0.8333397958561035;0.7978712351870079;-4.1811174129728145e-07;-3.977311599186741e-07;1.0451570235346292;1.0000002234569014;10.000028018883116;0.8337307976311015;0.016422093564116363;0.016421845746755055;0.7977151453333082;-0.015711999395831112;0.7978650979935787;0.9999999692144114
9.806384;1.044429133562708;0.833339901112437;0.7978713457404695;-4.180948211267349e-07;-3.977561088944872e-07;1.0451568829234648;1.0000000505966866;10.000028783419639;0.8337307151214356;0.01642209526817387;0.016421846605621595;0.7977151958227855;-0.01571199928774445;0.7978653010186652;0.9999999558462079
9.816384;1.0444293330950516;0.8333400014299442;0.7978714573641574;-4.1807829447591594e-07;-3.977828778163937e-07;1.0451567453305535;0.9999998769988145;10.000029555181527;0.8337306276933426;0.016422096888870197;0.01642184742879893;0.7977152450907624;-0.015711999180558267;0.7978655108730861;0.9999999462747008
9.826384;1.0444295382121185;0.8333400966411284;0.7978715700132437;-4.1806210542518564e-07;-3.9781128475522097e-07;1.0451566111392139;0.9999997023473932;10.000030332625048;0.8337305357164901;0.016422098426263236;0.01642184821493975;0.7977152932308592;-0.01571199907436784;0.7978657273301155;0.9999999405575307
9.836384;1.044429748015786;0.8333401864381639;0.797871683546764;-4.180462130721217e-07;-3.9784113985694024e-07;1.045156480735423;0.9999995263490552;10.00003111427145;0.8337304395361176;0.016422099881262392;0.01642184896313183;0.79771534036541;-0.015711998969292477;0.7978659501781208;0.9999999387072173
9.846384;1.0444299615497692;0.8333402703972792;0.7978717977696415;-4.180306111312361e-07;-3.9787226427928054e-07;1.045156354477267;0.9999993488018084;10.000031898162389;0.83373033947203;0.01642210125440562;0.016421849671909874;0.7977153865869113;-0.01571199886546687;0.7978661792155798;0.9999999406887142
9.856384;1.0444301779479956;0.8333403480426737;0.7978719124849821;-4.1801534915186056e-07;-3.979044697142594e-07;1.0451562326196608;0.9999991695564407;10.000032681825443;0.8337302358587202;0.016422102545394297;0.01642185033836339;0.7977154319485903;-0.015711998763042606;0.797866414217252;0.9999999464024933
9.866384;1.0444303964772415;0.8333404189074205;0.7978720275233329;-4.1800052290200554e-07;-3.9793754315650406e-07;1.045156115331104;0.999998988420724;10.000033462234615;0.8337301290752069;0.016422103754862572;0.016421850958487617;0.7977154765142269;-0.015711998662196483;0.7978666549100603;0.9999999556652697
9.876384;1.0444306164507453;0.8333404825369193;0.7978721427472418;-4.179862437591763e-07;-3.9797125879810856e-07;1.045156002761444;0.9999988051805264;10.000034235849764;0.8337300195589781;0.016422104885705203;0.01642185152818404;0.7977155203906988;-0.01571199856313221;0.797866900983009;0.9999999682008804
9.886384;1.044430837122713;0.8333405384738685;0.7978722580351596;-4.1797261233547886e-07;-3.9800540239159307e-07;1.0451558950778794;0.9999986197410052;10.000034998949731;0.8337299077818427;0.016422105942117137;0.016421852042908695;0.797715563731639;-0.015711998466059262;0.7978671520835292;0.9999999836907053
9.896384;1.04443105765835;0.8333405862878133;0.7978723732329982;-4.1795971861434347e-07;-3.980397959433193e-07;1.0451557924609653;0.9999984321983397;10.000035747822885;0.8337297942365841;0.016422106928248473;0.016421852496902607;0.7977156067598776;-0.01571199837116651;0.79786740781185;1.0000000018650859
9.906384;1.0444312771992263;0.8333406255975359;0.7978724880280245;-4.179476704106787e-07;-3.980743055315197e-07;1.0451556950730263;0.9999982427806157;10.000036478738798;0.833729679472511;0.016422107847378763;0.016421852883960253;0.797715649773768;-0.015711998278622363;0.7978676677029497;1.0000000225832983
9.916384;1.0444314949125348;0.8333406560365396;0.7978726018364681;-4.1793661270985637e-07;-3.981088311430956e-07;1.0451556030690647;0.9999980517701376;10.000037187739565;0.8337295641150062;0.01642210870125492;0.016421853199028374;0.7977156930960193;-0.01571199818859545;0.7978679312182456;1.0000000458032328
9.926384;1.0444317099454203;0.8333406772230363;0.7978727138607765;-4.1792672404118477e-07;-3.9814330242243455e-07;1.0451555166618716;0.9999978595080963;10.00003787021082;0.8337294488271353;0.01642210948976166;0.016421853439434402;0.7977157369814208;-0.01571199810126958;0.7978681978330582;1.0000000714134618
9.936384;1.0444319213635105;0.8333406887945017;0.7978728232434934;-4.1791820150244926e-07;-3.9817767587536034e-07;1.0451554361138204;0.9999976664486074;10.000038520747037;0.8337293342370553;0.0164221102105704;0.01642185360544979;0.797715781537243;-0.015711998016836978;0.7978684671028503;1.0000000991003253
9.946384;1.0444321281584374;0.8333406904595424;0.7978729291559994;-4.179112296131736e-07;-3.9821192347882027e-07;1.0451553616061735;0.9999974731450332;10.000039133516427;0.8337292209163015;0.016422110859426974;0.016421853700301182;0.7977158267578296;-0.015711997935469908;0.7978687385684675;1.0000001283436142
9.956384;1.044432329290247;0.8333406820118424;0.7978730308181958;-4.17905951544101e-07;-3.982460320753382e-07;1.0451552931234196;0.9999972801680903;10.00003970251533;0.8337291094288166;0.01642211143231774;0.01642185372942414;0.7977158726556728;-0.015711997857303366;0.7978690116363989;1.0000001584776832
9.966384;1.044432523748274;0.8333406633566218;0.7978731275058848;-4.179024731100353e-07;-3.982800059192558e-07;1.0451552304846725;0.999997088068129;10.00004022182472;0.8337290003479334;0.016422111928169343;0.016421853699095844;0.7977159193396098;-0.015711997782449378;0.7978692855985152;1.0000001887895644
9.976384;1.044432710696264;0.8333406345580473;0.7978732185519812;-4.179008866162236e-07;-3.98313846701278e-07;1.0451551734560938;0.9999968974056906;10.000040685862038;0.8337288942233868;0.016422112349649763;0.01642185361643174;0.797715967003532;-0.015711997711001895;0.7978695597226435;1.0000002185919077
9.986384;1.0444328896182942;0.8333405958212232;0.7978733033311151;-4.1790128069755195e-07;-3.9834752740616473e-07;1.0451551218193234;0.999996708769371;10.000041089029667;0.8337287915590869;0.016422112702084372;0.016421853490425176;0.797716015905835;-0.015711997643011955;0.7978698332861186;1.0000002472191212
9.996384;1.0444330602998158;0.8333405474377168;0.7978733812723746;-4.1790372772927723e-07;-3.983809845201301e-07;1.0451550753777334;0.9999965227594978;10.000041425552071;0.8337286927915083;0.016422112992279938;0.01642185333084592;0.7977160663645435;-0.015711997578479957;0.7978701055945512;1.0000002740492324
10.006384;1.0444332227345374;0.8333404897641047;0.7978734519363698;-4.1790826785446024e-07;-3.9841412190924535e-07;1.045155033920952;0.9999963399541951;10.000041690118822;0.8337285982702095;0.01642211322743232;0.01642185314579374;0.7977161187209003;-0.01571199751738787;0.7978703760187119;1.00000029855311
10.016384;1.0444333770982044;0.8333404231744284;0.7978735150651248;-4.179149046454875e-07;-3.9844682185612154e-07;1.045154997207758;0.9999961608327563;10.000041878522218;0.8337285082678701;0.016422113412662736;0.016421852941541075;0.7977161732956511;-0.015711997459730925;0.7978706439615524;1.0000003202449745
10.026384;1.0444335237077849;0.8333403479938221;0.7978735705515316;-4.1792361586897143e-07;-3.9847896336500974e-07;1.0451549650053988;0.9999959857478232;10.000041987835893;0.8337284230037615;0.016422113548300938;0.016421852724177618;0.797716230404395;-0.01571199740550838;0.7978709088033143;1.0000003386037724
10.036384;1.044433662950017;0.8333402645187622;0.797873618412516;-4.1793437685282673e-07;-3.9851044147078107e-07;1.0451549371116002;0.999995815065209;10.000042016271303;0.833728342669178;0.016422113630179327;0.01642185249975546;0.7977162903770719;-0.015711997354698134;0.79787116994091;1.0000003531186863
10.046384;1.0444337952713272;0.8333401731040996;0.7978736587901151;-4.179471664105406e-07;-3.985411835329041e-07;1.045154913328983;0.9999956493502205;10.000041962945366;0.8337282674226976;0.016422113652580034;0.016421852273160124;0.7977163535254067;-0.015711997307261912;0.7978714268675664;1.0000003634228576
10.056384;1.0444339211827562;0.8333400742042762;0.7978736919349028;-4.179619396469511e-07;-3.9857114602707565e-07;1.0451548934853436;0.9999954894085585;10.000041827631216;0.833728197364904;0.016422113610582743;0.01642185204840826;0.7977164201155266;-0.015711997263161616;0.7978716791918731;1.0000003693391688
10.066384;1.0444340412279163;0.8333399683223718;0.7978737181470259;-4.179786185902822e-07;-3.986003036841552e-07;1.045154877543887;0.9999953361695892;10.000041610417732;0.8337281325600546;0.016422113500349663;0.016421851830200642;0.7977164903862315;-0.01571199722235219;0.7978719265986084;1.0000003707998368
10.076384;1.044434155968639;0.8333398559197894;0.7978737376838262;-4.1799712837114625e-07;-3.9862866518243204e-07;1.0451548656947072;0.9999951905217889;10.000041311313367;0.8337280730565192;0.016422113317894567;0.016421851624497316;0.7977165645664078;-0.01571199718477649;0.7978721688155997;1.0000003677574083
10.086384;1.044434266042381;0.8333397373860473;0.7978737507321199;-4.1801743411664733e-07;-3.9865628663596697e-07;1.0451548583074157;0.9999950531995948;10.000040929854903;0.8337280188435737;0.016422113058095378;0.016421851437356656;0.7977166428404169;-0.015711997150385605;0.7978724055869254;1.0000003600802985
10.096384;1.0444343722448415;0.8333396130871935;0.7978737574869893;-4.180395466321783e-07;-3.9868325763853185e-07;1.0451548557899952;0.9999949247417992;10.000040465008206;0.8337279698092617;0.016422112714893702;0.016421851273324465;0.7977167252962322;-0.015711997119149612;0.7978726365978847;1.0000003474261883
10.106384;1.0444344754991743;0.8333394833713386;0.7978737581984042;-4.180634920873165e-07;-3.9870969300272215e-07;1.0451548585222281;0.9999948054935875;10.00003991544078;0.8337279257752981;0.016422112281671553;0.016421851134729396;0.7977168119349447;-0.015711997091035712;0.7978728613946799;1.0000003292309902
10.116384;1.0444345767456324;0.8333393485068157;0.7978737531435189;-4.180892582233496e-07;-3.987357368869258e-07;1.045154866871275;0.9999946956142016;10.000039280060326;0.8337278865639886;0.016422111751899213;0.016421851021485134;0.7977169027399887;-0.01571199706599323;0.7978730794079656;1.0000003048269992
10.126384;1.0444346769246635;0.8333392087166078;0.7978737426398994;-4.181167618242255e-07;-3.9876156251092605e-07;1.045154881132612;0.9999945950677233;10.000038558882967;0.8337278519817699;0.016422111120520316;0.016421850931268807;0.7977169977064937;-0.0157119970439683;0.7978732900806271;1.0000002735468971
10.136384;1.044434777011798;0.8333390643173392;0.7978737270640703;-4.181458563333844e-07;-3.9878737302415715e-07;1.0451549014262131;0.9999945036552009;10.000037753447035;0.833727821748203;0.01642211038455538;0.01642185086072412;0.7977170967915258;-0.01571199702491373;0.797873492974292;1.0000002347344337
10.146384;1.0444348780006703;0.8333389157651165;0.7978737067963155;-4.181763602059499e-07;-3.988134034634885e-07;1.04515492769017;0.9999944210980264;10.000036866392923;0.8337277954820023;0.016422109542322687;0.016421850806355526;0.7977171998759622;-0.01571199700878119;0.7978736877534228;1.0000001877371516
10.156384;1.0444349808783815;0.8333387635472864;0.797873682201383;-4.182080850302412e-07;-3.988399017469429e-07;1.045154959751411;0.999994347091753;10.000035901554076;0.8337277727427258;0.016422108592815936;0.016421850764502508;0.797717306791457;-0.015711996995516616;0.7978738740745261;1.000000131977892
10.166384;1.0444350865735532;0.8333386080751993;0.7978736536937434;-4.182408455700722e-07;-3.988670903659311e-07;1.0451549974114713;0.9999942813313918;10.000034864548853;0.8337277530867142;0.01642210753607886;0.01642185073240553;0.7977174173609097;-0.01571199698505577;0.7978740515018037;1.0000000670145381
10.176384;1.0444351958358273;0.8333384496930271;0.7978736217464011;-4.182744616114972e-07;-3.9889514443180715e-07;1.0451550405435228;0.9999942235166832;10.000033762174557;0.8337277361221712;0.01642210637348227;0.016421850710007145;0.7977175314068049;-0.015711996977325112;0.797874219527963;0.9999999924912609
10.186384;1.0444353091605458;0.8333382887394736;0.7978735868073437;-4.183087730343671e-07;-3.989241934637625e-07;1.04515508912307;0.9999941733171889;10.00003260085002;0.8337277215558742;0.01642210510729748;0.016421850699810864;0.797717648707321;-0.015711996972260018;0.7978743776466055;0.9999999081166865
10.196384;1.0444354268431484;0.8333381255692265;0.7978735492484154;-4.1834365174743064e-07;-3.9895432788345286e-07;1.0451551431130162;0.9999941303548536;10.000031385529175;0.8337277092076613;0.01642210374091907;0.016421850704964523;0.797717768943288;-0.015711996969806692;0.7978745254029916;0.9999998137515208
10.206384;1.0444355490863824;0.8333379605305522;0.7978735093807496;-4.183789731874297e-07;-3.989856074378258e-07;1.0451552023206905;0.9999940942209993;10.000030119601922;0.8337276989594725;0.016422102279865586;0.016421850727375654;0.7977178917469837;-0.01571199696989813;0.797874662423567;0.9999997094693435
10.216384;1.044435676053633;0.833337793954252;0.7978734674846163;-4.1841456469570245e-07;-3.990180662560933e-07;1.0451552663879091;0.9999940644818059;10.000028805802401;0.833727690669029;0.016422100731720967;0.01642185076666732;0.7977180168164459;-0.015711996972448475;0.7978747884191044;0.9999995954920277
10.226384;1.0444358078582712;0.8333376261727609;0.7978734238369216;-4.1845020119027974e-07;-3.990517061409762e-07;1.0451553348866962;0.9999940406732106;10.000027447055388;0.8337276841144994;0.01642209910478387;0.016421850820838302;0.797718143957581;-0.015711996977378167;0.7978749031573114;0.9999994720653146
10.236384;1.0444359445885696;0.8333374575258975;0.7978733787109448;-4.1848564092390383e-07;-3.9908649953181177e-07;1.0451554074144378;0.9999940222928199;10.00002604635898;0.8337276789762962;0.01642209740672629;0.016421850887915933;0.797718273058172;-0.015711996984643983;0.7978750064548468;0.9999993393974197
10.246384;1.044436086390638;0.8333372883532312;0.7978733323454218;-4.185206352320019e-07;-3.99122420878661e-07;1.0451554836805033;0.9999940088030659;10.00002460661817;0.8337276748356498;0.016422095643514645;0.016421850966668167;0.7977184040467873;-0.015711996994248207;0.7978750982127808;0.999999197673221
10.256384;1.04443623348477;0.8333371190193548;0.7978732849369825;-4.1855492751511465e-07;-3.991594741743742e-07;1.0451555635912264;0.9999939996755688;10.000023131106026;0.8337276712142978;0.016422093818456412;0.016421851056716022;0.7977185368309351;-0.015711997006217275;0.7978751784622452;0.9999990470710328
10.266384;1.0444363861023223;0.8333369499400172;0.797873236647349;-4.1858827826167314e-07;-3.9919768055239977e-07;1.0451556472895134;0.9999939944910157;10.000021623858276;0.8337276676841342;0.016422091931892334;0.016421851158756207;0.7977186712631579;-0.015711997020568805;0.7978752473749425;0.9999988877863678
10.276384;1.0444365444146184;0.8333367815564072;0.7978731875852685;-4.1862048304643713e-07;-3.9923704777140736e-07;1.045155735145529;0.9999939930397984;10.00002008947123;0.8337276640085637;0.016422089982012448;0.016421851274097257;0.7977188071918782;-0.015711997037281336;0.7978753052241151;0.9999987200829725
10.286384;1.0444367084741695;0.8333366143027108;0.7978731378052317;-4.18651356279419e-07;-3.9927755767641414e-07;1.045155827673361;0.999993995301063;10.000018532848213;0.8337276602035195;0.016422087966598522;0.01642185140386675;0.7977189445218773;-0.015711997056281433;0.7978753523646231;0.9999985443358823
10.296384;1.0444368782372944;0.8333364485870479;0.7978730873468629;-4.1868070698649963e-07;-3.9931916543702807e-07;1.0451559253997713;0.9999940013098684;10.000016959306464;0.8337276564673481;0.016422085884292937;0.016421851548963987;0.7977190832171499;-0.015711997077480833;0.7978753892669191;0.9999983610467875
10.306384;1.0444370536708618;0.8333362847656052;0.7978730362600567;-4.187083248229387e-07;-3.9936179379154026e-07;1.0451560288186463;0.9999940110337151;10.000015374615229;0.8337276530544844;0.016422083734322305;0.01642185171018876;0.79771922327907;-0.015711997100842184;0.7978754165212457;0.9999981708109491
10.316384;1.044437234827618;0.8333361231586505;0.797872984588959;-4.1873398018263166e-07;-3.9940532486643506e-07;1.045156138377895;0.9999940243096502;10.000013784768155;0.8337276501734738;0.016422081515616208;0.016421851888053902;0.7977193646906039;-0.01571199712639628;0.7978754347867003;0.9999979742388461
10.326384;1.0444374217971895;0.8333359640979269;0.7978729323705673;-4.187574481632356e-07;-3.9944960280041795e-07;1.0451562543709088;0.9999940408619247;10.000012195805212;0.8337276479624831;0.016422079226642846;0.016421852082676183;0.7977195073235763;-0.015711997154206202;0.7978754447468481;0.9999977719275286
10.336384;1.044437614553983;0.8333358079427362;0.797872879705545;-4.187785300469967e-07;-3.9949445471663794e-07;1.0451563768485608;0.9999940603964986;10.000010613521642;0.8337276465359433;0.016422076865993583;0.016421852293688626;0.7977196508984589;-0.015711997184343473;0.7978754470781109;0.9999975645197228
10.346384;1.0444378128875378;0.833335655106296;0.7978728268251333;-4.1879705244786985e-07;-3.9953971269058777e-07;1.0451565056680057;0.9999940827086914;10.000009042760997;0.8337276460090424;0.01642207443316076;0.016421852520613848;0.7977197950368576;-0.015711997216878344;0.797875442410449;0.9999973527290257
10.356384;1.0444380165083125;0.8333355060929426;0.7978727740492674;-4.188128692389596e-07;-3.995852242128998e-07;1.0451566405578514;0.9999941077271459;10.000007487052853;0.8337276464627958;0.016422071928976986;0.016421852764011202;0.7977199393416043;-0.015711997251854307;0.7978754313050722;0.9999971372774077
10.366384;1.0444382251431363;0.833335361460474;0.7978727217111251;-4.1882586370789426e-07;-3.9963086439842704e-07;1.0451567811224545;0.9999941354873858;10.000005949081979;0.8337276479202195;0.01642206935512431;0.016421853025923517;0.7977200834343752;-0.015711997289274856;0.7978754142572523;0.999996918852293
10.376384;1.044438438462196;0.8333352217259061;0.7978726701550274;-4.1883594165956884e-07;-3.9967654355759766e-07;1.0451569268987455;0.999994166129084;10.000004431245172;0.8337276503680106;0.01642206671312031;0.016421853308633813;0.7977202269482775;-0.01571199732912092;0.7978753916947088;0.9999966981334002
10.386384;1.044438655961442;0.8333350872945404;0.7978726197449498;-4.1884303948864565e-07;-3.997221865711376e-07;1.0451570774778074;0.9999941999411452;10.000002935824835;0.8337276537457691;0.016422064004000286;0.016421853612907048;0.7977203695285994;-0.015711997371372653;0.7978753639776545;0.9999964758253288
10.396384;1.0444388769872452;0.833334958487103;0.7978725707964457;-4.1884714240988123e-07;-3.9976770082727686e-07;1.0451572325845284;0.9999942373503001;10.000001464799796;0.8337276578705772;0.016422061228820402;0.016421853937805445;0.7977205108579408;-0.01571199741602485;0.7978753314065654;0.9999962526294812
10.406384;1.0444391008556562;0.8333348356900269;0.7978725235295112;-4.188482763947998e-07;-3.998129700150092e-07;1.0451573920906394;0.9999942788652454;10.000000019365823;0.8337276624115632;0.016422058389270425;0.016421854282441053;0.7977206506643666;-0.015711997463096428;0.7978752942019355;0.9999960291738414
10.416384;1.0444393269405903;0.8333347194717536;0.7978724781397448;-4.188464750298809e-07;-3.998578716567382e-07;1.0451575559801178;0.9999943250700959;9.999998599837964;0.8337276669521314;0.01642205548782427;0.016421854647513976;0.7977207887127732;-0.015711997512625062;0.797875252472656;0.9999958059958337
10.426384;1.0444395547251526;0.8333346105237117;0.7978724348347632;-4.18841764831934e-07;-3.9990229705006107e-07;1.0451577243162236;0.9999943766209276;9.999997206204485;0.8337276710200643;0.016422052527258705;0.01642185503563735;0.7977209248178954;-0.01571199756464333;0.7978752062343368;0.9999955836007315
10.436384;1.0444397837933124;0.8333345095546963;0.7978723937184461;-4.1883418250188277e-07;-3.999461618317681e-07;1.0451578972162785;0.9999944342110114;9.999995838195106;0.8337276740739151;0.016422049510645072;0.016421855450938373;0.7977210588544602;-0.015711997619152058;0.7978751554616549;0.9999953625018781
10.446384;1.0444400137363563;0.833334417283816;0.7978723547004591;-4.188237823696203e-07;-3.999893905071126e-07;1.0451580747646683;0.9999944985333797;9.999994494883095;0.8337276755273062;0.016422046442771173;0.016421855897778625;0.7977211907248718;-0.015711997676124478;0.7978751001048016;0.9999951431729853
10.456384;1.0444402441034708;0.8333343344461683;0.7978723175970155;-4.188106103069149e-07;-4.000318843948097e-07;1.0451582569239042;0.9999945702033667;9.999993175016014;0.833727674796124;0.016422043331680822;0.016421856379295476;0.7977213203144421;-0.01571199773553335;0.797875040087355;0.9999949259603778
10.466384;1.0444404745007723;0.8333342617310072;0.7978722823041562;-4.187946870653397e-07;-4.000735166788766e-07;1.045158443556032;0.9999946496770094;9.999991877477337;0.833727671341649;0.01642204018841333;0.016421856897004858;0.7977214474897912;-0.015711997797354917;0.7978749753560639;0.9999947110374267
10.476384;1.0444407047218647;0.8333341997164811;0.7978722488590702;-4.187760287589377e-07;-4.0011415542378163e-07;1.0451586345102086;0.9999947372589387;9.999990601160212;0.8337276646846602;0.01642203702485575;0.016421857451180282;0.7977215721367564;-0.01571199786155671;0.7978749059364638;0.9999944984197175
10.486384;1.0444409348003376;0.833334148833879;0.7978722173985402;-4.187546549988489e-07;-4.001536737211675e-07;1.045158829657985;0.9999948331535018;9.999989344840916;0.8337276543788334;0.01642203385167572;0.016421858040895576;0.7977216941612904;-0.015711997928104106;0.7978748319351703;0.9999942880167471
10.496384;1.0444411649893024;0.8333341093521182;0.7978721881078387;-4.18730565916156e-07;-4.001919346578457e-07;1.0451590288562065;0.9999949374600376;9.999988107514048;0.833727640019028;0.016422030678067582;0.016421858663622706;0.7977218134413468;-0.015711997996976618;0.7978747535318019;0.9999940796944422
10.506384;1.044441395654919;0.8333340813931577;0.7978721611846572;-4.187037343441945e-07;-4.002287629297122e-07;1.0451592319092204;0.9999950501696788;9.999986889254991;0.8337276212975351;0.01642202751288619;0.01642185931562441;0.7977219298161562;-0.015711998068165426;0.7978746709510193;0.9999938733417599
10.516384;1.0444416271536758;0.8333340649552546;0.7978721367944729;-4.186741147525657e-07;-4.0026392363720727e-07;1.045159438557236;0.9999951712680328;9.999985691865122;0.8337275980341139;0.016422024365988067;0.01642185999307997;0.7977220431153991;-0.01571199814165073;0.7978745844051645;0.9999936689130269
10.526384;1.0444418598402192;0.833334059917338;0.7978721150115555;-4.186416450387851e-07;-4.002971352724419e-07;1.0451596484759367;0.9999953008240791;9.999984518344007;0.833727570159503;0.016422021249246768;0.016421860691592294;0.7977221531661295;-0.015711998217380528;0.7978744940925094;0.9999934663827569
10.536384;1.044442094158106;0.8333340660353128;0.7978720958122675;-4.1860625091139513e-07;-4.003281078426044e-07;1.0451598612528532;0.9999954389466136;9.999983371464046;0.8337275376805624;0.016422018176829485;0.01642186140391933;0.7977222597900736;-0.01571199829526327;0.7978744002568458;0.9999932656506524
10.546384;1.0444423306273036;0.8333340829365151;0.7978720791200011;-4.1856785208082104e-07;-4.003565652348635e-07;1.045160076331061;0.9999955857209278;9.99998225261785;0.8337275006608145;0.016422015164189795;0.016421862119232838;0.7977223627811256;-0.01571199837517545;0.7978743032222874;0.9999930665541876
10.556384;1.044442569745216;0.8333341101378926;0.7978720647776787;-4.1852636406789485e-07;-4.0038225003522603e-07;1.0451602930087376;0.9999957412023529;9.999981161784003;0.8337274592146163;0.01642201222622179;0.0164218628253515;0.7977224618637401;-0.01571199845698507;0.7978742033587087;0.9999928690007363
10.566384;1.0444428119458717;0.8333341471074337;0.7978720524727206;-4.1848170471831937e-07;-4.0040494567652427e-07;1.045160510525811;0.9999959054203585;9.999980098180217;0.8337274134668679;0.016422009375701048;0.016421863511020828;0.7977225567345422;-0.015711998540578243;0.7978741009947531;0.9999926730322628
10.576384;1.0444430576102424;0.8333341933102054;0.7978720417670107;-4.1843379643779975e-07;-4.0042451150622616e-07;1.045160728144695;0.999996078349757;9.999979060539818;0.8337273634940193;0.01642200662185456;0.016421864165520845;0.797722647158334;-0.015711998625858772;0.7978739963723605;0.9999924787397223
10.586384;1.0444433070609405;0.8333342482212038;0.7978720322501917;-4.1838256790962875e-07;-4.004408995001851e-07;1.0451609451449053;0.9999962598604095;9.999978046781353;0.8337273093381187;0.01642200396896833;0.01642186477759789;0.7977227329831694;-0.015711998712723475;0.7978738897031136;0.9999922861408466
10.596384;1.044443560554944;0.8333343113419118;0.7978720236728186;-4.183279717346e-07;-4.004541512290178e-07;1.0451611607475049;0.9999964496893956;9.999977053825065;0.8337272510986325;0.016422001416802463;0.016421865336985662;0.797722814104017;-0.015711998801057513;0.7978737812198332;0.999992095150265
10.606384;1.044443818332717;0.8333343821779422;0.7978720159295676;-4.1826999094419214e-07;-4.0046437821665925e-07;1.0451613740727637;0.9999966474441951;9.999976078366558;0.8337271889987659;0.016421998963094323;0.016421865836985974;0.7977228904707774;-0.01571199889074632;0.7978736711496621;0.9999919056522594
10.616384;1.0444440806895239;0.8333344601614551;0.7978720089648289;-4.182086205329191e-07;-4.004717289453414e-07;1.045161584172497;0.9999968526520647;9.999975117961114;0.8337271233715153;0.0164219966054626;0.016421866274096832;0.7977229621109102;-0.015711998981673355;0.7978735596774008;0.9999917175906603
10.626384;1.0444443479233263;0.8333345446041909;0.7978720027362909;-4.181438562432981e-07;-4.0047636869516344e-07;1.0451617901043073;0.9999970648393168;9.999974170892138;0.8337270546082205;0.016421994341095585;0.016421866645553843;0.7977230290687015;-0.015711999073728257;0.7978734469425235;0.9999915309575852
10.636384;1.0444446201924722;0.8333346347201412;0.7978719972254983;-4.1807571180743956e-07;-4.004784771370125e-07;1.0451619910335537;0.9999972835288593;9.999973234970009;0.8337269831229666;0.016421992165724385;0.01642186694889623;0.7977230912841132;-0.01571199916682597;0.7978733330651341;0.9999913456565784
10.646384;1.0444448974856444;0.8333347296714605;0.797871992435464;-4.1800425546602804e-07;-4.0047823612700005e-07;1.0451621862628155;0.9999975081130672;9.999972306634987;0.8337269093168143;0.016421990074125745;0.016421867182938903;0.7977231485631393;-0.015711999260904434;0.7978732181841964;0.999991161451191
10.656384;1.0444451797189322;0.8333348286135648;0.7978719883826807;-4.1792962755247397e-07;-4.0047580621268783e-07;1.0451623751177057;0.9999977377159702;9.99997138118869;0.8337268335089655;0.016421988062059027;0.016421867347166278;0.7977232006667734;-0.015711999355926615;0.7978731024692889;0.9999909780941629
10.666384;1.0444454667888508;0.8333349307449298;0.7978719850864088;-4.17852011126441e-07;-4.0047132508735094e-07;1.04516255683217;0.999997971191419;9.999970453892665;0.8337267558900753;0.01642198612745329;0.01642186744046273;0.7977232473949095;-0.015711999451895824;0.7978729860843019;0.9999907954005997
10.676384;1.0444457585160678;0.8333350353255395;0.7978719825280189;-4.177715907683981e-07;-4.0046493491805256e-07;1.0451627305873727;0.9999982072855005;9.999969520386811;0.8337266765484538;0.016421984269397474;0.016421867460903915;0.7977232886192454;-0.015711999548844214;0.797872869136172;0.9999906132108415
10.686384;1.0444460546020438;0.8333351416409748;0.7978719806185987;-4.176885477692925e-07;-4.0045679675463303e-07;1.0451628956773613;0.9999984448123456;9.999968575905429;0.8337265955336658;0.016421982486078623;0.01642186740647828;0.7977233242919118;-0.015711999646799143;0.797872751668235;0.9999904313801828
10.696384;1.0444463546839324;0.8333352489594067;0.7978719792223656;-4.17603071365379e-07;-4.0044706825462575e-07;1.0451630516367145;0.9999986826462409;9.999967615115379;0.8337265129210286;0.016421980773461787;0.01642186727614727;0.797723354429037;-0.015711999745767546;0.7978726337152913;0.9999902497443697
10.706384;1.0444466584116188;0.8333353565217229;0.7978719782209565;-4.1751534764213203e-07;-4.004358717927799e-07;1.0451631982450216;0.9999989195759107;9.99996663334268;0.8337264288445957;0.016421979124708094;0.0164218670702669;0.7977233790907304;-0.015711999845744635;0.797872515369886;0.9999900680760274
10.716384;1.0444469654762727;0.833335463578695;0.7978719775882294;-4.17425549520371e-07;-4.0042328358645457e-07;1.045163335496687;0.9999991542898277;9.999965627711592;0.8337263434652751;0.016421977530497227;0.016421866790342673;0.7977233983957288;-0.015711999946720404;0.7978723967657378;0.9999898861462655
10.726384;1.0444472756396368;0.8333355694451193;0.7978719774039065;-4.173338476023183e-07;-4.0040935122662933e-07;1.0451634635517026;0.9999993855433831;9.999964597321126;0.8337262568952895;0.016421975980734905;0.016421866439175415;0.7977234125543887;-0.015712000048681674;0.7978722779858212;0.9999897037907968
10.736384;1.0444475887723206;0.8333356734881802;0.7978719777695874;-4.1724040691001534e-07;-4.0039412256428014e-07;1.0451635826105683;0.9999996122880174;9.999963543025773;0.8337261691418295;0.01642197446637946;0.016421866021293422;0.7977234218761621;-0.015712000151627464;0.7978721590438345;0.9999895208847518
10.746384;1.04444790479628;0.8333357750840917;0.7978719787167102;-4.1714536432355607e-07;-4.0037766607989786e-07;1.0451636928179298;0.999999833658627;9.999962467132178;0.8337260801166096;0.016421972980056862;0.016421865542827856;0.7977234267548837;-0.015712000255584432;0.797872039967938;0.9999893373051106
10.756384;1.0444482235432977;0.8333358736353121;0.7978719801654607;-4.170488319997557e-07;-4.003600810312809e-07;1.0451637942785683;1.0000000489227958;9.999961372696259;0.833725989710348;0.016421971516508146;0.01642186501052768;0.797723427660178;-0.015712000360604255;0.7978719208485309;0.9999891529108902
10.766384;1.0444485446766398;0.8333359686119246;0.797871981907888;-4.169509237592592e-07;-4.0034149368894824e-07;1.045163887082203;1.0000002574773343;9.999960262596499;0.8337258978798382;0.0164219700741633;0.016421864430448442;0.7977234251186768;-0.01571200046674402;0.7978718018056523;0.9999889675342675
