time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
10.776384;1.044448867730235;0.8333360595872263;0.7978719836294201;-4.168517556610517e-07;-4.0032203985143647e-07;1.0451639712932295;1.000000458837485;9.999959139189974;0.8337258046743252;0.016421968655879828;0.016421863807776712;0.797723419644788;-0.01571200057401916;0.7978716829439434;0.9999887810215076
10.786384;1.0444491922000254;0.8333361462777809;0.7978719850051572;-4.167514229605014e-07;-4.003018492175135e-07;1.0451640469793855;1.0000006525992813;9.999958005025476;0.8337257102153806;0.016421967267341825;0.016421863148038677;0.797723411640125;-0.01571200068235206;0.7978715643050487;0.9999885933106157
10.796384;1.0444495176197672;0.833336228534487;0.7978719858161788;-4.166499900776104e-07;-4.002810318197603e-07;1.0451641142705865;1.0000008384711319;9.999956863910665;0.8337256147025056;0.016421965915100357;0.016421862457938155;0.7977234013406038;-0.01571200079158115;0.7978714458435765;0.9999884044811407
10.806384;1.044449843574635;0.8333363062655232;0.7978719859763604;-4.1654749999812275e-07;-4.0025966343651367e-07;1.045164173354672;1.0000010163327684;9.999955721248416;0.8337255184086937;0.01642196460552113;0.01642186174549239;0.7977233888360008;-0.015712000901517288;0.7978713274795259;0.999988214745487
10.816384;1.0444501696174817;0.8333363793546539;0.7978719854815336;-4.1644398042618423e-07;-4.00237790659187e-07;1.0451642244020691;1.0000011861876523;9.999954583526566;0.8337254216211384;0.01642196334424245;0.01642186102072204;0.797723374135954;-0.015712001011980406;0.797871209141616;0.9999880244306832
10.826384;1.0444504951856375;0.8333364476242985;0.7978719844019422;-4.163394352371031e-07;-4.0021545694227074e-07;1.0451642675307888;1.0000013480700038;9.99995345790788;0.8337253245971809;0.01642196213556679;0.01642186029635412;0.7977233572533391;-0.015712001122812062;0.7978710907344475;0.9999878340189841
10.836384;1.044450819673561;0.833336510842744;0.7978719829304056;-4.162338462804577e-07;-4.001927191702602e-07;1.0451643028487965;1.0000015020139075;9.999952352549306;0.8337252275778545;0.016421960981662768;0.01642185958766508;0.7977233382130878;-0.015712001233874954;0.7978709721269066;0.999987644173216
10.846384;1.0444511425637701;0.8333365687609054;0.7978719813951651;-4.1612719511110346e-07;-4.001696396875506e-07;1.0451643304510816;1.0000016480739828;9.99995127666279;0.8337251308072752;0.01642195988238154;0.016421858911814573;0.7977233169681652;-0.015712001345039788;0.7978708532092335;0.9999874556013189
10.856384;1.044451463429902;0.8333366211522358;0.7978719802041138;-4.1601948207264744e-07;-4.001462642957684e-07;1.0451643503402492;1.0000017863814639;9.999950239606989;0.8337250345266195;0.016421958836156162;0.016421858286497067;0.7977232933649107;-0.015712001456188843;0.7978707339356916;0.9999872688445763
10.866384;1.0444517818695789;0.8333366678262231;0.7978719797540165;-4.159107332822419e-07;-4.0012259921942877e-07;1.0451643623944018;1.0000019172112737;9.999949250182604;0.833724938970351;0.016421957841496398;0.016421857728517234;0.7977232672038248;-0.015712001567237798;0.7978706143118638;0.9999870842085943
10.876384;1.0444520974737204;0.8333367086370629;0.7978719803687212;-4.158009935254957e-07;-4.000985932477493e-07;1.045164366396491;1.000002040994927;9.999948316671597;0.8337248443797065;0.01642195689737905;0.016421857253228058;0.7977232383132952;-0.015712001678139534;0.7978704943728345;0.9999869018563928
10.886384;1.0444524098363057;0.8333367435152168;0.797871982318913;-4.156903165456255e-07;-4.0007414113960585e-07;1.0451643620448763;1.0000021582655103;9.999947446623887;0.8337247510072925;0.016421956002184962;0.016421856874071883;0.7977232065906363;-0.015712001788867093;0.7978703741660256;0.9999867219571397
10.896384;1.0444527186037706;0.8333367724780292;0.7978719858864489;-4.15578766978342e-07;-4.0004911124187136e-07;1.0451643489299272;1.000002269604998;9.999946646331965;0.83372465908164;0.016421955153322003;0.01642185660194599;0.7977231719903004;-0.015712001899388855;0.7978702537118678;0.9999865447942027
10.906384;1.0444530235174228;0.8333367955810234;0.7978719914012714;-4.1546641741246934e-07;-4.0002336361949414e-07;1.0451643265207398;1.0000023755991356;9.999945920859435;0.833724568761599;0.016421954347243455;0.016421856445258644;0.7977231345009004;-0.015712002009632728;0.7978701329799321;0.999986370757049
10.916384;1.0444533243958862;0.8333368128628488;0.797871999245873;-4.153533390243479e-07;-3.99996754077934e-07;1.0451642942213728;1.0000024767399647;9.99994527456813;0.8337244801145833;0.01642195357843576;0.016421856411399934;0.7977230941691156;-0.015712002119464906;0.7978700119133335;0.9999862002592228
10.926384;1.0444536210942026;0.833336824356184;0.7978720098508182;-4.1523961078948396e-07;-3.999691418548758e-07;1.0451642514910127;1.0000025733206621;9.99994471106594;0.8337243930861881;0.016421952839161223;0.016421856509115297;0.7977230511194062;-0.015712002228714744;0.797869890461162;0.9999860336925789
10.936384;1.0444539134764816;0.833336830162323;0.7978720236925553;-4.1512534079439045e-07;-3.999403858409765e-07;1.0451641979646324;1.0000026653962244;9.999944232389579;0.8337243074835413;0.016421952121131973;0.016421856749387388;0.7977230055372079;-0.01571200233721768;0.7978697686105005;0.9999858714574315
10.946384;1.0444542013553215;0.8333368305099176;0.7978720412786938;-4.1501066927288813e-07;-3.9991033106225133e-07;1.0451641335422701;1.0000027528278255;9.99994383886176;0.8337242230429939;0.01642195141715989;0.01642185714389273;0.7977229576895852;-0.015712002444836247;0.7978696464231256;0.999985714008624
10.956384;1.044454484374755;0.8333368256909405;0.7978720631097594;-4.148957483436061e-07;-3.998788113096663e-07;1.0451640584276394;1.0000028353999917;9.999943529651896;0.8337241395282374;0.016421950721676144;0.016421857703243666;0.7977229079787393;-0.015712002551452147;0.7978695240448317;0.9999855618548095
10.966384;1.0444547619525233;0.8333368158991178;0.7978720896770896;-4.147807246343042e-07;-3.9984566238513716e-07;1.0451639730971383;1.0000029129145074;9.999943302852154;0.8337240567491845;0.016421950031029548;0.016421858436391663;0.7977228568914654;-0.015712002656948127;0.7978694016798699;0.9999854155359443
10.976384;1.0444550333696732;0.8333368011666464;0.7978721214984825;-4.146657443846612e-07;-3.9981072411316637e-07;1.0451638782310655;1.0000029852119352;9.999943155664806;0.8337239745410311;0.016421949343986213;0.016421859350818042;0.7977228048388003;-0.015712002761212478;0.7978692795448041;0.9999852756014829
10.986384;1.0444552979063833;0.8333367814478815;0.7978721590862489;-4.1455096132080654e-07;-3.9977383003835006e-07;1.0451637746185054;1.0000030521956356;9.999943084893555;0.8337238927707498;0.016421948662125884;0.016421860453363146;0.7977227520586925;-0.01571200286416619;0.7978691578166857;0.9999851425593564
10.996384;1.0444555549042178;0.8333367566893652;0.7978722028483145;-4.1443653442386987e-07;-3.99734790177714e-07;1.0451636630384522;1.0000031138304886;9.999943086647304;0.8337238113353933;0.01642194798972582;0.016421861750589378;0.7977226986452058;-0.01571200296578104;0.7978690366105694;0.9999850167826014
11.006384;1.0444558037400724;0.8333367268445602;0.7978722530379048;-4.1432263935279294e-07;-3.996933749589812e-07;1.0451635441967349;1.0000031700719343;9.999943155763319;0.8337237301661187;0.016421947333058465;0.016421863247713712;0.7977226446495208;-0.0157120030660663;0.797868915995961;0.9999848984406694
11.016384;1.0444560437742798;0.833336691876625;0.7978723097899867;-4.142094884214976e-07;-3.9964932910320817e-07;1.0451634187233876;1.0000032208311969;9.999943286158821;0.8337236492519235;0.01642194669963647;0.01642186494764924;0.7977225902077208;-0.015712003165030623;0.797868796002143;0.9999847875536014
11.026384;1.0444562744154475;0.8333366517307799;0.7978723731790719;-4.140973248918059e-07;-3.996024216065906e-07;1.0451632871614076;1.0000032660289926;9.999943471809443;0.8337235686533992;0.016421946097942907;0.016421866851445113;0.7977225355714793;-0.015712003262651774;0.7978686765955934;0.999984684116252
11.036384;1.0444564953042443;0.8333366063284484;0.7978724432479818;-4.1398640201768064e-07;-3.9955248421331367e-07;1.0451631499536373;1.0000033056580147;9.9999437071859;0.8337234885580391;0.016421945537692422;0.016421868959203483;0.7977224810021593;-0.015712003358871025;0.7978685576954682;0.9999845881435883
11.046384;1.0444567063725831;0.8333365556193679;0.7978725200026434;-4.1387698224531647e-07;-3.9949940529715944e-07;1.045163007412084;1.0000033397943797;9.999943986862927;0.8337234093379675;0.016421945029671172;0.016421871270559375;0.7977224267083179;-0.015712003453607938;0.797868439228522;0.9999844996443868
11.056384;1.0444569077100696;0.8333364995971091;0.7978726033954076;-4.1376934383409487e-07;-3.9944309849850403e-07;1.0451628596588503;1.0000033686008216;9.999944305096262;0.8337233314875993;0.016421944584853472;0.016421873785106095;0.7977223728763783;-0.01571200354678466;0.7978683211503582;0.9999844186231494
11.066384;1.0444570994568871;0.833336438258087;0.7978726933490642;-4.136637689894796e-07;-3.9938347664960103e-07;1.045162706661441;1.0000033923475038;9.999944655716224;0.833723255531505;0.016421944214349324;0.016421876503041704;0.7977223196561044;-0.015712003638338395;0.7978682034550698;0.9999843450606289
11.076384;1.0444572818031481;0.8333363715951566;0.7978727897889782;-4.135605282835691e-07;-3.993204540023008e-07;1.0451625483772526;1.0000034113753706;9.999945032288915;0.8337231820140892;0.016421943930061588;0.01642187942543991;0.7977222670917236;-0.01571200372822445;0.7978680862138529;0.9999842787967078
11.086384;1.0444574549283754;0.8333362996279011;0.7978728926120296;-4.1345987132396824e-07;-3.9925397389182706e-07;1.0451623848202525;1.000003426003855;9.999945428716662;0.8337231114819882;0.016421943743942888;0.01642188255361504;0.7977222151227873;-0.015712003816424725;0.7978679696040718;0.999984219420291
11.096384;1.044457618863744;0.8333362224233463;0.7978730016385726;-4.1336201593541453e-07;-3.9918402671237165e-07;1.0451622160303007;1.0000034364793893;9.99994583970064;0.8337230444049603;0.01642194366634412;0.016421885887886935;0.7977221636847417;-0.015712003902952517;0.7978678539033253;0.9999841662606092
11.106384;1.0444577735193277;0.8333361401187125;0.7978731165865749;-4.132671401813909e-07;-3.9911064744597655e-07;1.045162042080596;1.0000034429819553;9.999946260571054;0.8337229811030392;0.016421943705089724;0.01642188942667416;0.7977221127881929;-0.015712003987842726;0.7978677394570616;0.9999841184522744
11.116384;1.0444579188910492;0.8333360529444013;0.7978732370565362;-4.131753775021823e-07;-3.990339102253256e-07;1.0451618631156046;1.0000034456592581;9.99994668730341;0.8337229217265844;0.016421943864773702;0.016421893166047762;0.7977220625023057;-0.015712004071120778;0.7978676266417186;0.9999840750633682
11.126384;1.0444580551895626;0.8333359612577512;0.7978733625611941;-4.1308681340728545e-07;-3.989539218069756e-07;1.0451616793766167;1.0000034446670563;9.999947116916259;0.8337228662899404;0.016421944146151512;0.016421897099350307;0.7977220129244494;-0.015712004152760053;0.797867515850429;0.9999840352396399
11.136384;1.044458182806003;0.8333358655962994;0.7978734925885015;-4.130014917934799e-07;-3.988708230167296e-07;1.0451614912120895;1.0000034401847984;9.999947547443895;0.8337228147352066;0.01642194454638011;0.01642190121732437;0.7977219641991549;-0.01571200423267079;0.7978674074723111;0.9999839982662849
11.146384;1.0444583022221519;0.833335766683181;0.7978736266137725;-4.1291942698813366e-07;-3.987847996785905e-07;1.0451612990450077;1.000003432381632;9.99994797757726;0.8337227669800952;0.01642194505990585;0.016421905508743093;0.7977219165359366;-0.015712004310739998;0.7978673018184451;0.9999839635638507
11.156384;1.0444584139638582;0.8333356653445434;0.7978737640583377;-4.1284060809252434e-07;-3.986960741366047e-07;1.0451611033188155;1.0000034213271274;9.999948406252027;0.833722722943586;0.016421945679416287;0.0164219099610033;0.7977218701987103;-0.01571200438687806;0.7978671990662497;0.9999839306872071
11.166384;1.0444585186090636;0.8333355623663882;0.7978739042703641;-4.1276499651528954e-07;-3.986048896792141e-07;1.045160904459058;1.0000034069239758;9.999948832081657;0.8337226825714985;0.01642194639720748;0.016421914561123477;0.7977218254984834;-0.015712004461029678;0.7978670993024264;0.999983899299705
11.176384;1.0444586167943255;0.83333545835756;0.7978740465408569;-4.126925243055086e-07;-3.985115269200499e-07;1.0451607028409169;1.0000033889484214;9.999949253153048;0.8337226458555214;0.016421947207616677;0.016421919296677506;0.7977217827859291;-0.015712004533169868;0.7978670025949055;0.9999838690979266
11.186384;1.0444587091617066;0.8333353537185545;0.7978741901234083;-4.1262309135055394e-07;-3.9841633560547e-07;1.045160498755181;1.0000033671301252;9.999949667463529;0.833722612827406;0.016421948108753175;0.016421924155211022;0.7977217424198145;-0.015712004603309782;0.7978669090204273;0.9999838397604822
11.196384;1.0444587962521368;0.8333352487251209;0.7978743342500676;-4.125565585784964e-07;-3.983197298436744e-07;1.0451602923971566;1.0000033411867633;9.999950073452027;0.8337225835238388;0.016421949101660987;0.016421929123006204;0.7977217047200306;-0.015712004671490854;0.7978668186543886;0.9999838110036737
11.206384;1.0444588784309479;0.8333351436283591;0.7978744781462972;-4.124927470015464e-07;-3.9822214596073375e-07;1.0451600838773318;1.0000033108683017;9.99995046994212;0.8337225579581693;0.016421950188516627;0.016421934184998915;0.7977216699269405;-0.01571200473775945;0.7978667315362277;0.999983782699424
11.216384;1.0444589559142494;0.8333350387179439;0.7978746210559714;-4.124314643466423e-07;-3.9812401225301373e-07;1.0451598732133562;1.0000032760372426;9.999950855217259;0.8337225361257035;0.016421951371602444;0.016421939325720322;0.7977216381751018;-0.015712004802151337;0.797866647643111;0.9999837549001078
11.226384;1.0444590288402844;0.833334934343399;0.7978747622737932;-4.1237255208934215e-07;-3.980257329167224e-07;1.0451596603399889;1.0000032366698914;9.9999512265006;0.8337225180330845;0.016421952652634342;0.016421944530418217;0.7977216094917511;-0.01571200486470499;0.7978665669049622;0.9999837277541708
11.236384;1.0444590972814858;0.8333348309083287;0.7978749011491146;-4.1231590682693725e-07;-3.979276659900314e-07;1.0451594451719728;1.0000031927597444;9.999951580932493;0.8337225037324644;0.016421954031665017;0.016421949786040987;0.797721583843624;-0.015712004925477693;0.7978664892369589;0.9999837014589416
11.246384;1.0444591612013336;0.8333347288781456;0.7978750370556167;-4.1226146445087466e-07;-3.9783011386361896e-07;1.0451592276402337;1.0000031442799338;9.999951916576071;0.8337224933223776;0.0164219555060207;0.016421955082050826;0.7977215612020208;-0.015712004984533023;0.7978664145714657;0.9999836762493189
11.256384;1.044459220420143;0.8333346287753086;0.7978751693784143;-4.122091793552452e-07;-3.97733329321963e-07;1.045159007718054;1.0000030912322273;9.999952232522789;0.8337224869142086;0.016421957070878786;0.01642196041111934;0.797721541562781;-0.01571200504192206;0.7978663428888495;0.9999836522962153
11.266384;1.0444592746529209;0.8333345311362997;0.7978752975544778;-4.1215901045085384e-07;-3.9763751759639314e-07;1.045158785505358;1.0000030336694818;9.999952528959483;0.8337224846199665;0.016421958721507868;0.01642196576926162;0.7977215249351101;-0.01571200509767578;0.7978662742176352;0.9999836295781696
11.276384;1.044459323614799;0.8333344364823388;0.7978754211328994;-4.1211091007824014e-07;-3.975428384736148e-07;1.0451585612672305;1.0000029716997236;9.999952807066837;0.8337224865817596;0.016421960454703857;0.016421971154742084;0.7977215113427457;-0.015712005151795896;0.7978662086086789;0.9999836079011888
11.286384;1.044459367067693;0.8333343453107392;0.797875539788244;-4.1206481673144567e-07;-3.9744942413066206e-07;1.045158335403059;1.0000029055047652;9.999953068329576;0.8337224929811105;0.01642196226797633;0.016421976566043734;0.7977215008405257;-0.015712005204252075;0.7978661461264027;0.9999835870415177
11.296384;1.0444594047849876;0.8333342580988737;0.7978756532970128;-4.120206448295454e-07;-3.973573989561775e-07;1.0451581084704484;1.000002835309856;9.999953314068202;0.8337225039966938;0.016421964158354306;0.016421982000209893;0.7977214935231514;-0.015712005254977544;0.7978660868729617;0.9999835668453683
11.306384;1.044459436563803;0.8333341753459813;0.7978757615175852;-4.119782724084134e-07;-3.9726688412723015e-07;1.0451578812267641;1.0000027613199611;9.99995354571726;0.8337225197678195;0.016421966122786878;0.01642198745211662;0.7977214895211945;-0.015712005303846845;0.7978660310042082;0.9999835472064136
11.316384;1.0444594622808732;0.8333340976115368;0.7978758643427764;-4.119375407971626e-07;-3.971780082040348e-07;1.045157654579308;1.000002683701285;9.999953765095842;0.8337225403917734;0.016421968159355278;0.016421992914023985;0.7977214889935067;-0.015712005350666393;0.7978659786904865;0.9999835279522217
11.326384;1.044459481862564;0.8333340255119057;0.7978759616376455;-4.118982740419928e-07;-3.9709092677875393e-07;1.04515742948585;1.000002602628968;9.99995397435357;0.8337225659397014;0.016421970268171607;0.016421998375581746;0.7977214920791654;-0.015712005395198975;0.7978659300481948;0.9999835087729484
11.336384;1.044459495219118;0.8333339596781197;0.7978760532141156;-4.118603024513931e-07;-3.9700582154353963e-07;1.04515720688957;1.0000025183630064;9.999954176358365;0.8337225965159009;0.01642197245148481;0.016422003824637564;0.7977214988431627;-0.015712005437195108;0.7978658850918277;0.999983489307164
11.346384;1.044459502294031;0.8333339006478236;0.7978761388546987;-4.118234711704215e-07;-3.969228818030574e-07;1.0451569876935516;1.0000024312616418;9.999954375293624;0.8337226323438648;0.01642197471253064;0.01642200924847974;0.7977215092978405;-0.015712005476417747;0.7978658437355955;0.9999834692815813
11.356384;1.0444595031744814;0.8333338487509391;0.797876218382009;-4.1178764314745254e-07;-3.968422943613173e-07;1.0451567727689242;1.000002341744719;9.999954576435973;0.833722673767581;0.01642197705398984;0.0164220146356853;0.7977215234261325;-0.015712005512667174;0.7978658058408736;0.9999834485483766
11.366384;1.0444594981151938;0.8333338041088347;0.797876291707575;-4.1175270320988696e-07;-3.9676424158178574e-07;1.0451565629748254;1.000002250296949;9.999954785350706;0.8337227211590481;0.016421979477234807;0.01642201997784077;0.7977215411644859;-0.01571200554578305;0.7978657712519736;0.9999834270320149
11.376384;1.044459487463368;0.8333337667122851;0.797876358805325;-4.117185563770525e-07;-3.966888833647296e-07;1.04515635913272;1.0000021574769276;9.999955007154375;0.8337227748617015;0.016421981982135455;0.016422025269510063;0.7977215624332343;-0.01571200557561141;0.7978657397956882;0.9999834046768741
11.386384;1.0444594715695148;0.8333337364805855;0.7978764196452205;-4.116851338834491e-07;-3.966163160104533e-07;1.045156162015537;1.0000020639095353;9.999955245761214;0.8337228351845543;0.016421984567181046;0.016422030507329786;0.7977215871539082;-0.01571200560198887;0.7978657112931008;0.9999833814476623
11.396384;1.0444594507479181;0.8333337133159276;0.7978764741225399;-4.1165242544708185e-07;-3.9654654108389283e-07;1.045155972404083;1.0000019703288319;9.999955503585939;0.8337229023629052;0.016421987230403907;0.016422035689800718;0.7977216151647939;-0.01571200562477103;0.7978656856159068;0.9999833573284492
11.406384;1.044459425281296;0.8333336971809395;0.7978765220211086;-4.116205068682853e-07;-3.964794850448798e-07;1.0451557910945632;1.0000018776431705;9.9999557823204;0.8337229765422395;0.016421989970454024;0.01642204081677905;0.7977216461577006;-0.015712005643855845;0.7978656627253263;0.9999833322797242
11.416384;1.044459395435089;0.8333336881473379;0.7978765630459962;-4.1158951231210467e-07;-3.9641506106434515e-07;1.0451556188379503;1.0000017869234716;9.999956083714286;0.8337230578208821;0.016421992786251435;0.01642204588838176;0.797721679706113;-0.01571200565917574;0.7978656426194525;0.9999833062652012
11.426384;1.0444593614472297;0.8333336863574162;0.7978765968963298;-4.1155956892016316e-07;-3.963532106914608e-07;1.0451554562740848;1.000001699298294;9.999956409196605;0.8337231462422885;0.016421995675445448;0.016422050905072046;0.7977217152944992;-0.01571200567068194;0.7978656252692476;0.999983279366808
11.436384;1.0444593235062232;0.8333336919215124;0.7978766233411644;-4.1153074502719736e-07;-3.962939010629542e-07;1.0451553038627084;1.0000016158270613;9.999956759189095;0.8337232417514595;0.016421998633840584;0.016422055868886138;0.7977217523464;-0.015712005678338022;0.7978656106282865;0.9999832518623292
11.446384;1.0444592817988119;0.833333704830907;0.7978766422440738;-4.1150302965753376e-07;-3.9623712488820706e-07;1.0451551618928177;1.0000015374081388;9.99995713346497;0.833723344195385;0.016422001656808714;0.016422060783803046;0.7977217902897193;-0.01571200568212221;0.7978655986382672;0.9999832242361104
11.456384;1.0444592365882062;0.8333337249412546;0.7978766535090286;-4.1147634363286215e-07;-3.961829114949294e-07;1.0451550306034691;1.000001464704201;9.999957532212502;0.8337234533391276;0.016422004741094884;0.016422065654807808;0.797721828631549;-0.015712005682027262;0.7978655891953597;0.9999831971354184
11.466384;1.0444591881878882;0.8333337520252905;0.7978766570412623;-4.1145057724175323e-07;-3.9613131625007806e-07;1.0451549102601423;1.0000013980794018;9.999957956716415;0.8337235688689154;0.016422007884899614;0.016422070486867373;0.7977218670350803;-0.015712005678053306;0.7978655821379365;0.9999831712851225
11.476384;1.0444591368900034;0.8333337858469495;0.7978766527426949;-4.114256367360311e-07;-3.9608239250226505e-07;1.0451548010476748;1.0000013376072305;9.999958409556063;0.8337236903967671;0.016422011086112867;0.01642207528450494;0.7977219053555352;-0.015712005670205077;0.7978655772678079;0.9999831474296988
11.486384;1.0444590829871228;0.8333338262139451;0.7978766404966984;-4.1140147242561117e-07;-3.9603615256972363e-07;1.045154702878164;1.0000012831780558;9.999958894285982;0.8337238174697914;0.016422014340951183;0.01642208005162055;0.7977219435843123;-0.01571200565849701;0.797865574390894;0.9999831263505957
11.496384;1.044459026849424;0.8333338730021926;0.7978766201932715;-4.1137807140815237e-07;-3.959925348935433e-07;1.0451546153420044;1.000001234627436;9.999959414621872;0.8337239495751433;0.01642201764440616;0.016422084790744133;0.7977219817425165;-0.015712005642953695;0.7978655733528942;0.9999831088987811
11.506384;1.0444589689395778;0.833333926150853;0.7978765917802483;-4.113554287302849e-07;-3.959514232932745e-07;1.0451545378197717;1.0000011917863054;9.999959974078777;0.833724086175224;0.01642202099104323;0.016422089502177082;0.797722019785231;-0.015712005623596124;0.7978655740121678;0.9999830959294662
11.516384;1.0444589097150927;0.8333339856218835;0.797876555261436;-4.1133353033903416e-07;-3.9591271159722037e-07;1.045154469597669;1.0000011544613177;9.99996057585749;0.8337242267828029;0.016422024374998328;0.016422094184484547;0.7977220575730218;-0.015712005600429225;0.7978655761533203;0.9999830881774903
11.526384;1.0444588494911737;0.8333340513390116;0.7978765106563209;-4.1131235983921206e-07;-3.9587634804497693e-07;1.0451544099426744;1.000001122397848;9.999961221803371;0.8337243710007753;0.016422027790086006;0.01642209883594998;0.7977220949000271;-0.015712005573445653;0.7978655794410429;0.9999830861996312
11.536384;1.0444587884163206;0.833334123149164;0.7978764579884962;-4.1129190764829245e-07;-3.9584233178411027e-07;1.0451543581972582;1.0000010952718748;9.999961911463144;0.8337245185204186;0.016422031230456116;0.01642210345582664;0.7977221315203555;-0.01571200554262808;0.7978655834492325;0.9999830904152004
11.546384;1.0444587265734908;0.8333342008481295;0.7978763973110942;-4.112721710428768e-07;-3.958106913151535e-07;1.0451543138823502;1.000001072743258;9.999962642569995;0.8337246691495849;0.016422034690603465;0.016422108045105216;0.7977221672029465;-0.015712005507945628;0.7978655876933319;0.9999831012057011
11.556384;1.0444586640394098;0.8333342842322407;0.7978763287109838;-4.11253157771095e-07;-3.9578146656281044e-07;1.04515427672921;1.0000010544937805;9.999963412053555;0.8337248228393983;0.016422038164609794;0.016422112606266446;0.7977222017961918;-0.015712005469372323;0.7978655916545044;0.9999831189489521
11.566384;1.0444586008424628;0.8333343730721118;0.7978762522944016;-4.1123488727816356e-07;-3.957546883726895e-07;1.0451542466298318;1.000001040221686;9.999964216809078;0.8337249796282162;0.016422041646143474;0.016422117142455415;0.7977222351924051;-0.01571200542691629;0.7978655948396587;0.9999831439323047
11.576384;1.0444585369502066;0.83333446703025;0.7978761682015091;-4.112173776438475e-07;-3.957303530980646e-07;1.0451542235700277;1.000001029674202;9.999965054186179;0.8337251395476825;0.01642204512953263;0.016422121657419207;0.7977222672210941;-0.015712005380616883;0.7978655968363145;0.9999831762862332
11.586384;1.0444584723006631;0.8333345656700054;0.7978760766138133;-4.11200641930608e-07;-3.957084202879533e-07;1.0451542075956903;1.0000010226659484;9.999965921792656;0.8337253025838428;0.016422048610639187;0.016422126156609165;0.7977222975983699;-0.015712005330528203;0.7978655973105271;0.999983216037303
11.596384;1.044458406769158;0.8333346685544647;0.7978759777220277;-4.111847051312779e-07;-3.956888503254066e-07;1.0451541988063047;1.0000010190619901;9.99996681674322;0.8337254686741411;0.016422052086766534;0.016422130648936068;0.7977223259700302;-0.015712005276731323;0.7978655959774712;0.9999832632038864
11.606384;1.0444583401483807;0.8333347753143091;0.7978758717035963;-4.11169615544193e-07;-3.956716330927077e-07;1.0451541973508403;1.0000010188256205;9.999967735163281;0.8337256376710952;0.016422055556370527;0.016422135146803764;0.7977223520064028;-0.01571200521934911;0.7978655925686859;0.9999833178282508
11.616384;1.0444582722693125;0.8333348856661796;0.7978757587355587;-4.1115544442199745e-07;-3.956567703391296e-07;1.045154203396567;1.00000102206137;9.999968672507269;0.833725809294246;0.016422059019159663;0.01642213966331381;0.7977223754688273;-0.01571200515853177;0.7978655868227778;0.9999833799630867
11.626384;1.0444582031625516;0.8333349993732834;0.797875639001501;-4.1114228392156415e-07;-3.9564424734041705e-07;1.0451542170318666;1.000001028960052;9.999969624355824;0.8337259831478072;0.016422062475676298;0.016422144209895195;0.7977223962203065;-0.015712005094433653;0.7978655785460047;0.9999834496709264
11.636384;1.0444581330895444;0.8333351161552554;0.7978755126776197;-4.111302291708174e-07;-3.956340304155154e-07;1.0451542381685612;1.0000010397735941;9.999970586607276;0.8337261588192482;0.016422065925904145;0.01642214879610819;0.7977224142580914;-0.015712005027205656;0.7978655676937709;0.9999835269881621
11.646384;1.0444580624278206;0.8333352356521239;0.7978753799474201;-4.111193544452358e-07;-3.956260860887366e-07;1.0451542665456506;1.000001054893709;9.999971554996879;0.8337263359943663;0.016422069368225836;0.01642215342979544;0.7977224297688192;-0.01571200495700464;0.7978655543969981;0.9999836118100135
11.656384;1.0444579915371803;0.8333353574716756;0.7978752410459642;-4.111097212220189e-07;-3.9562039814753366e-07;1.0451543018149156;1.0000010748631367;9.999972524918634;0.833726514514556;0.01642207280024228;0.016422158117078017;0.7977224431095563;-0.01571200488400396;0.7978655389193987;0.9999837038349485
11.666384;1.0444579207368558;0.8333354812596815;0.7978750962765495;-4.111013914652333e-07;-3.956169601713785e-07;1.0451543436639112;1.000001100230455;9.999973491504354;0.83372669436591;0.016422076220304355;0.01642216286299583;0.7977224547111944;-0.015712004808391314;0.7978655215567673;0.999983802694865
11.676384;1.0444578503499458;0.833335606739248;0.7978749459921772;-4.1109441748590187e-07;-3.9561574717224904e-07;1.0451543919171506;1.000001131388647;9.999974449722892;0.8337268756224302;0.0164220796270863;0.01642216767200249;0.7977224649787401;-0.015712004730353106;0.7978655025827189;0.9999839081228672
11.686384;1.0444577806811008;0.8333357336895489;0.7978747905735573;-4.1108884582171974e-07;-3.9561669679131054e-07;1.0451544465413827;1.0000011685263477;9.999975395040709;0.8337270583470158;0.01642208301833126;0.016422172547375807;0.7977224742297264;-0.015712004650048905;0.797865482298226;0.9999840199847916
11.696384;1.0444577119495044;0.8333358618900595;0.7978746304316056;-4.1108472111341827e-07;-3.9561970850167876e-07;1.045154507585525;1.0000012117261095;9.999976324316734;0.8337272424860167;0.01642208639108905;0.016422177490428333;0.7977224826794268;-0.015712004567593495;0.797865461052228;0.999984138190044
11.706384;1.0444576442678613;0.8333359910662559;0.7978744660124176;-4.1108205294348774e-07;-3.9562464327244746e-07;1.0451545751063505;1.0000012611203986;9.999977235621461;0.8337274278206358;0.01642208974160605;0.01642218250053481;0.7977224904713264;-0.015712004483064288;0.7978654391812424;0.9999842625576263
11.716384;1.0444575776591891;0.8333361208999722;0.7978742977576818;-4.1108079646856833e-07;-3.95631332881073e-07;1.0451546491178259;1.0000013169253608;9.999978126877302;0.8337276139830493;0.01642209306419539;0.01642218757572374;0.7977224977374374;-0.01571200439653291;0.7978654169661582;0.9999843927329845
11.726384;1.0444575120625452;0.8333362511359634;0.7978741260668569;-4.110808778034451e-07;-3.956396097429595e-07;1.045154729605003;1.000001379339207;9.999978994638859;0.8337278005080948;0.01642209635134374;0.016422192712649164;0.7977225046415161;-0.015712004308105886;0.7978653946493431;0.9999845282294956
11.736384;1.0444574473239394;0.8333363816281135;0.7978739512935215;-4.110822169420681e-07;-3.956493279564189e-07;1.045154816528276;1.000001448453071;9.999979833835422;0.8337279868978207;0.016422099594553603;0.01642219790574334;0.7977225113496621;-0.015712004217948515;0.7978653724996625;0.9999846685543353
11.746384;1.0444573832183934;0.833336512243797;0.797873773711467;-4.110847373551982e-07;-3.9566034803305565e-07;1.0451549097559756;1.0000015242501008;9.999980638901759;0.8337281726598189;0.01642210278448339;0.01642220314695863;0.7977225179672;-0.01571200412628293;0.7978653509001984;0.9999848133108089
11.756384;1.0444573195171227;0.8333366427724129;0.7978735934906495;-4.110883881208547e-07;-3.956724972911704e-07;1.045155009022899;1.0000016066925124;9.999981405864279;0.8337283573025985;0.016422105910907092;0.01642220842616316;0.797722524533986;-0.015712004033372397;0.797865330379849;0.9999849621906752
11.766384;1.0444572560445209;0.83333677291054;0.7978734107547562;-4.110931589537924e-07;-3.9568554579770556e-07;1.0451551139633537;1.0000016958091678;9.999982133402522;0.8337285403168206;0.016422108962764807;0.01642221373152353;0.7977225310475438;-0.015712003939493128;0.797865311540196;0.999985114849881
11.776384;1.0444571926754274;0.8333369023155803;0.797873225621501;-4.1109906972873985e-07;-3.9569922240297536e-07;1.045155224154803;1.0000017916478159;9.999982822227354;0.8337287211582772;0.016422111928402663;0.01642221905022971;0.7977225374512791;-0.015712003844914977;0.7978652949532193;0.9999852707899155
11.786384;1.044457129316901;0.8333370307013382;0.7978730381748725;-4.1110616503997206e-07;-3.957132499973406e-07;1.0451553391812596;1.0000018941466136;9.999983474162264;0.833728899255807;0.016422114796667938;0.01642222436893559;0.7977225436264523;-0.015712003749919334;0.7978652811189302;0.9999854293788466
11.796384;1.0444570659347994;0.8333371578716694;0.7978728484754647;-4.1111452569019536e-07;-3.9572737196047724e-07;1.045155458710011;1.000002003081543;9.999984091943539;0.8337290740912529;0.016422117558156767;0.016422229673382457;0.7977225494071759;-0.015712003654822337;0.7978652704862411;0.9999855899387031
11.806384;1.044457002559464;0.8333372836983328;0.7978726566175367;-4.111242704660326e-07;-3.957413710875413e-07;1.0451555824829388;1.0000021180904732;9.999984679316022;0.8337292452954652;0.016422120205057053;0.016422234948395675;0.7977225546101784;-0.01571200355995761;0.7978652634759689;0.9999857517651265
11.816384;1.0444569392451017;0.8333374081135677;0.7978724627374351;-4.11135535506481e-07;-3.957550816468702e-07;1.0451557102387303;1.000002238729514;9.999985240729199;0.8337294126468509;0.01642212273064181;0.016422240178567967;0.7977225590625043;-0.015712003465625665;0.7978652604698844;0.9999859141477554
11.826384;1.0444568760887505;0.833337531058001;0.797872266978988;-4.111484516015449e-07;-3.957683865687028e-07;1.0451558416799571;1.0000023645911469;9.999985781278921;0.8337295760364869;0.016422125129806283;0.016422245349085762;0.7977225625681655;-0.01571200337205623;0.7978652618003359;0.9999860764583575
11.836384;1.0444568132986174;0.8333376523714352;0.7978720694908679;-4.1116314306754834e-07;-3.957812137889725e-07;1.045155976483834;1.0000024954049642;9.999986307201793;0.8337297354961701;0.01642212739936601;0.016422250446823463;0.7977225648674441;-0.015712003279418144;0.7978652677088878;0.9999862382107138
11.846384;1.0444567511900773;0.8333377717547971;0.7978718704642092;-4.111797318177934e-07;-3.9579354060880615e-07;1.0451561142823467;1.0000026309931165;9.999986825946634;0.8337298911923595;0.01642212953805861;0.01642225546122251;0.797722565691834;-0.015712003187852045;0.7978652782640399;0.9999863990517696
11.856384;1.0444566901118344;0.833337888844825;0.7978716701637475;-4.111983156349666e-07;-3.958053802660735e-07;1.0451562546575135;1.00000277120044;9.99998734569949;0.8337300433235589;0.016422131546922833;0.016422260384501328;0.7977225648513728;-0.015712003097479506;0.7978652933756802;0.9999865587413204
11.866384;1.0444566303837337;0.8333380032778308;0.7978714689323283;-4.11218940939146e-07;-3.958167410064989e-07;1.0451563972463822;1.0000029159338917;9.999987874770897;0.833730192030189;0.01642213342924067;0.01642226521153706;0.7977225622603069;-0.015712003008395817;0.7978653129336524;0.9999867171349853
11.876384;1.0444565722680983;0.8333381146759212;0.7978712671819748;-4.112416170054309e-07;-3.9582759180999015e-07;1.0451565418675153;1.0000030651934944;9.99998842079939;0.8337303374137583;0.016422135190282863;0.01642226993946698;0.7977225579119707;-0.015712002920668922;0.7978653369576335;0.9999868741874994
11.886384;1.0444565160039208;0.8333382226177467;0.7978710653705149;-4.112663555991135e-07;-3.958378610989586e-07;1.0451566885132788;1.0000032190438866;9.999988990120936;0.833730479619171;0.01642213683701431;0.016422274567255302;0.7977225518529327;-0.01571200283433706;0.7978653656505897;0.9999870299838505
11.896384;1.0444564618807555;0.8333383266524294;0.7978708639491704;-4.1129317496877413e-07;-3.9584745820911785e-07;1.045156837281115;1.0000033776242783;9.999989587658856;0.8337306188447158;0.01642213837753457;0.01642227909552487;0.7977225441812446;-0.01571200274941684;0.7978653992932585;0.9999871847205808
11.906384;1.0444564102395284;0.8333384263611593;0.7978706633146546;-4.113220676907987e-07;-3.958562958275803e-07;1.0451569883761962;1.0000035411609696;9.999990217133133;0.833730755266106;0.016422139821008354;0.016422283525971096;0.7977225350301724;-0.015712002665938626;0.7978654380924716;0.9999873386037745
11.916384;1.0444563614041638;0.8333385214011766;0.7978704638082825;-4.1135297392117054e-07;-3.9586430992664315e-07;1.0451571421121586;1.000003709899083;9.999990881582038;0.8337308890050447;0.016422141177789475;0.016422287860020816;0.7977225245127161;-0.015712002583978774;0.7978654821536438;0.9999874917760968
11.926384;1.04445631559675;0.8333386114957323;0.7978702657231201;-4.1138577609170964e-07;-3.9587148131673456e-07;1.0451572988199829;1.0000038840307708;9.999991583789312;0.83373102017339;0.01642214245907449;0.016422292097624223;0.7977225126839254;-0.015712002503666833;0.7978655315586526;0.9999876443997002
11.936384;1.0444562728446114;0.8333386964254957;0.7978700693011911;-4.1142032357658747e-07;-3.9587784196063025e-07;1.0451574587074541;1.000004063701701;9.999992326176292;0.8337311488864012;0.016422143676226193;0.016422296236713523;0.7977224995440211;-0.015712002425183145;0.7978655864149347;0.9999877968048484
11.946384;1.044456232966242;0.8333387760350639;0.7978698747666606;-4.114564803542395e-07;-3.9588345604193037e-07;1.0451576218033243;1.0000042490350658;9.999993111214726;0.8337312752123577;0.016422144840145605;0.01642230027328405;0.7977224850238565;-0.015712002348748096;0.7978656468052281;0.9999879495036668
11.956384;1.044456195640162;0.833338850225918;0.7978696823880849;-4.114941643729621e-07;-3.958883900919916e-07;1.0451577880323089;1.0000044401009602;9.999993942430311;0.8337313991595159;0.01642214596160869;0.016422304202297594;0.7977224689551298;-0.015712002274595065;0.7978657126759571;0.9999881030786854
11.966384;1.0444561604188014;0.8333389189534052;0.7978694925303857;-4.1153335997144916e-07;-3.958926871285384e-07;1.04515795725623;1.0000046368691717;9.999994824358376;0.8337315207304191;0.01642214705197544;0.01642230801894588;0.7977224510872358;-0.01571200220293742;0.7978657837925506;0.9999882580954794
11.976384;1.0444561267122425;0.8333389822415078;0.7978693056827788;-4.115741006091891e-07;-3.9589635457190537e-07;1.0451581292242818;1.0000048392468726;9.999995761716223;0.833731639955506;0.016422148122900805;0.016422311718807463;0.7977224311298506;-0.015712002133952564;0.7978658598110925;0.9999884150790177
11.986384;1.0444560938446974;0.8333390401879218;0.7978691224479421;-4.1161643544832704e-07;-3.958993722589433e-07;1.0451583035485112;1.0000050471748387;9.999996759087207;0.8337317568907178;0.01642214918586804;0.016422315296832742;0.7977224087679169;-0.01571200206779321;0.7978659403204529;0.9999885744963173
11.996384;1.0444560611270977;0.8333390929544349;0.7978689434604511;-4.116604082734199e-07;-3.959017223110104e-07;1.0451584797168652;1.0000052606468308;9.999997820745667;0.8337318716163374;0.016422150251903102;0.01642231874671073;0.7977223836598148;-0.015712002004604406;0.7978660248045271;0.9999887367266995
12.006384;1.044456027939352;0.8333391407583461;0.7978687692577773;-4.1170605219789305e-07;-3.9590343058028776e-07;1.0451586571136988;1.000005479671473;9.999998950101546;0.8337319842142924;0.016422151330404942;0.016422322060438765;0.797722355441925;-0.0157120019445122;0.7978661126440528;0.9999889020551824
12.016384;1.0444559938835116;0.8333391838177756;0.7978686002245973;-4.117533838894301e-07;-3.9590458964932393e-07;1.0451588350495766;1.0000057042723927;10.000000149127107;0.8337320947170594;0.01642215242728307;0.01642232522744735;0.797722323738528;-0.01571200188758145;0.7978662031671782;0.9999890706957097
12.026384;1.0444559588746543;0.8333392222526821;0.7978684366552763;-4.118023924083887e-07;-3.959053336711216e-07;1.045159012780367;1.0000059345207997;10.000001417996481;0.8337322030887415;0.016422153543814506;0.01642232823491851;0.7977222881687749;-0.015712001833793142;0.7978662957089513;0.9999892427876725
12.036384;1.0444559230382893;0.833339256089244;0.7978682788217223;-4.1185303257807655e-07;-3.9590578802413956e-07;1.0451591895336958;1.0000061705515781;10.000002755057118;0.8337323092644059;0.016422154677180664;0.016422331070006565;0.7977222483434473;-0.01571200178306981;0.7978663896767245;0.9999894183623094
12.046384;1.0444558865459463;0.8333392853782721;0.7978681269849887;-4.1190524461510664e-07;-3.959060542419935e-07;1.0451593645708084;1.0000064125021835;10.00000415759055;0.8337324132134333;0.01642215582196386;0.016422333722273655;0.79772220384986;-0.01571200173530224;0.7978664845620391;0.9999895973581102
12.056384;1.0444558495064091;0.8333393102430457;0.7978679813896035;-4.119589846755797e-07;-3.959062308081902e-07;1.0451595372265756;1.0000066603880648;10.000005623204245;0.8337325149873293;0.016422156971272698;0.01642233618464751;0.7977221542473285;-0.015712001690349926;0.7978665798987175;0.9999897796868649
12.066384;1.0444558118856324;0.8333393308250394;0.7978678422421337;-4.1201422253644403e-07;-3.9590640760006317e-07;1.0451597068723577;1.0000069140236392;10.000007150316062;0.8337326146972092;0.016422158117360246;0.016422338452537606;0.7977220990951822;-0.015712001648043605;0.7978666752392785;0.9999899652716446
12.076384;1.044455773503849;0.8333393472605601;0.7978677096925015;-4.120709180539536e-07;-3.9590661985074546e-07;1.0451598728538167;1.0000071730277091;10.000008737130674;0.8337327124341145;0.01642215925204725;0.01642234052264462;0.7977220379939043;-0.015712001608192118;0.7978667701527742;0.999990154034109
12.086384;1.0444557341663148;0.8333393597310415;0.7978675838553728;-4.121290211936451e-07;-3.95906830240405e-07;1.0451600344691714;1.0000074368758451;10.000010380838551;0.8337328082426168;0.016422160367212703;0.016422342392860004;0.7977219706332063;-0.01571200157058164;0.7978668642441162;0.9999903458521211
12.096384;1.0444556938215372;0.8333393685159054;0.797867464835547;-4.1218849266749184e-07;-3.959069750932902e-07;1.0451601909881407;1.0000077049667555;10.000012078160106;0.8337329021564774;0.016422161455325053;0.016422344062665795;0.797721896827866;-0.01571200153498241;0.7978669571894315;0.999990540515998
12.106384;1.0444556526015998;0.8333393739873758;0.7978673527198821;-4.122493015202745e-07;-3.9590700822649307e-07;1.0451603416826174;1.0000079766555978;10.000013826180638;0.833732994190935;0.016422162509218914;0.01642234553316287;0.7977218165132905;-0.015712001501163107;0.7978670487088869;0.999990737739528
12.116384;1.0444556107560807;0.8333393765536735;0.7978672475237529;-4.1231139457499137e-07;-3.959068937497194e-07;1.0451604858797348;1.0000082512402744;10.0000156222646;0.8337330843287464;0.0164221635219574;0.01642234680709977;0.7977217297401622;-0.015712001468898316;0.7978671385050599;0.9999909372078757
12.126384;1.044455568574868;0.833339376599849;0.7978671491187534;-4.123746805661019e-07;-3.959065893756428e-07;1.0451606230394292;1.0000085279703506;10.000017463349568;0.833733172607121;0.01642216448795011;0.016422347889015566;0.7977216366634696;-0.015712001437974677;0.7978672262816573;0.9999911386042519
12.136384;1.0444555263417925;0.8333393744493776;0.7978670572258;-4.124390465741783e-07;-3.9590604556457573e-07;1.0451607527613473;1.0000088061256869;10.000019345525676;0.8337332591987967;0.016422165403414374;0.016422348784171578;0.79772153749437;-0.01571200140819681;0.7978673118085928;0.9999913416463289
12.146384;1.0444554843131042;0.8333393703275243;0.7978669714798865;-4.1250439666205136e-07;-3.959052108403125e-07;1.0451608747086214;1.0000090850782761;10.000021263975285;0.8337333443637334;0.016422166265392623;0.01642234949675039;0.7977214324492635;-0.01571200137937603;0.7978673949528832;0.99999154611287
12.156384;1.044455442676473;0.8333393643681217;0.7978668914609813;-4.1257069078488313e-07;-3.9590405237919566e-07;1.0451609885514603;1.000009364239103;10.000023213480535;0.833733428367633;0.01642216707124766;0.01642235002968809;0.7977213217353534;-0.015712001351309696;0.7978674756830498;0.999991751792691
12.166384;1.0444554015154732;0.8333393567129687;0.7978668166634638;-4.126379384386193e-07;-3.959025815708494e-07;1.0451610939699194;1.000009642955412;10.000025189541162;0.8337335114519578;0.01642216781881956;0.01642235038559807;0.7977212056026277;-0.01571200132378346;0.7978675540660995;0.9999919584441341
12.176384;1.0444553608512723;0.8333393476011863;0.7978667465166231;-4.1270615530083913e-07;-3.959008558270196e-07;1.0451611907043485;1.0000099205031339;10.000027188574235;0.8337335938158748;0.016422168506036477;0.01642235056730181;0.7977210844196575;-0.015712001296593413;0.797867630230106;0.999992165863369
12.186384;1.0444553207166987;0.8333393373595499;0.7978666804982444;-4.1277534837291656e-07;-3.9589894714385154e-07;1.0451612786082756;1.0000101961995786;10.000029206812576;0.8337336756196515;0.016422169130439812;0.016422350578720813;0.7977209586764761;-0.015712001269565755;0.7978677042804158;0.9999923739541072
12.196384;1.0444552812113181;0.8333393263459496;0.7978666182312314;-4.128455224053e-07;-3.958968975026068e-07;1.0451613576624363;1.0000104694823562;10.000031239875973;0.8337337570356443;0.016422169690260426;0.016422350425803433;0.7977208289291151;-0.01571200124257922;0.7978677762494664;0.9999925826886873
12.206384;1.0444552425199742;0.8333393148814184;0.7978665594704129;-4.1291665400678543e-07;-3.958946984525886e-07;1.0451614279475676;1.0000107398639744;10.000033283626845;0.8337338382780275;0.016422170186535436;0.016422350116548738;0.7977206957522158;-0.015712001215580668;0.7978678461167287;0.9999927920246543
12.216384;1.0444552048656388;0.8333393032115316;0.7978665040224898;-4.129886539383804e-07;-3.958922915400927e-07;1.0451614895860504;1.0000110068936299;10.000035334737362;0.8337339195787631;0.01642217062384323;0.016422349660638595;0.7977205596836608;-0.015712001188566038;0.7978679138430089;0.9999930018713085
12.226384;1.0444551684737835;0.8333392915466158;0.7978664517298485;-4.1306137175740555e-07;-3.9588957594443234e-07;1.0451615427231982;1.0000112701897623;10.000037390520419;0.833734001154447;0.01642217100899857;0.01642234906873792;0.7977204211835381;-0.01571200116154046;0.7978679793714359;0.9999932121093551
12.236384;1.0444551336426655;0.8333392801022016;0.7978664025305281;-4.1313463618028173e-07;-3.9588644451731505e-07;1.0451615875797255;1.0000115294433536;10.000039448951025;0.83373408318221;0.016422171349090863;0.016422348351726027;0.7977202806943644;-0.015712001134490814;0.7978680425718356;0.9999934225819376
12.246384;1.044455100850021;0.8333392690559766;0.797866356480494;-4.1320828063352584e-07;-3.958828173276012e-07;1.0451616244671424;1.0000117843420315;10.00004150876551;0.8337341657930772;0.016422171650324308;0.01642234752042177;0.7977201387377435;-0.01571200110737406;0.7978681032036958;0.9999936330680906
12.256384;1.044455070738946;0.833339258477038;0.7978663137429716;-4.132821377006721e-07;-3.958786316694559e-07;1.0451616537070803;1.0000120344784091;10.000043569124701;0.8337342490831864;0.01642217191787376;0.016422346584816828;0.7977199959417625;-0.01571200108011308;0.7978681609766753;0.9999938433515058
12.266384;1.0444550439573677;0.8333392483320461;0.797866274588539;-4.1335604472006836e-07;-3.9587382834201425e-07;1.0451616755461737;1.0000122793312443;10.000045629268751;0.8337343331342192;0.016422172155865045;0.016422345552943737;0.7977198530491517;-0.015712001052602974;0.7978682156399368;0.9999940533229448
12.276384;1.044455021010207;0.8333392385367907;0.7978662393568072;-4.134298696681636e-07;-3.958683533345348e-07;1.0451616901710987;1.0000125183173414;10.000047688717364;0.8337344180243281;0.01642217236714306;0.016422344431988586;0.7977197109187769;-0.015712001024722314;0.7978682670207692;0.9999942630043944
12.286384;1.0444550022595798;0.8333392289259556;0.7978662083927871;-4.1350350772545546e-07;-3.9586214541947803e-07;1.0451616978443432;1.0000127508661392;10.000049747756373;0.8337345037943239;0.016422172553463517;0.01642234323149693;0.7977195704578502;-0.01571200099633983;0.7978683150112745;0.9999944725243662
12.296384;1.044454988004836;0.8333392192175665;0.7978661820070545;-4.1357686176112154e-07;-3.9585511759289386e-07;1.0451616990762493;1.0000129765049748;10.000051807220474;0.8337345904031718;0.016422172716435656;0.016422341964569393;0.797719432530376;-0.01571200096732826;0.7978683595509917;0.9999946820874408
12.306384;1.0444549785063981;0.833339209095737;0.797866160448626;-4.1364985403785914e-07;-3.9584717153916167e-07;1.0451616946579934;1.0000131949086764;10.000053867498792;0.8337346777479635;0.01642217285852864;0.016422340645609136;0.7977192979453445;-0.015712000937589447;0.7978684006459522;0.9999948919510305
12.316384;1.0444549739624833;0.8333391982816952;0.7978661439097153;-4.13722443958165e-07;-3.9583823363837535e-07;1.0451616854825865;1.0000134058550774;10.00005592811112;0.8337347657431143;0.016422172983044193;0.016422339287530136;0.7977191675243456;-0.015712000907063362;0.7978684383641946;0.9999951023697474
12.326384;1.0444549745025362;0.8333391865054715;0.7978661325730205;-4.1379461755946057e-07;-3.9582825615112195e-07;1.0451616723407906;1.0000136091670822;10.000057987902542;0.8337348543767286;0.01642217309313869;0.01642233790027577;0.797719042139928;-0.01571200087570814;0.7978684727844467;0.99999531350424
