time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
12.336384;1.0444549801743654;0.8333391734746137;0.7978661266432607;-4.1386636134025284e-07;-3.9581718799911916e-07;1.0451616558873418;1.000013804738122;10.000060044461314;0.8337349437166848;0.01642217319122828;0.016422336490317692;0.7977189226538648;-0.01571200084348394;0.7978685039844893;0.999995525390003
12.346384;1.044454990888106;0.833339158887269;0.7978661263436028;-4.139376435371632e-07;-3.958049648678909e-07;1.0451616367515482;1.0000139925529443;10.000062093337432;0.8337350338969068;0.016422173278667577;0.016422335060845093;0.7977188098170981;-0.015712000810368425;0.7978685320526505;0.9999957379562414
12.356384;1.044455006378188;0.8333391424604873;0.7978661318882626;-4.140084143818159e-07;-3.957915241134614e-07;1.045161615631299;1.0000141726586411;10.000064128514829;0.8337351250865346;0.01642217335481406;0.01642233361221459;0.7977187042337353;-0.015712000776375423;0.797868557059861;0.9999959510297527
12.366384;1.0444550262540429;0.8333391239105183;0.7978661434453928;-4.140786226973138e-07;-3.9577681173041667e-07;1.0451615932303435;1.0000143451832084;10.000066143619996;0.8337352174614328;0.016422173416469548;0.016422332142917963;0.797718606369734;-0.015712000741534282;0.7978685790242734;0.9999961643492548
12.376384;1.044455050076053;0.8333391028666218;0.7978661611391424;-4.141482279042792e-07;-3.9576077079639634e-07;1.0451615700935344;1.0000145103538087;10.000068132986977;0.8337353111731729;0.01642217345833026;0.01642233065138575;0.7977185165053684;-0.015712000705852276;0.7978685978890553;0.9999963775629505
12.386384;1.044455077379479;0.8333390788357535;0.7978661850666655;-4.142171877895244e-07;-3.957433398170196e-07;1.0451615465209014;1.0000146683913416;10.000070092097692;0.8337354063024323;0.01642217347370201;0.016422329136975774;0.7977184346850632;-0.015712000669313855;0.7978686135282793;0.9999965902024526
12.396384;1.044455107684031;0.8333390512668909;0.7978662152212348;-4.142854361298627e-07;-3.9572446220361787e-07;1.0451615225999986;1.0000148193753555;10.000072016872991;0.833735502824036;0.016422173455947518;0.01642232759986071;0.7977183607824972;-0.015712000631900702;0.7978686258146181;0.9999968017150591
12.406384;1.0444551405044384;0.8333390195997669;0.7978662513548026;-4.143528726766258e-07;-3.957040775495389e-07;1.0451614982574267;1.0000149632509276;10.000073902723418;0.8337356005686828;0.016422173400702143;0.016422326041437337;0.7977182945867183;-0.015712000593580445;0.7978686346987282;0.9999970114960088
12.416384;1.044455175276702;0.8333389832611979;0.7978662929872714;-4.144193678246983e-07;-3.956821179517159e-07;1.0451614732879428;1.0000150999247732;10.000075745126452;0.8337356991901913;0.016422173306415475;0.01642232446441248;0.7977182358187515;-0.015712000554283973;0.797868640216882;0.9999972188510012
12.426384;1.044455211230874;0.833338941661678;0.7978663395868346;-4.144847868940693e-07;-3.9565853929186953e-07;1.0451614474020847;1.0000152292875322;10.000077541258262;0.8337357981877529;0.016422173172658497;0.016422322871490633;0.7977181841518376;-0.015712000513915393;0.7978686424564408;0.999997422991124
12.436384;1.0444552473878734;0.8333388942069884;0.797866390691772;-4.14549024253742e-07;-3.9563334557673585e-07;1.0451614202713653;1.000015351162655;10.000079290516547;0.8337358969659994;0.016422172998849363;0.01642232126429902;0.7977181392203587;-0.015712000472377745;0.7978686415430079;0.999997623105477
12.446384;1.0444552827009486;0.8333388403498156;0.7978664458868016;-4.146120123011559e-07;-3.9560657783412327e-07;1.045161391522556;1.0000154652831037;10.000080994028142;0.8337359948867167;0.01642217278382533;0.01642231964373385;0.7977181005865395;-0.015712000429591297;0.7978686376274587;0.9999978184403865
12.456384;1.0444553162121013;0.8333387796875228;0.7978665047545825;-4.146737044090333e-07;-3.955782974858299e-07;1.0451613607293462;1.0000155713184424;10.000082654381902;0.8337360913261073;0.016422172525088544;0.016422318010419695;0.7977180677230749;-0.015712000385506446;0.7978686308634162;0.999998008341299
12.466384;1.0444553471305542;0.8333387120348366;0.7978665668838469;-4.1473406864951095e-07;-3.9554858805113875e-07;1.0451613274446117;1.0000156689195498;10.000084275378633;0.8337361857595118;0.016422172218936795;0.01642231636419702;0.7977180400063858;-0.0157120003401034;0.7978686214059192;0.9999981922331479
12.476384;1.0444553748038767;0.8333386374041266;0.7978666319161076;-4.147931010623815e-07;-3.955175761904699e-07;1.0451612912439787;1.0000157577756206;10.000085862258745;0.8337362778158766;0.01642217186160839;0.016422314704047147;0.7977180167618297;-0.015712000293384248;0.7978686094238114;0.9999983695704828
12.486384;1.0444553986700025;0.8333385559399132;0.7978666995580204;-4.14850827781508e-07;-3.9548544825130214e-07;1.0451612517393727;1.0000158376754804;10.000087422341354;0.8337363672483099;0.016422171449695683;0.01642231302892652;0.7977179973989341;-0.015712000245386878;0.7978685951063235;0.9999985398587156
12.496384;1.0444554182714412;0.833338467917739;0.7978667695303535;-4.149072848304015e-07;-3.954524371474232e-07;1.045161208537366;1.000015908525494;10.000088964155738;0.8337364538794513;0.016422170980168228;0.01642231133772778;0.7977179814886896;-0.015712000196216033;0.7978685786496913;0.9999987027073277
12.506384;1.044455433291922;0.8333383737872276;0.797866841506778;-4.149624928228418e-07;-3.9541879420754e-07;1.0451611611555272;1.0000159702927778;10.000090495458064;0.833736537591712;0.016422170450373048;0.01642230962820978;0.7977179687246252;-0.0157120001460538;0.7978685602408006;0.9999988577845648
12.516384;1.0444554435704503;0.8333382741549611;0.7978669150812133;-4.150164353408797e-07;-3.9538476026493337e-07;1.045161108966633;1.0000160229309043;10.000092022238169;0.8337366183431608;0.016422169857459985;0.016422307896319877;0.7977179588827489;-0.015712000095146627;0.7978685401070356;0.9999990047339322
12.526384;1.044455449070496;0.8333381697325953;0.7978669897791075;-4.150690504837287e-07;-3.9535052423313094e-07;1.0451610512491984;1.0000160663608624;10.000093548634252;0.8337366961767677;0.016422169197999773;0.016422306136404753;0.797717951787612;-0.015712000043795426;0.7978685185902129;0.9999991431871308
12.536384;1.0444554498486245;0.8333380613179363;0.79786706510896;-4.151202458316122e-07;-3.953161927475344e-07;1.0451609872930347;1.0000161005047208;10.000095076839889;0.8337367712102901;0.016422168467614684;0.016422304341804042;0.797717947248883;-0.015711999992347195;0.7978684960820838;0.9999992728664334
12.546384;1.044455446053211;0.8333379497646997;0.7978671406037504;-4.151699302983075e-07;-3.9528181637719304e-07;1.0451609164418771;1.0000161253564381;10.000096607387343;0.8337368436082937;0.016422167659852174;0.016422302505159234;0.7977179450546671;-0.01571199994116589;0.7978684728818035;0.9999993936940976
12.556384;1.0444554378617492;0.8333378359111537;0.7978672158427066;-4.152180364666789e-07;-3.9524744916043615e-07;1.04516083808915;1.0000161410437012;10.000098140096435;0.8337369135436263;0.016422166766440947;0.01642230061802818;0.7977179450549666;-0.015711999890587077;0.797868449207688;0.9999995058329865
12.566384;1.0444554253985603;0.8333377205283425;0.7978672904777091;-4.1526451548252174e-07;-3.952131790725853e-07;1.0451607516790926;1.0000161478138387;10.000099674804629;0.8337369811404592;0.016422165780244184;0.01642229867022739;0.7977179472255753;-0.015711999840892648;0.7978684253351558;0.9999996096310546
12.576384;1.0444554087800813;0.8333376043078153;0.7978673642326588;-4.15309320490743e-07;-3.9517911721932457e-07;1.0451606566926055;1.0000161459838075;10.00010121106828;0.8337370464203941;0.01642216469735593;0.016422296650177127;0.7977179516352644;-0.015711999792320595;0.797868401661533;0.9999997055272087
12.586384;1.0444553881964316;0.8333374878599397;0.7978674368524517;-4.1535238930117046e-07;-3.951453790631615e-07;1.0451605526374017;1.0000161359145419;10.000102747073429;0.8337371092761056;0.016422163516075238;0.016422294546407517;0.7977179583712102;-0.01571199974507983;0.7978683786278113;0.9999997939919648
12.596384;1.0444553638589578;0.8333373717259884;0.7978675080417674;-4.153936341480592e-07;-3.9511206765876704e-07;1.045160439057054;1.000016117988434;10.000104278836858;0.8337371694720181;0.016422162235530686;0.016422292349002488;0.7977179675083863;-0.015711999699354898;0.7978683565825274;0.9999998755147446
12.606384;1.0444553359152593;0.8333372563982235;0.79786757743373;-4.154329627610121e-07;-3.9507924472635206e-07;1.045160315512304;1.0000160925856023;10.000105800447303;0.8337372266876947;0.01642216085542554;0.016422290050382527;0.7977179790967772;-0.01571199965531899;0.7978683357382386;0.9999999506061887
12.616384;1.0444553045144753;0.8333371423415457;0.797867644606488;-4.1547031920851483e-07;-3.950469212409359e-07;1.045160181575453;1.000016060081132;10.00010730498538;0.8337372806001938;0.016422159376253822;0.016422287645950145;0.7977179930928722;-0.015711999613157068;0.7978683162232452;1.0000000198065595
12.626384;1.044455269923074;0.8333370300217754;0.7978677091492936;-4.1550570103591257e-07;-3.950150922557803e-07;1.0451600368961753;1.0000160208378783;10.000108785495772;0.8337373309460689;0.016422157800286663;0.016422285134693227;0.7977180092873501;-0.015711999573072188;0.7978682981165311;1.000000083737842
12.636384;1.0444552325097305;0.8333369199121565;0.7978677707118738;-4.155391364940153e-07;-3.9498377003328837e-07;1.0451598812571012;1.0000159751573166;10.000110235598337;0.8337373775409004;0.01642215613199126;0.01642228251799286;0.7977180273182908;-0.015711999535254914;0.7978682814802689;1.0000001431853194
12.646384;1.0444551926248016;0.8333368124727519;0.7978678290001606;-4.1557065062932974e-07;-3.9495299894046343e-07;1.0451597145637266;1.0000159232201224;10.000111649777493;0.8337374203149267;0.016422154376423265;0.01642227979661838;0.7977180467238204;-0.015711999499849517;0.7978682664122503;1.000000199096538
12.656384;1.0444551504950612;0.8333367081249371;0.7978678837854183;-4.156002652312114e-07;-3.949228773220262e-07;1.045159536834283;1.0000158650968904;10.000113024019976;0.8337374593531476;0.016422152537400512;0.016422276969168762;0.7977180669970638;-0.01571199946696312;0.7978682530288836;1.0000002524646252
12.666384;1.0444551062219003;0.8333366072282465;0.7978679349226793;-4.1562802642003507e-07;-3.9489356567973523e-07;1.0451593482164505;1.0000158008468816;10.00011435630076;0.8337374948571123;0.016422150617661294;0.016422274032480196;0.7977180876835599;-0.015711999436699202;0.7978682413802858;1.0000003042255163
12.676384;1.0444550598232711;0.8333365100755752;0.7978679823363418;-4.156540131762891e-07;-3.948652625033589e-07;1.0451591490032062;1.0000157306110353;10.00011564555855;0.8337375270676903;0.016422148620231076;0.016422270981944966;0.7977181084362859;-0.015711999409176856;0.7978682314168906;1.0000003552451424
12.686384;1.0444550112320496;0.8333364169135549;0.797868026025235;-4.1567832435123765e-07;-3.948381805119462e-07;1.0451589395953425;1.00001565458511;10.000116890082024;0.8337375562348106;0.0164221465485874;0.016422267811928362;0.7977181289696598;-0.01571199938453036;0.797868223026177;1.0000004063294448
12.696384;1.0444549603275113;0.8333363279749543;0.7978680660822849;-4.1570107116107927e-07;-3.948125440171449e-07;1.045158720365447;1.0000155729164355;10.000118087349668;0.83373758261151;0.016422144405542485;0.016422264516499516;0.7977181490651442;-0.01571199936289521;0.7978682160630362;1.0000004581893598
12.706384;1.0444549069877473;0.8333362435107337;0.7978681026641475;-4.1572237624401633e-07;-3.9478858181351764e-07;1.045158491538045;1.0000154856681684;10.00011923532909;0.8337376064633927;0.016422142193136997;0.016422261089556214;0.7977181686681335;-0.01571199934438804;0.7978682103433689;1.0000005113573995
12.716384;1.0444548510706446;0.8333361638077006;0.7978681359307102;-4.1574236854779495e-07;-3.9476649376381203e-07;1.0451582532063517;1.0000153928596485;10.00012033367017;0.8337376281165044;0.016422139914458015;0.016422257524992944;0.7977181879554984;-0.015711999329082658;0.7978682056065489;1.0000005661238043
12.726384;1.044454792392896;0.8333360891711517;0.7978681659928188;-4.157611744193218e-07;-3.9474641777244014e-07;1.0451580054285876;1.0000152945327392;10.000121383575049;0.833737647981798;0.01642213757565307;0.016422253817713395;0.7977182073495708;-0.015711999316989324;0.7978682014890685;1.0000006225561233
12.736384;1.04445473074714;0.8333360198802284;0.7978681928974151;-4.157789128671883e-07;-3.947284346416783e-07;1.0451577483264682;1.0000151908218102;10.000122386534565;0.8337376664935371;0.01642213518634593;0.016422249965089102;0.7977182274729704;-0.015711999308052862;0.7978681975405048;1.0000006805763635
12.746384;1.044454665896747;0.8333359561841913;0.7978682166660062;-4.1579570388916154e-07;-3.947126014340754e-07;1.0451574821153495;1.0000150819558178;10.000123343333403;0.8337376840093218;0.0164221327586862;0.01642224596860965;0.7977182490466703;-0.015711999302162678;0.7978681932304336;1.0000007400447823
12.756384;1.044454597570586;0.8333358983423946;0.7978682373608501;-4.158116800968472e-07;-3.946989747649168e-07;1.045157207047925;1.0000149681976997;10.000124254245547;0.8337377007788443;0.016422130306248256;0.01642224183485508;0.7977182727867834;-0.015711999299163375;0.797868187952894;1.00000080084508
12.766384;1.0444545255024817;0.8333358466093383;0.7978682551632909;-4.158269712572371e-07;-3.946876105855352e-07;1.0451569233951596;1.0000148498027202;10.000125119642503;0.833737716990175;0.01642212784315401;0.0164222375743526;0.7977182993235385;-0.015711999298865655;0.7978681811137217;1.0000008629629311
12.776384;1.044454449483797;0.8333358011814537;0.7978682704091952;-4.158416627534325e-07;-3.9467856037817607e-07;1.0451566315217553;1.0000147269839503;10.000125940028648;0.8337377328170795;0.01642212538296159;0.01642223319918048;0.7977183291741238;-0.01571199930105908;0.7978681722661617;1.0000009264853185
12.786384;1.0444543694036288;0.8333357622060024;0.7978682835266434;-4.1585577933463625e-07;-3.9467186993909905e-07;1.0451563319559565;1.0000145998583396;10.000126715575941;0.83373774845117;0.016422122937124636;0.01642222872158598;0.7977183627962722;-0.015711999305531826;0.7978681611591166;1.0000009915124017
12.796384;1.0444542852539105;0.8333357298141552;0.797868294938558;-4.158693193857073e-07;-3.946675635082087e-07;1.0451560253584404;1.000014468432331;10.000127445833531;0.833737764096465;0.016422120513736496;0.016422224153600323;0.7977184006547454;-0.01571199931208439;0.7978681476700961;1.0000010580704894
12.806384;1.0444541970659609;0.8333357040876563;0.7978683050234497;-4.1588229586548016e-07;-3.946656320027028e-07;1.045155712441481;1.0000143326737838;10.00012813024127;0.8337377799103578;0.016422118117798888;0.016422219506797935;0.7977184431861687;-0.015711999320520007;0.7978681317283336;1.0000011260497315
12.816384;1.0444541048419358;0.8333356850017704;0.7978683141339428;-4.158947531718096e-07;-3.9466604916426916e-07;1.045155393969562;1.0000141925895858;10.000128768962394;0.8337377959842575;0.016422115753168827;0.016422214792591927;0.7977184907064953;-0.01571199933062732;0.7978681132921036;1.000001195200363
12.826384;1.0444540085360279;0.8333356724510907;0.797868322602795;-4.159067732846173e-07;-3.946687932955699e-07;1.0451550708303472;1.0000140481979787;10.000129363179184;0.8337378123920304;0.016422113424767997;0.016422210022529506;0.7977185434306212;-0.01571199934217532;0.7978680923352351;1.0000012652264816
12.836384;1.0444539080336221;0.8333356663284449;0.7978683307446335;-4.159184656068305e-07;-3.94673860445577e-07;1.0451547440578193;1.000013899456401;10.000129915145607;0.8337378292027646;0.01642211113929378;0.016422205207347433;0.7977186015656398;-0.015711999354912604;0.7978680688220413;1.000001335896381
12.846384;1.0444538031509378;0.8333356665389119;0.7978683389014457;-4.1592993028431323e-07;-3.9468126172814796e-07;1.0451544147722236;1.0000137462731453;10.000130428386193;0.8337378464175343;0.01642210890398872;0.01642220035531568;0.7977186653290402;-0.015711999368563375;0.7978680427073753;1.000001407099521
12.856384;1.044453693722414;0.8333356729453655;0.7978683474709093;-4.159412236989056e-07;-3.9469099688945184e-07;1.0451540841492082;1.0000135885801267;10.000130907560656;0.8337378638977071;0.016422106724868626;0.016422195471285553;0.7977187349085729;-0.01571199938282911;0.7978680139476889;1.0000014788222962
12.866384;1.0444535797194183;0.8333356853137083;0.7978683568725804;-4.1595236000639055e-07;-3.94703034031402e-07;1.0451537534971989;1.0000134263775395;10.000131357676802;0.833737881365065;0.016422104605343654;0.016422190557336024;0.7977188104201659;-0.015711999397401345;0.7978679825180963;1.0000015510713904
12.876384;1.0444534613185397;0.8333357032922697;0.7978683674975201;-4.1596333966870643e-07;-3.9471731912346235e-07;1.0451534242822909;1.0000132597282871;10.000131783338578;0.8337378985103774;0.016422102545397204;0.016422185615104532;0.7977188918906442;-0.015711999411978327;0.797867948475162;1.0000016238580305
12.886384;1.0444533389434998;0.8333357264277317;0.7978683796704837;-4.159741741993165e-07;-3.9473379176991073e-07;1.0451530979975077;1.0000130887476022;10.000132188588399;0.8337379151274692;0.016422100542252793;0.016422180648422165;0.7977189792741098;-0.015711999426279728;0.7978679120102047;1.0000016972333152
12.896384;1.044453213297629;0.8333357542112525;0.7978683936214278;-4.1598490260602337e-07;-3.947523811352254e-07;1.0451527760480588;1.000012913625791;10.00013257662096;0.8337379311362397;0.016422098591911873;0.01642217566459696;0.7977190724611238;-0.015711999440057713;0.7978678734390053;1.000001771269765
12.906384;1.0444530852893112;0.8333357861591422;0.7978684094556274;-4.159956007227641e-07;-3.9477298773275864e-07;1.0451524597648083;1.0000127346231718;10.000132948965755;0.8337379464922741;0.016422096690155222;0.016422170673575064;0.7977191712884564;-0.01571199945310148;0.7978678331839001;1.0000018460090323
12.916384;1.0444529558337095;0.8333358219104458;0.7978684271287636;-4.1600637099831694e-07;-3.947954740303269e-07;1.0451521504493315;1.0000125520139223;10.000133304970735;0.8337379610797137;0.01642209483339539;0.01642216568565725;0.7977192755691833;-0.01571199946524479;0.7978677917511269;1.0000019214454543
12.926384;1.0444528256742003;0.8333358612934999;0.797868446447244;-4.16017322586559e-07;-3.948196821169264e-07;1.0451518493666694;1.0000123660789146;10.000133641916836;0.8337379746827686;0.016422093019467288;0.016422160710658454;0.797719385108136;-0.015711999476370808;0.7978677496605309;1.0000019975388135
12.936384;1.0444526953218918;0.8333359042948458;0.797868467099609;-4.1602857086583263e-07;-3.9484546776945636e-07;1.045151557691356;1.000012177164238;10.000133955404655;0.8337379870559456;0.016422091248319216;0.016422155759545417;0.7977194997005386;-0.015711999486400535;0.797867707358932;1.0000020742511853
12.946384;1.0444525650876344;0.8333359509554179;0.7978684887418838;-4.160402540407318e-07;-3.948727180277079e-07;1.0451512764385966;1.0000119857015974;10.00013423993793;0.8337379979952649;0.016422089522182833;0.016422150845251726;0.7977196191495508;-0.0157119994952866;0.7978676651846796;1.000002151622188
12.956384;1.044452435116147;0.8333360012883188;0.7978685111299033;-4.160525231418541e-07;-3.9490134022244166e-07;1.0451510064453786;1.000011792147177;10.000134489516974;0.8337380073277244;0.01642208784427863;0.01642214598073737;0.7977197432820862;-0.015711999503013885;0.7978676234027913;1.0000022298411306
12.966384;1.04445230542165;0.8333360551901383;0.7978685341834549;-4.160654986411193e-07;-3.9493124248239904e-07;1.0451507484140166;1.0000115969119836;10.000134698042396;0.8337380148647323;0.01642208621732664;0.016422141176616143;0.7977198719032813;-0.015711999509580517;0.7978675822509889;1.0000023092495607
12.976384;1.0444521759695533;0.8333361123857063;0.7978685579304904;-4.1607924784532684e-07;-3.9496232120894306e-07;1.0451505029632076;1.0000114003719767;10.000134860021939;0.8337380203997248;0.01642208464325991;0.016422136441000223;0.7977200047584846;-0.01571199951497527;0.7978675419772957;1.0000023902617237
12.986384;1.044452046700793;0.8333361724842161;0.7978685824628673;-4.160937992686376e-07;-3.9499445097872446e-07;1.0451502706745153;1.0000112029158763;10.000134971396694;0.8337380237440071;0.016422083123726713;0.016422131781365926;0.7977201415786583;-0.015711999519176036;0.7978675029198159;1.0000024732614559
12.996384;1.0444519174847549;0.8333362350142233;0.7978686079756427;-4.1610915826411e-07;-3.9502747754276666e-07;1.0451500521334125;1.0000110049297635;10.000135029423427;0.8337380247848322;0.016422081660703587;0.0164221272063487;0.797720282076688;-0.015711999522151528;0.7978674655487645;1.0000025585257541
13.006384;1.0444517881207547;0.8333362993989933;0.7978686347873372;-4.161253113582248e-07;-3.950612222140276e-07;1.045149847953191;1.0000108067786115;10.00013503222351;0.8337380235069108;0.016422080256692752;0.016422122726421146;0.7977204258410836;-0.015711999523849583;0.7978674303415073;1.0000026461910665
13.016384;1.0444516583592909;0.8333363649791082;0.7978686632819777;-4.16142224427279e-07;-3.950955045485758e-07;1.0451496587500047;1.000010608848563;10.000134978982928;0.8337380198965132;0.016422078914988824;0.01642211835352811;0.797720572315987;-0.01571199952418625;0.7978673976177115;1.0000027362939952
13.026384;1.0444515279020694;0.8333364310625642;0.7978686938503016;-4.161598371439807e-07;-3.951301754288683e-07;1.0451494850489802;1.0000104115451514;10.000134870058883;0.8337380138557888;0.016422077640838504;0.01642211409989326;0.7977207209171396;-0.01571199952304966;0.7978673675111935;1.0000028288419889
13.036384;1.0444513964223332;0.8333364969610855;0.7978687269017243;-4.1617806815921455e-07;-3.9516513584225424e-07;1.0451493272097;1.0000102152185535;10.00013470661143;0.8337380052380448;0.01642207644183286;0.0164221099768876;0.7977208710779321;-0.015711999520318827;0.7978673399999754;1.0000029238300832
13.046384;1.044451263592064;0.8333365620337525;0.7978687629016644;-4.1619682363954375e-07;-3.952003314132282e-07;1.0451491854301804;1.0000100201429123;10.000134490324395;0.8337379938911955;0.016422075325951652;0.01642210599436865;0.7977210221804238;-0.01571199951588057;0.7978673149390363;1.000003021224895
13.056384;1.0444511290811658;0.8333366257142653;0.7978688023510445;-4.162159901304849e-07;-3.952357310985619e-07;1.045149059780512;1.0000098265837378;10.000134223329342;0.8337379796512443;0.01642207429911464;0.01642210216045562;0.7977211735520082;-0.01571199950962806;0.7978672921662004;1.0000031209175069
13.066384;1.0444509925675094;0.8333366875003494;0.7978688457197598;-4.162354370819931e-07;-3.952713065325554e-07;1.0451489502561686;1.000009634831676;10.000133908058142;0.8337379623177058;0.016422073364341597;0.01642209848210026;0.7977213245439083;-0.015711999501468506;0.7978672715961839;1.0000032226537574
13.076384;1.0444508538308301;0.8333367469547428;0.7978688933903922;-4.162550394122736e-07;-3.95307028578128e-07;1.045148856853582;1.0000094451653185;10.000133547059713;0.8337379416227085;0.016422072522343574;0.016422094966026198;0.7977214745803183;-0.015711999491355096;0.7978672531929918;1.0000033260352734
13.086384;1.0444507128354825;0.833336803739854;0.7978689456426783;-4.1627468001541906e-07;-3.953428808337072e-07;1.0451487796169587;1.000009257809882;10.000133142776706;0.8337379172550491;0.016422071772087928;0.01642209161914454;0.797721623155744;-0.01571199947929681;0.7978672369074342;1.0000034305956038
13.096384;1.0444505696538355;0.8333368576382558;0.7978690026888606;-4.1629422840439673e-07;-3.953788729682372e-07;1.0451487185979689;1.00000907289066;10.000132697050686;0.8337378889598003;0.016422071110644497;0.016422088447731402;0.7977217697713572;-0.0157119994653338;0.7978672226752586;1.000003535896557
13.106384;1.0444504243635702;0.8333369085442269;0.7978690647156435;-4.163135306752733e-07;-3.9541503504531655e-07;1.0451486737274223;1.0000088903953275;10.000132210846827;0.8337378565961485;0.0164220705332082;0.016422085455761445;0.7977219138562048;-0.015711999449516796;0.7978672104389961;1.0000036415785265
13.116384;1.0444502770931805;0.833336956475625;0.7978691318953745;-4.1633241111321684e-07;-3.954513853899116e-07;1.0451486447469924;1.0000087101771473;10.000131684354205;0.8337378200806894;0.016422070033974355;0.0164220826444056;0.7977220547700073;-0.015711999431898296;0.7978672001272692;1.0000037473096925
13.126384;1.0444501280957308;0.8333370015886021;0.7978692043782186;-4.163506728303002e-07;-3.9548787661220987e-07;1.0451486313046325;1.0000085319269534;10.000131116577586;0.833737779293524;0.016422069607194233;0.0164220800129508;0.7977221918650741;-0.01571199941253408;0.7978671916204434;1.00000385272342
13.136384;1.0444499776935516;0.8333370441458551;0.7978692822670923;-4.163681079030811e-07;-3.955243515562424e-07;1.0451486330862862;1.000008355103378;10.000130504787382;0.8337377340390283;0.016422069247250936;0.016422077558859324;0.797722324528856;-0.015711999391497655;0.797867184755658;1.0000039574008315
13.146384;1.044449826172799;0.8333370844958132;0.7978693656051539;-4.163845211034401e-07;-3.955605511482203e-07;1.0451486498803872;1.0000081789695572;10.000129845255929;0.8337376840928917;0.016422068947747774;0.016422075276586845;0.7977224521867248;-0.015711999368881086;0.7978671793577997;1.0000040608346519
13.156384;1.0444496737712121;0.8333371230796612;0.7978694544076637;-4.163997580929352e-07;-3.955961663310614e-07;1.045148681577516;1.0000080027734617;10.00012913477393;0.8337376292900747;0.016422068700980036;0.016422073157529325;0.7977225742868562;-0.015711999344776583;0.797867175291749;1.0000041624183424
13.166384;1.0444495207514395;0.8333371603771881;0.7978695486779054;-4.1641372642637365e-07;-3.9563089838332003e-07;1.0451487281186205;1.000007825911559;10.000128370908207;0.8337375695449963;0.0164220684988155;0.016422071191554637;0.7977226902967884;-0.01571199931927045;0.7978671724729491;1.0000042615381555
13.176384;1.0444493674308837;0.8333371967966895;0.797869648367733;-4.164264006732429e-07;-3.956645054159308e-07;1.0451487894368485;1.0000076479770754;10.000127550774957;0.8337375047918247;0.016422068334229344;0.01642206936806712;0.7977227997248615;-0.0157119992924623;0.7978671707690006;1.0000043576980084
13.186384;1.0444492141088466;0.8333372326154213;0.7978697533162161;-4.1643781563089153e-07;-3.956968143421322e-07;1.0451488654097147;1.0000074687439553;10.000126670052452;0.833737434939763;0.016422068201883445;0.016422067676301458;0.7977229021617546;-0.015711999264483877;0.7978671699271042;1.0000044505757268
13.196384;1.0444490610097557;0.833337268018064;0.7978698631781772;-4.1644805385684326e-07;-3.9572770832514986e-07;1.0451489558295801;1.0000072881461086;10.000125723461553;0.8337373598703965;0.016422068097555063;0.016422066105652642;0.7977229973048833;-0.015711999235490496;0.7978671696732605;1.000004539983658
13.206384;1.0444489083192277;0.8333373031758312;0.7978699774153399;-4.1645723152042845e-07;-3.957571261364673e-07;1.0451490604223943;1.0000071062545535;10.000124706153645;0.8337372794579981;0.016422068017238233;0.01642206464546309;0.7977230849293453;-0.01571199920563513;0.7978671698965882;1.0000046257843713
13.216384;1.0444487562315368;0.8333373382658145;0.7978700954065474;-4.1646549226505575e-07;-3.957850720737019e-07;1.04514917893064;1.0000069232293503;10.000123614424496;0.8337371936167431;0.01642206795644072;0.016422063284130022;0.7977231648072662;-0.015711999175047682;0.7978671707345012;1.000004707871406
13.226384;1.0444486049687758;0.8333373734166047;0.7978702165676447;-4.1647301059456767e-07;-3.958116110166441e-07;1.0451493112104664;1.0000067392543732;10.000122445509394;0.8337371023452872;0.016422067910210378;0.01642206200895952;0.7977232366289821;-0.01571199914383181;0.7978671725102793;1.000004786212321
13.236384;1.0444484547994857;0.833337408668779;0.7978703404087462;-4.1647998713791273e-07;-3.9583684307460625e-07;1.0451494572093365;1.0000065545098349;10.000121197316163;0.8337370057518952;0.01642206787410458;0.016422060807413787;0.7977233000272076;-0.01571199911207832;0.7978671755959015;1.0000048608343186
13.246384;1.044448306080945;0.8333374439854363;0.7978704665660723;-4.1648662256810724e-07;-3.9586088052404257e-07;1.0451496168316488;1.0000063691574912;10.000119868030112;0.8337369040653438;0.016422067845787435;0.01642205966849744;0.7977233547010479;-0.015711999079877432;0.7978671802779985;1.0000049317684485
13.256384;1.044448159350342;0.8333374792721744;0.7978705947940989;-4.164930858911858e-07;-3.958838485538985e-07;1.0451497898568012;1.0000061832824223;10.000118455603072;0.8337367975888486;0.016422067826180577;0.016422058583614774;0.7977234004955382;-0.01571199904732634;0.7978671867178019;1.0000049990367263
13.266384;1.0444480153822822;0.8333375144124504;0.797870724869716;-4.1649950812058014e-07;-3.9590589056704284e-07;1.0451499759593812;1.0000059968920787;10.000116957819387;0.833736686597808;0.016422067818309804;0.016422057547148577;0.7977234373616089;-0.015711999014542687;0.7978671950112601;1.0000050626545
13.276384;1.044447875098303;0.8333375493276466;0.7978708564844738;-4.1650600665161194e-07;-3.9592716474472413e-07;1.0451501747941643;1.0000058100166214;10.000115372545634;0.833736571266444;0.0164220678245423;0.016422056556158485;0.797723465290054;-0.015711998981668963;0.7978672052190092;1.000005122644742
13.286384;1.0444477394023646;0.8333375839723026;0.7978709892387913;-4.1651270754746353e-07;-3.9594784324971665e-07;1.0451503861061184;1.0000056227843217;10.000113697492282;0.8337364516672505;0.016422067845251267;0.016422055609374347;0.797723484358427;-0.015711998948846822;0.7978672173419012;1.0000051790743343
13.296384;1.0444476090689379;0.8333376182466463;0.7978711226787091;-4.1651973809723486e-07;-3.9596810079067525e-07;1.0451506097753587;1.0000054354457353;10.000111930144808;0.8337363278001243;0.01642206787902741;0.016422054707146545;0.7977234948420552;-0.015711998916174058;0.7978672313350095;1.0000052320256105
13.306384;1.0444474846944538;0.8333376519826142;0.7978712563116362;-4.1652720901859145e-07;-3.9598808884977457e-07;1.045150845730652;1.00000524838446;10.000110068114967;0.8337361996398748;0.016422067923410767;0.016422053852148327;0.7977234971929197;-0.015711998883673174;0.7978672471431604;1.0000052814886808
13.316384;1.0444473666966645;0.8333376850643881;0.7978713896587049;-4.1653522298877145e-07;-3.960079164535685e-07;1.0451510937888755;1.0000050620947945;10.000108109168439;0.8337360672292108;0.01642206797617368;0.016422053049022917;0.7977234918768256;-0.0157119988512989;0.7978672647085213;1.0000053272929326
13.326384;1.0444472553428128;0.8333377175444587;0.7978715223424115;-4.1654389636316585e-07;-3.9602764041054167e-07;1.045151353585705;1.0000048771604557;10.000106051376058;0.8337359307387241;0.016422068035470076;0.01642205230356053;0.7977234792186412;-0.015711998818986907;0.7978672839536016;1.0000053692058908
13.336384;1.0444471507701012;0.833337749649907;0.7978716541505111;-4.165533533149165e-07;-3.960472660286436e-07;1.0451516246377102;1.0000046942297096;10.000103894037885;0.8337357904231283;0.016422068099273157;0.01642205162200182;0.797723459342474;-0.015711998786692317;0.7978673047460048;1.0000054071503057
13.346384;1.0444470530054528;0.8333377817094917;0.7978717850245578;-4.1656370100826577e-07;-3.9606675994451264e-07;1.0451519063856927;1.0000045139036497;10.000101638185493;0.8337356465365069;0.01642206816689367;0.01642205100923842;0.7977234322093366;-0.015711998754388033;0.7978673268830131;1.0000054412625377
13.356384;1.0444469619962187;0.8333378140871296;0.7978719149520401;-4.1657502000279e-07;-3.9608606381369676e-07;1.0451521981989549;1.0000043366136482;10.000099286240625;0.83373549925696;0.016422068241144266;0.016422050466945403;0.797723397703203;-0.01571199872206532;0.7978673501208157;1.0000054717361424
13.366384;1.0444468776484612;0.8333378471831497;0.7978720438523218;-4.165873682790418e-07;-3.961051076959889e-07;1.0451524994219978;1.000004162637779;10.000096842115738;0.8337353486422312;0.016422068327942803;0.01642204999324747;0.797723355744998;-0.015711998689761777;0.7978673742410352;1.0000054986942692
13.376384;1.044446799859892;0.8333378814679614;0.7978721715760366;-4.1660078207907507e-07;-3.9612382878710186e-07;1.0451528093903375;1.0000039922046198;10.000094311659652;0.8337351946618627;0.01642206843337951;0.016422049583472827;0.7977233063807891;-0.01571199865757595;0.7978673991105126;1.0000055221338238
13.386384;1.0444467285121368;0.8333379174697187;0.7978722979824118;-4.1661527192141094e-07;-3.961421915717451e-07;1.0451531273461006;1.000003825516332;10.000091702503061;0.8337350372989375;0.016422068560996882;0.01642204923165163;0.7977232497438134;-0.015711998625642355;0.7978674246788181;1.0000055418718377
13.396384;1.044446663467532;0.833337955702944;0.797872422946892;-4.1663082745182884e-07;-3.961601985573846e-07;1.0451534523617645;1.0000036626550166;10.000089023429101;0.8337348766326055;0.016422068711706737;0.016422048931449506;0.7977231859716913;-0.015711998594093887;0.7978674509473143;1.0000055575598736
13.406384;1.0444466046133785;0.833337996593086;0.7978725463134504;-4.1664744111179797e-07;-3.961778820913084e-07;1.0451537833648556;1.0000035035138644;10.000086283619103;0.8337347128120781;0.016422068886202196;0.016422048674493678;0.7977231152144106;-0.0157119985630308;0.7978674779355391;1.000005568776318
13.416384;1.0444465518811463;0.8333380404720839;0.7978726679159208;-4.166651259330314e-07;-3.961952821925852e-07;1.0451541192000615;1.0000033478690011;10.000083492036778;0.8337345459689968;0.01642206908744531;0.016422048448337168;0.7977230376869069;-0.01571199853250572;0.7978675056133765;1.0000055751572636
13.426384;1.0444465052006797;0.833338087612049;0.7978727876257701;-4.166839077030245e-07;-3.9621242794009343e-07;1.0451544586589832;1.0000031955251885;10.000080657121474;0.8337343762106579;0.016422069320343093;0.016422048237794883;0.7977229536943172;-0.015711998502533606;0.7978675338324341;1.0000055765726596
13.436384;1.0444464644114433;0.833338138200487;0.7978729053389617;-4.1670381295336753e-07;-3.9622933520671004e-07;1.0451548004763975;1.0000030464251703;10.00007778666315;0.8337342037267612;0.016422069589367785;0.016422048027588114;0.7977228636218996;-0.01571199847309959;0.7978675623357657;1.000005573234196
13.446384;1.0444464291720876;0.8333381923013402;0.7978730209122483;-4.1672486606840946e-07;-3.962460121136623e-07;1.045155143313382;1.0000029006818503;10.00007488772403;0.8337340288604461;0.016422069897859052;0.01642204780324805;0.7977227679087564;-0.015711998444158173;0.7978675908489956;1.000005565581331
13.456384;1.0444463989313193;0.8333382498744333;0.7978731340977779;-4.167470835066009e-07;-3.962624573339357e-07;1.0451554857632366;1.000002758506692;10.000071966361569;0.8337338520305295;0.016422070249661115;0.01642204755157915;0.797722667034272;-0.015711998415648815;0.7978676191680769;1.0000055540537849
13.466384;1.0444463729665927;0.8333383108246184;0.7978732445254697;-4.1677046250692103e-07;-3.9627866409695486e-07;1.045155826406437;1.0000026201088918;10.000069027037503;0.8337336736397742;0.016422070650044307;0.016422047261129166;0.7977225614905618;-0.01571199838751499;0.797867647195694;1.0000055389514169
13.476384;1.044446350456121;0.8333383750595222;0.7978733517150597;-4.167949804236189e-07;-3.962946282787883e-07;1.045156163918934;1.0000024856878666;10.00006607203416;0.8337334940825705;0.016422071104411184;0.016422046921200355;0.7977224517279969;-0.01571199835971349;0.7978676749392066;1.0000055204120577
13.486384;1.044446330583113;0.8333384425319474;0.7978734550918296;-4.16820604505018e-07;-3.9631033227511876e-07;1.04515649718713;1.000002355472436;10.000063101607504;0.8337333137796605;0.016422071616792055;0.01642204651998751;0.7977223381413028;-0.015711998332218646;0.7978677024745172;1.0000054984624485
13.496384;1.044446312649097;0.8333385132344695;0.7978735540325228;-4.168472926857204e-07;-3.9632573360377116e-07;1.0451568253303805;1.0000022297343976;10.0000601152073;0.8337331331959579;0.016422072189703523;0.01642204604428445;0.7977222211231085;-0.015711998305020788;0.7978677299052129;1.0000054730929886
13.506384;1.044446296116983;0.8333385871751872;0.7978736479346032;-4.168749921404778e-07;-3.963407863883811e-07;1.0451571476213366;1.0000021087961424;10.000057112538606;0.8337329528183036;0.016422072824460284;0.016422045481418162;0.7977221011259376;-0.01571199827813167;0.7978677573489977;1.0000054443361848
13.516384;1.0444462805606363;0.8333386643165615;0.7978737362903717;-4.169036531043376e-07;-3.9635544012548127e-07;1.0451574634093046;1.0000019930067117;10.00005409347565;0.833732773072448;0.016422073521341046;0.01642204482073091;0.797721978655588;-0.015711998251596956;0.7978677849206934;1.0000054123346425
13.526384;1.044446265614931;0.8333387444380278;0.7978738187517331;-4.169332478803893e-07;-3.9636960355756853e-07;1.0451577720945422;1.0000018826857364;10.00005105799077;0.833732594268248;0.016422074280244735;0.016422044053459386;0.7977218542041371;-0.015711998225493892;0.7978678126906883;1.0000053773167534
13.536384;1.0444462509811168;0.8333388270607154;0.7978738951413995;-4.1696377766550133e-07;-3.963831444270511e-07;1.0451580731236991;1.0000017781054995;10.000048007024763;0.8337324166707283;0.01642207510080066;0.016422043173081366;0.7977217282380747;-0.015711998199910322;0.797867840651393;1.0000053395014612
13.546384;1.0444462364194718;0.8333389115642311;0.7978739654168061;-4.1699525929184043e-07;-3.9639593940925203e-07;1.04515836596651;1.000001679487331;10.000044943509792;0.8337322405953596;0.016422075981356987;0.016422042176036128;0.7977216012263252;-0.015711998174930516;0.7978678687153531;1.0000052990912827
13.556384;1.0444462217065102;0.833338997343984;0.7978740296660473;-4.1702769147933024e-07;-3.964079114388896e-07;1.0451586500424326;1.0000015869451244;10.000041872888522;0.833732066368713;0.01642207691882597;0.016422041060942305;0.7977214736202305;-0.015711998150649862;0.7978678967274505;1.0000052563630073
13.566384;1.0444462066066795;0.833339083827611;0.7978740881400922;-4.1706103782455196e-07;-3.9641900971753157e-07;1.0451589246525474;1.0000015004250917;10.000038802811947;0.8337318942202817;0.01642207790945738;0.016422039827047843;0.7977213458510672;-0.015711998127196446;0.7978679244674807;1.0000052117185856
13.576384;1.0444461908723526;0.8333391704410702;0.7978741412041337;-4.1709525878491526e-07;-3.964291621938645e-07;1.045159189008391;1.0000014196987037;10.000035741594669;0.8337317242316761;0.01642207894955763;0.016422038473616864;0.7977212183486219;-0.01571199810471966;0.7978679516561963;1.0000051656523927
13.586384;1.044446174261342;0.8333392566593523;0.7978741892105056;-4.1713033857115727e-07;-3.9643826684622713e-07;1.0451594423426034;1.0000013444009572;10.0000326965341;0.8337315563775595;0.016422080036206918;0.016422037000160733;0.7977210915209545;-0.015711998083350814;0.797867977994767;1.0000051186590249
13.596384;1.0444461565463834;0.8333393420803734;0.7978742324289205;-4.1716626538434017e-07;-3.9644623351733276e-07;1.0451596840093942;1.000001274114335;10.000029673785885;0.8337313906714539;0.016422081166894743;0.01642203540677456;0.7977209657549025;-0.015711998063182454;0.7978680032332095;1.0000050711162443
13.606384;1.0444461375024996;0.8333394264339464;0.7978742710346094;-4.172030180035649e-07;-3.9645302782051113e-07;1.045159913541176;1.0000012084436378;10.000026678797816;0.8337312273019705;0.016422082337969893;0.01642203369432136;0.7977208414567215;-0.015711998044286295;0.7978680272431052;1.0000050232137787
13.616384;1.0444461169297512;0.8333395095268932;0.7978743051100609;-4.172405883037771e-07;-3.964586765907562e-07;1.0451601306643734;1.000001147017289;10.000023715877495;0.8337310666129575;0.016422083543716583;0.016422031864250647;0.7977207190516507;-0.01571199802672921;0.7978680500546287;1.0000049749344488
13.626384;1.0444460947431262;0.8333395911788989;0.7978743346532872;-4.172789956935555e-07;-3.964632362671112e-07;1.0451603352262182;1.000001089475558;10.000020788055451;0.8337309089973743;0.01642208477698686;0.016422029918067692;0.7977205989168079;-0.01571199801056276;0.7978680718314873;1.000004926102517
13.636384;1.0444460710181735;0.8333396712180603;0.7978743595441572;-4.173182671589666e-07;-3.964667575345197e-07;1.0451605270789148;1.0000010355227902;10.00001789754634;0.8337307548176508;0.01642208603078525;0.01642202785734912;0.7977204813265655;-0.015711997995809912;0.7978680928429248;1.000004876521472
13.646384;1.0444460459200515;0.8333397495144635;0.797874379529809;-4.1735841482800784e-07;-3.9646927719247773e-07;1.0451607060635004;1.0000009849844567;10.000015045574129;0.8337306043474085;0.016422087299200687;0.01642202568444821;0.7977203664811908;-0.015711997982451383;0.7978681134478975;1.0000048260528576
13.656384;1.0444460196147884;0.8333398260006617;0.797874394292109;-4.1739944203062364e-07;-3.9647083693408196e-07;1.0451608720457846;1.00000093775362;10.00001223220364;0.833730457753794;0.016422088577617462;0.01642202340253829;0.7977202545768886;-0.01571199797041263;0.7978681340239303;1.0000047745771456
13.666384;1.0444459922297034;0.833339900704627;0.7978744035238206;-4.1744136151643183e-07;-3.9647150227128655e-07;1.0451610248607768;1.0000008936609122;10.0000094572261;0.8337303151392578;0.01642208986302153;0.016422021015598857;0.7977201458409144;-0.01571199795958077;0.7978681549001785;1.0000047219817791
13.676384;1.0444459638480028;0.8333399737666781;0.797874406994504;-4.174841971092815e-07;-3.9647136250514215e-07;1.0451611642412473;1.0000008524145476;10.000006720892323;0.8337301765824355;0.016422091153147085;0.016422018529839308;0.7977200405238973;-0.015711997949840645;0.7978681763988473;1.0000046682347103
13.686384;1.0444459345414772;0.8333400453694507;0.7978744046021881;-4.1752796159964943e-07;-3.964705222510835e-07;1.0451612898570757;1.0000008136410727;10.000004023397805;0.8337300421396998;0.016422092444704932;0.016422015954908595;0.7977199388823575;-0.015711997941086835;0.7978681989207708;1.0000046135004628
13.696384;1.044445904431885;0.8333401156593508;0.7978743963617064;-4.175726339366627e-07;-3.9646910558394773e-07;1.0451614014035984;1.0000007769510133;10.000001364521617;0.8337299118228026;0.01642209373268554;0.016422013303063247;0.7977198411933984;-0.015711997933218824;0.7978682229622364;1.0000045581998653
13.706384;1.0444458737425133;0.8333401847403586;0.7978743823427905;-4.176181630909962e-07;-3.9646726872277e-07;1.045161498670051;1.0000007419900125;9.99999874426827;0.8337297855789894;0.016422095010047977;0.016422010587115572;0.7977197478009228;-0.01571199792615721;0.7978682490577437;1.0000045029135105
13.716384;1.0444458427754217;0.8333402526591563;0.7978743626077883;-4.1766447665999397e-07;-3.9646519170086103e-07;1.0451615816089144;1.0000007084640188;9.999996163021649;0.8337296632930217;0.016422096266895166;0.016422007818746674;0.797719659137408;-0.015711997919869183;0.7978682776904956;1.0000044482088573
13.726384;1.0444458118344015;0.8333403193445761;0.7978743371693464;-4.1771146841019913e-07;-3.964630486920094e-07;1.0451616503628947;1.0000006761393625;9.999993620920948;0.8337295448036522;0.016422097490579525;0.01642200500770547;0.7977195756828733;-0.015711997914371896;0.7978683092006341;1.0000043945503307
13.736384;1.044445781249698;0.8333403845897193;0.7978743059718517;-4.1775899513710193e-07;-3.9646099525571554e-07;1.0451617051830875;1.000000644847173;9.999991118262663;0.8337294299177423;0.016422098667487846;0.016422002161417086;0.7977194978655782;-0.01571199790972285;0.7978683437479512;1.000004342294181
13.746384;1.044445751462889;0.833340448108672;0.7978742689083863;-4.1780691072937803e-07;-3.9645918351726067e-07;1.0451617463176837;1.000000614485303;9.99998865688311;0.8337293184287141;0.016422099785479344;0.01642199928473709;0.7977194259833404;-0.01571199790599703;0.7978683813559212;1.000004291654442
13.756384;1.0444457229456252;0.8333405095831787;0.7978742258707775;-4.1785510414195037e-07;-3.964577736132566e-07;1.0451617739921926;1.000000584977093;9.999986240121666;0.833729210166057;0.016422100835487147;0.016421996379852283;0.797719360254899;-0.015711997903245036;0.7978684219710791;1.0000042426259546
13.766384;1.044445696022054;0.8333405686838675;0.7978741768071373;-4.1790349953470526e-07;-3.9645692034962004e-07;1.0451617884391782;1.0000005562294307;9.999983871414587;0.8337291050656931;0.016422101811990025;0.01642199344704261;0.7977193009633151;-0.015711997901471333;0.7978684655087181;1.000004194976968
13.776384;1.0444456708236478;0.8333406251541126;0.7978741217542683;-4.179520253586369e-07;-3.964567550277555e-07;1.0451617898644365;1.0000005281622628;9.999981553833345;0.8337290031983958;0.016422102713637424;0.016421990486567072;0.7977192485200539;-0.01571199790064325;0.7978685119160256;1.000004148341555
13.786384;1.0444456473677428;0.8333406789199346;0.7978740608370934;-4.1800057883134843e-07;-3.9645737441523026e-07;1.0451617783603333;1.0000005007372315;9.999979290801852;0.8337289047176084;0.01642210354380899;0.016421987499772164;0.7977192033980943;-0.015711997900696273;0.7978685612200275;1.0000041023063861
13.796384;1.0444456256538246;0.8333407300792577;0.7978739942343094;-4.180490107416975e-07;-3.964588225770057e-07;1.0451617538802327;1.0000004739104809;9.999977086883797;0.8337288097447276;0.016422104309861258;0.01642198448804728;0.7977191660525139;-0.015711997901530505;0.7978686135285866;1.0000040564479011
13.806384;1.0444456057232507;0.8333407787638741;0.797873922111351;-4.180971437771301e-07;-3.9646108937273004e-07;1.0451617163206144;1.000000447581984;9.999974947734861;0.8337287182576387;0.016422105021217027;0.01642198145069988;0.7977191368905244;-0.015711997903014835;0.797868669029049;1.0000040103623564
13.816384;1.0444455876558587;0.8333408250474501;0.7978738446030836;-4.181447992466898e-07;-3.964641435732549e-07;1.0451616656256961;1.000000421564785;9.99997287884929;0.8337286300770925;0.01642210568673974;0.01642197838456809;0.7977191162573078;-0.01571199790500726;0.7978687280008239;1.0000039636837694
13.826384;1.0444455715362109;0.8333408689849718;0.7978737618656694;-4.1819179859794054e-07;-3.96467956373576e-07;1.0451616018325642;1.0000003955620989;9.999970884470434;0.8337285449662374;0.016422106312979995;0.016421975286551718;0.797719104446385;-0.015711997907371784;0.797868790784445;1.0000039160909517
13.836384;1.04444555743329;0.833340910665235;0.7978736740781183;-4.182379573444101e-07;-3.96472491870112e-07;1.0451615250695094;1.0000003692271684;9.999968967940445;0.8337284627128281;0.016422106904881533;0.016421972156063603;0.7977191017122848;-0.01571199790996934;0.7978688576879316;1.0000038673371467
13.846384;1.0444455454006227;0.8333409502184119;0.7978735814154805;-4.1828311083165926e-07;-3.9647768864213366e-07;1.0451614355810381;1.00000034228863;9.999967132562219;0.8337283831053459;0.01642210746725199;0.016421968995026348;0.7977191082276948;-0.01571199791264916;0.7978689289128056;1.0000038173043262
13.856384;1.0444455354930255;0.833340987830477;0.7978734840869701;-4.183271485149309e-07;-3.9648345653845377e-07;1.0451613337941432;1.0000003145977925;9.999965381488272;0.8337283058955172;0.016422108005198974;0.01642196580711928;0.7977191240462269;-0.015711997915258954;0.797869004555363;1.000003766068094
13.866384;1.0444455277634646;0.8333410237382839;0.7978733823514236;-4.1836999849552544e-07;-3.964896920540099e-07;1.0451612203073382;1.0000002860538002;9.999963716876161;0.8337282308334553;0.01642210852410804;0.01642196259833663;0.7977191491451919;-0.015711997917651713;0.7978690846411567;1.0000037138927549
13.876384;1.044445522217218;0.8333410581762374;0.7978732764518;-4.184115757877206e-07;-3.964962917874058e-07;1.0451610957639004;1.0000002565367885;9.999962139734327;0.8337281577433029;0.016422109029516924;0.016421959377618485;0.7977191835054886;-0.015711997919685104;0.7978691691413898;1.0000036611046172
