time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
13.886384;1.0444455187786659;0.8333410913091035;0.7978731665857671;-4.184517621041036e-07;-3.965031485571863e-07;1.0451609607672752;1.0000002259318668;9.999960650416595;0.8337280865751945;0.01642210952668611;0.016421956155555924;0.7977192271445248;-0.01571199792122413;0.7978692579518644;1.000003607951414
13.896384;1.0444455172934621;0.8333411231668805;0.7978730529720272;-4.184904300511175e-07;-3.9651013924081874e-07;1.0451608159125307;1.0000001941348005;9.99995924879215;0.8337280173947813;0.01642211002031326;0.01642195294254207;0.7977192800782558;-0.01571199792214691;0.797869350861234;1.0000035545691115
13.906384;1.0444455175224137;0.8333411536003549;0.7978729359068808;-4.18527475596707e-07;-3.965171172558645e-07;1.0451606617985274;1.0000001609941778;9.999957934098026;0.8337279503320684;0.016422110514528642;0.01642194974851783;0.7977193422809447;-0.0157119979223536;0.7978694475373342;1.0000035010559039
13.916384;1.0444455191271582;0.8333411822937048;0.7978728157321137;-4.185628336855451e-07;-3.965239174192726e-07;1.0451604989431411;1.0000001262927996;9.999956704412398;0.8337278855414811;0.01642211101283552;0.016421946584084447;0.7977194137225987;-0.015711997921770318;0.7978695475079363;1.0000034475259594
13.926384;1.044445521673631;0.8333412088296716;0.7978726927794779;-4.1859646482646205e-07;-3.9653037687876307e-07;1.0451603277016082;1.000000089758981;9.999955556064215;0.833727823199366;0.016422111518036377;0.016421943461464826;0.7977194944572642;-0.01571199792034299;0.797869650128839;1.0000033941011337
13.936384;1.0444455246535196;0.8333412327622693;0.7978725673457211;-4.1862832750810484e-07;-3.9653635274060027e-07;1.0451601482721518;1.0000000510775346;9.999954484311667;0.8337277635222771;0.016422112032333274;0.016421940393423075;0.7977195846292683;-0.01571199791804666;0.7978697545998082;1.0000033409252482
13.946384;1.0444455275262121;0.8333412536943109;0.7978724396504082;-4.186583681299833e-07;-3.96541721199973e-07;1.045159960735867;1.000000009957939;9.999953485101912;0.8337277067375862;0.016422112557527346;0.016421937390269318;0.7977196843709616;-0.015711997914911933;0.7978698600728951;1.0000032881532481
13.956384;1.0444455297453041;0.8333412713531305;0.7978723097990803;-4.1868652921863626e-07;-3.965463799450364e-07;1.0451597650532467;0.999999966234558;9.999952555865272;0.8337276529949346;0.016422113094342758;0.01642193445801088;0.7977197937123816;-0.0157119979110252;0.7978699657583217;1.0000032359095818
13.966384;1.0444455307496936;0.833341285580807;0.7978721778416298;-4.1871275367267487e-07;-3.965502531233786e-07;1.0451595610688045;0.9999999199381153;9.999951694347462;0.8337276023341071;0.016422113640610605;0.01642193159976602;0.7977199125252513;-0.015711997906497636;0.7978700709179446;1.0000031842950605
13.976384;1.044445529974801;0.8333412962567959;0.7978720438599424;-4.1873697775087363e-07;-3.9655328499756784e-07;1.0451593485843542;0.9999998712954467;9.999950896972392;0.8337275547555584;0.016422114190782985;0.016421928819082485;0.7977200404844853;-0.015711997901437843;0.7978701748131822;1.0000031333726982
13.986384;1.0444455268844126;0.8333413032768533;0.7978719079537291;-4.1875912354943864e-07;-3.9655544074701644e-07;1.0451591274383303;0.9999998206805003;9.999950158402555;0.8337275102956796;0.016422114738054137;0.016421926121816185;0.7977201771035013;-0.01571199789593907;0.7978702766959106;1.000003083131476
13.996384;1.044445520973258;0.8333413065728512;0.7978717701657893;-4.1877909500100823e-07;-3.9655671157471644e-07;1.0451588975676223;0.9999997686143368;9.999949472008499;0.8337274690713904;0.016422115276128177;0.016421923515112125;0.7977203218162957;-0.015711997890078655;0.7978703758218508;1.0000030334997658
14.006384;1.044445511703454;0.8333413060995467;0.797871630476557;-4.187967784462885e-07;-3.965571071674199e-07;1.0451586590447688;0.9999997157680911;9.999948830914297;0.8337274313127999;0.01642211579850225;0.01642192100527907;0.7977204740150805;-0.015711997883932762;0.7978704714748671;1.0000029843943001
14.016384;1.0444454984475013;0.8333413018230329;0.7978714888920235;-4.1881206268526315e-07;-3.965566353059905e-07;1.0451584120151298;0.9999996628754934;9.999948229573466;0.8337273973237695;0.01642211629753504;0.016421918596411136;0.7977206330346194;-0.015711997877598395;0.7978705630066728;1.000002935818005
14.026384;1.0444454805601173;0.8333412937289914;0.7978713455430873;-4.1882487384627664e-07;-3.965552796515753e-07;1.0451581565970982;0.9999996105991523;9.999947664469717;0.8337273673782445;0.016422116765415263;0.016421916289741125;0.797720798169363;-0.015711997871204912;0.797870649859744;1.0000028879467193
14.036384;1.0444454574592907;0.8333412818152454;0.7978712007097295;-4.18835205422831e-07;-3.965530046104851e-07;1.0451578929058984;0.9999995594626894;9.9999471332982;0.833727341669363;0.01642211719566917;0.0164219140834609;0.797720968753847;-0.01571199786491323;0.7978707315692913;1.00000284110888
14.046384;1.0444454285980738;0.8333412660590304;0.7978710547770099;-4.188431342773688e-07;-3.9654978858051055e-07;1.045157621184823;0.9999995099094381;9.999946633827587;0.8337273203352318;0.016422117583477905;0.016421911973487406;0.7977211442242783;-0.01571199785890969;0.7978708077738862;1.0000027957153634
14.056384;1.0444453934671878;0.8333412463549335;0.7978709082040255;-4.1884879650688696e-07;-3.965456476567613e-07;1.0451573418831124;0.9999994623641056;9.999946163517556;0.83372730348656;0.016422117925285147;0.016421909954576402;0.797721324137497;-0.01571199785338074;0.7978708782198763;1.0000027521656767
14.066384;1.0444453516733754;0.8333412224726904;0.7978707615382488;-4.1885232426001326e-07;-3.9654063586313976e-07;1.0451570556211314;0.9999994172051603;9.999945720303922;0.83372729117203;0.016422118219165324;0.016421908020330334;0.7977215081691378;-0.015711997848475615;0.7978709427523915;1.0000027107281622
14.076384;1.0444453029480354;0.8333411941333447;0.7978706154445063;-4.188538075439956e-07;-3.9653483762426883e-07;1.0451567631447427;0.9999993747593262;9.999945303725555;0.8337272833126973;0.016422118465768472;0.016421906162422218;0.7977216960903395;-0.01571199784429816;0.7978710013469217;1.0000026715341863
14.086384;1.0444452470763417;0.8333411611487845;0.7978704706845691;-4.188533053783808e-07;-3.9652835562978724e-07;1.0451564653156904;0.9999993353305346;9.999944914900754;0.8337272797240358;0.016422118667730964;0.016421904370763074;0.7977218877349019;-0.0157119978409275;0.7978710541642527;1.0000026346640367
14.096384;1.044445183901154;0.8333411234454119;0.7978703280217591;-4.188508559183393e-07;-3.9652129350909056e-07;1.04515616308163;0.9999992991646637;9.999944555742163;0.8337272802178336;0.016422118827465634;0.016421902635255125;0.797722082938093;-0.015711997838425036;0.7978711015339494;1.0000026000976239
14.106384;1.0444451134119757;0.833341080968163;0.7978701881359788;-4.188464707519919e-07;-3.9651374751522815e-07;1.0451558574513116;0.9999992663729089;9.999944228780711;0.8337272846444811;0.01642211894625013;0.016421900947766667;0.7977222814900226;-0.015711997836818852;0.7978711438616621;1.000002567597827
14.116384;1.044445035779781;0.833341033598757;0.797870051621141;-4.18840131881828e-07;-3.965058195158428e-07;1.0451555494868805;0.9999992368862716;9.9999439370884;0.8337272928483306;0.016422119025748118;0.016421899302888603;0.7977224831565835;-0.01571199783610384;0.7978711815452889;1.00000253677344
14.126384;1.0444449513226801;0.8333409811301468;0.7978699190133232;-4.1883178235548824e-07;-3.964976356326452e-07;1.0451552402335427;0.999999210473264;9.999943683384968;0.8337273046535655;0.016422119069486863;0.016421897697709333;0.7977226876828735;-0.015711997836257388;0.7978712149476562;1.0000025072339487
14.136384;1.044444860462186;0.8333409232884562;0.7978697907600344;-4.188213369828912e-07;-3.964893410581178e-07;1.0451549306254138;0.9999991868409986;9.999943469767084;0.833727319927612;0.016422119082549383;0.016421896131238605;0.7977228947916242;-0.015711997837228094;0.797871244390463;1.0000024786317139
14.146384;1.0444447636590128;0.8333408598028428;0.7978696671416401;-4.1880874121279454e-07;-3.9648107724813433e-07;1.045154621469386;0.9999991657837668;9.999943299205144;0.8337273386021394;0.016422119070738865;0.01642189460355116;0.7977231042505574;-0.015711997838909954;0.7978712701511964;1.00000245067195
14.156384;1.0444446613650655;0.8333407904863707;0.7978695482539444;-4.1879403341472313e-07;-3.964729599055963e-07;1.045154313496637;0.9999991472438629;9.999943176855725;0.8337273606116363;0.01642211903992444;0.016421893115137993;0.7977233158939135;-0.01571199784114271;0.7978712924843876;1.000002423155754
14.166384;1.044444554064972;0.8333407152680212;0.797869434073815;-4.1877736238331646e-07;-3.9646506737454315e-07;1.0451540074315349;0.9999991312264784;9.999943109230236;0.8337273858610054;0.016422118995140542;0.01642189166743959;0.7977235295455329;-0.01571199784373698;0.7978713116316778;1.0000023959170397
14.176384;1.044444442351085;0.8333406341639052;0.7978693245219114;-4.1875894857455565e-07;-3.964574580295502e-07;1.0451537040090515;0.9999991177062246;9.999943102068537;0.8337274142542347;0.01642211893984581;0.016421890263849437;0.7977237449686584;-0.015711997846503845;0.797871327822176;1.0000023686751254
14.186384;1.0444443269278092;0.833340547234974;0.7978692195254643;-4.1873902507433017e-07;-3.9645019986317624e-07;1.045153403884277;0.9999991066370273;9.999943159003726;0.8337274457483103;0.01642211887541421;0.016421888909094764;0.7977239618827631;-0.01571199784927432;0.7978713413216202;1.0000023409643648
14.196384;1.0444442085400187;0.8333404545486157;0.7978691191047029;-4.1871782094281804e-07;-3.9644337678933427e-07;1.0451531075633917;0.9999990980361625;9.999943281678528;0.8337274803948124;0.016422118801022033;0.01642188760728751;0.7977241799716084;-0.015711997851910995;0.7978713524780844;1.0000023121750274
14.206384;1.0444440879054604;0.8333403561457979;0.7978690234009655;-4.186955788897478e-07;-3.964370846741003e-07;1.0451528154566256;0.999999092037249;9.999943470203423;0.8337275183228428;0.01642211871450416;0.01642188636087571;0.7977243988482285;-0.015711997854321518;0.7978713616891429;1.000002281650895
14.216384;1.0444439657104803;0.8333402520686474;0.7978689326156845;-4.1867255290079447e-07;-3.9643143960632655e-07;1.0451525279023521;0.999999088856772;9.999943723161964;0.8337275596867162;0.01642211861303025;0.016421885171757;0.7977246180474884;-0.015711997856458645;0.7978713693561587;1.0000022487557374
14.226384;1.0444438425943683;0.8333401424370654;0.7978688469139436;-4.186489885863396e-07;-3.964265858555006e-07;1.0451522451402993;0.9999990887828099;9.999944037594581;0.8337276046339405;0.01642211849232409;0.01642188404338492;0.7977248370766061;-0.015711997858297265;0.7978713758901825;1.0000022128699915
14.236384;1.0444437190623033;0.8333400274525394;0.7978687663755184;-4.186251204902812e-07;-3.9642268415588556e-07;1.0451519673572571;0.9999990921918476;9.99994440968071;0.8337276533156134;0.01642211834600284;0.01642188298107528;0.7977250554539885;-0.015711997859820293;0.7978713817009713;1.000002173361826
14.246384;1.0444435954446483;0.8333399073189837;0.7978686910598367;-4.1860117207304994e-07;-3.964198885707528e-07;1.0451516947522594;0.9999990994668142;9.999944836309332;0.8337277058986117;0.016422118166641547;0.016421881990615703;0.797725272741613;-0.015711997861037854;0.7978713871189167;1.0000021295535038
14.256384;1.0444434719764617;0.8333397822236364;0.7978686210762936;-4.185773291660225e-07;-3.964183363866975e-07;1.0451514275487068;0.9999991109009381;9.999945316494832;0.8337277625016863;0.016422117946941678;0.01642188107767463;0.7977254885820708;-0.015711997862008772;0.7978713923323554;1.0000020807018537
14.266384;1.0444433488894758;0.8333396524115483;0.797868556544075;-4.185537173592435e-07;-3.9641814608889134e-07;1.0451511659622497;0.9999991266708127;9.99994585126971;0.8337278231079027;0.01642211768006288;0.01642188024778869;0.7977257027011033;-0.01571199786282154;0.7978713974266302;1.000002026057914
14.276384;1.044443226435277;0.8333395182306356;0.7978684975313259;-4.185304204951736e-07;-3.9641940193479763e-07;1.0451509101321863;0.9999991468028777;9.999946442449852;0.8337278875894544;0.016422117360499554;0.016421879505502605;0.7977259149041412;-0.015711997863551357;0.7978714024671821;1.00000196500228
14.286384;1.0444431048937202;0.8333393800690299;0.7978684440443683;-4.185075105465481e-07;-3.9642212981073737e-07;1.0451506600714178;0.9999991711660503;9.999947091760564;0.8337279558418309;0.016422116984540065;0.016421878853902946;0.7977261250902193;-0.015711997864239238;0.7978714075124202;1.0000018971387596
14.296384;1.0444429845952254;0.8333392382542514;0.7978683960388875;-4.184850529409248e-07;-3.964262908047734e-07;1.045150415697785;0.9999991995141362;9.999947800689181;0.8337280278772459;0.016422116548322145;0.016421878295972817;0.7977263332696298;-0.01571199786489869;0.7978714125552749;1.000001822283203
14.306384;1.0444428659033205;0.8333390930441288;0.7978683534497376;-4.1846310566191394e-07;-3.964318144691602e-07;1.0451501768776907;0.999999231528108;9.999948570489533;0.8337281037871503;0.016422116045222465;0.016421877835877435;0.7977265395342469;-0.015711997865531607;0.7978714174794391;1.0000017403961166
14.316384;1.0444427491596702;0.8333389447186996;0.797868316214776;-4.1844173071343617e-07;-3.964386529448815e-07;1.0451499433895401;0.999999266925775;9.999949402223741;0.8337281836463124;0.016422115465689488;0.016421877478309206;0.7977267439636205;-0.0157119978661361;0.797871422080353;1.0000016515034815
14.326384;1.0444426346332685;0.8333387936679925;0.7978682842816883;-4.184210019849222e-07;-3.964468077823124e-07;1.0451497149117712;0.999999305621187;9.999950297035795;0.8337282674343921;0.016422114798960816;0.016421877227528022;0.7977269465824133;-0.0157119978667001;0.7978714260999255;1.000001555615695
14.336384;1.0444425224891951;0.8333386404102268;0.7978682576182023;-4.1840099543269307e-07;-3.9645631448986606e-07;1.0451494911088732;0.9999993477344246;9.999951256528313;0.8337283550230988;0.01642211403397795;0.01642187708774648;0.7977271473638545;-0.01571199786720018;0.7978714292071023;1.0000014526720555
14.346384;1.044442412828363;0.8333384855363641;0.7978682361719943;-4.183817663448445e-07;-3.9646721017666444e-07;1.045149271685096;0.9999993934289897;9.999952282762825;0.8337284462504411;0.016422113159838308;0.016421877063629586;0.7977273461701551;-0.015711997867611856;0.7978714309648961;1.0000013425631835
14.356384;1.044442305817539;0.8333383295791811;0.79786821982687;-4.183633353113003e-07;-3.964795167787459e-07;1.0451490563865875;0.9999994427720996;9.999953377568138;0.8337285409731413;0.016422112167200766;0.016421877159220104;0.7977275427346755;-0.015711997867910665;0.797871430856791;1.0000012252365498
14.366384;1.0444422018021888;0.8333381728818521;0.7978682085041623;-4.1834570012719857e-07;-3.964932562250379e-07;1.045148845049001;0.9999994957136775;9.999954542061152;0.833728639045362;0.01642211104918989;0.016421877376136006;0.7977277367712101;-0.015711997868059307;0.7978714283594045;1.0000011007832093
14.376384;1.0444421013146812;0.8333380155881608;0.7978682022972856;-4.183288519390699e-07;-3.965084764072546e-07;1.045148637640452;0.9999995521261874;9.999955777283931;0.8337287403223786;0.016422109800970263;0.016421877713291108;0.7977279280711895;-0.015711997867999716;0.7978714229815657;1.0000009694089305
14.386384;1.0444420050099514;0.8333378576869681;0.7978682014603449;-4.18312764888328e-07;-3.96525253619855e-07;1.0451484342193467;0.9999996118447191;9.999957085040592;0.8337288446900739;0.01642210841942763;0.016421878168164167;0.7977281164996026;-0.015711997867658183;0.7978714142450083;1.0000008313551831
14.396384;1.0444419135683833;0.833337698995611;0.7978682063555415;-4.182973721940471e-07;-3.965436787131142e-07;1.0451482348474166;0.9999996746929012;9.999958467952013;0.8337289520441152;0.016422106903101783;0.016421878738039835;0.7977283019227922;-0.015711997866949615;0.7978714016826773;1.000000686881726
14.406384;1.044441827582841;0.8333375391623943;0.7978682174406031;-4.182825633308405e-07;-3.9656385312552456e-07;1.0451480394979589;0.9999997405011931;9.999959929109448;0.8337290622684509;0.01642210525172705;0.016421879420496537;0.7977284841160771;-0.015711997865785175;0.7978713848813735;1.0000005362881168
14.416384;1.0444417474513905;0.8333373777376236;0.7978682352054737;-4.182682031025816e-07;-3.965858793419521e-07;1.0451478480141096;0.9999998091360051;9.99996147162353;0.8337291752612732;0.016422103465462547;0.016421880213130343;0.7977286627123759;-0.01571199786409046;0.797871363527429;1.0000003798785653
14.426384;1.0444416732837865;0.8333372142260135;0.7978682600868351;-4.182541538172132e-07;-3.966098229262557e-07;1.0451476602136036;0.9999998805284253;9.999963097720219;0.833729290945394;0.016422101543827894;0.016421881113383135;0.7977288372176711;-0.015711997861811915;0.7978713374186586;1.0000002179011334
14.436384;1.044441604872808;0.8333370481118753;0.7978682924535769;-4.182403032825289e-07;-3.966356752385566e-07;1.0451474760540602;0.9999999546570624;9.999964807995593;0.8337294092476326;0.016422099485086716;0.016421882119179526;0.7977290070594425;-0.01571199785890906;0.7978713063936006;1.0000000505863766
14.446384;1.0444415417993294;0.8333368789022894;0.7978683326112023;-4.182265932825932e-07;-3.96663359067585e-07;1.0451472956813366;1.0000000315062678;9.99996660191469;0.8337295300875439;0.016422097286785176;0.016421883229628367;0.7977291716273479;-0.015711997855349276;0.7978712702460745;0.9999998782545977
14.456384;1.0444414836194509;0.8333367061714558;0.7978683807824637;-4.1821303166142375e-07;-3.966927663232317e-07;1.045147119368732;1.000000111048802;9.999968478919627;0.833729653368115;0.016422094946210795;0.016421884444921316;0.7977293302913356;-0.015711997851097472;0.7978712287580535;0.9999997013665161
14.466384;1.044441429990955;0.8333365295886599;0.7978684371195979;-4.181996920873227e-07;-3.967237819898401e-07;1.0451469474100294;1.000000193240643;9.999970439285711;0.833729778942429;0.01642209246002251;0.016421885765385252;0.797729482434051;-0.01571199784609903;0.7978711817884482;0.9999995204858454
14.476384;1.0444413806505946;0.8333363489175447;0.7978685017436332;-4.181866968661289e-07;-3.9675628899893856e-07;1.045146780015209;1.0000002780119184;9.999972484256343;0.8337299065672577;0.016422089824668567;0.01642188719051308;0.7977296275119838;-0.015711997840276763;0.7978711292978858;0.9999993362191525
14.486384;1.044441335296147;0.8333361640047077;0.7978685747738071;-4.1817416993541806e-07;-3.967901749954613e-07;1.0451466172956254;1.0000003652518208;9.999974614735722;0.8337300358879489;0.016422087038012505;0.01642188871900023;0.7977297651009274;-0.015711997833541685;0.7978710713211593;0.999999149179514
14.496384;1.0444412935163139;0.8333359748228532;0.7978686563485944;-4.181621888394923e-07;-3.9682531961081727e-07;1.0451464593037514;1.000000454800929;9.999976829867387;0.8337301664720421;0.016422084099975982;0.016421890349584498;0.7977298949147364;-0.015711997825801582;0.7978710078951752;0.9999989599441179
14.506384;1.0444412548196287;0.8333357815485775;0.7978687466354933;-4.181507835835887e-07;-3.9686155762119983e-07;1.045146306044244;1.0000005464570767;9.999979126934033;0.833730297871915;0.016422081010998808;0.016421892081358736;0.7977300167798075;-0.015711997816967003;0.7978709389464596;0.9999987690345085
14.516384;1.044441218714526;0.8333355845749381;0.7978688458350398;-4.181399705590427e-07;-3.968986711578285e-07;1.045146157476846;1.0000006399834749;9.999981501727248;0.8337304297142888;0.01642207776978524;0.016421893913353743;0.7977301305614404;-0.015711997806956153;0.7978708642489395;0.9999985769546801
14.526384;1.0444411847927324;0.8333353844341645;0.7978689541701065;-4.181297683419586e-07;-3.969364176799487e-07;1.045146013532214;1.0000007351864664;9.99998394918354;0.8337305618040523;0.016422074372501518;0.01642189584443434;0.7977302361277323;-0.01571199779570655;0.7978707835343335;0.9999983842207785
14.536384;1.0444411527650763;0.8333351817151752;0.7978690718257992;-4.1812018280522087e-07;-3.969745498032312e-07;1.0451458741378377;1.0000008320461928;9.99998646449683;0.8337306941695913;0.01642207081356636;0.016421897873146393;0.7977303333724405;-0.015711997783205946;0.7978706966560333;0.9999981913361627
14.546384;1.0444411224371621;0.8333349770553344;0.7978691988674139;-4.1811117468769456e-07;-3.970128297214954e-07;1.0451457392515395;1.0000009307226674;9.999989043634764;0.8337308270177123;0.016422067086276245;0.016421899996811262;0.797730422233137;-0.015711997769514666;0.7978706036530935;0.9999979987590127
14.556384;1.0444410936478796;0.8333347711570724;0.7978693352192472;-4.181026283770751e-07;-3.9705105073985614e-07;1.0451456088539859;1.0000010314703198;9.999991682675839;0.8337309606566861;0.016422063182715087;0.016421902211052903;0.7977305027222396;-0.01571199775475431;0.7978705047201234;0.9999978069068242
14.566384;1.0444410661859316;0.8333345647436374;0.7978694807212193;-4.180943537562984e-07;-3.9708904840776897e-07;1.0451454828571227;1.000001134603902;9.999994376819645;0.8337310954153253;0.016422059094809004;0.016421904510617102;0.7977305749838135;-0.01571199773907683;0.7978704001785761;0.9999976161610967
14.576384;1.0444410397626198;0.8333343584964176;0.7978696352045944;-4.180861161984574e-07;-3.9712670187858064e-07;1.0451453610449812;1.000001240436733;9.999997120116829;0.8337312315727405;0.016422054817420605;0.01642190689054079;0.7977306392866147;-0.015711997722610452;0.7978702904628524;0.9999974268535095
14.586384;1.0444410140956069;0.8333341530448913;0.7978697985179443;-4.1807766660839454e-07;-3.9716392327285354e-07;1.0451452431690813;1.000001349183318;9.999999905862962;0.8337313693430032;0.016422050350986418;0.0164219093468902;0.7977306959327558;-0.01571199770541722;0.7978701761288857;0.999997239266804
14.596384;1.0444409890057273;0.8333339489765283;0.7978699704598838;-4.1806877656936776e-07;-3.9720063872210053e-07;1.0451451290317035;1.0000014609613104;10.00000272716706;0.8337315089080578;0.016422045701299195;0.01642191187686163;0.7977307451811211;-0.015711997687523765;0.7978700578794663;0.9999970536545236
14.606384;1.0444409644441282;0.8333337468214492;0.7978701506816233;-4.1805928414771495e-07;-3.972367880063506e-07;1.0451450184431892;1.0000015758398997;10.000005577657744;0.8337316504398181;0.01642204087676927;0.016421914477889318;0.7977307872591454;-0.015711997668973007;0.7978699365048904;0.9999968702634165
14.616384;1.0444409404575015;0.8333335470420837;0.7978703386749533;-4.180491265350727e-07;-3.9727232933862195e-07;1.0451449112194404;1.0000016938332439;10.00000845185176;0.8337317940602836;0.01642203588517776;0.01642191714635616;0.7977308224253363;-0.015711997649821775;0.7978698127549958;0.9999966893707554
14.626384;1.0444409171282936;0.833333350027386;0.7978705338358195;-4.180383355787781e-07;-3.9730723033906926e-07;1.0451448072282827;1.0000018149007832;10.000011344848321;0.8337319397590576;0.016422030732492824;0.016421919876615503;0.7977308509959047;-0.015711997630116426;0.7978696872666198;0.9999965113299952
14.636384;1.0444408945686392;0.8333331560620447;0.7978707355196691;-4.180269974785083e-07;-3.973414592756553e-07;1.0451447063988837;1.0000019389776382;10.00001425190034;0.8337320873627918;0.016422025424480256;0.016421922660079715;0.7977308733528943;-0.015711997609896652;0.7978695605159681;0.9999963365532075
14.646384;1.0444408729978165;0.8333329653215849;0.7978709430594105;-4.1801520195430267e-07;-3.973749877825951e-07;1.0451446087504366;1.0000020659758786;10.000017168129567;0.8337322366231742;0.01642201996859024;0.01642192548500733;0.7977308899915302;-0.015711997589217958;0.7978694327497066;0.9999961653849863
14.656384;1.044440852801352;0.8333327778977351;0.7978711557536045;-4.180030014491764e-07;-3.9740782373099293e-07;1.0451445143926994;1.000002195777825;10.000020088411556;0.8337323873383232;0.016422014373880068;0.016421928337909557;0.7977309015482192;-0.01571199756816056;0.7978693039706845;0.999995997970931
14.666384;1.0444408344613956;0.8333325938021239;0.7978713728466094;-4.1799038489389416e-07;-3.974400559130177e-07;1.0451444234462222;1.0000023282734642;10.000023007390256;0.833732539371722;0.016422008650020595;0.016421931205737077;0.7977309087501278;-0.01571199754682531;0.7978691740133608;0.9999958342850434
14.676384;1.0444408184286178;0.8333324129468775;0.7978715935251661;-4.179772799017985e-07;-3.974718390797888e-07;1.0451443359872024;1.000002463407138;10.00002591926127;0.8337326925994987;0.016422002806794542;0.016421934076822745;0.7977309123232752;-0.015711997525340467;0.7978690426704418;0.9999956742566241
14.686384;1.0444408050525313;0.8333322351225174;0.7978718169508412;-4.179635863476147e-07;-3.9750333074191644e-07;1.0451442520426848;1.0000026011471363;10.000028817518784;0.8337328468966458;0.016421996854155872;0.016421936940222672;0.7977309129217341;-0.015711997503874208;0.7978689097901681;0.9999955178301243
14.696384;1.0444407945318432;0.8333320600358228;0.7978720423230371;-4.17949207969919e-07;-3.9753467102965604e-07;1.0451441715757153;1.000002741397722;10.000031695266003;0.8337330021956534;0.016421990802959918;0.016421939785548016;0.7977309111072141;-0.015711997482626017;0.7978687752717878;0.99999536496721
14.706384;1.0444407868569483;0.8333318874073959;0.7978722689261156;-4.1793406563623875e-07;-3.9756600316794645e-07;1.0451440944701333;1.0000028839723232;10.000034546167216;0.8337331585431417;0.01642198466545374;0.01642194260358294;0.797730907353419;-0.01571199746179672;0.7978686390121783;0.9999952156359782
14.716384;1.0444407818005441;0.8333317170091978;0.7978724961510085;-4.179181061211512e-07;-3.9759745849483326e-07;1.0451440205099838;1.0000030286351784;10.00003736530394;0.8337333160500842;0.016421978454692242;0.016421945386017163;0.7977309020401101;-0.015711997441569245;0.7978685008942247;0.9999950698064299
14.726384;1.044440778953738;0.8333315486029654;0.7978727235066334;-4.179013045856581e-07;-3.9762911603039436e-07;1.045143949327701;1.0000031751358478;10.000040148840121;0.8337334748097138;0.016421972184058598;0.016421948125012888;0.7977308954318062;-0.015711997422123085;0.7978683608120455;0.9999949275072049
14.736384;1.0444407777727271;0.8333313819086058;0.797872950586717;-4.178836500127722e-07;-3.9766100113159176e-07;1.0451438803908142;1.0000033232305734;10.000042892773669;0.8337336349084945;0.016421965867797435;0.01642195081409253;0.7977308876619337;-0.01571199740366283;0.7978682186780693;0.9999947889171251
14.746384;1.0444407776568645;0.8333312166802127;0.7978731770040925;-4.1786511263740566e-07;-3.976931188050319e-07;1.045143813059171;1.0000034727068075;10.00004559241898;0.8337337964783992;0.016421959521658758;0.01642195344922682;0.7977308787276108;-0.015711997386423083;0.7978680743930782;0.9999946543687582
14.756384;1.0444407780417426;0.8333310527328566;0.7978734023972585;-4.178456166449354e-07;-3.977254752769306e-07;1.0451437466443165;1.0000036234251153;10.000048243165413;0.8337339597045466;0.01642195316221503;0.016421956028657623;0.7977308684837624;-0.01571199737063985;0.7978679278257178;0.9999945242331234
14.766384;1.044440778423688;0.8333308898557731;0.7978736265282476;-4.1782506162625837e-07;-3.9775807575680683e-07;1.0451436804517118;1.0000037753878155;10.000050841325162;0.833734124772803;0.016421946805174545;0.016421958552326605;0.7977308566687533;-0.015711997356504387;0.7978677788081097;0.9999943987989021
14.776384;1.0444407783141776;0.8333307277869519;0.7978738493428146;-4.1780338269997626e-07;-3.9779091461762106e-07;1.0451436138145882;1.0000039287730629;10.0000533839489;0.833734291808261;0.016421940464684356;0.01642196102165056;0.7977308429920132;-0.01571199734412088;0.797867627113283;0.9999942782231283
14.786384;1.0444407772029636;0.8333305662494422;0.7978740709344158;-4.1778059025148445e-07;-3.9782396975005503e-07;1.0451435461105256;1.0000040838579753;10.000055868117315;0.8337344608449849;0.01642193415402397;0.016421963438413227;0.797730827225735;-0.015711997333503296;0.7978674724631004;0.9999941625334912
14.796384;1.0444407745735955;0.8333304049450739;0.7978742914668779;-4.177567728524152e-07;-3.9785720425062526e-07;1.045143476792091;1.0000042408649528;10.000058290847988;0.8337346317924074;0.016421927886101653;0.01642196580324112;0.797730809200909;-0.015711997324622546;0.7978673145717503;0.9999940516564368
14.806384;1.0444407699434732;0.8333302435806618;0.7978745110628159;-4.1773207209473907e-07;-3.978905760141962e-07;1.0451434054311515;1.0000043998690804;10.000060649240808;0.8337348044292875;0.01642192167307557;0.01642196811637674;0.7977307887464133;-0.015711997317444326;0.7978671531566919;0.999993945463952
14.816384;1.0444407629086938;0.8333300819332198;0.7978747296948415;-4.1770663581246153e-07;-3.9792404257580395e-07;1.0451433316935155;1.0000045608411243;10.000062939961172;0.8337349784556516;0.01642191552594633;0.016421970380122913;0.7977307657110136;-0.01571199731191776;0.7978669879507743;0.999993843817118
14.826384;1.044440753187843;0.8333299198388856;0.7978749471780773;-4.1768059132912645e-07;-3.9795755279527316e-07;1.0451432552754443;1.0000047237535785;10.000065158575682;0.8337351535630172;0.016421909454632178;0.016421972599342097;0.7977307400275406;-0.015711997307954695;0.7978668187454104;0.9999937465563211
14.836384;1.0444407406029619;0.8333297571442212;0.7978751632520426;-4.1765406347670004e-07;-3.9799104920989135e-07;1.0451431759167404;1.0000048886322679;10.000067299722723;0.8337353295273665;0.016421903468213494;0.01642197477975615;0.7977307117037404;-0.015711997305444494;0.7978666453962041;0.9999936534468646
14.846384;1.0444407250172427;0.8333295937270393;0.7978753776608963;-4.1762719646815443e-07;-3.98024489182852e-07;1.045143093446283;1.0000050555167608;10.000069358086257;0.8337355062571582;0.01642189757532726;0.016421976926531374;0.797730680795235;-0.01571199730431087;0.797866467793964;0.9999935641952129
14.856384;1.0444407063052177;0.8333294295299958;0.7978755901639393;-4.176001495104625e-07;-3.980578525687341e-07;1.0451430077922705;1.0000052244064357;10.000071329113913;0.8337356837301071;0.016421891784696885;0.016421979043211847;0.7977306474165923;-0.015711997304559768;0.7978662858746596;0.9999934785641127
14.866384;1.0444406843425256;0.8333292645420362;0.7978758004813348;-4.1757308525271934e-07;-3.9809113154073266e-07;1.0451429189714112;1.0000053952323829;10.000073208710209;0.8337358619330294;0.01642188610481187;0.016421981129832466;0.7977306117551246;-0.015711997306259218;0.7978660996566772;0.9999933964498144
14.876384;1.0444406589943382;0.8333290987754052;0.7978760082841077;-4.175461611321699e-07;-3.981243340855161e-07;1.04514282705695;1.0000055678178374;10.000074992452703;0.8337360408607846;0.016421880543056107;0.0164219831821264;0.7977305740754035;-0.01571199730948499;0.7978659092545585;0.9999933178623014
14.886384;1.0444406300837463;0.8333289322516761;0.7978762132396856;-4.175195157392397e-07;-3.981575035186932e-07;1.045142732159275;1.0000057418360961;10.000076675382976;0.8337362205028498;0.016421875106171255;0.016421985194217253;0.7977305347033412;-0.01571199731429229;0.7978657148611763;0.9999932428732077
14.896384;1.0444405973333102;0.8333287649827975;0.7978764150096356;-4.1749326059393504e-07;-3.9819072619472253e-07;1.0451426344462502;1.0000059167850526;10.00007825262432;0.8337364008371595;0.016421869801609278;0.01642198716174588;0.7977304939745867;-0.015711997320707948;0.7978655167353665;0.9999931715483035
14.906384;1.0444405603661557;0.8333285969513811;0.7978766132583871;-4.174674871544062e-07;-3.9822411476772787e-07;1.0451425341652691;1.0000060919828841;10.00007971995006;0.8337365818851643;0.016421864638127063;0.016421989081472643;0.7977304521777872;-0.015711997328722162;0.7978653152450529;0.9999931038752318
14.916384;1.0444405188209462;0.8333284281195475;0.7978768077446072;-4.1744227092274656e-07;-3.982577784215841e-07;1.045142431639872;1.00000626660178;10.000081073701251;0.8337367637510892;0.016421859625736047;0.016421990949826104;0.797730409555804;-0.0157119973382865;0.7978651109035338;0.9999930397682036
14.926384;1.0444404724542098;0.833328258501466;0.7978769983816049;-4.174176606180932e-07;-3.982918003876576e-07;1.0451423272261886;1.000006439759114;10.000082310554612;0.833736946564709;0.016421854775418875;0.016421992763425465;0.797730366381259;-0.01571199734932753;0.7978649043173054;0.9999929791688563
14.936384;1.0444404211257605;0.8333280882266053;0.7978771852057146;-4.1739367144066496e-07;-3.9832623606822046e-07;1.0451422212461534;1.0000066106500904;10.000083427270305;0.833737130416345;0.016421850098534144;0.01642199452022201;0.7977303230154587;-0.015711997361764256;0.7978646961295218;0.9999929221042657
14.946384;1.044440364728998;0.8333279174925575;0.7978773683054876;-4.173702983266488e-07;-3.983611257556311e-07;1.0451421139593167;1.000006778634399;10.000084420250241;0.8337373153585076;0.01642184560585249;0.016421996220290908;0.7977302798750141;-0.01571199737551661;0.7978644870239301;0.999992868595105
14.956384;1.0444403031259288;0.8333277464655223;0.7978775477635017;-4.173475372212003e-07;-3.983965051537589e-07;1.0451420055935132;1.0000069432433212;10.000085285719841;0.8337375014153496;0.016421841306254917;0.01642199786624664;0.797730237352278;-0.015711997390502015;0.797864277725652;0.9999928185200679
14.966384;1.0444402361652394;0.8333275752345833;0.7978777236481801;-4.173253889829633e-07;-3.984324015086416e-07;1.0451418964011414;1.0000071041711398;10.00008602069746;0.8337376885798428;0.016421837206204788;0.016421999462354547;0.7977301957712052;-0.015711997406621013;0.7978640689793569;0.9999927715692403
14.976384;1.0444401637995644;0.8333274037818854;0.7978778960209074;-4.1730385214741487e-07;-3.984688253891566e-07;1.0451417866899695;1.0000072612440158;10.000086623322833;0.8337378768117792;0.01642183331121311;0.016422001012482427;0.7977301553944545;-0.015711997423752695;0.7978638615042384;0.9999927272765297
14.986384;1.0444400861294372;0.8333272319526486;0.7978780649112573;-4.1728292999934765e-07;-3.9850578018275586e-07;1.0451416768243273;1.000007414302562;10.000087092423536;0.8337380660417968;0.01642182962795189;0.01642200251807654;0.7977301164296529;-0.01571199744176605;0.797863655911382;0.9999926851317571
14.996384;1.0444400033676775;0.8333270595277109;0.7978782303021017;-4.1726262811218546e-07;-3.98543273074165e-07;1.0451415672321076;1.000007563086841;10.000087427799468;0.8337382562020993;0.01642182616466494;0.01642200397693218;0.7977300790194322;-0.015711997460525984;0.7978634526491314;0.9999926447586064
15.006384;1.0444399158421116;0.8333268863614486;0.7978783921467242;-4.172429201054804e-07;-3.9858129911913716e-07;1.0451414583975465;1.0000077072638682;10.000087630702891;0.833738447224448;0.016421822930078857;0.016422005383610203;0.7977300432608199;-0.015711997479900985;0.7978632520170853;0.9999926059899205
15.016384;1.044439823951022;0.8333267124358248;0.797878550351823;-4.172237194009678e-07;-3.9861982336222967e-07;1.0451413508555976;1.0000078465230713;10.000087703192198;0.8337386389478907;0.01642181993278316;0.01642200673142133;0.7977300092524509;-0.015711997499770897;0.7978630542173548;0.999992568789952
15.026384;1.0444397281113744;0.8333265378379549;0.797878704718336;-4.172048907227677e-07;-3.9865879638756064e-07;1.0451412452128472;1.0000079806158595;10.000087647533258;0.8337388310557652;0.016421817181218035;0.016422008013969973;0.7977299771234725;-0.015711997520006016;0.7978628594189117;0.9999925331934202
15.036384;1.0444396288596391;0.8333263627431073;0.7978788549484159;-4.1718629342556777e-07;-3.9869819148065096e-07;1.045141142107132;1.0000081093283792;10.000087466413717;0.8337390231805394;0.016421814683283045;0.016422009225122526;0.7977299470425726;-0.01571199754044001;0.7978626678068764;0.9999924993074784
15.046384;1.0444395269602944;0.8333261874129216;0.7978790007390156;-4.171678185852548e-07;-3.987380299725677e-07;1.0451410421032368;1.0000082324124655;10.000087162823508;0.8337392150739911;0.016421812446001764;0.016422010358554364;0.797729919222404;-0.015711997560876854;0.797862479627559;0.9999924673108082
15.056384;1.0444394233428655;0.8333260121878026;0.79787914184048;-4.171493827504935e-07;-3.9877837897839184e-07;1.0451409456421494;1.0000083495854573;10.000086739613403;0.8337394066268102;0.01642181047515943;0.0164220114079098;0.7977298939137767;-0.015711997581128786;0.7978622952311536;0.9999924374653032
15.066384;1.0444393189861565;0.833325837429153;0.7978792780419237;-4.171308952457629e-07;-3.9881932856222936e-07;1.0451408530738713;1.0000084606442896;10.000086199388862;0.8337395977533355;0.016421808774525003;0.01642201236775191;0.7977298714079847;-0.01571199760105432;0.797862115041369;0.9999924101321845
15.076384;1.0444392148892943;0.8333256634492183;0.7978794091541505;-4.171122441950188e-07;-3.9886096032986237e-07;1.0451407647448376;1.0000085655774802;10.000085544333158;0.8337397883424716;0.01642180734609696;0.016422013234760734;0.7977298520594255;-0.015711997620552066;0.7978619394669773;0.9999923857616009
15.086384;1.0444391120126022;0.8333254905246308;0.7978795350191376;-4.1709330216233175e-07;-3.989033171704987e-07;1.045140681116051;1.0000086645801884;10.000084776008816;0.8337399782970358;0.016421806191139206;0.01642201400803171;0.7977298362982068;-0.015711997639513454;0.7978617688363444;0.9999923648597299
15.096384;1.0444390111188826;0.8333253189338791;0.7978796555336863;-4.17073934336075e-07;-3.989463873917007e-07;1.0451406028410235;1.0000087579707293;10.00008389597349;0.8337401675143408;0.01642180530959313;0.016422014688695752;0.7977298245955694;-0.015711997657802547;0.797861603360823;0.9999923479354657
15.106384;1.0444389126996108;0.8333251489384594;0.7978797706606043;-4.170540104404655e-07;-3.9899011223607807e-07;1.0451405307325807;1.0000088461178887;10.00008290681637;0.8337403558116349;0.01642180469849513;0.01642201527937358;0.7977298173915933;-0.015711997675290492;0.7978614431204943;0.9999923354551415
15.116384;1.0444388170273688;0.8333249807478709;0.7978798803991214;-4.170334179676193e-07;-3.9903440277276105e-07;1.0451404656722212;1.0000089294617942;10.000081812297653;0.8337405429338064;0.016421804352237928;0.016422015782969323;0.7977298150476823;-0.015711997691889478;0.7978612880885207;0.9999923278170064
15.126384;1.0444387242215758;0.8333248145053085;0.7978799847416116;-4.170120805911824e-07;-3.990791427028254e-07;1.0451404085702287;1.0000090085945534;10.000080616668978;0.8337407286444832;0.01642180426499291;0.016422016201335748;0.7977298178450752;-0.015711997707549955;0.7978611381884406;0.9999923253416677
15.136384;1.0444386343198664;0.8333246503069889;0.7978800836512502;-4.169899748711978e-07;-3.99124178263015e-07;1.0451403603261524;1.0000090843129912;10.000079324342808;0.8337409127711897;0.01642180443285695;0.016422016535036183;0.797729825987013;-0.015711997722254473;0.7978609933359405;0.9999923282889419
15.146384;1.0444385473307383;0.8333244882494365;0.7978801770543886;-4.1696712365048006e-07;-3.991693068146388e-07;1.0451403216949395;1.000009157544688;10.000077940148218;0.8337410951729679;0.01642180485419067;0.016422016784234647;0.797729839573132;-0.01571199773602421;0.7978608534505551;0.9999923368476984
15.156384;1.044438463248298;0.8333243284577507;0.7978802648562613;-4.1694357975870963e-07;-3.992142717482342e-07;1.0451402931641909;1.000009229211988;10.000076469391335;0.833741275726236;0.0164218055293463;0.016422016948996518;0.7977298585817669;-0.015711997748912732;0.7978607184904755;0.9999923510808513
15.166384;1.044438382095268;0.8333241710700914;0.7978803469673635;-4.1691941964383833e-07;-3.992587768176878e-07;1.0451402749792194;1.0000093001777695;10.000074917246108;0.8337414543668872;0.01642180646050622;0.016422017028308103;0.7977298829102565;-0.01571199776097571;0.797860588503544;0.9999923709415831
15.176384;1.0444383039859781;0.8333240161912782;0.7978804232938389;-4.1689474181270076e-07;-3.9930251395457574e-07;1.0451402672395935;1.0000093712283074;10.000073288141886;0.833741631101027;0.01642180765100059;0.0164220170204451;0.7977299124322572;-0.01571199777223376;0.7978604636526112;0.9999923963907854
15.186384;1.0444382291005638;0.8333238638364233;0.7978804937274211;-4.16869668371523e-07;-3.9934518357189566e-07;1.045140269919772;1.0000094430441666;10.000071585915403;0.833741805948551;0.016421809104442523;0.016422016925577616;0.7977299470144997;-0.015711997782671308;0.7978603442163043;0.9999924274617616
15.196384;1.0444381575645085;0.8333237139247159;0.7978805581696621;-4.16844345540587e-07;-3.9938651427257826e-07;1.045140282847546;1.0000095162423326;10.000069814151244;0.8337419789240099;0.01642181082373288;0.016422016747176717;0.7977299865045232;-0.0157119977922781;0.7978602305643714;0.9999924641974857
15.206384;1.0444380893903882;0.8333235663483439;0.7978806165318217;-4.168189381199099e-07;-3.9942629029602887e-07;1.0451403057658628;1.0000095914577016;10.00006797619154;0.8337421500979211;0.01642181280967534;0.016422016490697286;0.7977300307171676;-0.015711997801079586;0.7978601230834625;0.9999925065866868
15.216384;1.04443802453977;0.8333234210331175;0.7978806687069249;-4.1679362182810835e-07;-3.9946436607839884e-07;1.0451403384304074;1.000009669343435;10.000066075469544;0.8337423196280741;0.016421815060685345;0.016422016162434373;0.797730079436094;-0.015711997809135427;0.7978600220521279;0.9999925545784968
15.226384;1.0444379629938711;0.83332327792724;0.7978807145534114;-4.167685669196156e-07;-3.9950066544441783e-07;1.045140380614791;1.000009750516174;10.000064116232771;0.8337424876804016;0.016421817574014997;0.016422015770311393;0.7977301324241046;-0.01571199781652947;0.7978599275606794;0.9999926081047918
15.236384;1.044437904789703;0.8333231369620063;0.7978807538701197;-4.1674390998649576e-07;-3.9953516701207486e-07;1.0451404320585254;1.0000098355223348;10.000062103941131;0.8337426543162166;0.01642182034650247;0.0164220153249499;0.7977301894164391;-0.015711997823364344;0.7978598395499533;0.9999926671028682
15.246384;1.044437850066736;0.8333229980568138;0.7978807863763967;-4.1671972852789397e-07;-3.995678600002868e-07;1.0451404924703047;1.0000099247935346;10.000060044955479;0.83374281946376;0.01642182337439101;0.016422014839237338;0.7977302501042066;-0.015711997829761584;0.7978597578970058;0.9999927315764497
15.256384;1.0444377991076752;0.8333228611740037;0.7978808117594348;-4.1669603145659684e-07;-3.9959869853718575e-07;1.0451405615929479;1.0000100185750438;10.00005794548873;0.8337429829733942;0.016421826653038873;0.016422014326329573;0.7977303141557236;-0.015711997835865778;0.7978596824727134;0.9999928016014477
15.266384;1.0444377523046549;0.8333227263658471;0.7978808297630273;-4.1667277451216577e-07;-3.9962759112065035e-07;1.045140639236336;1.0000101168903595;10.00005581078566;0.8337431446897335;0.016421830176163273;0.016422013798129076;0.7977303812816802;-0.01571199784184687;0.7978596131696302;0.9999928772248828
15.276384;1.0444377100509805;0.8333225937662602;0.7978808402496245;-4.166499098959503e-07;-3.9965442098870974e-07;1.0451407252487819;1.0000102195677267;10.000053645382982;0.8337433045162924;0.016421833934771937;0.016422013265852336;0.7977304512815842;-0.01571199784787924;0.7978595499132272;0.9999929583899922
15.286384;1.0444376726397675;0.8333224635489155;0.7978808432341306;-4.1662744761465724e-07;-3.996790846571935e-07;1.0451408194836178;1.0000103262944213;10.000051453558832;0.8337434624417637;0.016421837916751173;0.016422012740849836;0.7977305240328693;-0.015711997854101715;0.7978594926862581;0.9999930449554211
15.296384;1.0444376402367486;0.8333223358893285;0.7978808388944032;-4.1660546932133486e-07;-3.9970152367313426e-07;1.0451409217634702;1.000010436685384;10.00004923927938;0.8337436185004437;0.016421842106987806;0.016422012233509614;0.79773059944496;-0.01571199786060266;0.7978594415728115;0.9999931367359756
15.306384;1.0444376129203057;0.833322210920381;0.7978808275516717;-4.165840854383087e-07;-3.997217310083202e-07;1.045141031863716;1.0000105503831733;10.000047006029082;0.8337437727173885;0.01642184648740574;0.01642201175135189;0.7977306774123095;-0.01571199786743515;0.7978593967743927;0.9999932335446043
15.316384;1.0444375907189036;0.8333220886884526;0.7978808096435739;-4.165633816096614e-07;-3.997397399321277e-07;1.0451411495445488;1.000010667140334;10.00004475670386;0.8337439250718295;0.016421851037291765;0.0164220112985151;0.7977307577692302;-0.015711997874636664;0.7978593585830372;0.99999333524914
15.326384;1.044437573605547;0.8333219691344177;0.7978807857009489;-4.16543385844142e-07;-3.997555974490609e-07;1.0451412745642321;1.0000107868290666;10.00004249360541;0.8337440754913077;0.01642185573482233;0.01642201087684732;0.7977308402632551;-0.01571199788224856;0.7978593273515854;0.9999934418209168
15.336384;1.0444375615016397;0.8333218520967813;0.7978807563117987;-4.1652407682717997e-07;-3.997693286016191e-07;1.045141406664066;1.0000109094196294;10.000040218706015;0.8337442238933794;0.01642186055933107;0.016422010487410484;0.7977309245911562;-0.01571199789032135;0.7978593034789242;0.9999935533332686
15.346384;1.0444375543270359;0.8333217373513883;0.797880722080343;-4.1650542077392376e-07;-3.997809246678119e-07;1.045141545607462;1.0000110349407085;10.000037934049963;0.8337443701955921;0.016421865492466207;0.016422010131203073;0.797731010446197;-0.015711997898889857;0.7978592873814566;0.9999936698886158
15.356384;1.0444375520408375;0.8333216246926225;0.797880683584563;-4.1648739441215884e-07;-3.997903659161736e-07;1.0451416912655198;1.0000111633904276;10.000035641911756;0.833744514269675;0.016421870517778183;0.01642200980921866;0.7977310975130679;-0.015711997907961364;0.7978592794518696;0.999993791554004
15.366384;1.0444375546172846;0.8333215139986222;0.7978806413238496;-4.164699936889943e-07;-3.9979763780284125e-07;1.0451418436028364;1.0000112946586381;10.000033344647822;0.833744655942898;0.016421875619969703;0.016422009523060072;0.7977311854619811;-0.015711997917555832;0.7978592800604183;0.9999939183512067
15.376384;1.0444375619495672;0.8333214052112836;0.7978805957048054;-4.164532415431943e-07;-3.998027168417005e-07;1.0451420025162736;1.0000114285499764;10.00003104463694;0.8337447950429794;0.016421880784516507;0.01642200927561808;0.7977312739637678;-0.01571199792773679;0.7978592895952397;0.9999940502441725
15.386384;1.0444375737488423;0.8333212982512488;0.7978805470762401;-4.164371771774944e-07;-3.998055511965304e-07;1.0451421676857018;1.0000115648602381;10.000028744538366;0.8337449313989338;0.01642188599757466;0.016422009070629823;0.7977313626927477;-0.01571199793857743;0.7978593084637927;0.9999941871396032
15.396384;1.0444375895381517;0.8333211929834599;0.7978804957556354;-4.164218265444247e-07;-3.9980606150138393e-07;1.0451423385715453;1.0000117033817217;10.000026447157824;0.8337450648230977;0.016421891245747593;0.016422008911588383;0.797731451339949;-0.01571199795012035;0.7978593370082339;0.9999943289210907
15.406384;1.0444376087184863;0.8333210892462941;0.7978804420753945;-4.1640718605104254e-07;-3.9980416646358134e-07;1.0451425145338267;1.000011843859532;10.000024154639553;0.8337451951270082;0.016421896515511188;0.016422008800616575;0.7977315396474475;-0.015711997962392504;0.7978593753860667;0.9999944754936305
15.416384;1.044437630637498;0.8333209868390056;0.7978803864639942;-4.1639323770295474e-07;-3.9979981610822195e-07;1.0451426949219058;1.0000119860040806;10.000021868060866;0.8337453221306736;0.016421901793130078;0.01642200873778867;0.7977316274090691;-0.01571199797544427;0.7978594235366412;0.9999946268322606
15.426384;1.0444376546570076;0.8333208854930927;0.797880329444685;-4.1637996720444883e-07;-3.997930073161578e-07;1.0451428790842294;1.000012129520666;10.000019587719633;0.8337454456484777;0.01642190706554746;0.016422008721469317;0.7977317144401534;-0.015711997989359315;0.7978594812498521;0.9999947829571164
15.436384;1.0444376801898387;0.8333207849121262;0.7978802715451582;-4.163673455003855e-07;-3.9978377316014246e-07;1.0451430664030268;1.0000122740861654;10.000017313602138;0.8337455654707663;0.016421912321214288;0.016422008749304027;0.7977318005775829;-0.015711998004237233;0.7978595482185609;0.9999949438114963
