time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
17.006384;1.0444444619660407;0.8333373621991739;0.7978728145855533;-4.1867645629825337e-07;-3.971158397523314e-07;1.0451475358135753;0.9999962127052369;9.999907442921044;0.8337309169815673;0.01642209251277357;0.01642196994688238;0.797719602786875;-0.0157119983159727;0.7978829995335257;1.0000100090601787
17.016384;1.0444442565121712;0.8333374443174633;0.797872859370254;-4.1865663304648795e-07;-3.9712681734478413e-07;1.0451476691240844;0.9999962477157972;9.999908297803673;0.8337308653872466;0.016422091595314606;0.016421967200634303;0.7977196018676305;-0.015711998339910303;0.7978828399074953;1.0000099555813173
17.026384;1.0444440491587508;0.8333375245947724;0.7978729025374672;-4.186353535903889e-07;-3.9713586833327323e-07;1.0451478088354218;0.9999962903712994;9.999909177343572;0.8337308176569127;0.016422090713389553;0.016421964542101257;0.797719608411671;-0.01571199836517871;0.7978826785162639;1.000009892224396
17.036384;1.044443840112374;0.8333376035051123;0.7978729436318789;-4.186126809085088e-07;-3.97143258051854e-07;1.0451479541445206;0.9999963405406764;9.999910081484096;0.8337307738881029;0.01642208987797235;0.016421961975696356;0.7977196224056857;-0.015711998391750186;0.7978825157571613;1.0000098191674178
17.046384;1.04444362948729;0.8333376816875894;0.7978729823213494;-4.185886590659301e-07;-3.971492155698962e-07;1.0451481041198345;0.9999963980238933;9.99991101067297;0.8337307340768784;0.016422089100744577;0.016421959508125923;0.7977196437272068;-0.01571199841958164;0.7978823519746867;1.000009736533804
17.056384;1.0444434173815098;0.833337759872252;0.7978730183658609;-4.185633359509792e-07;-3.971539229812443e-07;1.0451482578456301;0.9999964626154091;9.999911965178962;0.8337306981146398;0.01642208839372521;0.01642195714799561;0.7977196721687149;-0.01571199844860308;0.7978821874661939;1.0000096444589068
17.066384;1.0444432039130802;0.833337838774487;0.7978730515610599;-4.185367880728975e-07;-3.9715753938541895e-07;1.0451484145433136;0.9999965341571304;9.999912945007416;0.8337306658459727;0.016422087767756298;0.0164219549052436;0.7977197074879333;-0.015711998478711645;0.7978820224792575;1.0000095431172238
17.076384;1.044442989227594;0.833337919009341;0.7978730816962797;-4.185090963703323e-07;-3.97160227322292e-07;1.045148573596679;0.9999966125706369;9.999913950288601;0.8337306371476145;0.016422087232066934;0.016421952790876052;0.7977197493682974;-0.015711998509789066;0.7978818572071489;1.00000943269292
17.086384;1.0444427735409947;0.8333380010158367;0.7978731085658828;-4.1848029718286297e-07;-3.971621746415109e-07;1.0451487345281203;0.9999966977930296;9.999914980909622;0.8337306119486603;0.016422086795438728;0.016421950816022664;0.7977197973773538;-0.015711998541724108;0.7978816918369042;1.0000093133724723
17.096384;1.044442557163247;0.8333380849966235;0.797873132019714;-4.184503628854788e-07;-3.971635979893067e-07;1.0451488969872946;0.9999967896930742;9.999916036115902;0.833730590160026;0.01642208646678801;0.016421948989978705;0.7977198510492102;-0.015711998574422386;0.7978815266385348;1.0000091853919024
17.106384;1.0444423404747438;0.8333381708864154;0.7978731519608943;-4.1841920931947796e-07;-3.9716471938053877e-07;1.0451490607576897;0.9999968881013307;9.999917115354886;0.8337305716158667;0.016422086253859196;0.016421947318842736;0.7977199099979552;-0.01571199860779861;0.7978813619758968;1.0000090490755253
17.116384;1.0444421238858546;0.8333382583627117;0.797873168290001;-4.1838670187484567e-07;-3.971657471319751e-07;1.0451492256909822;0.9999969928844806;9.999918219288684;0.833730556095915;0.016422086162123168;0.016421945805864997;0.797719973895539;-0.015711998641761264;0.7978811982131364;1.0000089048008578
17.126384;1.0444419078183675;0.8333383469506802;0.7978731809163901;-4.183526636829047e-07;-3.971668800551107e-07;1.0451493915633794;0.9999971039703383;9.999919349820889;0.833730543371449;0.016422086195186814;0.01642194445270926;0.797720042357952;-0.015711998676203907;0.7978810356369658;1.0000087528919708
17.136384;1.0444416927200397;0.8333384361888903;0.797873189838416;-4.183168875196858e-07;-3.9716831187983124e-07;1.0451495580256798;0.9999972213271704;9.99992050937919;0.8337305332302202;0.016422086355046245;0.016421943260857486;0.7977201149564588;-0.015711998711001735;0.7978808744491321;1.0000085935089016
17.146384;1.0444414790536607;0.8333385257146857;0.7978731951641735;-4.182791553393998e-07;-3.9717021783474223e-07;1.0451497246787003;0.9999973449191932;9.99992170014861;0.8337305254964793;0.01642208664202952;0.016421942232525057;0.7977201913623907;-0.01571199874601895;0.7978807147820316;1.000008426652737
17.156384;1.0444412672226757;0.8333386152314733;0.797873197055238;-4.182392804305442e-07;-3.971727456088758e-07;1.0451498911272232;0.9999974747180606;9.999922924133978;0.8337305200255432;0.016422087055435835;0.01642194137053446;0.7977202714007454;-0.015711998781131845;0.7978805567388307;1.0000082523472225
17.166384;1.0444410574843057;0.8333387044485971;0.7978731956859476;-4.1819714220354814e-07;-3.971760326441282e-07;1.0451500569764431;0.9999976107207377;9.999924183852253;0.8337305166540883;0.016422087594005003;0.016421940677947514;0.7977203549580312;-0.015711998816232524;0.7978804004756563;1.0000080708789214
17.176384;1.0444408499341276;0.8333387930484135;0.7978731912253381;-4.181526851628975e-07;-3.971802284350293e-07;1.0451502218253372;0.9999977528147603;9.99992548225361;0.8337305151773546;0.01642208825522389;0.016421940157765873;0.797720441898175;-0.015711998851206634;0.797880246255411;1.000007882915741
17.186384;1.0444406445988705;0.8333388806762431;0.7978731838037105;-4.181059047238981e-07;-3.97185488505176e-07;1.045150385297867;0.999997900631631;9.99992682180925;0.8337305153825234;0.016422089034730407;0.016421939811711753;0.7977205320504743;-0.015711998885933057;0.7978800943898072;1.0000076894368828
17.196384;1.0444404415806796;0.8333389669754229;0.7978731734916717;-4.1805683264330275e-07;-3.971919485902741e-07;1.04515054707936;0.9999980535921804;9.999928203928457;0.8337305170570243;0.016422089927623146;0.016421939638979956;0.7977206251933338;-0.01571199892030981;0.7978799451220909;1.000007491529079
17.206384;1.0444402411056162;0.8333390516758962;0.7978731603026994;-4.1800552699886354e-07;-3.971997078223158e-07;1.0451507068543333;0.9999982110451086;9.999929628616865;0.833730519963073;0.01642209093024787;0.01642193963656832;0.7977207210195794;-0.01571199895427734;0.7978797985871016;1.0000072902016734
17.216384;1.04444004344001;0.8333391346721669;0.7978731442079967;-4.179520754805038e-07;-3.9720882890705273e-07;1.0451508642101333;0.9999983723846734;9.999931093728872;0.8337305238493112;0.01642209203973642;0.016421939800004077;0.7977208191382423;-0.015711998987827283;0.7978796548394295;1.0000070863310615
17.226384;1.0444398488198974;0.8333392160280328;0.7978731251934602;-4.1789658542525655e-07;-3.9721935374108166e-07;1.0451510186814512;0.9999985371410693;9.99993259452866;0.833730528484778;0.01642209325172486;0.01642194012358117;0.7977209190822856;-0.01571199902098835;0.7978795138299054;1.0000068806825584
17.236384;1.0444396574330324;0.8333392958988494;0.7978731033360004;-4.178391484579664e-07;-3.9723131776063763e-07;1.0451511698738638;0.9999987049913248;9.999934124443016;0.8337305336696409;0.016422094558318796;0.016421940601053838;0.7977210202893055;-0.015711999053801783;0.7978793753563249;1.0000066739267737
17.246384;1.0444394693872265;0.8333393744319452;0.7978730788230118;-4.17779827412838e-07;-3.9724474342531226e-07;1.0451513174521165;0.999998875666794;9.999935676143137;0.8337305392318057;0.01642209594783141;0.016421941226133913;0.7977211221132824;-0.015711999086308288;0.7978792390817305;1.0000064666223814
17.256384;1.0444392846799515;0.8333394517360384;0.7978730519233547;-4.1771868949129914e-07;-3.97259620696405e-07;1.0451514610215769;0.999999048840079;9.999937241879632;0.8337305450253891;0.016422097406740818;0.016421941991755055;0.7977212238959435;-0.015711999118543186;0.797879104599577;1.0000062591902572
17.266384;1.0444391032019629;0.833339527925651;0.7978730229558789;-4.1765584920728963e-07;-3.9727589755948545e-07;1.0451516001147583;0.9999992240520829;9.999938813785676;0.8337305509261469;0.016422098921866263;0.016421942889267887;0.7977213250541532;-0.015711999150536844;0.7978789715074142;1.0000060519327636
17.276384;1.044438924770575;0.8333396031529732;0.7978729922808003;-4.1759148818683325e-07;-3.97293497983625e-07;1.0451517342785737;0.9999994006568942;9.999940384442535;0.8337305568202226;0.016422100480824296;0.016421943908878082;0.7977214251297486;-0.015711999182321364;0.797878839476106;1.000005845108769
17.286384;1.0444387491760432;0.8333396775656229;0.7978729603452156;-4.175258347319374e-07;-3.9731235274654653e-07;1.045151863129281;0.9999995778132417;9.9999419464542;0.8337305626115485;0.016422102071583754;0.01642194504054905;0.797721523764881;-0.015711999213930745;0.7978787082792989;1.0000056390137735
17.296384;1.0444385762312658;0.8333397512670856;0.7978729277426874;-4.174591157385204e-07;-3.973324116885049e-07;1.04515198638131;0.9999997545912271;9.999943491538948;0.8337305682380179;0.016422103682598412;0.01642194627473533;0.7977216206209835;-0.015711999245395417;0.7978785777881324;1.0000054340121485
17.306384;1.044438405814717;0.8333398243658517;0.7978728951935359;-4.1739154187196715e-07;-3.9735363706462687e-07;1.0451521038935976;0.9999999301437301;9.999945011082465;0.833730573648602;0.016422105303994173;0.016421947603639544;0.7977217153009312;-0.015711999276744416;0.7978784479783766;1.0000052305237481
17.316384;1.0444382378842503;0.8333398970026316;0.797872863442003;-4.1732333431483786e-07;-3.9737599220512925e-07;1.0451522156938926;1.0000001038181148;9.999946497773918;0.8337305787641516;0.016422106928874903;0.01642194902210511;0.7977218073162934;-0.01571199930801324;0.797878318921834;1.0000050290057059
17.326384;1.0444380724577098;0.8333399692672073;0.7978728331663245;-4.172547277697546e-07;-3.9739942362989856e-07;1.045152321910657;1.0000002751554709;9.999947946489755;0.8337305834708686;0.016422108553832342;0.016421950526872002;0.797721896106131;-0.01571199933924585;0.7978781907346058;1.0000048299517685
17.336384;1.044437909583651;0.8333400411603924;0.7978728049846792;-4.171859434152604e-07;-3.9742384469292636e-07;1.045152422670094;1.0000004438315948;9.99994935383966;0.8337305876276445;0.016422110178801946;0.016421952115224275;0.7977219810911725;-0.015711999370495555;0.7978780635757491;1.0000046338835433
17.346384;1.0444377493419377;0.8333401126823006;0.7978727795326438;-4.171171865646344e-07;-3.9744914058713926e-07;1.0451525180943926;1.0000006096199057;9.999950717173427;0.8337305910459865;0.01642211180562325;0.01642195378413485;0.7977220617325819;-0.015711999401829938;0.7978779377115897;1.0000044413607414
17.356384;1.0444375918800801;0.833340183895839;0.7978727574974476;-4.1704867302551856e-07;-3.9747518485676454e-07;1.045152608371891;1.0000007723878133;9.999952033962625;0.8337305934648608;0.016422113435855243;0.016421955529515597;0.7977221375496815;-0.01571199943330885;0.7978778135001611;1.0000042530242976
17.366384;1.0444374374217362;0.8333402548772021;0.7978727395462073;-4.1698062485982013e-07;-3.9750184923416574e-07;1.0451526937842683;1.0000009320848733;9.999953301993438;0.8337305945792302;0.016422115070528952;0.016421957345509226;0.7977222081262425;-0.0157119994649336;0.7978776912663491;1.0000040695403833
17.376384;1.0444372862281759;0.8333403256007967;0.7978727262238446;-4.1691322423307587e-07;-3.975290128290803e-07;1.0451527746931206;1.0000010886708923;9.999954520393898;0.8337305941130743;0.01642211671139803;0.01642195922488182;0.7977222731652218;-0.015711999496628583;0.7978775712485902;1.0000038914432015
17.386384;1.044437138568589;0.8333403958579464;0.797872717934255;-4.1684660143727084e-07;-3.9755657297843965e-07;1.0451528515387163;1.0000012419886617;9.999955690489276;0.8337305918605658;0.0164221183601007;0.016421961160704848;0.7977223325309609;-0.015711999528270612;0.797877453664942;1.0000037190704554
17.396384;1.0444369947015557;0.8333404653152952;0.797872715011075;-4.1678087544030213e-07;-3.975844550664261e-07;1.045152924815888;1.000001391650542;9.999956815370608;0.8337305876524702;0.01642212001512958;0.01642196314778515;0.7977223862183409;-0.01571199955971024;0.797877338716176;1.0000035526210835
17.406384;1.0444368548564407;0.8333405336447247;0.7978727177419229;-4.167161633814499e-07;-3.9761261771050414e-07;1.0451529949737108;1.0000015370016841;9.999957898607406;0.8337305812934084;0.016422121670354294;0.01642196518233246;0.7977224342946097;-0.015711999590769497;0.7978772264958441;1.0000033922035525
17.416384;1.0444367192343003;0.8333406005495433;0.7978727262632683;-4.166525288653237e-07;-3.976410370378956e-07;1.0451530623027143;1.000001677222623;9.99995894374822;0.8337305725419722;0.016422123316563186;0.016421967260553567;0.7977224768693585;-0.015711999621253712;0.7978771169511975;1.0000032378500672
17.426384;1.0444365879974633;0.8333406656946324;0.7978727404722377;-4.165899421885752e-07;-3.9766968560710643e-07;1.0451531268941072;1.0000018115237452;9.999959954882614;0.8337305611509519;0.016422124943492048;0.016421969378600913;0.7977225140844775;-0.015711999650977124;0.7978770099270726;1.0000030895495553
17.436384;1.0444364612403294;0.8333407286815735;0.7978727600663724;-4.165283068712311e-07;-3.9769854959686685e-07;1.045153188659034;1.0000019392531279;9.999960936644746;0.8337305469539011;0.016422126540014393;0.01642197153378707;0.7977225460701027;-0.015711999679776056;0.7978769052205177;1.000002947296946
17.446384;1.0444363390121707;0.8333407890878587;0.7978727846114485;-4.164675161256352e-07;-3.9772766492819834e-07;1.0451532473835354;1.000002059908714;9.999961893646882;0.8337305299392896;0.016422128093818534;0.016421973724761188;0.7977225728809653;-0.015711999707508043;0.7978768025948605;1.0000028110825963
17.456384;1.0444362214236556;0.8333408464920902;0.7978728135847004;-4.164074745054936e-07;-3.977571109306213e-07;1.0451533028342694;1.0000021731683086;9.999962830529697;0.8337305102018392;0.016422129592638553;0.016421975950647975;0.7977225944745592;-0.0157119997340411;0.797876701762782;1.0000026807973486
17.466384;1.0444361087376612;0.8333409005115563;0.7978728464391527;-4.163480725052908e-07;-3.9778697354106913e-07;1.0451533549179226;1.0000022788881953;9.999963752416917;0.8337304877965468;0.016422131025770965;0.016421978210240315;0.7977226107116232;-0.01571199975924048;0.7978766024008191;1.0000025561864492
17.476384;1.044436001344133;0.8333409508789658;0.7978728826623857;-4.162891579126454e-07;-3.9781733389122537e-07;1.0451534037890933;1.0000023770261923;9.999964665133874;0.833730462661823;0.016422132383776804;0.01642198050148034;0.7977226213633013;-0.015711999782966005;0.7978765042238694;1.0000024368943428
17.486384;1.0444358996729144;0.8333409974658885;0.7978729217663831;-4.1623054835582466e-07;-3.978482741423186e-07;1.0451534497583508;1.000002467577236;9.99996557491026;0.8337304346631441;0.01642213365682508;0.016421982821796535;0.797722626150419;-0.015711999805083175;0.7978764070455523;1.000002322487747
17.496384;1.0444358041386332;0.8333410402302259;0.7978729632397114;-4.161720815896186e-07;-3.9787987022480854e-07;1.0451534931038984;1.00000255056315;9.999966487601146;0.8337304036843497;0.016422134833557697;0.01642198516937676;0.7977226248009054;-0.015711999825478017;0.7978763107589764;1.000002212480224
17.506384;1.044435715129985;0.8333410791549107;0.7978730065650814;-4.16113658015724e-07;-3.9791218914958194e-07;1.0451535340121771;1.0000026260613821;9.99996740805007;0.8337303697150131;0.016422135901302076;0.01642198754416048;0.797722617099108;-0.01571199984407752;0.7978762152847432;1.0000021064051183
17.516384;1.0444356329784263;0.8333411142031873;0.7978730513200363;-4.160552397469482e-07;-3.9794529882536365e-07;1.0451535726144645;1.000002694258537;9.999968340116732;0.8337303328964926;0.016422136846860818;0.016421989947494577;0.7977226029082838;-0.015711999860879105;0.7978761205453462;1.0000020038190196
17.526384;1.0444355578889772;0.8333411452891685;0.7978730972569832;-4.159968191050632e-07;-3.97979257894901e-07;1.0451536089837847;1.0000027554533115;9.999969286877661;0.8337302935244314;0.016422137657031363;0.01642199238045531;0.797722582167079;-0.015711999875955982;0.7978760264706004;1.0000019042108423
17.536384;1.044435489955266;0.8333411722853267;0.7978731443021299;-4.1593839937374796e-07;-3.980140762478413e-07;1.045153643138017;1.0000028099629543;9.99997025040007;0.8337302520593457;0.016422138318859105;0.01642199484228057;0.7977225548646197;-0.015711999889419893;0.7978759330287492;1.0000018069857661
17.546384;1.044435429291486;0.8333411950788047;0.7978731925127118;-4.158800038688487e-07;-3.98049682309119e-07;1.0451536751635808;1.000002858070915;9.99997123142494;0.8337302091219819;0.016422138820227472;0.016421997330793598;0.7977225209877118;-0.015711999901379173;0.7978758402515894;1.0000017115768163
17.556384;1.0444353760961218;0.833341213612717;0.7978732420170483;-4.1582168346005577e-07;-3.980859300602426e-07;1.045153705385063;1.0000029000512332;9.999972229568879;0.8337301654067744;0.01642213915135034;0.016421999844002697;0.7977224804821352;-0.015711999911934185;0.7978757482225854;1.0000016175482167
17.566384;1.0444353305522898;0.8333412278491695;0.7978732929643413;-4.1576350304019776e-07;-3.981226368088617e-07;1.0451537343831383;1.000002936111543;9.999973243982483;0.8337301215687389;0.016422139306441815;0.016422002380186863;0.7977224332944481;-0.01571199992120162;0.797875657044609;1.0000015246060499
17.576384;1.044435292737839;0.8333412377010181;0.797873345527318;-4.157055254711692e-07;-3.981596183168731e-07;1.0451537628242142;1.0000029663508148;9.999974273699857;0.8337300781825436;0.01642213928388434;0.016422004936155137;0.7977223794618672;-0.01571199992932026;0.7978755668161043;1.0000014325330662
17.586384;1.044435262667954;0.8333412430217284;0.7978733999155971;-4.156478101460691e-07;-3.9819670002640445e-07;1.0451537912356774;1.0000029909026706;9.999975317452005;0.8337300357752184;0.016422139084564007;0.01642200750590935;0.7977223191169792;-0.015711999936429143;0.7978754776353311;1.0000013411044324
17.596384;1.0444352403274593;0.8333412436672276;0.7978734563627041;-4.155904318255066e-07;-3.982337066197503e-07;1.0451538198771952;1.0000030100628958;9.9999763739461;0.8337299948516523;0.01642213871028847;0.016422010080920008;0.7977222523991337;-0.015711999942662196;0.7978753896091664;1.0000012500320872
17.606384;1.044435225607326;0.8333412395686326;0.7978735151231818;-4.155334992752262e-07;-3.9827046004912855e-07;1.0451538487738132;1.000003024195453;9.999977442910447;0.8337299558536514;0.016422138164005996;0.016422012651225497;0.7977221794437513;-0.015711999948161432;0.7978753028300741;1.000001158926501
17.616384;1.0444352182605243;0.8333412307705703;0.7978735764522099;-4.1547713726232844e-07;-3.9830680686490384e-07;1.0451538778403056;1.000003033600041;9.999978525256953;0.8337299191125721;0.016422137450210327;0.016422015206809956;0.7977221004674164;-0.015711999953064836;0.7978752173378232;1.0000010672885589
17.626384;1.0444352178917322;0.8333412174373664;0.7978736405550366;-4.154214472102347e-07;-3.9834263193877373e-07;1.0451539069606488;1.0000030385342922;9.999979621873853;0.8337298848589707;0.016422136573459825;0.01642201773909385;0.7977220157712704;-0.015711999957464043;0.797875133095565;1.000000974581813
17.636384;1.0444352239353607;0.8333411998211252;0.7978737076206037;-4.153664875866988e-07;-3.9837782426265395e-07;1.0451539359839943;1.000003039278961;9.99998073282837;0.8337298532498073;0.01642213553695621;0.01642202024141482;0.7977219256549604;-0.015711999961360076;0.7978750500098721;1.0000008803182834
17.646384;1.044435235709712;0.8333411781901183;0.7978737779434889;-4.153122802097391e-07;-3.98412252252053e-07;1.0451539647467754;1.0000030361321235;9.999981857386468;0.8337298243985095;0.016422134343545728;0.016422022708055973;0.7977218303686262;-0.01571199996465539;0.7978749679903151;1.0000007840547638
17.656384;1.0444352525561922;0.8333411527740069;0.7978738519653059;-4.1525882450787836e-07;-3.9844579813806635e-07;1.0451539931599987;1.0000030293427717;9.999982993988448;0.8337297984083003;0.016422132997674872;0.016422025133715885;0.7977217300995899;-0.015711999967189742;0.7978748869736225;1.0000006853585433
17.666384;1.0444352739328544;0.833341123770144;0.7978739301757405;-4.152061122266583e-07;-3.9847840339819494e-07;1.0451540212047916;1.0000030190423526;9.999984140506779;0.8337297753376104;0.016422131506013245;0.016422027514230105;0.7977216249465257;-0.015711999968772365;0.7978748068845233;1.0000005838185977
17.676384;1.0444352994350232;0.8333410913879259;0.7978740129685961;-4.1515415634497513e-07;-3.985100675522945e-07;1.0451540487940505;1.0000030053145466;9.999985295229152;0.8337297551168459;0.016422129876771697;0.016422029846591895;0.7977215149260306;-0.015711999969200485;0.7978747275931705;1.0000004790622632
17.686384;1.0444353287488353;0.8333410558907265;0.7978741005571824;-4.1510302163858005e-07;-3.985408100759958e-07;1.0451540757229545;1.0000029883791441;9.999986457844923;0.8337297375489673;0.01642212811846673;0.016422032128218238;0.7977214000554312;-0.015711999968290383;0.7978746489192499;1.0000003707488674
17.696384;1.0444353615039637;0.8333410175999094;0.7978741930109314;-4.150528187725481e-07;-3.9857063748283746e-07;1.0451541017858035;1.0000029686510306;9.999987629244492;0.8337297223833918;0.01642212623852613;0.016422034357519044;0.7977212804098511;-0.015711999965894275;0.7978745706626594;1.000000258572838
17.706384;1.0444353971442122;0.8333409768767502;0.7978742903508558;-4.1500366688764374e-07;-3.985995333114141e-07;1.045154126850005;1.000002946628848;9.999988810113864;0.8337297093389084;0.016422124242582867;0.016422036534645884;0.7977211560604555;-0.015711999961881613;0.7978744926247664;1.0000001423049651
17.716384;1.0444354349597054;0.833340934111034;0.7978743925905248;-4.1495566258799867e-07;-3.986274576574412e-07;1.0451541507963882;1.0000029227979024;9.999989999788037;0.8337296980705152;0.016422122135014126;0.01642203865997154;0.797721027027971;-0.015711999956120222;0.7978744146514529;1.0000000218505045
17.726384;1.0444354742289352;0.8333408896758928;0.7978744997336097;-4.1490887540828343e-07;-3.9865435110291254e-07;1.045154173465903;1.0000028976233089;9.99999119634896;0.8337296881601477;0.01642211991966043;0.016422040732315554;0.7977208933671645;-0.015711999948476905;0.7978743366796178;0.9999998972680214
17.736384;1.04443551431216;0.8333408438731512;0.7978746117223067;-4.148633570485191e-07;-3.986801418630808e-07;1.045154194697402;1.0000028715334748;9.999992397474216;0.8337296791571149;0.016422117599631095;0.01642204274942076;0.7977207552773673;-0.01571199993883065;0.797874258696098;0.9999997687243847
17.746384;1.0444355546501827;0.8333407969489183;0.7978747283342575;-4.148191367168745e-07;-3.9870474852781403e-07;1.045154214398524;1.000002844848887;9.999993601020646;0.8337296706249574;0.01642211517739928;0.016422044709118212;0.7977206131215469;-0.01571199992709579;0.7978741806508514;0.9999996363908348
17.756384;1.0444355947654866;0.8333407491375021;0.7978748491988369;-4.14776217901943e-07;-3.9872807716428705e-07;1.045154232577064;1.0000028177419862;9.999994805168356;0.8337296621454843;0.01642211265594334;0.01642204661014343;0.7977204673646741;-0.01571199991324357;0.7978741024516851;0.999999500335442
17.766384;1.044435634248276;0.8333407006576896;0.7978749739548299;-4.1473460437291275e-07;-3.987500117245005e-07;1.0451542493079322;1.0000027902667583;9.999996008456383;0.8337296532987772;0.01642211003930247;0.01642204845282112;0.7977203184861499;-0.01571199989730665;0.7978740240354225;0.9999993605617521
17.776384;1.0444356726926811;0.8333406516914742;0.7978751023421496;-4.1469431812153415e-07;-3.987704151734682e-07;1.0451542646832548;1.0000027624059216;9.999997209404597;0.8337296436712904;0.01642210733156736;0.016422050238596435;0.7977201669198881;-0.01571199987935815;0.7978739454089576;0.9999992171894045
17.786384;1.0444357097060948;0.8333406024070339;0.7978752341760204;-4.146553844114139e-07;-3.98789158258405e-07;1.0451542787813006;1.000002734113791;9.999998405935406;0.8337296328859032;0.016422104535704977;0.01642205196875995;0.7977200130732089;-0.01571199985946909;0.7978738666323308;0.999999070546612
17.796384;1.0444357449714234;0.8333405530107356;0.7978753692954925;-4.1461781894614974e-07;-3.988061541866368e-07;1.0451542916210748;1.0000027053476404;9.999999595652138;0.8337296206336724;0.016422101654408564;0.016422053644130272;0.797719857358804;-0.01571199983767437;0.7978737877851734;0.9999989211017414
17.806384;1.0444357782470357;0.8333405037677548;0.7978755075232424;-4.1458162551476735e-07;-3.9882137378823004e-07;1.0451543031461275;1.0000026760345855;10.000000776830975;0.8337296067168933;0.016422098692067358;0.016422055266004126;0.7977197001441287;-0.015711999813969934;0.7978737089424626;0.9999987693566786
17.816384;1.0444358093300539;0.8333404549643334;0.7978756486426286;-4.1454678679415893e-07;-3.988348334950151e-07;1.04515431326867;1.0000026459933913;10.000001949036818;0.8337295910850305;0.01642209565474286;0.016422056837064436;0.797719541696375;-0.015711999788328126;0.7978736301945275;0.9999986157901622
17.826384;1.0444358380083734;0.8333404068479405;0.7978757924028602;-4.145132531830465e-07;-3.9884656312495766e-07;1.0451543218980748;1.000002614890974;10.000003113096033;0.833729573823158;0.01642209254866723;0.016422058360984513;0.7977193822203745;-0.015711999760719592;0.7978735516861142;0.9999984608787208
17.836384;1.0444358640016873;0.8333403596003497;0.7978759385251488;-4.1448094330536387e-07;-3.988565864251691e-07;1.0451543289394467;1.0000025822223348;10.000004270751486;0.8337295550774872;0.016422089379642135;0.016422059841408834;0.7977192219403594;-0.015711999731132055;0.7978734735846251;0.9999983051622876
17.846384;1.0444358869313384;0.8333403133573111;0.797876086654784;-4.1444976530575894e-07;-3.9886493432528296e-07;1.0451543342854193;1.0000025473219964;10.000005424449956;0.8337295349797242;0.016422086152763613;0.016422061281757196;0.797719061152699;-0.015711999699572984;0.7978733960027614;0.9999981492788658
17.856384;1.0444359063414876;0.8333402682658215;0.7978762363166716;-4.144196469809574e-07;-3.988716622119673e-07;1.045154337832516;1.0000025094634726;10.000006577500333;0.8337295136530238;0.016422082871750093;0.016422062685747394;0.7977189002517555;-0.015711999666070363;0.797873318971297;0.9999979939380281
17.866384;1.0444359217460253;0.8333402245467629;0.797876386974835;-4.143905422301e-07;-3.988768385135955e-07;1.0451543395099105;1.0000024680007886;10.000007733985932;0.8337294912369279;0.016422079538977584;0.01642206405778874;0.7977187397325155;-0.015711999630681685;0.7978732424612536;0.9999978398894905
17.876384;1.0444359326700685;0.8333401825301996;0.7978765381183652;-4.1436241716760923e-07;-3.9888050886088085e-07;1.0451543392256855;1.0000024224920185;10.000008898273862;0.8337294678704308;0.01642207615633883;0.0164220654031192;0.7977185801340707;-0.015711999593505017;0.7978731664160312;0.9999976879039151
17.886384;1.0444359386749045;0.8333401426301584;0.7978766892978352;-4.1433525458138545e-07;-3.988826718079521e-07;1.0451543368234906;1.0000023727954133;10.000010074848305;0.8337294437219842;0.01642207272602219;0.016422066727918124;0.7977184219523071;-0.01571199955468078;0.7978730907886994;0.9999975386969147
17.896384;1.0444359393666567;0.8333401052294086;0.7978768401594503;-4.143090759789672e-07;-3.988832976809715e-07;1.045154332179855;1.0000023190648428;10.000011268426512;0.8337294190559894;0.01642206925092484;0.016422068038735565;0.7977182656204086;-0.015711999514367254;0.7978730156010773;0.9999973928322732
17.906384;1.0444359344360772;0.8333400706075499;0.7978769904606928;-4.1428394263171604e-07;-3.9888237615131944e-07;1.0451543252785405;1.0000022616013067;10.00001248400069;0.8337293942226707;0.016422065734823046;0.016422069340968178;0.797718111567839;-0.015711999472716495;0.7978729410012394;0.9999972507018805
17.916384;1.044435923736698;0.833340039020305;0.7978771400502996;-4.1425992135561427e-07;-3.988799534403967e-07;1.0451543161380736;1.000002200699315;10.000013726521944;0.8337293695949777;0.016422062182381684;0.01642207063819929;0.7977179602442408;-0.01571199942987692;0.7978728672349937;0.9999971125336904
17.926384;1.044435907305568;0.8333400107692682;0.7978772888340927;-4.1423704595201607e-07;-3.988761456235874e-07;1.0451543047397933;1.0000021365878389;10.000014999581177;0.8337293455142306;0.016422058599453022;0.016422071933510196;0.7977178120462827;-0.015711999385988527;0.7978727945524215;0.999996978403513
17.936384;1.0444358853234001;0.8333399861643255;0.7978774367163866;-4.142153078859798e-07;-3.988711302819455e-07;1.0451542910748823;1.0000020694006848;10.000016303490673;0.8337293222370916;0.01642205499414689;0.016422073230800815;0.7977176672162748;-0.01571199934117561;0.7978727231480409;0.9999968483323625
17.946384;1.04443585810248;0.8333399654637631;0.7978775835658816;-4.1419466762712474e-07;-3.9886511444359987e-07;1.0451542752179726;1.0000019991850462;10.000017634697006;0.8337292999229245;0.016422051377253055;0.016422074534006983;0.7977175257955499;-0.01571199929557009;0.7978726531284003;0.9999967223817191
17.956384;1.0444358260710496;0.8333399488482245;0.7978777292472121;-4.14175068395313e-07;-3.9885829103501826e-07;1.0451542573154786;1.000001925984812;10.000018987864062;0.8337292786811987;0.016422047760285063;0.016422075845255985;0.7977173876766188;-0.015711999249320496;0.7978725844943184;0.9999966006259654
17.966384;1.0444357897006882;0.8333399364459835;0.7978778736510724;-4.141564560662642e-07;-3.9885081620571757e-07;1.0451542375282412;1.0000018499147583;10.000020358805056;0.8337292585947895;0.0164220441531855;0.016422077164322122;0.7977172527037893;-0.015711999202556948;0.7978725171931168;0.9999964831053386
17.976384;1.044435749454512;0.833339928369528;0.7978780166834094;-4.1413880115836204e-07;-3.9884282399586215e-07;1.045154216026994;1.0000017711438438;10.000021745240124;0.83372923969162;0.01642204056439136;0.016422078489440703;0.7977171207086826;-0.015711999155375952;0.797872451240919;0.9999963698535493
17.986384;1.044435705816394;0.8333399247237958;0.7978781582511999;-4.141220989311854e-07;-3.988344406236589e-07;1.045154193074309;1.0000016898001345;10.00002314570564;0.8337292219369058;0.016422037002233547;0.01642207981798113;0.7977169915130624;-0.015711999107866293;0.7978723867979278;0.9999962609562357
17.996384;1.04443565932425;0.833339925645858;0.7978782982780469;-4.14106350200799e-07;-3.988257753468599e-07;1.0451541690897999;1.000001605915131;10.000024558693015;0.8337292052956793;0.01642203347587682;0.016422081146780065;0.7977168649909844;-0.0157119990601162;0.7978723241085792;0.9999961565913177
18.006384;1.0444356105268449;0.8333399313764751;0.7978784367304176;-4.140915624224138e-07;-3.988169285134887e-07;1.0451541445649735;1.0000015194878387;10.000025982503981;0.8337291898169816;0.016422029995318107;0.01642208247279381;0.7977167411350315;-0.015711999012204332;0.7978722634101963;0.9999960570131313
18.016384;1.044435559920335;0.8333399422764559;0.7978785736031889;-4.1407776762542643e-07;-3.98808017243015e-07;1.0451541199075236;1.0000014305811609;10.000027415529773;0.8337291756473253;0.016422026570517882;0.016422083793607444;0.7977166200446603;-0.015711998964220007;0.7978722049254883;0.9999959624589809
18.026384;1.0444355079655736;0.8333399587968239;0.7978787088971464;-4.1406500680143594e-07;-3.9879916986391553e-07;1.045154095403072;1.0000013393616005;10.000028856404189;0.833729162989489;0.016422023211010432;0.016422085107025246;0.7977165018518504;-0.015711998916293924;0.7978721488750945;0.9999958730513069
18.036384;1.0444354551493922;0.8333399814583897;0.797878842643223;-4.140532891759116e-07;-3.987904897706729e-07;1.0451540712965293;1.000001246079373;10.000030303611588;0.8337291520594423;0.016422019926813903;0.01642208641030924;0.7977163866322285;-0.015711998868606913;0.7978720954767419;0.9999957887906048
18.046384;1.0444354019816116;0.8333400108198696;0.7978789749124515;-4.140425789532149e-07;-3.98782030529376e-07;1.0451540478878052;1.000001151008769;10.00003175522331;0.8337291430315631;0.016422016729332908;0.016422087699835653;0.7977162743132279;-0.01571199882137071;0.7978720450048005;0.9999957096320563
18.056384;1.0444353489552225;0.8333400474182767;0.7978791057803101;-4.1403280631664847e-07;-3.9877379375982716e-07;1.0451540255696723;1.0000010544092532;10.000033208905464;0.833729136036959;0.016422013631834067;0.01642208897054687;0.7977161645850087;-0.01571199877479219;0.7978719978568846;0.9999956355881281
18.066384;1.0444352965573773;0.8333400917397569;0.7978792353331409;-4.140238717161638e-07;-3.9876573589779585e-07;1.0451540047730457;1.0000009565314214;10.000034661633743;0.8337291312546894;0.01642201064929211;0.016422090215020533;0.7977160568966715;-0.01571199872905172;0.7978719545249012;0.9999955667409778
18.076384;1.0444352453039274;0.8333401442667197;0.7978793637233278;-4.1401564799623593e-07;-3.987577870852405e-07;1.0451539859170882;1.0000008576054955;10.000036109862805;0.8337291289435789;0.01642200779644285;0.01642209142396453;0.7977159505820947;-0.015711998684311227;0.7978719155262886;0.9999955031015666
18.086384;1.0444351957473021;0.8333402055242692;0.7978794911548835;-4.140080012494874e-07;-3.9874986764851224e-07;1.0451539694262304;1.000000757820727;10.000037550494593;0.8337291293498733;0.016422005086050344;0.01642209258856752;0.7977158449809607;-0.01571199864073212;0.7978718813608687;0.9999954445054546
18.096384;1.0444351484797352;0.8333402760207004;0.7978796178025165;-4.1400082799599815e-07;-3.9874187021881735e-07;1.0451539557204612;1.0000006573647822;10.000038981520985;0.8337291326322359;0.016422002529670226;0.01642209370222668;0.797715739472166;-0.015711998598477384;0.7978718524596311;0.9999953906948873
18.106384;1.0444351041394009;0.8333403561521914;0.7978797437976006;-4.1399407480959015e-07;-3.987336289861092e-07;1.045153945185686;1.0000005564522862;10.000040402070457;0.8337291388734642;0.01642200013838717;0.016422094760250576;0.7977156335085163;-0.015711998557706018;0.7978718291368414;0.999995341437659
18.116384;1.0444350634054076;0.8333404461908088;0.7978798693011572;-4.1398772831339725e-07;-3.9872492394064653e-07;1.045153938189388;1.0000004552567188;10.000041812121212;0.8337291481347363;0.016421997921943817;0.016422095758938784;0.7977155266776879;-0.015711998518573286;0.7978718116138215;0.999995296508658
18.126384;1.044435027006023;0.833340546312666;0.79787999456938;-4.1398180759297256e-07;-3.987155224867216e-07;1.0451539350944141;1.0000003538416515;10.000043211639541;0.8337291604851426;0.016421995888531597;0.016422096695996508;0.7977154187511671;-0.015711998481222397;0.7978718001002018;0.9999952556089314
18.136384;1.0444349957236425;0.8333406565851595;0.7978801199430123;-4.139763662108607e-07;-3.9870522405590755e-07;1.0451539362544575;1.000000252185901;10.000044599956135;0.8337291759712157;0.01642199404611663;0.016422097571755882;0.79771530972379;-0.01571199844577311;0.7978717948633549;0.9999952183879458
18.146384;1.0444349703415627;0.8333407769279315;0.7978802457755464;-4.139714840668171e-07;-3.9869387666592037e-07;1.0451539420100726;1.0000001502288502;10.00004597634722;0.8337291945795727;0.016421992403799802;0.016422098388921957;0.7977151998221108;-0.01571199841232642;0.7978717962862054;0.9999951845079967
18.156384;1.044434951574798;0.8333409071065833;0.7978803723849837;-4.139672532148048e-07;-3.98681365635447e-07;1.0451539526307967;1.000000047831773;10.000047340812339;0.8337292162339186;0.016421990971440464;0.016422099151700967;0.7977150894651477;-0.01571199838097773;0.7978718049101352;0.9999951536065305
18.166384;1.0444349400580035;0.8333410467804172;0.7978805000680775;-4.1396376930898925e-07;-3.9866761377647503e-07;1.0451539682419815;0.9999999447370295;10.000048694017536;0.833729240805671;0.016421989757425495;0.016422099866008896;0.7977149791922841;-0.01571199835183481;0.797871821388484;0.9999951252320307
18.176384;1.0444349363514334;0.8333411955678931;0.7978806291161058;-4.139611263035166e-07;-3.9865260201856204e-07;1.0451539888514039;0.9999998406454046;10.000050036517298;0.8337292681246281;0.0164219887669172;0.016422100538916937;0.7977148695766301;-0.01571199832504626;0.797871846362945;0.999995098855947
18.186384;1.044434940898481;0.833341353080664;0.7978807597895322;-4.139594062374967e-07;-3.986363647932686e-07;1.0451540144236195;0.9999997353302827;10.000051367631105;0.8337292980033765;0.016421988002217915;0.01642210117660596;0.7977147611890442;-0.01571199830082366;0.7978718803639361;0.9999950739020467
18.196384;1.0444349539935296;0.8333415189146255;0.7978808923298872;-4.1395866875317457e-07;-3.986189633254736e-07;1.0451540448950936;0.9999996286842902;10.00005268531229;0.8337293302795283;0.016421987464298776;0.016422101783245376;0.7977146546554073;-0.015711998279428884;0.7978719237644114;0.9999950497557027
18.206384;1.044434975854794;0.8333416926476508;0.7978810270452815;-4.1395895265279764e-07;-3.986004714688887e-07;1.0451540801443018;0.9999995206871926;10.000053987820806;0.8337293648462188;0.01642198715398842;0.01642210236213002;0.7977145507024003;-0.015711998261135212;0.797871976776386;0.9999950258005061
18.216384;1.044435006735159;0.8333418738623524;0.79788116433165;-4.1396027921354875e-07;-3.9858096555089807e-07;1.0451541199687142;0.9999994113279457;10.000055275454374;0.8337294016605128;0.016421987072797038;0.01642210291791223;0.7977144500735751;-0.015711998246201682;0.7978720394960662;0.9999950014976875
18.226384;1.0444350469068577;0.8333420621350263;0.7978813045961805;-4.139626425474444e-07;-3.9856052034774993e-07;1.0451541640794826;0.9999993005470457;10.000056550459558;0.8337294407315733;0.01642198722364235;0.016422103457570895;0.7977143533823552;-0.01571199823487206;0.7978721119810983;0.9999949764439248
18.236384;1.0444350965093363;0.8333422570056155;0.7978814482170843;-4.13966000523109e-07;-3.9853921791642267e-07;1.0451542121277886;0.9999991882350912;10.00005781558563;0.8337294820643341;0.016421987610802036;0.01642210398939753;0.7977142610565509;-0.01571199822738536;0.7978721943086937;0.9999949503491561
18.246384;1.0444351554429556;0.8333424579964334;0.7978815955390767;-4.13970281856738e-07;-3.985171486578244e-07;1.0451542637960283;0.9999990742973885;10.000059072880665;0.8337295256217662;0.01642198823930243;0.016422104522546464;0.7977141734044326;-0.01571199822398994;0.797872286569392;0.9999949229724577
18.256384;1.0444352234198797;0.8333426646346209;0.7978817468391631;-4.1397540427749706e-07;-3.984943965461946e-07;1.0451543188991403;0.9999989587238677;10.000060323322623;0.8337295713988961;0.01642198911435588;0.01642210506828568;0.7977140907070738;-0.01571199822495284;0.7978723888313898;0.9999948940878761
18.266384;1.0444353000784021;0.8333428764233106;0.7978819023167125;-4.139812934809533e-07;-3.9847102292871815e-07;1.045154377388735;0.9999988415742752;10.00006156721357;0.8337296195103693;0.016421990240282982;0.016422105640414592;0.797714013250848;-0.01571199823054564;0.7978725011273501;0.9999948634854838
18.276384;1.0444353850420922;0.8333430928188338;0.7978820621230468;-4.1398789934705043e-07;-3.9844707111001977e-07;1.045154439250802;0.9999987229209;10.000062805239928;0.833729670157231;0.016421991619126195;0.01642210625409959;0.7977139412853096;-0.01571199824099795;0.7978726234354453;0.9999948309615786
18.286384;1.044435477896011;0.8333433132771294;0.7978822263779457;-4.1399520735140216e-07;-3.9842258513028817e-07;1.0451545043921275;0.9999986027980533;10.000064039003075;0.8337297235280443;0.016421993250461765;0.016422106924540287;0.7977138749621617;-0.015711998256457752;0.7978727556450831;0.9999947962988329
18.296384;1.0444355781542924;0.8333435373597764;0.7978823952095245;-4.1400324027937675e-07;-3.983976156733343e-07;1.0451545726236298;0.9999984811232411;10.00006527001073;0.8337297797312611;0.016421995132376018;0.01642210766577805;0.7977138143073088;-0.015711998276992496;0.7978728975609602;0.9999947592670919
18.306384;1.04443568529812;0.833343764810295;0.7978825688101888;-4.140120535385462e-07;-3.9837221542239926e-07;1.0451546437125014;0.9999983576532813;10.000066498495874;0.8337298387823259;0.01642199726162954;0.01642210849039086;0.7977137592239766;-0.01571199830260695;0.7978730489681738;0.9999947196189437
18.316384;1.0444357988041293;0.8333439955186474;0.7978827474020083;-4.1402172740584796e-07;-3.983464366695616e-07;1.045154717415345;0.9999982320722349;10.000067723760601;0.833729900639834;0.016421999632522066;0.01642210941073062;0.7977137095185048;-0.015711998333257097;0.7978732097039161;0.9999946770770716
18.326384;1.0444359181109275;0.833344229443515;0.7978829311609078;-4.1403235521806093e-07;-3.9832033669924405e-07;1.0451547935224423;0.9999981041188842;10.000068945198427;0.8337299652274274;0.016422002236055923;0.01642211044008492;0.797713664952224;-0.015711998368865797;0.7978733796603125;0.9999946313300099
18.336384;1.044436042662103;0.8333444665974576;0.7978831202010169;-4.140440330754252e-07;-3.982939853915052e-07;1.045154871911034;0.9999979736381276;10.000070162613351;0.833730032407322;0.016422005060242162;0.016422111592558485;0.7977136253320735;-0.015711998409338436;0.79787355873708;0.99999458198974
18.346384;1.0444361720596744;0.8333447070504437;0.7978833145678673;-4.140568525171383e-07;-3.9826745956565154e-07;1.0451549525399735;0.9999978405508361;10.000071376658344;0.8337301020110786;0.016422008091533002;0.01642211288287674;0.7977135905791353;-0.015711998454572707;0.7978737468126419;0.999994528542661
18.356384;1.0444363061528856;0.8333449508937082;0.7978835142297488;-4.1407090522614594e-07;-3.982408313099416e-07;1.0451550354082197;0.999997704738794;10.000072589918828;0.8337301739494863;0.016422011316887804;0.016422114326827424;0.7977135606694141;-0.01571199850446721;0.7978739437318597;0.9999944703734193
18.366384;1.0444364450035573;0.8333451982021866;0.7978837191035953;-4.1408629994557014e-07;-3.982141581365106e-07;1.0451551205348832;0.9999975659324479;10.000073807170585;0.833730248254522;0.016422014725282687;0.01642211594190692;0.797713535503857;-0.015711998558930875;0.7978741493129695;0.999994406860601
18.376384;1.0444365888152838;0.8333454490338559;0.7978839290872115;-4.1410315252243323e-07;-3.981874674906825e-07;1.0451552079625646;0.9999974237258706;10.000075034425944;0.8337303250283399;0.01642201830839998;0.016422117747677975;0.7977135148475871;-0.01571199861788803;0.7978743633907475;0.9999943375424828
18.386384;1.0444367378283257;0.8333457034889584;0.7978841441041175;-4.1412154879007507e-07;-3.981607570083575e-07;1.0451552977243743;0.9999972776693287;10.000076277953477;0.8337304044014545;0.016422022060990266;0.01642211976441409;0.7977134983482731;-0.015711998681281744;0.797874585848624;0.9999942622676911
18.396384;1.044436892178509;0.8333459617803294;0.7978843641251032;-4.141415286003917e-07;-3.981340275463435e-07;1.045155389752619;0.9999971273141411;10.000077543846286;0.8337304865189223;0.016422025980826517;0.016422122010037878;0.7977134855773651;-0.015711998749075032;0.7978748166135964;0.999994181173551
18.406384;1.044437051803666;0.8333462242259788;0.797884589097718;-4.1416309709827304e-07;-3.9810730676517386e-07;1.0451554838331523;0.9999969721958842;10.000078838042702;0.8337305715218091;0.016422030067908093;0.016422124498038634;0.7977134760894045;-0.015711998821249903;0.7978750556295606;0.9999940945307113
18.416384;1.0444372164390388;0.8333464912214976;0.7978848188732705;-4.1418624715060735e-07;-3.980806337552468e-07;1.045155579685134;0.999996811851882;10.000080166349916;0.8337306595270553;0.016422034323043858;0.016422127237799934;0.7977134695053238;-0.015711998897822287;0.797875302828307;0.9999940026278129
18.426384;1.0444373856669233;0.8333467632785636;0.7978850532313019;-4.142109812642464e-07;-3.980540426995376e-07;1.045155677097933;0.9999966459335875;10.000081534075525;0.8337307506135176;0.016422038746831034;0.016422130236200178;0.7977134655799603;-0.015711998978871895;0.7978755581341127;0.9999939057175667
18.436384;1.0444375589917962;0.8333470410594558;0.7978852919742581;-4.1423731176436155e-07;-3.9802757248358604e-07;1.045155776014684;0.9999964743020874;10.000082945650012;0.8337308447982635;0.01642204333970288;0.016422133498980286;0.7977134641753789;-0.01571199906456054;0.797875821482877;0.9999938039551431
18.446384;1.044437735917728;0.8333473253238441;0.7978855350438864;-4.1426524280749166e-07;-3.9800128050599056e-07;1.045155876494497;0.9999962969311964;10.000084404698285;0.833730942002747;0.016422048102298102;0.016422137031636762;0.7977134651360652;-0.01571199915512641;0.797876092793238;0.9999936973604314
18.456384;1.044437915989768;0.8333476168235641;0.7978857825865179;-4.1429476041723794e-07;-3.9797524683765304e-07;1.045155978581397;0.9999961136824401;10.00008591423476;0.8337310420250231;0.01642205303602502;0.016422140839754608;0.7977134682032873;-0.015711999250854498;0.7978763719283074;0.999993585828243
18.466384;1.044438098825957;0.8333479162129844;0.7978860349223176;-4.1432584353129775e-07;-3.979495733933544e-07;1.0451560822106891;0.9999959241871403;10.000087476513725;0.8337311445510758;0.016422058144023456;0.016422144927487305;0.7977134730630524;-0.015711999352031946;0.797876658739614;0.9999934691406964
18.476384;1.0444382841750652;0.8333482240028657;0.7978862924928728;-4.143584939994154e-07;-3.9792436897485506e-07;1.045156187216017;0.9999957278738225;10.00008909267905;0.8337312492441014;0.016422063431284332;0.016422149295071718;0.7977134794675147;-0.015711999458917703;0.7978769531548595;0.9999933469783493
18.486384;1.044438471917199;0.8333485405757908;0.797886555835326;-4.1439276657207337e-07;-3.978997265571818e-07;1.0451562934065317;0.9999955240558978;10.000090762879914;0.8337313558438246;0.016422068903811683;0.016422153938985266;0.7977134873151553;-0.015711999571736992;0.7978772552137288;0.99999321894738
18.496384;1.0444386619779367;0.8333488662473778;0.7978868255260375;-4.1442877058188016e-07;-3.97875727926928e-07;1.0451564006509262;0.9999953120383961;10.000092486815497;0.8337314641733478;0.016422074568099854;0.01642215885443694;0.7977134966436508;-0.01571199969066788;0.7978775650719193;0.9999930846236602
18.506384;1.0444388542882899;0.8333492012984755;0.7978871020965621;-4.1446664978954175e-07;-3.978524629425729e-07;1.04515650887191;0.9999950911440174;10.000094263800953;0.8337315740956989;0.016422080431388104;0.016422164036481165;0.7977135075923113;-0.015711999815821432;0.7978778830341957;0.999992943632244
18.516384;1.0444390488431623;0.8333495459499037;0.7978873859951883;-4.1450656299632424e-07;-3.978300169460156e-07;1.0451566179751615;0.9999948606423721;10.000096092508272;0.8337316854933522;0.016422086502805282;0.016422169479840085;0.7977135203599933;-0.015711999947257457;0.7978782095756571;0.9999927957226987
18.526384;1.0444392457658185;0.8333499003256767;0.7978876776082199;-4.1454865561584346e-07;-3.9780844323460436e-07;1.0451567278188627;0.9999946196867966;10.00009797088077;0.8337317982474232;0.016422092795041265;0.016422175179514116;0.7977135351154132;-0.015712000085014388;0.7978785452747338;0.9999926407377351
18.536384;1.0444394453144532;0.8333502644405869;0.7978879773187298;-4.145930288550026e-07;-3.9778777533966343e-07;1.045156838225974;0.9999943672950601;10.000099895943364;0.8337319122222453;0.016422099324742354;0.01642218113180698;0.7977135519065051;-0.01571200022911394;0.7978788907076634;0.9999924784915877
18.546384;1.0444396478570317;0.8333506382316967;0.7978882855521527;-4.146397440689457e-07;-3.977680756364774e-07;1.0451569489886954;0.9999941024007382;10.000101864054413;0.8337320272735605;0.01642210611026587;0.01642218733460097;0.7977135706955092;-0.01571200037955912;0.7978792464168406;0.9999923086943762
18.556384;1.044439853835113;0.8333510216259593;0.7978886027748938;-4.146888594046514e-07;-3.9774945477515373e-07;1.0451570598316235;0.9999938239546493;10.000103872415242;0.8337321432182297;0.016422113168858558;0.01642219378663076;0.7977135914996791;-0.015712000536341277;0.7978796129206853;0.999992130990079
