time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
18.566384;1.0444400636859275;0.8333514145928125;0.7978889295116193;-4.147404543560034e-07;-3.9773203163501034e-07;1.045157170352954;0.9999935310131918;10.000105920680936;0.8337322597919377;0.016422120515652377;0.016422200486464245;0.7977136144677103;-0.01571200069945408;0.7978799906728794;0.9999919450265379
18.576384;1.0444402777615553;0.8333518171488217;0.7978892663708945;-4.1479462689259535e-07;-3.977158757313468e-07;1.0451572799896385;0.9999932228087269;10.00010801070677;0.8337323766711774;0.016422128163546698;0.016422207431938042;0.7977136398247661;-0.015712000868908588;0.7978803800243339;0.9999917504565657
18.586384;1.0444404963105571;0.8333522293502241;0.7978896139807449;-4.1485148533750057e-07;-3.9770096982525095e-07;1.0451573880191098;0.9999928987393778;10.000110144747048;0.8337324935191209;0.01642213612331175;0.016422214620305464;0.7977136677892741;-0.015712001044737984;0.7978807812714085;0.9999915468870407
18.596384;1.0444407194782375;0.8333526513185763;0.7978899729149718;-4.149111469981426e-07;-3.976872085390276e-07;1.045157493607111;0.9999925582749236;10.000112324039012;0.8337326100442232;0.016422144404315143;0.01642222204876266;0.7977136985875273;-0.015712001226992598;0.7978811947562098;0.9999913338464719
18.606384;1.0444409472828078;0.8333530832753022;0.7978903437260456;-4.1497374751614996e-07;-3.97674448296537e-07;1.0451575958835577;0.9999922009114343;10.000114548602822;0.8337327260848073;0.016422153014831464;0.016422229714527087;0.7977137325162432;-0.015712001415728906;0.7978816209416276;0.9999911108122206
18.616384;1.0444411796354829;0.833353525553408;0.7978907269921848;-4.150394571844686e-07;-3.97662571671935e-07;1.045157694000831;0.9999918261821413;10.000116817768971;0.833732841657364;0.016422161961601935;0.016422237614800272;0.7977137699020975;-0.015712001610989325;0.7978820604012651;0.9999908772655427
18.626384;1.0444414164463471;0.8333539786089613;0.7978911232832905;-4.1510848519256275e-07;-3.976515012849013e-07;1.0451577871339688;0.9999914336320235;10.000119130767692;0.8337329569677158;0.01642217124982693;0.016422245747503894;0.7977138110005458;-0.015712001812784118;0.7978825137266192;0.9999906327066743
18.636384;1.044441657739387;0.8333544430473039;0.7978915331228503;-4.151810763645388e-07;-3.9764116863813213e-07;1.045157874427963;0.9999910227889324;10.00012148720465;0.8337330723981329;0.01642218088391938;0.016422254112208837;0.7977138559467476;-0.015712002021106238;0.7978829814452911;0.9999903766344692
18.646384;1.0444419037048835;0.8333549196196588;0.7978919570273791;-4.1525750822137517e-07;-3.976314848504095e-07;1.0451579550123142;0.9999905931843649;10.000123887351625;0.8337331883980463;0.016422190867883286;0.016422262710274603;0.7977139047647139;-0.015712002235965365;0.7978834640312805;0.9999901085507692
18.656384;1.044442154650279;0.8333554091736556;0.797892395534672;-4.1533807429039647e-07;-3.9762233299910286e-07;1.0451580281504755;0.999990144354418;10.000126332189268;0.8337333053522169;0.016422201204422875;0.016422271544538618;0.7977139574135754;-0.015712002457388595;0.7978839619679008;0.9999898279911879
18.666384;1.0444424108726749;0.8333559126295969;0.79789284914289;-4.154230654788806e-07;-3.9761357741251826e-07;1.0451580933433389;0.9999896757785607;10.000128823194357;0.8337334236063954;0.0164222118939712;0.016422280619172728;0.7977140137952023;-0.01571200268539824;0.7978844757666428;0.999989534504133
18.676384;1.0444426726160898;0.8333564309746593;0.7978933182843261;-4.1551276284081134e-07;-3.976050775761206e-07;1.045158150234203;0.9999891868059532;10.00013136180223;0.8337335435676917;0.016422222934798048;0.016422289938922655;0.7977140736767084;-0.015712002920013138;0.7978850059473716;0.9999892275756651
18.686384;1.044442940173806;0.8333569652029297;0.7978938034083661;-4.1560742949588103e-07;-3.975967113017659e-07;1.0451581984673013;0.9999886766317438;10.000133949199062;0.8337336656998001;0.016422234323469478;0.01642229950752988;0.7977141366143979;-0.015712003161265028;0.79788555302857;0.9999889065872479
18.696384;1.0444432139552018;0.8333575162685328;0.7978943050461854;-4.1570729847143975e-07;-3.975884033862543e-07;1.0451582376461643;0.9999881443621518;10.000136586703164;0.8337337904718418;0.01642224605545341;0.016422309327335724;0.7977142019686808;-0.01571200340919718;0.7978861174862933;0.9999885708194968
18.706384;1.044443494426715;0.8333580851038866;0.7978948237840783;-4.158125566836197e-07;-3.975801186398786e-07;1.0451582673336053;0.9999875891497068;10.000139276235934;0.8337339183534042;0.016422258126421306;0.016422319400708593;0.797714269002379;-0.015712003663847875;0.7978866996947264;0.9999882194724179
18.716384;1.0444437820476313;0.8333586726204383;0.7978953602116974;-4.159233368584343e-07;-3.975718177150841e-07;1.045158287046765;0.9999870103051166;10.000142021120856;0.8337340498290445;0.01642227053385602;0.01642232973121002;0.7977143369912072;-0.015712003925241528;0.7978872999428265;0.9999878517329118
18.726384;1.0444440772895631;0.8333592796705847;0.797895914900339;-4.1603972773584317e-07;-3.975634218377715e-07;1.0451582962649888;0.9999864072775871;10.000144826887656;0.8337341854158744;0.016422283277869223;0.01642234032334903;0.7977144052994037;-0.015712004193390652;0.7978879184957315;0.999987466875435
18.736384;1.044444380716949;0.833359906998681;0.7978964884062932;-4.1616178865007245e-07;-3.975547949416957e-07;1.0451582944691142;0.9999857795104253;10.000147701290611;0.8337343256744877;0.016422296360358933;0.016422351182305797;0.797714473406877;-0.015712004468299953;0.797888555631736;0.99998706427786
18.746384;1.0444446930534137;0.833360555198658;0.7978970812867906;-4.1628956776203255e-07;-3.975457384232665e-07;1.04515828120853;0.9999851263181166;10.000150653981832;0.8337344712252182;0.016422309783396104;0.01642236231445636;0.7977145408909463;-0.015712004749972353;0.7978892116808498;0.9999866433300121
18.756384;1.044445015160168;0.8333612247554403;0.7978976941180738;-4.164231228614871e-07;-3.9753601146028674e-07;1.0451582561596342;0.999984446914121;10.000153696007926;0.8337346228026145;0.01642232354906523;0.016422373727419556;0.7977146074144474;-0.015712005038409832;0.7978898870536835;0.9999862033445115
18.766384;1.0444453479244447;0.8333619161380051;0.7978983274670047;-4.165625282743363e-07;-3.9752535809668567e-07;1.0451582191479523;0.9999837405425634;10.000156838511973;0.8337347812670736;0.01642233766063047;0.01642238542929455;0.797714672741587;-0.015712005333604492;0.7978905822220311;0.9999857435536279
18.776384;1.0444456921268885;0.8333626298212469;0.7978989818264353;-4.167078727647574e-07;-3.9751351805539576e-07;1.0451581701159518;0.9999830065629309;10.000160091224876;0.8337349474892536;0.01642235212270444;0.016422397428184635;0.7977147367362085;-0.015712005635529058;0.7978912976936875;0.9999852632126398
18.786384;1.0444460483783748;0.8333633662642885;0.797899657616123;-4.1685925781233826e-07;-3.9750023540722344e-07;1.0451581090189486;0.9999822443975696;10.00016346200536;0.8337351222124735;0.01642236694007529;0.01642240973234333;0.79771479934077;-0.015712005944131607;0.7978920340452792;0.99998476169471
18.796384;1.0444464171480234;0.8333641258948776;0.7979003552591344;-4.1701679277703067e-07;-3.974852626749714e-07;1.0451580357048602;0.9999814533833006;10.000166957410196;0.8337353060249237;0.01642238211665162;0.01642242235057846;0.7977148605877795;-0.015712006259338992;0.7978927919630738;0.9999842384406743
18.806384;1.044446798807249;0.8333649090945661;0.797901075218839;-4.171805898024591e-07;-3.974683435222926e-07;1.0451579498722634;0.9999806326959694;10.00017058329257;0.8337354994014522;0.016422397655224002;0.016422435292329857;0.7977149206187514;-0.015712006581075605;0.7978935722003342;0.9999836928337985
18.816384;1.0444471936535944;0.8333657162274519;0.7979018179524875;-4.1735075695131975e-07;-3.9744920993318027e-07;1.0451578510887973;0.999979781418048;10.000174345205084;0.8337357027333214;0.01642241355792163;0.016422448567209896;0.7977149796315314;-0.015712006909291084;0.7978943755065135;0.9999831241163603
18.826384;1.0444476018978073;0.8333665477043303;0.7979025838762583;-4.1752738791283873e-07;-3.974276291731236e-07;1.0451577387977888;0.9999788985965743;10.000178249345522;0.8337359163488721;0.016422429827217845;0.016422462184795344;0.7977150378243725;-0.01571200724397996;0.7978952025949912;0.9999825313957472
18.836384;1.0444480235875249;0.8333674039959951;0.7979033733895526;-4.1771056302670714e-07;-3.974034546345528e-07;1.0451576123063127;0.9999779832052492;10.000182303531576;0.8337361405350542;0.01642244646685718;0.016422476154599717;0.7977150954332836;-0.015712007585189786;0.7978960541234009;0.9999819137514688
18.846384;1.0444484585782732;0.8333682855962344;0.797904186876955;-4.179003636567831e-07;-3.973766196145746e-07;1.0451574707845646;0.9999770341158969;10.000186516658944;0.8337363755682244;0.016422463481629814;0.016422490485121403;0.79771515277814;-0.015712007933021598;0.7978969306940952;0.999981270339836
18.856384;1.0444489066228586;0.8333691929876089;0.7979050246520573;-4.1809688442599584e-07;-3.973470822934551e-07;1.0451573133208476;0.9999760501386298;10.00019089704917;0.8337366217512386;0.016422480876397378;0.016422505182790648;0.7977152102797954;-0.015712008287622085;0.7978978328721352;0.9999806003833955
18.866384;1.0444493674574986;0.8333701266080868;0.7979058869411844;-4.1830024125957664e-07;-3.973147773550092e-07;1.0451571390362613;0.9999750300761089;10.000195451599726;0.8337368794039868;0.016422498655789305;0.016422520252250106;0.797715268520306;-0.015712008649176257;0.7978987611677344;0.9999799030727811
18.876384;1.044449840844606;0.8333710868571053;0.7979067739741922;-4.185105639947857e-07;-3.9727960538253434e-07;1.0451569471667426;0.9999739727849786;10.000200186117265;0.8337371488225334;0.0164225168250612;0.01642253569747742;0.7977153282775582;-0.015712009017911085;0.797899715997701;0.9999791775000123
18.886384;1.0444503266478244;0.8333720741628933;0.7979076861088195;-4.1872796294191505e-07;-3.9724144589673486e-07;1.04515673705635;0.9999728772644676;10.000205105593814;0.8337374302882136;0.01642253539121918;0.016422551522823195;0.7977153904245924;-0.015712009394103194;0.7979006977093606;0.9999784227025644
18.896384;1.0444508248995346;0.8333730890106382;0.7979086238695979;-4.1895250985281593e-07;-3.9720017496464716e-07;1.0451565081309444;0.9999717427051747;10.000210213717432;0.8337377241136195;0.016422554363288756;0.016422567733608083;0.797715455790892;-0.015712009778073913;0.7979017066533508;0.9999776377697495
18.906384;1.0444513357748906;0.8333741318875437;0.7979095878694222;-4.1918425689065827e-07;-3.971556801794806e-07;1.045156259893843;0.9999705684382185;10.000215512357384;0.8337380306466187;0.016422573752212854;0.0164225843359909;0.79771552512429;-0.015712010170175473;0.7979027432203573;0.9999768219054801
18.916384;1.0444518594916208;0.8333752032434498;0.7979105787186486;-4.1942325782647285e-07;-3.9710786834360885e-07;1.045155991915241;0.9999693538229106;10.00022100220586;0.8337383502157516;0.016422593571056108;0.016422601336165566;0.7977155990765283;-0.0157120105707871;0.7979038078364575;0.999975974408567
18.926384;1.044452396190697;0.8333763035217444;0.797911597021319;-4.196695764468725e-07;-3.9705665875743993e-07;1.0451557038068358;0.999968098180999;10.000226684382827;0.8337386830687451;0.016422613835153078;0.016422618739793133;0.7977156781410416;-0.015712010980317475;0.7979049009324966;0.9999750946136333
18.936384;1.044452945884193;0.8333774332018328;0.7979126434120157;-4.199232996693956e-07;-3.970019505550789e-07;1.0451553952014336;0.9999668008310626;10.000232561599955;0.8337390293555272;0.01642263456128801;0.016422636552196907;0.7977157626604595;-0.015712011399190984;0.7979060228949449;0.9999741818254582
18.946384;1.0444535085567221;0.8333785928140074;0.7979137185550204;-4.201845530526587e-07;-3.969435849453908e-07;1.045155065774232;0.9999654611521553;10.000238638246817;0.833739389159002;0.016422655765621668;0.016422654778756696;0.7977158529064865;-0.015712011827821108;0.7979071740551323;0.9999732352572033
18.956384;1.044454084319886;0.8333797829212767;0.7979148231059728;-4.2045349784421377e-07;-3.9688135492261865e-07;1.0451547152786649;0.9999640786136188;10.000244920163635;0.833739762542147;0.01642267746277674;0.016422673425217534;0.7977159490898229;-0.01571201226660335;0.7979083547505778;0.9999722540238088
18.966384;1.044454673466295;0.8333810040483814;0.7979159576685444;-4.207303134602497e-07;-3.9681505368963234e-07;1.045154343543923;0.9999626527151282;10.000251414776237;0.8337401496017482;0.01642269966764163;0.016422692498065813;0.7977160513266801;-0.01571201271594066;0.7979095653698383;0.9999712372112152
18.976384;1.0444552764618455;0.83338225660897;0.7979171227994803;-4.2101519225305154e-07;-3.967444945370017e-07;1.0451539504945957;0.9999611828326302;10.00025813083098;0.8337405505399428;0.016422722397526138;0.01642271200483195;0.7977161596712757;-0.015712013176279883;0.7979108062992905;0.9999701839838279
18.986384;1.0444558939315487;0.8333835408985383;0.7979183190935507;-4.2130833683026207e-07;-3.96669494046497e-07;1.045153536222115;0.9999596681292919;10.00026507737519;0.8337409657281813;0.016422745672804325;0.016422731954291527;0.7977162741846708;-0.01571201364811221;0.7979120778825918;0.9999690936296571
18.996384;1.044456526584474;0.8333848571119007;0.79791954726954;-4.2160993313290015e-07;-3.9658987309458774e-07;1.0451531010261772;0.9999581076136418;10.00027226310688;0.833741395738509;0.016422769516128;0.016422752356838075;0.7977163949903272;-0.01571201413193062;0.7979133804875217;0.9999679654551767
19.006384;1.0444571750877159;0.8333862053826478;0.7979208081840452;-4.219201242289519e-07;-3.9650548600908033e-07;1.0451526453854527;0.9999565002593489;10.000279696384071;0.8337418413601956;0.01642279395053513;0.01642277322455589;0.7977165223221014;-0.015712014628217565;0.7979147145999204;0.9999667986861451
19.016384;1.0444578400212408;0.8333875858860031;0.7979221028215627;-4.222390154222325e-07;-3.964162332687398e-07;1.0451521698524886;0.999954845124383;10.00028738547042;0.8337423035725243;0.01642281899780784;0.016422794570686225;0.7977166565075935;-0.015712015137481848;0.7979160808839616;0.9999655925239967
19.026384;1.0444585220032132;0.8333889989375258;0.7979234323007758;-4.225666919395669e-07;-3.963220489842666e-07;1.0451516749050056;0.9999531414085745;10.000295338678844;0.8337427834286594;0.01642284467767329;0.01642281640958739;0.7977167978605899;-0.01571201566027519;0.7979174801749029;0.9999643462207776
19.036384;1.0444592218481876;0.8333904450390385;0.7979247978705739;-4.229032271795687e-07;-3.9622290187854916e-07;1.045151160877541;0.9999513883734824;10.000303563832752;0.8337432819172046;0.01642287100719079;0.016422838756927217;0.797716946582367;-0.015712016197171316;0.7979189134017126;0.9999630590924754
19.046384;1.0444599405500823;0.8333919248863014;0.7979262008675304;-4.2324868115505024e-07;-3.961188252036392e-07;1.0451506280149399;0.9999495851784536;10.000312067862513;0.8337437998851849;0.01642289800152283;0.016422861628971303;0.7977171027211201;-0.015712016748744093;0.7979203815341682;0.9999617305338133
19.056384;1.044460679144259;0.8333934393425142;0.797927642622372;-4.2360309277455033e-07;-3.9600994739240774e-07;1.0451500764900516;0.9999477307580773;10.000320857765194;0.8337443380502675;0.016422925676371183;0.016422885042479768;0.7977172661588003;-0.015712017315556496;0.7979218855821377;0.9999603600016267
19.066384;1.0444614386306015;0.8333949894111984;0.7979291243691331;-4.239664853079712e-07;-3.9589648439732303e-07;1.0451495063013623;0.9999458237715574;10.000329941802926;0.8337448971038873;0.01642295404933472;0.0164229090161081;0.7977174366134693;-0.01571201789816133;0.7979234266086591;0.9999589469347093
19.076384;1.0444622199676208;0.8333965762294887;0.7979306472273417;-4.243388976209084e-07;-3.9577868716355414e-07;1.045148917208789;0.9999438626182208;10.000339329356969;0.8337454778082346;0.016422983139215086;0.016422933571149087;0.7977176136684959;-0.01571201849710502;0.7979250057410349;0.9999574906894235
19.086384;1.0444630240782677;0.8333982010446168;0.7979322122301858;-4.247204088362723e-07;-3.9565678397855516e-07;1.0451483088172808;0.9999418455298639;10.000349029996755;0.8337460809783676;0.016423012964513563;0.016422958730870678;0.7977177968389992;-0.015712019112918304;0.7979266241339704;0.9999559905585643
19.096384;1.0444638518700213;0.8333998651612985;0.7979338203579861;-4.251111482551491e-07;-3.955309566452673e-07;1.0451476806982307;0.999939770700893;10.000359053212504;0.8337467073912183;0.016423043541921107;0.016422984520274995;0.7977179856348313;-0.015712019746101064;0.7979282828733004;0.9999544458342062
19.106384;1.044464704266497;0.8334015699308002;0.7979354725908613;-4.2551131610892146e-07;-3.9540134903325836e-07;1.04514703243494;0.9999376363924509;10.000369409247579;0.8337473577406317;0.016423074886205705;0.0164230109669023;0.7977181795901173;-0.01571202039711149;0.7979299829118507;0.9999528558312297
19.116384;1.044465582229316;0.8334033167769804;0.7979371699590149;-4.259211824095436e-07;-3.9526809060795205e-07;1.0451463636396803;0.9999354409695975;10.000380110182551;0.8337480326818276;0.016423107012081547;0.01642303810116531;0.7977183782957928;-0.015712021066366162;0.7979317251027028;0.9999512198666761
19.126384;1.0444664867660758;0.8334051071454237;0.7979389135432762;-4.263410400681212e-07;-3.951313244922818e-07;1.0451456739970417;0.9999331828744764;10.000391169843436;0.8337487328906972;0.016423139935877;0.016423065954771877;0.7977185814308271;-0.015712021754253014;0.7979335102885473;0.9999495372273202
19.136384;1.0444674189321934;0.8334069424204614;0.7979407044474016;-4.2677117114338893e-07;-3.949912134287251e-07;1.0451449632682572;0.9999308605955833;10.00040260240635;0.8337494590867128;0.016423173675831088;0.016423094557952468;0.7977187887408399;-0.01571202246115205;0.7979353394109937;0.9999478071157554
19.146384;1.0444683797941436;0.8334088239674332;0.7979425437895509;-4.2721185666193945e-07;-3.948479074303387e-07;1.0451442312358412;0.9999284726346174;10.000414421577444;0.8337502120492042;0.01642320825223719;0.016423123938096515;0.7977189999801287;-0.015712023187464133;0.797937213599275;0.9999460286270949
19.156384;1.044469370321925;0.8334107532592565;0.79794443271704;-4.276633864235599e-07;-3.9470150905559943e-07;1.0451434776645383;0.9999260173856042;10.000426641143083;0.8337509926027757;0.01642324368736343;0.01642315412074477;0.7977192148937546;-0.015712023933625984;0.7979391341737848;0.9999442007946567
19.166384;1.0444703912972368;0.8334127319282463;0.79794637243485;-4.281260488027271e-07;-3.94552066173284e-07;1.0451427023096946;0.9999234930101173;10.000439275480858;0.8337518015486935;0.01642328000414542;0.016423185131498715;0.7977194332647107;-0.0157120247000932;0.7979411026062888;0.9999423226037353
19.176384;1.0444714433378999;0.8334147617475337;0.7979483642105143;-4.2860012923696605e-07;-3.943995949927831e-07;1.045141904939829;0.9999208974799044;10.000452339362093;0.8337526396206302;0.01642331722430343;0.01642321699731936;0.7977196549530869;-0.015712025487320636;0.7979431204920316;0.9999403930050601
19.186384;1.0444725270040534;0.8334168446211652;0.7979504093393904;-4.290859223911365e-07;-3.9424412518554616e-07;1.0451410853569354;0.999918228691429;10.000465847522086;0.8337535075303429;0.016423355366855054;0.01642324974633498;0.7977198798588169;-0.015712026295763917;0.7979451895023686;0.9999384110514489
19.196384;1.0444736428972003;0.8334189825405056;0.7979525091373798;-4.295837297113092e-07;-3.940857222578042e-07;1.0451402433986154;0.9999154844986211;10.000479814498762;0.8337544060722996;0.016423394447604944;0.016423283407180644;0.7977201078714625;-0.015712027125886308;0.7979473113483232;0.9999363760144687
19.206384;1.0444747917089945;0.8334211774778401;0.7979546649695651;-4.3009384683645047e-07;-3.9392446536164984e-07;1.045139378889111;0.9999126627038257;10.000494255041271;0.8337553361644306;0.016423434480045504;0.016423318009086144;0.7977203389142805;-0.015712027978163078;0.7979494878026431;0.9999342872957441
19.216384;1.0444759742074714;0.8334234313068783;0.7979568782523485;-4.306165633334913e-07;-3.937604157817891e-07;1.0451384915839255;0.9999097610564174;10.000509184505445;0.8337562987410441;0.016423475477121533;0.016423353582063382;0.7977205730451752;-0.015712028853098865;0.7979517207001466;0.9999321442120689
19.226384;1.0444771911844228;0.833425745783698;0.7979591504312741;-4.3115215989522916e-07;-3.935936154129242e-07;1.045137581161473;0.9999067772343521;10.000524618529306;0.8337572945998384;0.016423517453061177;0.016423390157153796;0.7977208104902793;-0.015712029751255338;0.7979540118773424;0.9999299458412848
19.236384;1.044478443464887;0.8334281225443881;0.7979614829828694;-4.317009065976558e-07;-3.9342412937255816e-07;1.0451366472491874;0.9999037088246374;10.000540572484356;0.8337583243305099;0.0164235604240846;0.016423427766441612;0.7977210515900763;-0.01571203067325759;0.7979563631503674;0.999927691000359
19.246384;1.0444797320179275;0.8334305631334411;0.797963877445211;-4.322630864301317e-07;-3.932520840659083e-07;1.0451356894762898;0.9999005533828685;10.00055706172259;0.8337593883538751;0.01642360440763441;0.016423466442284772;0.7977212967286363;-0.015712031619767055;0.7979587763813988;0.9999253782940255
19.256384;1.0444810580435493;0.8334330690593643;0.797966335421352;-4.328390144850143e-07;-3.930776526299884e-07;1.0451347074888693;0.9998973085344406;10.000574102512065;0.8337604870413717;0.01642364942205662;0.01642350621719288;0.7977215462821712;-0.015712032591452308;0.7979612535685419;0.999923006177064
19.266384;1.0444824229091665;0.8334356418429965;0.797968858519193;-4.3342902271515985e-07;-3.9290102645657823e-07;1.0451337008910107;0.9998939719675985;10.000591712345434;0.8337616207906016;0.016423695487538893;0.016423547123773183;0.7977218005811197;-0.015712033588982786;0.7979637968507282;0.9999205730078125
19.276384;1.0444838279813446;0.8334382830854656;0.7979714482898931;-4.340334284908217e-07;-3.92722405284614e-07;1.045132669224523;0.9998905413334566;10.000609909326467;0.8337627900169142;0.01642374262679927;0.016423589192870663;0.7977220598694398;-0.01571203461303699;0.7979664084031707;0.999918077066402
19.286384;1.0444852745453994;0.8334409945367248;0.7979741062458239;-4.3465251393726096e-07;-3.9254198830883563e-07;1.0451316120228678;0.9998870141818611;10.000628711898322;0.8337639951839075;0.016423790864566398;0.016423632451802755;0.7977223242741862;-0.015712035664310262;0.7979690903481815;0.9999155165299688
19.296384;1.0444867638671718;0.8334437781107669;0.7979768339285948;-4.352865313626306e-07;-3.923599769288257e-07;1.0451305288424186;0.9998833879690989;10.000648138889662;0.8337652368554274;0.016423840226728763;0.016423676924774287;0.797722593846481;-0.0157120367435081;0.7979718447319071;0.9999128894739405
19.306384;1.0444882972628848;0.8334466358812863;0.7979796329658658;-4.359357245901092e-07;-3.921765982583465e-07;1.045129419221818;0.9998796601248598;10.000668208698553;0.83376651569741;0.01642389074027429;0.016423722635004304;0.7977228686351671;-0.015712037851323093;0.7979746734878115;0.9999101939948873
19.316384;1.044489876109726;0.833449570065243;0.7979825050707867;-4.3660034586016197e-07;-3.919921041582636e-07;1.0451282826003783;0.9998758281444418;10.0006889385003;0.8337678325062031;0.016423942433667658;0.016423769607176807;0.7977231486754629;-0.015712038988415326;0.7979775784075358;0.9999074283432942
19.326384;1.0444915018234084;0.8334525829572568;0.7979854519623722;-4.372806623503339e-07;-3.9180673622413247e-07;1.045127118262293;0.9998718896473053;10.000710344603291;0.8337691882264173;0.016423995336396394;0.01642381786849125;0.7977234339394358;-0.015712040155403815;0.7979805611855226;0.9999045909043826
19.336384;1.044493175833074;0.8334556768594049;0.7979884752977497;-4.379769551251247e-07;-3.916207161539415e-07;1.0451259253125953;0.9998678423861829;10.000732442726846;0.8337705838810883;0.016424049477400976;0.016423867448961453;0.797723724361069;-0.015712041352861895;0.7979836234937414;0.9999016801012898
19.346384;1.0444948995611192;0.8334588540760557;0.7979915766792398;-4.3868952523799e-07;-3.9143427088718446e-07;1.0451247026518957;0.9998636842402767;10.000755247697718;0.8337720205110102;0.01642410488406313;0.016423918382734652;0.7977240199095219;-0.01571204258133452;0.797986767006835;0.9998986943310468
19.356384;1.0444966744220425;0.8334621169558835;0.7979947576938009;-4.394187138010635e-07;-3.9124763378465824e-07;1.0451234489884151;0.9998594132433921;10.000778773610383;0.8337734991469874;0.016424161582768392;0.016423970708996725;0.7977243206254426;-0.015712043841378927;0.7979899933789169;0.9998956319532245
19.366384;1.0444985018361221;0.8334654678988263;0.7979980199433452;-4.40164919348777e-07;-3.9106100931475857e-07;1.0451221629306262;0.9998550276462609;10.000803034507804;0.8337750207700697;0.01642421959955892;0.016424024470737566;0.7977246265678822;-0.015712045133582427;0.7979933042333077;0.999892491322908
19.376384;1.0445003832240816;0.8334689093106792;0.7980013650339265;-4.4092859316153553e-07;-3.9087455062582886e-07;1.0451208431209333;0.9998505258881343;10.000828045093582;0.833776586308009;0.016424278960138875;0.016424079712829755;0.7977249377433986;-0.015712046458551943;0.7979967011962351;0.9998892708375384
19.386384;1.0445023199860664;0.8334724435582248;0.7980047945355149;-4.4171021028337966e-07;-3.906883675545954e-07;1.045119488309648;0.9998459064291807;10.000853821121554;0.83377819663995;0.016424339690544805;0.016424136481159507;0.7977252541462807;-0.01571204781690333;0.798000185950543;0.9998859689312777
19.396384;1.0445043134576077;0.8334760729567179;0.7980083099977341;-4.4251024985353616e-07;-3.9050254395272076e-07;1.0451180973106116;0.9998411676143205;10.000880378987665;0.8337798525269452;0.0164244018183277;0.01642419482209255;0.7977255758468019;-0.01571204920924754;0.7980037602481281;0.9998825839821049
19.406384;1.0445063648761663;0.8334797997952977;0.7980119130403057;-4.4332921235955113e-07;-3.90317145460543e-07;1.0451166689057332;0.9998363076835146;10.000907734922519;0.8337815545369917;0.016424465373070615;0.01642425478117912;0.7977259030179842;-0.015712050636188427;0.7980074258855522;0.9998791142461514
19.416384;1.0445084754405118;0.8334836263559294;0.7980156053914247;-4.4416763792178137e-07;-3.9013220055666846e-07;1.0451152018169947;0.9998313248404569;10.000935904515194;0.8337833030803398;0.016424530386523226;0.01642431640207141;0.7977262359238163;-0.01571205209835071;0.7980111847165997;0.9998755579026999
19.426384;1.0445106463993612;0.8334875548937883;0.7980193888200191;-4.4502608591929523e-07;-3.899476826882713e-07;1.0451136947967072;0.9998262172414221;10.000964902482842;0.8337850985556415;0.01642459689192555;0.016424379726620923;0.7977265748754986;-0.015712053596416697;0.7980150387051148;0.9998719131476952
19.436384;1.0445128790472433;0.8334915876313502;0.798023265069103;-4.4590510666974083e-07;-3.8976353594051873e-07;1.0451121467790916;0.9998209829061143;10.000994743010699;0.8337869415123867;0.016424664922548828;0.01642444479507053;0.7977269201794872;-0.01571205513114767;0.7980189899763501;0.9998681782787453
19.446384;1.0445151746469377;0.8334957267774538;0.7980272358435969;-4.4680525062984104e-07;-3.8957971358360135e-07;1.045110556936129;0.9998156197154265;10.001025440715548;0.8337888327255063;0.016424734511140685;0.01642451164608418;0.7977272721252411;-0.01571205670337061;0.7980230408129931;0.999864351732772
19.456384;1.0445175343689581;0.8334999745102415;0.7980313027970094;-4.4772709712379016e-07;-3.8939619197211005e-07;1.0451089245562857;0.9998101255650179;10.001057010712122;0.8337907731585341;0.016424805689896745;0.016424580317808062;0.7977276309524727;-0.015712058313929668;0.7980271935355008;0.9998604320612298
19.466384;1.0445199592997012;0.833504332934299;0.7980354674851563;-4.4867126920032393e-07;-3.8921298338139733e-07;1.0451072489002065;0.9998044985030519;10.001089467263926;0.833792763876353;0.016424878489946556;0.01642465084904962;0.797727996790416;-0.01571205996364422;0.7980314503175585;0.9998564178786663
19.476384;1.0445224504867014;0.8335088041017038;0.7980397313255085;-4.496384420779956e-07;-3.890301602861274e-07;1.0451055291513558;0.99979873669072;10.001122822368636;0.8337948059909872;0.016424952941422342;0.016424723279161557;0.7977283696796099;-0.01571206165329981;0.7980358130891709;0.9998523078468258
19.486384;1.0445250089695894;0.83351339006367;0.7980440956087261;-4.5062934494778244e-07;-3.8884785526097646e-07;1.0451037643621393;0.9997928382717453;10.001157085451785;0.83379690067103;0.016425029074798665;0.01642479764745298;0.7977287496738138;-0.015712063383658204;0.798040283578543;0.9998481006991674
19.496384;1.0445276358344227;0.833518092831259;0.7980485615384261;-4.516447316210632e-07;-3.8866622775738396e-07;1.0451019533825274;0.9997868013322745;10.001192264391754;0.8337990491814192;0.016425106921952693;0.016424873992555402;0.7977291369211633;-0.015712065155482617;0.7980448633868801;0.9998437952113393
19.506384;1.0445303323008017;0.8335229142902264;0.7980531302104051;-4.526853300081153e-07;-3.884854369326441e-07;1.045100094888333;0.999780623961235;10.001228367241586;0.8338012528893046;0.016425186515739213;0.01642495235092869;0.7977295316578312;-0.015712066969567548;0.7980495540369692;0.999839390136512
19.516384;1.044533099741854;0.8335278561679667;0.798057802526884;-4.537518106169099e-07;-3.883056394562582e-07;1.045098187518157;0.9997743042538331;10.001265403522366;0.8338035131927461;0.01642526788938626;0.016425032754995742;0.7977299341191761;-0.01571206882674015;0.7980543570095088;0.999834884224801
19.526384;1.0445359395961722;0.8335329200267848;0.7980625791720092;-4.548447835402219e-07;-3.881270084939761e-07;1.0450962300174507;0.9997678402216168;10.001303384190777;0.833805831457524;0.016425351076222346;0.016425115232655513;0.7977303444785977;-0.015712070727840064;0.7980592737508764;0.9998302763210399
19.536384;1.0445388532709308;0.8335381072523056;0.798067460691102;-4.5596480773931845e-07;-3.8794975996651626e-07;1.0450942212789667;0.9997612297347946;10.001342320681093;0.8338082090307936;0.01642543610867339;0.016425199809235246;0.7977307628698908;-0.01571207267371289;0.7980643056783353;0.9998255654868508
19.546384;1.0445418421342947;0.8335434190598839;0.7980724475558794;-4.571124033684435e-07;-3.877741579530492e-07;1.045092160288022;0.9997544704818663;10.001382224356563;0.8338106472534488;0.0164255230177207;0.016425286510236288;0.7977311894273248;-0.01571207466520915;0.7980694542199033;0.9998207511018515
19.556384;1.0445449075832243;0.8335488565612061;0.7980775401695227;-4.5828806649665786e-07;-3.876005039856576e-07;1.0450900460427759;0.9997475599365075;10.001423106510604;0.8338131474700308;0.016425611834182133;0.01642537536130201;0.7977316243150377;-0.015712076703170746;0.7980747208625554;0.9998158328759008
19.566384;1.0445480511283447;0.8335544208813855;0.7980827388833721;-4.594922886573024e-07;-3.87429128694343e-07;1.0450878774490477;0.9997404954774715;10.001464978215504;0.833815711065872;0.01642570258968299;0.01642546638602293;0.7977320677373579;-0.01571207878841802;0.7980801071975663;0.9998108107762826
19.576384;1.044551274445672;0.8335601132116015;0.798088044014588;-4.607255671879489e-07;-3.872603807133768e-07;1.0450856532592736;0.9997332745769315;10.001507850238148;0.8338183394431384;0.016425795315605448;0.01642555960569424;0.7977325199260612;-0.01571208092173675;0.7980856149627433;0.9998056849466508
19.586384;1.0445545793529316;0.8335659347391882;0.7980934558107166;-4.6198839459155195e-07;-3.870946124638452e-07;1.0450833721391035;0.9997258948281076;10.001551733159442;0.8338210339707002;0.016425890041736543;0.016425655041386603;0.7977329811798712;-0.01571208310385426;0.7980912460278297;0.9998004556534147
19.596384;1.04455796773005;0.833571886551647;0.7980989743594084;-4.6328124629208827e-07;-3.869321662110654e-07;1.0450810327803928;0.9997183538648732;10.001596637259976;0.833823796004441;0.01642598679570084;0.01642575271570638;0.7977334519526489;-0.015712085335420563;0.7980970023203845;0.9997951232757707
19.606384;1.0445614414668725;0.833577969617374;0.7981045994866588;-4.6460457705014043e-07;-3.867733698308786e-07;1.0450786339730644;0.9997106493292388;10.00164257218895;0.8338266268501666;0.016426085602310115;0.01642585265272976;0.7977339328458891;-0.01571208761701046;0.7981028857729479;0.9997896883795342
19.616384;1.0445650024965536;0.833584184821966;0.798110330746296;-4.659588311539116e-07;-3.8661855500224263e-07;1.045076174642684;0.9997027788959;10.001689546157486;0.8338295276198944;0.016426186482995393;0.01642595487685755;0.7977344245035499;-0.01571208994914321;0.7981088982824935;0.9997841518168504
19.626384;1.04456865286432;0.833590532980793;0.7981161675073536;-4.6734447400701733e-07;-3.864680879789628e-07;1.0450736538766;0.9996947403418239;10.001737564671773;0.8338324991877587;0.01642628945587146;0.016426059412295677;0.7977349275410502;-0.015712092332316813;0.7981150416420897;0.9997785147217888
19.636384;1.044572394718408;0.833597014823313;0.7981221090055797;-4.6876200124509706e-07;-3.863223886582941e-07;1.0450710709191593;0.9996865316212956;10.001786630211331;0.8338355423045744;0.01642639453668989;0.01642616628316542;0.7977354425223399;-0.01571209476704093;0.7981213174866244;0.9997727784153256
19.646384;1.0445762301956898;0.8336036309679888;0.7981281543239837;-4.7021189995759466e-07;-3.861819255819279e-07;1.0450684251016413;0.9996781508658121;10.001836743297504;0.8338386577186895;0.016426501741139316;0.0164262755130875;0.7977359699550385;-0.015712097253835516;0.798127727271749;0.9997669443568517
19.656384;1.0445801612835597;0.8336103818842839;0.798134302402897;-4.716946234484929e-07;-3.86047200396108e-07;1.04506571577633;0.9996695963600418;10.001887903683233;0.8338418462476614;0.01642661108722357;0.01642638712358856;0.7977365103106014;-0.01571209979319774;0.7981342722732246;0.9997610142004231
19.666384;1.0445841897553896;0.833617267880342;0.7981405520764516;-4.732106129611921e-07;-3.859187421715588e-07;1.0450629423267228;0.9996608665755703;10.00194011078611;0.8338451088718647;0.016426722595531042;0.016426501132315214;0.79773706405166;-0.01571210238557102;0.7981409535938909;0.9997549898856707
19.676384;1.0445883171803008;0.8336242891610465;0.7981469020353007;-4.7476031641932226e-07;-3.857971175250617e-07;1.0450601042052188;0.9996519602029613;10.001993363152364;0.833848446810649;0.01642683628677333;0.0164266175533509;0.7977376316387088;-0.01571210503132018;0.7981477721868803;0.9997488736816059
19.686384;1.0445925449262996;0.8336314459119742;0.7981533507367604;-4.763441727198958e-07;-3.8568294581568647e-07;1.0450572009637282;0.9996428761478555;10.002047657438332;0.8338518614843697;0.01642695217823342;0.016426736398989842;0.7977382134965967;-0.015712107730707418;0.7981547288920173;0.9997426682063698
19.696384;1.0445968741635987;0.8336387383225475;0.7981598963364748;-4.779625980802506e-07;-3.8557690269613125e-07;1.0450542323045355;0.9996336135581942;10.002102988024292;0.83385535444304;0.01642707028258598;0.016426857679607956;0.7977388099428073;-0.01571211048388102;0.7981618244268879;0.9997363764826896
19.706384;1.044601305937815;0.8336461665406528;0.7981665366576294;-4.796159942783441e-07;-3.854797149486144e-07;1.045051198135924;0.9996241718901799;10.002159347161912;0.8338589273510061;0.016427190609700586;0.016426981401794227;0.7977394211486702;-0.015712113290869318;0.7981690593582068;0.9997300019770706
19.716384;1.0446058412965176;0.8336537305786509;0.7981732692050398;-4.813047395983786e-07;-3.853921684921243e-07;1.0450480985694772;0.9996145509830381;10.002216725095606;0.8338625819713795;0.01642731316801354;0.01642710756732248;0.7977400472095434;-0.015712116151570976;0.7981764341039789;0.9997235485618161
19.726384;1.0446104814007509;0.8336614302286749;0.7981800912012709;-4.830291480720416e-07;-3.8531514243628334e-07;1.0450449338707268;0.9996047511501419;10.002275110691675;0.8338663201084796;0.01642743796412142;0.016427236172623857;0.7977406882384074;-0.01571211906575786;0.7981839489173449;0.999717020489043
19.736384;1.044615227601164;0.8336692650759633;0.7981869996178927;-4.847894342350665e-07;-3.8524965327780446e-07;1.045041704436815;0.9995947732332305;10.002334492144639;0.8338701435459428;0.016427565001750112;0.016427367207862965;0.7977413443529171;-0.015712122033093953;0.7981916038358577;0.9997104224367679
19.746384;1.044620081463148;0.8336772345406135;0.7981939912149371;-4.865857162414747e-07;-3.8519686461018945e-07;1.0450384107964241;0.9995846185535991;10.002394856927943;0.8338740540093701;0.01642769428027818;0.01642750065632948;0.7977420156038023;-0.01571212505315028;0.798199398620381;0.9997037595152235
19.756384;1.044625044722076;0.8336853378724794;0.7982010625650632;-4.884180517001665e-07;-3.851580459281846e-07;1.0450350535811626;0.9995742888362324;10.00245619142851;0.8338780531410279;0.016427825792707847;0.016427636494564104;0.7977427019571576;-0.015712128125414795;0.7982073326961773;0.9996970372115045
19.766384;1.0446301192362504;0.8336935741396416;0.7982082100187515;-4.902864632730364e-07;-3.851345268444665e-07;1.0450316334663126;0.9995637862137158;10.002518479984333;0.8338821425113652;0.01642795952423749;0.016427774693874356;0.797743403333617;-0.015712131249303603;0.798215405155171;0.9996902614147326
19.776384;1.0446353069819063;0.833701942161955;0.7982154296417294;-4.921909367741126e-07;-3.85127682039616e-07;1.0450281511048032;0.9995531132888125;10.0025817035939;0.8338863237038818;0.016428095452672563;0.01642791522292986;0.797744119638838;-0.0157121344241451;0.7982236148567518;0.999683438518964
19.786384;1.0446406100469992;0.8337104403814898;0.7982227171545909;-4.941314204029319e-07;-3.851389393395142e-07;1.0450246070898763;0.9995422731862259;10.00264584020677;0.8338905984040502;0.01642823354946223;0.016428058048841395;0.7977448507552203;-0.01571213764913918;0.7982319604990864;0.9996765754613735
19.796384;1.0446460305996343;0.8337190668227321;0.7982300678401958;-4.961078264984866e-07;-3.8516979414018183e-07;1.04502100196856;0.999531269599929;10.002710866072974;0.8338949684062191;0.01642837378002124;0.01642820313568954;0.7977455965196363;-0.015712140923341895;0.7982404405369764;0.9996696796601711
19.806384;1.0446515708318922;0.8337278191672322;0.7982374764271112;-4.981200141102309e-07;-3.8522181692069197e-07;1.045017336290563;0.9995201068678081;10.002776755815578;0.8338994355559163;0.01642851610414284;0.016428350442907576;0.7977463567306102;-0.015712144245672872;0.798249053080897;0.9996627589138112
19.816384;1.0446572329178152;0.8337366947840081;0.7982449369919168;-5.001677599933763e-07;-3.852966597223564e-07;1.0450136106616899;0.9995087900004248;10.00284348124173;0.833904001692235;0.016428660476086324;0.016428499925563063;0.7977471311736267;-0.015712147614909196;0.7982577959185576;0.9996558213642603
19.826384;1.0446630190116206;0.8337456906761118;0.7982524428916695;-5.022507355273616e-07;-3.8539606631442786e-07;1.0450098257593607;0.999497324601801;10.002911010452946;0.8339086686476109;0.01642880684323357;0.016428651535357882;0.7977479196146964;-0.015712151029672588;0.798266666550144;0.999648875577105
19.836384;1.044668931200114;0.8337548034500106;0.7982599867208541;-5.043684971270373e-07;-3.8552187165739925e-07;1.0450059823345885;0.9994857167825559;10.002979308011977;0.8339134382817721;0.01642895514432681;0.01642880522006008;0.7977487217913096;-0.01571215448841968;0.7982756621305749;0.9996419306212302
19.846384;1.044674971372825;0.8337640292761347;0.7982675602637095;-5.065204903202861e-07;-3.8567598311853886e-07;1.0450020812742113;0.9994739731658403;10.003048335598045;0.8339183124581083;0.01642910530827336;0.01642896092139419;0.7977495374300947;-0.015712157989425594;0.7982847793956886;0.9996349960899019
19.856384;1.0446811411322734;0.8337733636914106;0.798275154464273;-5.087060498129263e-07;-3.8586035102573746e-07;1.0449981236823083;0.9994621009697191;10.003118052396426;0.8339232929775857;0.01642925725297622;0.016429118573570503;0.7977503662207492;-0.015712161530767706;0.7982940146355715;0.9996280821554072
19.866384;1.0446874417747414;0.8337828013006578;0.798282759459061;-5.109243784764418e-07;-3.860769471816514e-07;1.0449941108882628;0.9994501081233464;10.003188415051298;0.8339283815479109;0.01642941088449762;0.016429278103132237;0.7977512077780721;-0.015712165110312443;0.7983033636695076;0.999621199652886
19.876384;1.0446938742370735;0.8337923356256371;0.7982903645995374;-5.131745287886267e-07;-3.8632777309008223e-07;1.0449900443906714;0.9994380033589635;10.003259376750123;0.8339335797490398;0.016429566097755144;0.01642943942829988;0.7977520617277765;-0.015712168725686933;0.7983128218009191;0.9996143601704389
19.886384;1.0447004390618704;0.8338019591931985;0.7982979584277476;-5.154554186923134e-07;-3.866149099770235e-07;1.0449859258083702;0.9994257962027578;10.003330885513742;0.8339388889381475;0.016429722777709505;0.016429602457168718;0.797752927826726;-0.015712172374238484;0.7983223837510102;0.9996075761708846
19.896384;1.0447071364852707;0.8338116636926626;0.798305528691235;-5.177658613600358e-07;-3.869405871211783e-07;1.0449817568526658;0.9994134969355808;10.003402882886366;0.8339443101718162;0.016429880798785334;0.016429767086526357;0.7977538059473175;-0.015712176053011492;0.7983320435890696;0.9996008610823273
19.906384;1.0447139665449126;0.833821440011224;0.7983130623776061;-5.201045722774997e-07;-3.873072108560698e-07;1.0449775392812695;0.9994011166596253;10.003475303778613;0.8339498442517554;0.016430040022462695;0.01642993320242482;0.7977546959912725;-0.01571217975875348;0.7983417947332095;0.9995942293416821
19.916384;1.044720929099731;0.833831278164738;0.7983205456471029;-5.224701535875428e-07;-3.8771733464885355e-07;1.0449732748772238;0.9993886673792218;10.003548076795777;0.8339554918586652;0.016430200295622015;0.016430100681680528;0.7977555978446533;-0.015712183487928143;0.798351630002439;0.999587696431849
19.926384;1.0447280238496126;0.833841167287038;0.7983279636789775;-5.248610703229538e-07;-3.8817361108543104e-07;1.0449689654971233;0.999376161991879;10.003621123896881;0.8339612536254182;0.01643036145166312;0.0164302693931205;0.797756511386031;-0.01571218723671326;0.7983615416003171;0.9995812788823387
19.936384;1.04473525043346;0.8338510957105446;0.7983353005662129;-5.272756327043577e-07;-3.8867876952823425e-07;1.0449646131247263;0.9993636142909974;10.003694359444909;0.8339671300934789;0.016430523312492024;0.01643043919774602;0.7977574365049437;-0.015712191000983627;0.79837152100602;0.9995749942728305
19.946384;1.044742608477388;0.8338610509772003;0.7983425392738175;-5.297119888495954e-07;-3.89235633631386e-07;1.0449602199071295;0.9993510390315257;10.003767689689004;0.8339731216657481;0.016430685688407512;0.016430609947091508;0.7977583730586263;-0.015712194776287543;0.7983815588614644;0.9995688612951346
19.956384;1.0447500975268664;0.8338710196864315;0.798349661566786;-5.321681087440057e-07;-3.898471598069429e-07;1.0449557882204499;0.999338452001877;10.00384101303689;0.8339792286437289;0.01643084837603555;0.016430781480536776;0.7977593207847314;-0.01571219855783122;0.7983916448994175;0.9995628997990631
19.966384;1.0447577169852171;0.833880987314059;0.7983566478969345;-5.346417584959669e-07;-3.9051646334682485e-07;1.0449513207716286;0.9993258701103912;10.003914220564617;0.8339854512636738;0.01643101115654126;0.016430953623435007;0.7977602792545839;-0.01571220234047409;0.7984017678752358;0.9995571308137137
19.976384;1.0447654660798242;0.8338909381835503;0.7983634772910214;-5.37130488132659e-07;-3.912468257144962e-07;1.0449468206717185;0.9993133115293102;10.00398719585882;0.8339917896329536;0.016431173795260247;0.016431126186143567;0.797761247908117;-0.01571220611870662;0.7984119154961378;0.9995515766436902
19.986384;1.0447733438202884;0.8339008555636342;0.7983701272564228;-5.396316377728948e-07;-3.920417116246445e-07;1.0449422914248014;0.9993007958199706;10.004059813676829;0.8339982436564005;0.016431336041400468;0.016431298962768102;0.7977622261483095;-0.015712209886603414;0.7984220743924215;0.999546261046473
19.996384;1.0447813489680862;0.8339107216820428;0.7983765737357875;-5.421423449488274e-07;-3.9290480364877836e-07;1.0449377368554582;0.9992883440074201;10.004131938357906;0.8340048130756973;0.016431497626341177;0.016431471729127713;0.7977632133829912;-0.015712213637794216;0.7984322301341947;0.9995412094114444
19.999996;1.0447894799872408;0.8339205175540114;0.7983827911053438;-5.446595278008346e-07;-3.9384002063890833e-07;1.0449331610487476;0.9992759787419507;10.004203423352381;0.8340114975450589;0.016431658261224447;0.01643164424081878;0.79776420896069;-0.0157122173654542;0.798442367241187;0.9995364488782494
19.999996;1.0447977349377602;0.8339302227858686;0.7983887521174186;-5.471798501518555e-07;-3.948515118661874e-07;1.0449285683687115;0.9992637244986837;10.004274111561315;0.8340182966293779;0.016431817634931806;0.016431816232455924;0.797765212116646;-0.015712221062266718;0.7984524691098082;0.9995320083803545
19.999997;1.0448061113243075;0.8339398155203144;0.7983944277551489;-5.496997033034797e-07;-3.9594365252299504e-07;1.0449239635356582;0.9992516076656494;10.004343835255026;0.8340252097678716;0.016431975412986563;0.016431987416944956;0.7977662219685878;-0.01571222472037241;0.7984625178501829;0.9995279186968693
19.999998;1.0448146059847672;0.8339492724405042;0.798399787116219;-5.522152004529302e-07;-3.9712104807084344e-07;1.0449193516413158;0.9992396566396389;10.004412415229165;0.834032236249329;0.016432131237440452;0.01643215748409606;0.7977672374804753;-0.015712228331352253;0.7984724941371351;0.9995242125856775
20.0;1.044823215080058;0.8339585687056614;0.7984047973724396;-5.54722159220262e-07;-3.983885347327905e-07;1.0449147380297887;0.9992279020221012;10.004479659574892;0.8340393751787909;0.016432284725924565;0.016432326100227018;0.7977682574226415;-0.015712231886227175;0.7984823771239894;0.9995209249058337
20.000004;1.0448319333135914;0.8339676785535426;0.7984094238135472;-5.572161744568947e-07;-3.997510234442187e-07;1.0449101292053529;0.9992163772442167;10.004545374495132;0.8340466263726619;0.016432435481994613;0.01643249290160118;0.7977692819026424;-0.015712235375416463;0.798492144559047;0.9995180920983883
20.000012;1.0448407520598055;0.8339765773139837;0.7984136307999672;-5.596931365599284e-07;-4.012129501665737e-07;1.0449055350209315;0.999205120676158;10.004609394004184;0.8340539923234654;0.01643258310775186;0.016432657442009446;0.7977703181442736;-0.01571223878850199;0.7985017717787936;0.9995157501819432
20.000028;1.0448496566848395;0.8339852429233964;0.7984173834561101;-5.621503583553623e-07;-4.0277736342921566e-07;1.0449009687481416;0.9991951788551683;10.004671574751947;0.8340614785985457;0.016432727150549;0.016432819100049127;0.7977713885409777;-0.015712242113772278;0.7985112290354568;0.9995149321366716
20.00006;1.044858622043561;0.833993656833918;0.7984206470433062;-5.645869642367917e-07;-4.044452168495353e-07;1.0448964441995534;0.9991856052756501;10.004731726472235;0.8340690920513733;0.016432867013315925;0.016432977085895174;0.797772533116491;-0.015712245337867112;0.7985204813729248;0.999514665130677
20.000124;1.0448676105289387;0.8340018082837748;0.7984233854669788;-5.670019090448333e-07;-4.062155039009138e-07;1.0448919730005257;0.9991784481627444;10.004789564099319;0.8340768364515978;0.016433001968923035;0.016433130564953546;0.7977738012893977;-0.01571224844546834;0.7985294908314382;0.9995169669689118
20.000252;1.0448765769586572;0.8340096997462623;0.7984255627662957;-5.6939144514756e-07;-4.0808553396854416e-07;1.044887564980134;0.9991737340827558;10.004844749582757;0.8340847060778309;0.01643313129673155;0.01643327869276677;0.7977752383095531;-0.01571225141941816;0.7985382153450987;0.9995218456990317
