time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
20.000508;1.0448854729715351;0.8340173474186281;0.798427141765577;-5.717489651366447e-07;-4.100505782526276e-07;1.0448832339971403;0.9991744642419662;10.004896997240209;0.834092686859053;0.016433254441208467;0.01643342058278275;0.7977768762494946;-0.015712254242471243;0.7985466064639021;0.9995323025757717
20.00102;1.0448942479879606;0.8340247785126772;0.7984280776899585;-5.74066810626122e-07;-4.12104310839502e-07;1.0448790033846491;0.9991866255913423;10.004946137794391;0.8341007665779835;0.016433371085067774;0.016433555420038094;0.7977787312293594;-0.015712256899017448;0.7985546143713629;0.9995543313974434
20.002044;1.0449028531035307;0.8340320307077336;0.7984283171874288;-5.763377718057425e-07;-4.142404431020339e-07;1.0448749019549606;0.9992192028840969;10.004992056130964;0.8341089407336382;0.016433481118340344;0.016433682647479398;0.7977808016689573;-0.01571225937353322;0.7985621997981925;0.9995969167413176
20.004092;1.0449112436463477;0.834039152093332;0.7984278073237456;-5.785541909093699e-07;-4.1645321194108045e-07;1.0448709561027905;0.9992931826468575;10.005034614863275;0.83411721031598;0.01643358459827161;0.016433802015799515;0.7977830665507183;-0.01571226164734416;0.7985693388273813;0.9996810398963739
20.008188;1.0449193719201535;0.8340461942674118;0.7984265070730228;-5.807057866014882e-07;-4.187366263123306e-07;1.044867190096286;0.9994495533603293;10.00507367379819;0.834125576796243;0.016433681694431632;0.016433913481954505;0.7977854903674299;-0.015712263697681465;0.7985760159057235;0.9998476917434309
20.01638;1.0449271781924172;0.8340531994569607;0.798424390483339;-5.827802565297821e-07;-4.2108486003518544e-07;1.04486363324846;0.9997693067876982;10.005109122688166;0.8341340394184229;0.016433772570089645;0.016434017041410464;0.7977880387747254;-0.015712265499114603;0.7985822173421129;1.0001778788266333
20.02638;1.0449345932133132;0.8340601935265454;0.7984214403232166;-5.847669555155649e-07;-4.234937299447847e-07;1.044860324231735;1.0001624343673017;10.005140857956357;0.8341425993200529;0.016433857374708025;0.016434112557284653;0.7977906936360154;-0.015712267025080624;0.7985879293449376;1.000581612798945
20.03638;1.0449415499225199;0.8340671892003123;0.7984176453667452;-5.866599442495412e-07;-4.259614898699818e-07;1.0448573098478535;1.0005559214262307;10.005168722735617;0.8341512622288755;0.016433936454796298;0.016434199735433388;0.7977934543643558;-0.01571226824839623;0.7985931353947673;1.000985897130951
20.04638;1.044947993219376;0.834074191919882;0.7984130073553638;-5.884581292688739e-07;-4.2848826676386644e-07;1.0448546417946194;1.0009497521377704;10.005192480084004;0.834160033654535;0.016434010478684362;0.016434278307788708;0.7977963303553891;-0.01571226914109241;0.7985978150043157;1.0013907268173285
20.05638;1.0449538847398259;0.8340812068736337;0.7984075465194188;-5.901638831627924e-07;-4.310741390591503e-07;1.0448523733163357;1.0013439192638816;10.005211876380349;0.8341689168625404;0.01643408028175365;0.016434348143182616;0.7977993339040205;-0.015712269674528424;0.7986019472085991;1.001796096413449
20.06638;1.0449592039053845;0.8340882465854059;0.7984012957501034;-5.917828769273756e-07;-4.337166976599558e-07;1.0448505572888038;1.0017384267896285;10.005226689817244;0.8341779145756414;0.01643414671121441;0.016434409161752456;0.7978024741989441;-0.01571226982035281;0.7986055154844266;1.0022020030295529
20.07638;1.044963938915594;0.8340953305885471;0.7983942874914969;-5.933247013522308e-07;-4.3640983374179207e-07;1.0448492469085862;1.0021332859145144;10.005236675245861;0.8341870268513496;0.016434210627812924;0.01643446130854869;0.7978057529504393;-0.015712269552863492;0.7986085090514399;1.0026084376745483
20.08638;1.0449680675491135;0.834102479656236;0.7983865497839766;-5.948022320213015e-07;-4.39144027302597e-07;1.044848494205964;1.002528505201432;10.005241507160367;0.8341962460665932;0.016434272899955263;0.016434504664894167;0.7978091658554339;-0.015712268853355908;0.798610918150538;1.003015373015794
20.09638;1.0449715446055468;0.8341097134082399;0.7983781176387896;-5.962310518675269e-07;-4.419073914852093e-07;1.0448483422646306;1.002924080192732;10.005240761443492;0.8342055523696243;0.016434334317382684;0.016434539530037408;0.7978127093960785;-0.01571226771428729;0.7986127284030057;1.0034227587668811
20.10638;1.0449743082931726;0.8341170515072949;0.7983690400515909;-5.97629948809111e-07;-4.446881481013908e-07;1.0448488172631356;1.0033199944142805;10.005233904920852;0.8342149159767733;0.016434395486280857;0.016434566371352287;0.7978163848182128;-0.015712266138608832;0.7986139218573239;1.0038305262768226
20.11638;1.0449762991872127;0.8341245154675412;0.7983593699143877;-5.990201055477691e-07;-4.4747736170287164e-07;1.044849926365082;1.0037162319236064;10.00522034936509;0.8342243071489237;0.016434456769062297;0.016434585674028133;0.7978201956014727;-0.015712264134129655;0.7986144849452168;1.0042385960373499
20.12638;1.0449774745486842;0.834132124721867;0.7983491531886566;-6.004228943096851e-07;-4.5026912910443677e-07;1.0448516599387767;1.0041127895266455;10.00519957359217;0.8342336988248915;0.016434518286630017;0.01643459783884105;0.797824143845209;-0.015712261709127782;0.7986144178777582;1.0046468821713883
20.13638;1.0449778110324228;0.8341398875840438;0.7983384298491951;-6.018579263084404e-07;-4.5305954721938096e-07;1.044853999045419;1.0045096796322417;10.005171226878215;0.8342430582800344;0.01643457996123235;0.01643460323500677;0.7978282288668642;-0.015712258872053714;0.7986137371428984;1.005055298355312
20.14638;1.044977302300874;0.8341477999234732;0.7983272363407334;-6.033416865008367e-07;-4.558467409691438e-07;1.0448569289346037;1.0049069215126307;10.005135124749627;0.8342523420764064;0.016434641618488583;0.016434602267944395;0.7978324466642692;-0.015712255631314093;0.798612469968947;1.0054637689696582
20.15638;1.0449759505988163;0.8341558520964224;0.7983156041809364;-6.048873051730039e-07;-4.586305272255758e-07;1.0448604486082946;1.0053045275023027;10.005091141996683;0.8342614978876659;0.016434703099549766;0.01643459531694099;0.7978367887721832;-0.0157122519947313;0.7986106504823175;1.0058722378526592
20.16638;1.044973753320827;0.8341640332877001;0.798303561390597;-6.065047111836419e-07;-4.6141044458179276e-07;1.044864566488219;1.0057024987435375;10.005039150312108;0.8342704695385756;0.016434764250798057;0.016434582621546772;0.7978412392132117;-0.015712247972140846;0.7986083190927741;1.0062806685021417
20.17638;1.0449706966442731;0.8341723311567867;0.7982911336025138;-6.082004764490334e-07;-4.6418430653026996e-07;1.0448692893166982;1.0061008348176157;10.004979077060323;0.8342792042576194;0.016434824883364473;0.016434564230015783;0.7978457711012312;-0.015712243578189643;0.7986055187234661;1.0066890384710703
20.18638;1.0449667629470034;0.8341807295100485;0.798278340052654;-6.099780331527417e-07;-4.6694896390906316e-07;1.0448746158973155;1.0064995422327205;10.004910991998278;0.8342876586835387;0.016434884883760287;0.01643454004258399;0.7978503463943664;-0.015712238831875298;0.7986022922293492;1.0070973338010194
20.19638;1.044961946176559;0.8341892044383619;0.7982651924331902;-6.118378016991425e-07;-4.6970166299221484e-07;1.04488053508857;1.0068986319613686;10.004835113869202;0.8342958018764066;0.01643494432110895;0.016434509868766604;0.7978549200314596;-0.015712233755550146;0.7985986853350607;1.0075055434890565
20.20638;1.044956259126547;0.8341977210967354;0.7982517004014245;-6.137772272725754e-07;-4.7244056913429936e-07;1.0448870281054723;1.0072981156627698;10.00475173616228;0.8343036159425774;0.016435003361483267;0.016434473437665;0.7978594472743643;-0.01571222837350449;0.7985947473694609;1.007913650219625
20.21638;1.0449497281786067;0.8342062383495377;0.7982378757878272;-6.157917887388395e-07;-4.751642298326419e-07;1.0448940755886607;1.0076980072317843;10.00466117638879;0.8343110929774189;0.016435062166084726;0.016434430421042815;0.7978638886706143;-0.015712222708740425;0.7985905279242858;1.0083216236834507
20.22638;1.044942388483577;0.8342147201683958;0.7982237324416029;-6.178766453847137e-07;-4.778705155473972e-07;1.0449016600093195;1.008098322990998;10.004563788276519;0.8343182268105673;0.01643512095013855;0.01643438044983761;0.7978682085156706;-0.015712216781689055;0.7985860747934458;1.0087294257298187
20.23638;1.0449342835808657;0.8342231420313682;0.7982092860827512;-6.200269603141907e-07;-4.805562084137503e-07;1.04490975667835;1.0084990788154067;10.004459953428979;0.8343250045175998;0.01643518007906554;0.016434323116205615;0.7978723717723916;-0.01571221061301924;0.7985814330216635;1.009137018955562
20.24638;1.0449254624284492;0.8342314893575401;0.7981945559619142;-6.222369180540981e-07;-4.832173137166724e-07;1.0449183201365757;1.0089002884510312;10.004350008131455;0.834331406703531;0.016435240062159368;0.016434258066736214;0.7978763434434855;-0.01571220422786568;0.7985766452066588;1.0095443643863238
20.249996;1.0449159727735366;0.8342397501091945;0.7981795676480837;-6.245004073501825e-07;-4.858498403288431e-07;1.0449272804242031;1.008954958177773;10.004234173254034;0.8343374156104922;0.01643530149494623;0.01643418512252341;0.7978800885463312;-0.015712197658049504;0.7985717534223894;1.0096044141219367
20.249996;1.0449058578171293;0.8342479035816307;0.7981643545729745;-6.268122656839903e-07;-4.884507711856659e-07;1.0449365532605472;1.0090490738447917;10.004112560701088;0.8343430184969707;0.01643536504071211;0.016434104251655517;0.7978835720243653;-0.01571219094112989;0.7985668002643448;1.0097031145900461
20.249997;1.0448951574822942;0.8342559155823849;0.7981489573212703;-6.291663274066406e-07;-4.910186998631079e-07;1.04494605129672;1.0090515951691525;10.003985214320517;0.8343482004966836;0.01643543138804171;0.016434015464275104;0.7978867576060565;-0.015712184118573544;0.7985618291375428;1.0097094210880349
20.249998;1.0448839094731022;0.8342637465537825;0.7981334219176803;-6.315531753085518e-07;-4.935536900143421e-07;1.0449556887079536;1.0090544709693097;10.003852131998801;0.8343529370703527;0.01643550113238063;0.01643391880589651;0.7978896044655814;-0.015712177233903928;0.7985568846390877;1.0097153089795745
20.25;1.044872151398042;0.8342713652494277;0.7981177962320395;-6.339613060675022e-07;-4.960568311726053e-07;1.044965384176275;1.0090576570313663;10.003713282539136;0.8343571933610588;0.016435574740562706;0.01643381440666523;0.797892064119442;-0.015712170328972926;0.7985520118497922;1.0097207674669244
20.250004;1.0448599230846038;0.834278757692456;0.7981021272339324;-6.363780463652439e-07;-4.985305796225722e-07;1.0449750657723296;1.009061114467514;10.003568607812317;0.8343609264242278;0.016435652614240095;0.016433702458217948;0.7978940809545961;-0.01571216343943263;0.7985472525504029;1.0097257831399042
20.250012;1.0448472652689709;0.8342859253931452;0.7980864617882205;-6.387871743081344e-07;-5.009791990784063e-07;1.0449846783650878;1.0090647998678153;10.003418034449005;0.8343640908546083;0.016435735065290624;0.016433583112008113;0.7978955972437888;-0.01571215659292927;0.798542639963901;1.0097303318475956
20.250028;1.0448342165622884;0.8342928736085906;0.7980708467592647;-6.411674076377769e-07;-5.034084292659204e-07;1.0449941894679755;1.0090686648652365;10.00326149312898;0.8343666473554794;0.016435822240553465;0.016433456361861883;0.7978965591406714;-0.015712149810212545;0.7985381991944462;1.009734380175147
20.25006;1.04482081120654;0.8342996001108655;0.7980553260137436;-6.434960623112524e-07;-5.058239048692076e-07;1.0450035849495691;1.0090726643019992;10.003098900687506;0.8343685656166014;0.016435914125321496;0.016433322038415847;0.7978969206789686;-0.01571214310600251;0.7985339555525488;1.0097378921505744
20.250124;1.0448070810565429;0.8343060913861369;0.7980399365962211;-6.457543919325289e-07;-5.082290624935213e-07;1.0450128578479487;1.0090767619144994;10.002930199968858;0.8343698220624333;0.016436010584616908;0.016433179946012927;0.797896644657865;-0.015712136488638017;0.7985299408058348;1.009740842751741
20.250252;1.0447930611301783;0.8343123253474084;0.7980247074500401;-6.479280256080374e-07;-5.106257349977808e-07;1.045022005295982;1.0090809249226016;10.002755486161227;0.8343703983039472;0.016436111371931884;0.01643302994210589;0.797895699022209;-0.01571212996150934;0.7985261869813027;1.0097432311920536
20.250508;1.0447787920257539;0.8343182799425042;0.7980096620992818;-6.500031544187817e-07;-5.130161289339549e-07;1.0450310349946261;1.0090851174255548;10.002575069338667;0.8343702824898184;0.016436216157386014;0.016432871935916946;0.7978940546553189;-0.015712123527391774;0.7985227153075706;1.0097450828647994
20.25102;1.0447643146817087;0.8343239410462436;0.7979948220112789;-6.519640180244443e-07;-5.154024222239107e-07;1.0450399636297638;1.0090893051502474;10.002389408157159;0.8343694737572089;0.01643632464667064;0.01643270596698959;0.7978916898556621;-0.01571211719103112;0.7985195352507616;1.0097464393836404
20.252044;1.044749658134974;0.8343293076307916;0.7979802085104414;-6.537928088128969e-07;-5.177869851775636e-07;1.045048803190523;1.0090934622241272;10.002198988212127;0.8343679823528493;0.016436436668707685;0.016432532266512145;0.797888594585142;-0.015712110957711467;0.7985166484725713;1.0097473439699634
20.254092;1.0447348329946915;0.8343343986526153;0.7979658442838322;-6.554703726780683e-07;-5.201750459144937e-07;1.0450575519766703;1.009097569834376;10.00200425927264;0.8343658218344291;0.016436552090506106;0.01643235114902646;0.7978847694578728;-0.01571210483309413;0.7985140458291242;1.0097478292961513
20.258188;1.0447198407163951;0.8343392519274863;0.7979517507055554;-6.569781763508659e-07;-5.225754072509253e-07;1.045066197705445;1.0091016131532744;10.001805637921695;0.8343630013206036;0.016436670695601438;0.0164321628847667;0.797880222313986;-0.015712098826548494;0.798511702242825;1.0097479152036464
20.26638;1.044704687353661;0.8343439115091531;0.7979379398064806;-6.58301181501533e-07;-5.249982251251067e-07;1.0450747251872168;1.0091055825144495;10.001603504063224;0.8343595236775239;0.01643679221090915;0.016431967695112414;0.7978749623371181;-0.01571209295227437;0.7985095779623926;1.0097476166430222
20.27638;1.0446893877316448;0.8343484169584934;0.797924411940553;-6.594296739301664e-07;-5.27452865854194e-07;1.0450831219085728;1.009109476573989;10.001398223929975;0.8343553877375361;0.01643691637468485;0.016431765734166402;0.7978689944956296;-0.015712087226542024;0.7985076241950745;1.009746949887984
20.28638;1.0446739621269256;0.8343527991122722;0.797911164769349;-6.603591672126142e-07;-5.299472210307739e-07;1.0450913785257998;1.0091133023020726;10.00119021806846;0.8343505904834537;0.016437042894905562;0.01643155700909701;0.7978623250886252;-0.01571208166614619;0.7985057878136264;1.0097459317052389
20.29638;1.0446584352185966;0.8343570797891017;0.797898203513477;-6.610886949024291e-07;-5.32487200266426e-07;1.0450994816515318;1.0091170686868185;10.000980024513176;0.8343451283479579;0.016437171379481353;0.01643134136675086;0.7978549732685873;-0.015712076288185352;0.7985040163156553;1.0097445769248297
20.30638;1.044642838233847;0.8343612745054944;0.7978855445253784;-6.616186252146484e-07;-5.350757289336567e-07;1.0451074067820716;1.0091207786258234;10.000768307593718;0.8343389977356627;0.016437301308653993;0.016431118600047638;0.7978469663324953;-0.01571207110861807;0.7985022627389046;1.0097428970870297
20.31638;1.0446272062470934;0.8343653933881018;0.7978732124904122;-6.619486273820666e-07;-5.377129361609363e-07;1.0451151238987009;1.0091244251870646;10.000555775186536;0.8343321955868548;0.01643743200732186;0.016430888617119156;0.7978383206389127;-0.01571206614157495;0.798500485077341;1.009740902158026
20.32638;1.0446115684766295;0.834369437962035;0.7978612335226306;-6.620765724450454e-07;-5.403972590578204e-07;1.045122609662084;1.0091279923604857;10.000343097604887;0.8343247221277769;0.016437562594256713;0.016430651449474875;0.7978290337056783;-0.01571206139966902;0.7984986447735397;1.0097386046785004
20.33638;1.044595942340828;0.8343734018644098;0.7978496291579529;-6.619998255288304e-07;-5.431261431966512e-07;1.045129851840427;1.0091314584530768;10.000130920564967;0.8343165832745372;0.01643769192189492;0.016430407044722053;0.7978190948753534;-0.015712056893628572;0.7984967114637094;1.0097360197577345
20.34638;1.0445803384317964;0.8343772787036619;0.7978384146651302;-6.617177581638382e-07;-5.458969197967893e-07;1.0451368427501249;1.0091347975687526;9.99991990313814;0.8343077916016535;0.01643781862729961;0.01643015515878062;0.7978084986442714;-0.015712052631804807;0.7984946674315813;1.0097331649916417
20.35638;1.0445647654376449;0.8343810693559133;0.7978276002963678;-6.612326490106476e-07;-5.487070577477933e-07;1.0451435718345605;1.009137974412341;9.999710704353609;0.8342983702105747;0.016437941368778294;0.01642989550845763;0.7977972445192413;-0.015712048620323316;0.7984925043161402;1.0097300721126963
20.36638;1.0445492260370173;0.834384785000251;0.7978171913788589;-6.605487171119312e-07;-5.515527457944728e-07;1.0451500288694857;1.0091409422937136;9.99950392647435;0.8342883565722282;0.016438058980633104;0.01642962802201234;0.7977853271303305;-0.01571204486331087;0.798490216516763;1.0097267998304262
20.37638;1.0445337135795203;0.8343884450118383;0.7978071857980877;-6.596717363479041e-07;-5.544282474992201e-07;1.0451562099639555;1.0091436555555415;9.999300070597394;0.8342777997287854;0.016438170321183884;0.016429352961339152;0.797772735220037;-0.01571204136202756;0.79848780069418;1.0097234301032953
20.38638;1.044518218155062;0.8343920719754446;0.7977975732338718;-6.586097656800293e-07;-5.573276409930898e-07;1.0451621130801492;1.0091460854338472;9.999099524954064;0.8342667533499835;0.016438274108902078;0.01642907082097436;0.797759460801507;-0.015712038113432268;0.7984852595988116;1.0097200553215693
20.39638;1.0445027329087584;0.834395692146222;0.7977883372989422;-6.573729870671119e-07;-5.602468014279979e-07;1.04516773089166;1.0091482273056156;9.998902553265038;0.834255269941146;0.01643836903295095;0.0164287821379736;0.7977455043193208;-0.015712035109718994;0.7984825996865449;1.0097167653970236
20.40638;1.044487253912899;0.8343993392833381;0.7977794580847543;-6.559732476792657e-07;-5.631836452259612e-07;1.0451730556769172;1.0091501009319388;9.998709308685156;0.8342433972285056;0.016438453905354526;0.016428487399016704;0.7977308737596822;-0.015712032339203062;0.7984798245350929;1.0097136338993893
20.41638;1.0444717817052462;0.8344030520178964;0.7977709138667755;-6.544249423870929e-07;-5.661362770796361e-07;1.0451780908978017;1.0091517449084162;9.99851990409245;0.8342311752569858;0.016438527647683682;0.016428187066020793;0.7977155854644733;-0.015712029788178088;0.7984769330454132;1.009710714654742
20.42638;1.0444563264041467;0.8344068672103465;0.7977626803207586;-6.527463114429675e-07;-5.691008931821093e-07;1.0451828534532652;1.0091532106392933;9.998334446563469;0.8342186335927048;0.016438589315104554;0.016427881636159658;0.7976996672025015;-0.015712027443171593;0.7984739228698797;1.0097080559688756
20.43638;1.044440907789226;0.8344108179420574;0.7977547279709487;-6.509595525850499e-07;-5.720719887885064e-07;1.04518736744392;1.0091545603510137;9.998152990975754;0.8342057941101697;0.016438638296239354;0.016427571692024297;0.797683156355624;-0.0157120252923603;0.7984707953412286;1.009705714285997
20.44638;1.0444255484105778;0.8344149364945745;0.7977470211015019;-6.49088481740133e-07;-5.750431533086225e-07;1.0451916610019896;1.009155862700767;9.997975521557583;0.8341926819385874;0.016438674454177304;0.016427257905397473;0.7976660943289323;-0.01571202332490492;0.7984675579293927;1.0097037510958689
20.45638;1.0444102679551153;0.8344192575050577;0.7977395198167742;-6.471539789360496e-07;-5.780055121335476e-07;1.0451957636413032;1.0091571856761383;9.997802012522815;0.8341793313551035;0.01643869802203993;0.016426941011389976;0.797648526652701;-0.01571202152956694;0.7984642240730739;1.009702222786215
20.46638;1.0443950853065487;0.8344238182744627;0.7977321834492981;-6.451711055952996e-07;-5.809459435781594e-07;1.0451996962291725;1.0091585920225528;9.99763248931429;0.8341657784709869;0.01643870942953702;0.016426621823701606;0.7976305077550842;-0.015712019894877777;0.7984608147049285;1.0097011749740152
20.47638;1.0443800269883858;0.8344286564875693;0.797724973235712;-6.431513092636873e-07;-5.838479788376779e-07;1.0452034618728194;1.0091601364545384;9.997467007775294;0.8341520551058798;0.01643870916933312;0.01642630124694551;0.7976121014074191;-0.015712018410332314;0.7984573608476342;1.0097006409729623
20.48638;1.0443651345328695;0.8344338041963263;0.7977178565334613;-6.411058066505683e-07;-5.866934465078882e-07;1.045207049724933;1.009161867617432;9.997305560305431;0.8341381917143877;0.01643869765152064;0.016425980255500683;0.7975933769434986;-0.015712017066384077;0.7984539048519834;1.009700648312145
20.49638;1.0443504616143777;0.8344392771838683;0.797710813772211;-6.39044307530579e-07;-5.89462725792115e-07;1.0452104469157713;1.0091638350552594;9.997148003864874;0.8341242187767012;0.016438675165724326;0.016425659845633638;0.7975744057061693;-0.015712015852024266;0.7984505001847798;1.0097012277187605
20.50638;1.0443360608234913;0.8344450692482583;0.7977038433485253;-6.369720462632533e-07;-5.921353576305066e-07;1.045213643262186;1.0091660895384926;9.9969940728446;0.834110164210207;0.01643864198121759;0.01642534091923386;0.7975552554862196;-0.015712014752424765;0.7984472059540901;1.0097024064799427
20.51638;1.04432196946886;0.834451157070571;0.7976969586784547;-6.348905278038786e-07;-5.946921739066175e-07;1.0452166255498414;1.009168675699266;9.996843444733038;0.8340960535141976;0.016438598415161394;0.016425024197763056;0.7975359817497644;-0.015712013750275877;0.7984440773690568;1.009704192815388
20.52638;1.0443082057690678;0.8344575044045178;0.7976901775745209;-6.327997420548342e-07;-5.971163588244505e-07;1.0452193764348439;1.0091716304447815;9.996695804261813;0.8340819137707188;0.016438544839809315;0.016424710294736217;0.7975166225529229;-0.015712012829614614;0.7984411601241016;1.0097065737425388
20.53638;1.0442947775772262;0.8344640631068818;0.7976835129950792;-6.306999087816946e-07;-5.993927152034985e-07;1.0452218858665707;1.009174988756442;9.996550863206972;0.8340677782561066;0.01643848169226348;0.016424399849326983;0.7974972030809042;-0.015712011978109522;0.7984384892714645;1.009709526250477
20.54638;1.0442816936415493;0.834470780493247;0.797676970648815;-6.285943315786312e-07;-6.015095195518518e-07;1.0452241619252218;1.0091787874035274;9.996408316625086;0.83405368672946;0.016438409432294927;0.01642409348950283;0.7974777436218133;-0.015712011186487178;0.7984360856947487;1.0097130277148714
20.55638;1.0442689692815468;0.8344776094657661;0.7976705494039983;-6.264908275598596e-07;-6.034627070732456e-07;1.045226226270078;1.0091830680020095;9.996267816189945;0.8340396802082922;0.016438328451642864;0.016423791616483004;0.7974582623970664;-0.015712010447356314;0.7984339490795088;1.0097170580670223
20.56638;1.0442566245235567;0.8344845116339383;0.7976642440745052;-6.244002748068565e-07;-6.052554242948278e-07;1.0452280998742647;1.009187885709896;9.99612901269195;0.8340257946652244;0.016438239101123478;0.01642349433076772;0.7974387781884811;-0.015712009754374433;0.7984320576516715;1.0097215917051654
20.57638;1.0442446778939523;0.8344914512078228;0.7976580495229653;-6.223353275568256e-07;-6.06893510818001e-07;1.0452297982429433;1.0091933116664706;9.995991595112415;0.834012056561758;0.016438141854179286;0.016423201571697688;0.797419314227201;-0.015712009101029094;0.7984303788461281;1.0097265878713544
20.58638;1.0442331411534125;0.8344983863968131;0.7976519632968381;-6.203100957577154e-07;-6.083835461284463e-07;1.0452313361887813;1.0091994179259764;9.995855317014376;0.8339984813637001;0.016438037394295637;0.01642291323856047;0.7973998925185442;-0.01571200848102985;0.7984288819532072;1.0097319946541745
20.59638;1.0442220171971581;0.8345052700810816;0.7976459893820185;-6.183399723648544e-07;-6.097334649214484e-07;1.0452327271224129;1.0092062628138394;9.995720037890077;0.833985075315339;0.0164379265317133;0.01642262934933085;0.7973805235036612;-0.01571200788979864;0.7984275457778037;1.0097377641614502
20.60638;1.044211301176723;0.8345120596180201;0.7976401390384732;-6.164411829491616e-07;-6.109531952508093e-07;1.0452339781253324;1.0092138912964015;9.995585740609586;0.8339718391019423;0.01643781011879604;0.01642235026547359;0.7973612087136992;-0.01571200732396984;0.7984263598548496;1.0097438614146454
20.61638;1.0442009810484605;0.8345187226313451;0.7976344251295283;-6.146294686511072e-07;-6.120554632656559e-07;1.045235090884942;1.0092223382128875;9.995452514292646;0.8339587738733123;0.01643768909249744;0.016422076719951193;0.7973419536540589;-0.015712006780729988;0.7984253210060585;1.0097502597915988
20.62638;1.044191037801605;0.8345252337005361;0.7976288584905453;-6.129186854016045e-07;-6.130562326144782e-07;1.0452360687877662;1.009231627885172;9.995320499423606;0.8339458875032086;0.016437564543275288;0.0164218096600294;0.7973227696971134;-0.01571200625883054;0.7984244304147756;1.0097569303516436
20.63638;1.044181451834047;0.8345315694503731;0.7976234502515054;-6.11319571458821e-07;-6.139746203318821e-07;1.0452369217175241;1.0092417777076776;9.9951897952654;0.8339331925397402;0.016437437716025658;0.01642155016785195;0.7973036621954158;-0.015712005758903178;0.7984236954910294;1.0097638344567452
20.64638;1.044172213889018;0.8345377066721563;0.7976182128362861;-6.0983798198523e-07;-6.148322685807588e-07;1.0452376606557614;1.0092528071817006;9.995060427864859;0.8339206969681137;0.016437309958838558;0.016421299462635996;0.7972846273413057;-0.015712005282493818;0.7984231313148966;1.0097709241268957
20.65638;1.044163330984579;0.8345436216378377;0.7976131559842722;-6.084748741622657e-07;-6.156501180165917e-07;1.0452382862380596;1.0092647444615406;9.99493244465337;0.8339084010663098;0.016437182564352434;0.016421058774081804;0.7972656627922544;-0.015712004831744078;0.7984227540199549;1.009778147908057
20.66638;1.0441548206230702;0.8345492898509428;0.7976082833666066;-6.072289140457145e-07;-6.164445749358923e-07;1.0452387802434533;1.0092776216462302;9.994805998142192;0.8338963034018427;0.01643705651774637;0.016420829146559398;0.7972467726556252;-0.015712004408642774;0.7984225724568144;1.0097854568589157
20.67638;1.0441467000414275;0.8345546900548455;0.7976035937822483;-6.060972570792998e-07;-6.17227809714002e-07;1.0452391022213527;1.0092914643048052;9.994681304450625;0.8338844062215435;0.01643693243477241;0.016420611426860278;0.797227963511112;-0.015712004012889778;0.7984225865486212;1.009792807289466
20.68638;1.0441389832816306;0.8345598160558684;0.797599084719773;-6.050741215131286e-07;-6.180094670542154e-07;1.0452391939381416;1.0093062850588501;9.994558594974793;0.833872715720243;0.016436810799264137;0.01642040635356986;0.797209243216127;-0.015712003641938407;0.7984227898196394;1.0098001623514576
20.69638;1.0441316857549927;0.8345646862223071;0.7975947544807671;-6.041507061221058e-07;-6.187956880974081e-07;1.0452389937622617;1.0093220794868953;9.994438118665625;0.8338612430131679;0.01643669220050604;0.016420214594860188;0.7971906228033995;-0.015712003293598654;0.7984231743235114;1.009807494374588
20.70638;1.0441248285257536;0.8345693381034985;0.7975906023162692;-6.033151996426995e-07;-6.195885622153903e-07;1.0452384547873983;1.0093388275431228;9.994320105120654;0.8338500071955629;0.016436577349859535;0.016420036840366962;0.7971721142550389;-0.015712002966907175;0.798423737734358;1.0098147837017788
20.71638;1.0441184346404566;0.8345738163366777;0.7975866294044786;-6.025517472953084e-07;-6.203885910220963e-07;1.0452375566719754;1.0093565024536453;9.994204736340333;0.8338390354142015;0.01643646692912031;0.016419873872088153;0.7971537236006252;-0.01571200266106911;0.7984244834838308;1.009822014535438
20.72638;1.0441125169969834;0.8345781647312932;0.7975828375215597;-6.018411396306261e-07;-6.21197586885575e-07;1.0452363039280297;1.0093750776834323;9.994092184287808;0.8338283597170932;0.016436361424718507;0.01641972644375871;0.7971354494370768;-0.01571200237473309;0.7984254096773503;1.0098291729903466
20.73638;1.0441070706793207;0.8345824225614357;0.7975792223586214;-6.011637549830226e-07;-6.220197514882622e-07;1.045234712841589;1.00939452693068;9.993982605317338;0.8338180122591731;0.016436261075599205;0.01641959516358842;0.7971172911136185;-0.01571200210468439;0.7984265003225433;1.0098362490839559
20.74638;1.0441020749842722;0.8345866279862537;0.7975757694450125;-6.005012432674438e-07;-6.228607166396303e-07;1.0452327999860227;1.0094148162243384;9.993876070382893;0.8338080193422934;0.016436165903461426;0.01641948054331805;0.7970992542425166;-0.015712001843616596;0.7984277272219226;1.009843240770573
20.75638;1.0440974979728384;0.8345908229910725;0.7975724558043008;-5.998360049228127e-07;-6.23725170176021e-07;1.0452305810338074;1.0094358929610399;9.993772555827539;0.8337983959269718;0.016436075740343115;0.01641938304291471;0.7970813468303896;-0.015712001579680727;0.7984290529277616;1.009850157102384
20.76638;1.044093300638504;0.8345950466712085;0.7975692523328176;-5.99152123372809e-07;-6.24614580524686e-07;1.0452280725114487;1.009457683989406;9.9936720073701;0.8337891437189376;0.01643599022170798;0.016419303022614455;0.7970635729069101;-0.015712001298785305;0.7984304283421279;1.0098570197225298
20.77638;1.0440894430438388;0.8345993258958907;0.7975661294798028;-5.984374751786116e-07;-6.255256406667105e-07;1.0452252877876904;1.0094801049827036;9.993574378013259;0.8337802562490402;0.016435908743626205;0.016419240683149258;0.797045931128673;-0.01571200098756052;0.7984317902563999;1.0098638590102171
20.78638;1.0440858945933875;0.8346036811142327;0.7975630631870501;-5.976827603613018e-07;-6.264505138418621e-07;1.0452222336548895;1.0095030747910854;9.993479608779325;0.8337717300007856;0.016435830528947412;0.01641919604822461;0.7970284199548687;-0.01571200063539335;0.7984330619698194;1.009870706550545
20.79638;1.0440826422969012;0.8346081385241656;0.7975600299490038;-5.968789923785108e-07;-6.273805741922515e-07;1.0452189169161092;1.009526528385794;9.993387593818177;0.8337635724215334;0.016435754879549968;0.016419169033142344;0.7970110442334865;-0.015712000235425544;0.7984341565610628;1.0098775940940672
20.80638;1.0440796875510818;0.8346127287624641;0.7975569992031912;-5.960176048361495e-07;-6.283109294099299e-07;1.0452153541541755;1.009550419714161;9.993298172002469;0.8337557975397963;0.016435681355927944;0.016419159512526458;0.7969938186777896;-0.015711999785525163;0.798434985768444;1.0098845579803148
20.81638;1.0440770359630727;0.8346174761060375;0.7975539345734932;-5.950914282148665e-07;-6.292416093548832e-07;1.045211570619434;1.0095747136978823;9.993211146352472;0.8337484137898695;0.01643560970214579;0.016419167206394036;0.7969767673524225;-0.015711999288075703;0.7984354714765408;1.009891640134041
20.82638;1.0440746905675697;0.8346223933618229;0.797550799072259;-5.940941362631414e-07;-6.301752027383313e-07;1.0452075879495546;1.0095993767438853;9.993126306834283;0.8337414148408114;0.016435539692608463;0.016419191530293285;0.796959920088482;-0.01571199874628961;0.7984355499005423;1.0098988855460478
20.83638;1.0440726496794053;0.8346274818990732;0.7975475588983914;-5.930195132022575e-07;-6.311126604734321e-07;1.0452034113633513;1.0096243753181446;9.993043440974535;0.8337347765793989;0.016435471055524155;0.01641923170208625;0.7969433086675305;-0.01571199816134551;0.7984351678824556;1.0099063390358942
20.84638;1.044070907330416;0.8346327310928956;0.7975441805513681;-5.918612811929489e-07;-6.320503965374042e-07;1.045199025617095;1.00964968446325;9.992962334215425;0.8337284609107619;0.016435403415903157;0.016419286991702694;0.7969269658009563;-0.015711997534788382;0.7984342809577692;1.009914040205202
20.85638;1.0440694552731316;0.8346381195941929;0.7975406242807327;-5.906137659410468e-07;-6.329816996704252e-07;1.0451944020193695;1.0096752939764788;9.992882764904358;0.8337224252616157;0.016435336227983998;0.016419356850682843;0.7969109283071318;-0.015711996872372645;0.7984328562492491;1.0099220183408257
20.86638;1.0440682870886229;0.8346436210513735;0.7975368473239736;-5.892736916743641e-07;-6.339004841969155e-07;1.0451895097220363;1.0097012045408467;9.99280448086664;0.8337166284849666;0.016435268764801565;0.016419440900080417;0.7968952379886666;-0.01571199618409416;0.798430871023473;1.0099302913009311
20.87638;1.0440674037873867;0.8346492097863623;0.7975328127874934;-5.878413110968894e-07;-6.348033671905105e-07;1.0451843247046957;1.0097274221113113;9.992727184412301;0.8337110258072702;0.016435200190872457;0.016419538818642714;0.7968799339053807;-0.015711995480337096;0.7984283055790686;1.0099388701113814
20.88638;1.0440668131786648;0.8346548614862989;0.7975284902968314;-5.863201134953109e-07;-6.356907032187264e-07;1.0451788353491256;1.0097539537375497;9.992650597562907;0.8337055611056648;0.016435129666162493;0.016419650236819065;0.7968650465975019;-0.015711994768727474;0.7984251397626242;1.009947765810024
20.89638;1.0440665196233223;0.834660552614077;0.7975238525430641;-5.847164606821867e-07;-6.365680522606172e-07;1.0451730423175978;1.009780803486329;9.992574585032775;0.8337001707228119;0.016435056439505984;0.016419774852234212;0.7968506022315878;-0.015711994054505744;0.7984213525303199;1.0099569922268972
20.90638;1.0440665137422442;0.8346662638504743;0.7975188747146085;-5.830397050288062e-07;-6.374458332779828e-07;1.0451669558587122;1.0098079718165545;9.992499212088209;0.8336947968794614;0.01643497991043493;0.01641991264663592;0.7968366259149572;-0.015711993342589815;0.7984169235374677;1.0099665668246645
20.91638;1.044066771493719;0.8346719855537623;0.7975135336970892;-5.813021839662926e-07;-6.383366098932117e-07;1.0451605978932537;1.0098354577648219;9.992424713101048;0.8336893956209992;0.016434899633686086;0.01642006381412473;0.7968231389995413;-0.015711992639845337;0.7984118413741569;1.00997651314091
20.92638;1.0440672634280415;0.8346777193014622;0.797507806852879;-5.79517287780048e-07;-6.392535662906256e-07;1.045154003415639;1.0098632611651275;9.992351430210123;0.8336839339840519;0.016434815307332953;0.016420228500651154;0.7968101561349348;-0.01571199195699014;0.79840610831961;1.0099868604530122
20.93638;1.0440679685574363;0.8346834723119521;0.797501670151316;-5.776967607196227e-07;-6.402122735071335e-07;1.045147214952513;1.0098913841277273;9.992279710217767;0.8336783835026252;0.01643472673615006;0.016420406738695395;0.7967976823756139;-0.015711991308616082;0.7983997329037164;1.0099976402602344
20.94638;1.0440688838684395;0.8346892474997076;0.7974950986475058;-5.758510700328615e-07;-6.412315441752994e-07;1.045140277040901;1.009919830234301;9.992209806647125;0.8336727156606119;0.016434633703120153;0.016420598519798064;0.7967857106043351;-0.01571199071066421;0.7983927239941848;1.0100088834817185
20.95638;1.044070024747696;0.8346950381357987;0.7974880762754589;-5.739907771720744e-07;-6.42329897262095e-07;1.0451332359891257;1.0099486012751673;9.992141896772853;0.8336668984956598;0.016434535884518597;0.016420803809192492;0.7967742224576081;-0.015711990177665665;0.7983850950252599;1.0100206169882153
20.96638;1.0440714198477754;0.8347008346939546;0.7974806039930696;-5.721258702615162e-07;-6.435225985238195e-07;1.0451261397541631;1.0099776927156214;9.992076170720122;0.8336608949397573;0.01643443294110854;0.0164210225099757;0.7967631920403477;-0.015711989723138708;0.7983768691413706;1.0100328558537603
20.97638;1.044073105299253;0.8347066363132769;0.7974726947740449;-5.70265803857209e-07;-6.448223832025763e-07;1.0451190358679925;1.010007089251061;9.992012873921205;0.8336546685287085;0.01643432465118232;0.016421254392538626;0.7967525948582601;-0.01571198936137445;0.7983680781595451;1.0100455930344325
20.98638;1.044075118562862;0.8347124522893382;0.7974643652804055;-5.684208583456619e-07;-6.462410510986563e-07;1.0451119751839828;1.0100367642380201;9.991952258986894;0.8336481929366123;0.016434210980666046;0.016421499025932547;0.7967424218070382;-0.01571198910651395;0.7983587544514471;1.0100587923887272
20.99638;1.0440774893280946;0.834718293677607;0.7974556308801785;-5.666024882758675e-07;-6.477911004887057e-07;1.0451050199179275;1.0100666829425538;9.99189450085318;0.8336414529431463;0.0164340921311714;0.01642175575581961;0.796732684560303;-0.015711988970060015;0.7983489217340062;1.0100723906801992
21.00638;1.044080229537572;0.8347241648896598;0.7974465040787998;-5.648234836230048e-07;-6.494869677515291e-07;1.0450982452657829;1.0100968082611996;9.991839676493923;0.8336344377729455;0.01643396856802234;0.016422023736136986;0.7967234074137264;-0.015711988959914474;0.7983385966596026;1.0100863136802045
21.01638;1.0440833287572413;0.8347300606020795;0.7974370010876892;-5.63098191682137e-07;-6.513444724646441e-07;1.045091733163361;1.0101271114882513;9.991787800700898;0.8336271368002767;0.016433840987989477;0.016422302013403157;0.7967146187448065;-0.01571198908224452;0.7983277981967312;1.0101004982874053
21.02638;1.044086755781958;0.8347359690066288;0.7974271511025185;-5.614411391885419e-07;-6.533784490849438e-07;1.045085561249738;1.0101575806939824;9.99173882328064;0.8336195398596812;0.016433710204642963;0.01642258957881451;0.7967063459402;-0.01571198934438894;0.7983165539330551;1.010114898471427
21.03638;1.0440904637135477;0.8347418772279093;0.7974169977351394;-5.598651647615965e-07;-6.555995080730573e-07;1.045079793640626;1.0101882183594255;9.991692582843488;0.833611639985806;0.016433577041592914;0.0164228853170116;0.7966986078694861;-0.015711989754811813;0.7983049030947024;1.010129471994226
21.04638;1.0440943972530712;0.8347477737928751;0.7974065952527218;-5.583810144650506e-07;-6.580109511761609e-07;1.0450744843047817;1.0102190325929028;9.99164880201303;0.8336034352008518;0.016433442349236965;0.016423187941463115;0.7966914101525687;-0.015711990319960015;0.798292892751514;1.0101441700470268
21.05638;1.0440984982526853;0.8347536499467757;0.7973960039863827;-5.569976597625494e-07;-6.60606794962608e-07;1.0450696874330303;1.0102500245860342;9.99160714006941;0.8335949272433453;0.016433307039607527;0.016423496054477932;0.7966847485045173;-0.015711991041032856;0.7982805666747236;1.0101589420309096
21.06638;1.0441027045196047;0.8347595020199203;0.7973852839556888;-5.557218196670362e-07;-6.63373011067937e-07;1.0450654579944108;1.0102811776797866;9.991567238328999;0.8335861206061839;0.016433172018823803;0.016423808304001974;0.7966786161383811;-0.01571199191354496;0.7982679581329991;1.0101737455540252
21.07638;1.0441069469169322;0.8347653335193607;0.7973744903628831;-5.545571563487613e-07;-6.66291881604369e-07;1.0450618464023906;1.0103124587794714;9.991528751601862;0.8335770247547387;0.01643303813753107;0.01642412346105998;0.7966730107585845;-0.015711992931080908;0.7982550905279586;1.0101885509543866
21.08638;1.0441111557972322;0.8347711531890822;0.7973636717535276;-5.535038549980501e-07;-6.693448032890526e-07;1.0450589007562991;1.0103438307830437;9.991491385523604;0.8335676574318324;0.016432906242668327;0.016424440333250533;0.7966679347624095;-0.015711994089175205;0.7982419798502182;1.0102033421103038
21.09638;1.0441152734630255;0.8347769651497312;0.7973528663684355;-5.525586090084461e-07;-6.725120804189324e-07;1.0450566734882312;1.0103752651315374;9.991454927279085;0.8335580422155972;0.01643277717253261;0.016424757622053938;0.796663388246319;-0.015711995385180495;0.7982286327650288;1.0102181168707811
21.10638;1.0441192567277309;0.8347827574731227;0.7973421000870735;-5.517155917698275e-07;-6.757732535800926e-07;1.0450552241434838;1.0104067435100863;9.991419234998288;0.8335481989526968;0.01643265160866118;0.016425073886050353;0.7966593657074822;-0.015711996816506476;0.7982150438693539;1.0102328847212585
21.11638;1.044123067393206;0.8347885018068839;0.7973313912036802;-5.50966651436314e-07;-6.791090619654538e-07;1.0450546142004842;1.0104382516771302;9.9913841831648;0.8335381397237646;0.016432529969738974;0.01642538769274358;0.7966558592084656;-0.015711998379593747;0.798201200404666;1.0102476605173842
21.12638;1.0441266645914864;0.8347941629941433;0.7973207588500779;-5.502991805787309e-07;-6.825024929274513e-07;1.0450548953131484;1.0104697786273875;9.99134964930592;0.8335278750069108;0.016432412448651085;0.01642569786200319;0.7966528598872983;-0.015712000069718606;0.7981870911786757;1.0102624550286115
21.13638;1.0441300065012857;0.8347997082599156;0.7973102293343053;-5.49695453362005e-07;-6.859375693451279e-07;1.0450561019720377;1.0105013148521387;9.991315534581172;0.8335174196720072;0.01643229907868784;0.016426003526853708;0.7966503568275745;-0.01571200188209976;0.7981727119994975;1.0102772690683943
21.14638;1.044133056864135;0.834805114790405;0.7972998372186829;-5.491349739239189e-07;-6.893981236338415e-07;1.0450582571293883;1.0105328413145533;9.991281728322873;0.833506795694704;0.016432189818690938;0.016426303944986467;0.796648338126114;-0.015712003813242437;0.7981580638054052;1.010292100664465
21.15638;1.0441357884361562;0.8348103748211363;0.7972896221496396;-5.485957173808228e-07;-6.928684443116375e-07;1.045061383231521;1.0105643219905673;9.99124806954225;0.8334960328755546;0.016432084682762478;0.016426598345919294;0.7966467931418924;-0.015712005861382834;0.7981431465455396;1.010306954722556
21.16638;1.0441381822455214;0.8348154927269336;0.7972796255215637;-5.480538881684264e-07;-6.963348839203032e-07;1.0450655031440952;1.010595708834179;9.991214374045276;0.8334851641575941;0.01643198382052703;0.016426885957850867;0.7966457118136572;-0.015712008026694292;0.798127959100376;1.0103218402044474
21.17638;1.0441402299223115;0.8348204768582536;0.7972698862351685;-5.474852626363697e-07;-6.997869423560756e-07;1.0450706310104425;1.0106269520211895;9.991180476430722;0.8334742183458145;0.016431887521767673;0.016427166048988973;0.7966450804532272;-0.015712010311360824;0.7981125050607537;1.0103367669910637
21.18638;1.0441419376460508;0.8348253330495136;0.7972604325949278;-5.468679581424964e-07;-7.032168509385875e-07;1.04507676794165;1.0106580058971097;9.991146244997273;0.8334632199753372;0.016431796180933406;0.016427437929693426;0.7966448787827605;-0.015712012718955764;0.7980967942991065;1.0103517527055839
21.19638;1.0441433217054128;0.8348300628477167;0.7972512763687789;-5.461847283781042e-07;-7.066180587371585e-07;1.0450839052754766;1.0106888289100726;9.991111613552645;0.8334521972250697;0.016431710240989973;0.016427701008338274;0.7966450831235383;-0.01571201525417073;0.7980808421446012;1.0103668248376798
21.20638;1.0441443978600202;0.8348346651242601;0.7972424159048004;-5.454244075734891e-07;-7.099841467789544e-07;1.045092023281562;1.010719382718966;9.991076659907238;0.8334411863056741;0.016431630135455167;0.016427954820604756;0.7966456722393892;-0.01571201792363113;0.7980646736257162;1.0103820147571307
21.21638;1.044145174265032;0.8348391386754965;0.7972338436200352;-5.445842883779259e-07;-7.133087651269617e-07;1.0451010823869176;1.010749631496956;9.991041643777898;0.8334302256443684;0.01643155617850494;0.016428198995364966;0.7966466289674428;-0.015712020735892424;0.7980483269187756;1.0103973557897286
21.22638;1.0441456492233183;0.8348434843059039;0.797225551656796;-5.436713441328749e-07;-7.165859668264617e-07;1.045111017922213;1.0107795394777799;9.991006937831505;0.8334193452461035;0.01643148842332883;0.016428433312834043;0.7966479366135358;-0.015712023700390862;0.7980318470538569;1.0104128845793234
21.23638;1.0441458083914765;0.8348477037747326;0.797217534642729;-5.426973833083006e-07;-7.198111594726203e-07;1.0451217443972844;1.010809067904752;9.990972924228815;0.8334085599143963;0.016431426661791867;0.016428657837593966;0.7966495741991783;-0.015712026827606678;0.7980152736712325;1.010428640181584
21.24638;1.044145621823201;0.834851798499774;0.7972097892614227;-5.416723559582852e-07;-7.229821236624209e-07;1.045133161314463;1.0108381734133165;9.990939938400471;0.8333978740525124;0.01643137058372853;0.016428872948863745;0.7966515149735002;-0.015712030129258845;0.7979986335095343;1.0104446609435211
21.25638;1.0441450486394366;0.8348557755883039;0.7972023152831784;-5.406021009981902e-07;-7.260982220781236e-07;1.045145154854306;1.0108668128890586;9.990908262732493;0.8333872939136867;0.01643131989127091;0.016429079179669223;0.7966537285930478;-0.015712033616292077;0.7979819440052206;1.0104609781179692
21.26638;1.044144047579468;0.8348596556121872;0.7971951219526371;-5.394888323275427e-07;-7.291591489617436e-07;1.0451576043153972;1.0108949486730958;9.990878124830056;0.8333768339237577;0.016431274307077977;0.01642927692076218;0.7966561846377033;-0.015712037296607893;0.7979652216883022;1.010477605763756
21.27638;1.0441425839490286;0.8348634697970809;0.7971882330342509;-5.38331603466734e-07;-7.321648516807898e-07;1.0451703947677817;1.0109225412698961;9.990849681991744;0.833366516232228;0.016431233625520875;0.016429466201836156;0.7966588524203791;-0.01571204117472226;0.7979484844444088;1.010494536132324
21.28638;1.0441406354494587;0.8348672536025046;0.7971816839886574;-5.371257618571342e-07;-7.351150892720691e-07;1.045183425939184;1.0109495429280986;9.990823017819366;0.8333563683072857;0.016431197775418568;0.016429646711038526;0.796661694836669;-0.015712045252435417;0.7979317505130613;1.0105117519556173
21.29638;1.0441381990798175;0.8348710471987149;0.7971755179592788;-5.358621672169035e-07;-7.380086471171844e-07;1.0451966165786315;1.010975907363854;9.990798147582927;0.8333464192583503;0.016431166758673586;0.01642981796061588;0.7966646698434898;-0.01571204952949079;0.7979150389043822;1.0105292473729581
21.30638;1.044135288363682;0.8348748951236968;0.7971697881597578;-5.345284763381204e-07;-7.408439134033439e-07;1.0452099039087024;1.011001601615573;9.990775030816268;0.8333366987209855;0.016431140592767818;0.016429979402749043;0.7966677477611264;-0.015712054004960115;0.7978983677897371;1.0105470406256913
21.31638;1.0441319202857962;0.8348788409631215;0.7971645581364244;-5.331128331104494e-07;-7.436201989076493e-07;1.0452232346000303;1.0110266054966557;9.9907535987999;0.8333272385842037;0.016431119371782155;0.0164301304489575;0.7966709259274429;-0.015712058679218713;0.7978817548062792;1.0105651708948376
21.32638;1.0441281041774844;0.8348829230107685;0.7971598933858403;-5.316076004102399e-07;-7.463372335017365e-07;1.0452365534912844;1.011050906251744;9.990733749104043;0.8333180704122675;0.016431103322571985;0.016430270503599513;0.7966742253259504;-0.015712063554960735;0.7978652216753331;1.010583679966407
21.33638;1.0441238393841261;0.8348871719377879;0.7971558539953407;-5.300094208528928e-07;-7.489929119502993e-07;1.0452497980573396;1.0110745020578877;9.990715295415974;0.8333092196146608;0.01643109274242469;0.016430399092200104;0.7966776768978733;-0.0157120686368747;0.7978487933193914;1.010602596319533
21.34638;1.0441191217668597;0.8348916107245994;0.797152492842062;-5.283152721386332e-07;-7.515836874196702e-07;1.045262899665417;1.011097410765994;9.990697941084216;0.8333007064416206;0.016431087856412854;0.016430516021420833;0.7966813106205122;-0.0157120739293581;0.7978324897511182;1.010621936561118
21.35638;1.044113949132266;0.8348962599788395;0.7971498538213476;-5.265187454230613e-07;-7.541075885375266e-07;1.045275790319046;1.011119668651594;9.99068131195145;0.8332925498979658;0.01643108869686812;0.01643062143490067;0.7966851509639111;-0.015712079432775763;0.7978163211756093;1.0106417143369106
21.36638;1.0441083171354673;0.8349011454683882;0.797147971188971;-5.246096868837382e-07;-7.565646154416201e-07;1.0452884095498929;1.0111413181472064;9.990665032920539;0.8332847646763237;0.016431095044374296;0.01643071574715251;0.7966892159679183;-0.015712085142252735;0.7978002910103759;1.0106619416571507
21.37638;1.0441022170074947;0.8349062991435472;0.7971468745998258;-5.225771448356152e-07;-7.589559081659583e-07;1.0453007045598546;1.0111623977189415;9.990648808589436;0.8332773560509975;0.01643110645785329;0.016430799519988604;0.7966935167860083;-0.015712091049444935;0.7977844017476581;1.0106826175785688
