time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
21.38638;1.0440956415025122;0.8349117542560232;0.7971465948109082;-5.20412853250322e-07;-7.612854532237089e-07;1.0453126245605564;1.0111829394760872;9.990632445060234;0.8332703185623566;0.01643112238887001;0.016430873355415793;0.7966980576486288;-0.015712097143346773;0.7977686561553753;1.0107037194458017
21.39638;1.0440885886569664;0.8349175427705814;0.7971471608216647;-5.18111632810463e-07;-7.63561372478901e-07;1.045324116740054;1.0112029683925563;9.99061583926676;0.8332636372114904;0.016431142255155018;0.016430937911135424;0.7967028399583115;-0.015712103409413328;0.7977530538981311;1.0107252152645787
21.40638;1.044081061878598;0.8349236949286197;0.7971485902987201;-5.156691702954345e-07;-7.65794591327074e-07;1.045335130702528;1.011222500893605;9.990598994005639;0.8332572898695145;0.016431165425433446;0.016430993981092754;0.7967078684124033;-0.01571210982963275;0.7977375891051569;1.0107470831853278
21.41638;1.0440730693758467;0.8349302363269203;0.7971508851345372;-5.130806064433254e-07;-7.679976368443294e-07;1.0453456272734518;1.0112415475636458;9.990581978845286;0.8332512489720484;0.016431191224818304;0.016431042451416397;0.7967131527566201;-0.01571211638499566;0.7977222490919802;1.010769315479568
21.42638;1.044064622477611;0.8349371849869243;0.7971540371452659;-5.103408325063587e-07;-7.701841212164252e-07;1.0453555832478176;1.0112601163799277;9.99056484814622;0.8332454816697574;0.01643121897637326;0.016431084107981078;0.7967187032919777;-0.015712123057594358;0.7977070163181611;1.0107919069260174
21.43638;1.0440557342736612;0.8349445528530348;0.7971580368044477;-5.074453161241364e-07;-7.723675164010789e-07;1.045364993137603;1.0112782106016835;9.990547665397328;0.8332399501306619;0.016431247983659986;0.016431119472993666;0.7967245240917694;-0.015712129829479;0.7976918743206018;1.0108148419416023
21.44638;1.0440464148668214;0.8349523488379904;0.7971628775559029;-5.043907100177003e-07;-7.745606454330407e-07;1.0453738655692097;1.0112958276306756;9.990530569474723;0.8332346124399249;0.01643127752327544;0.016431148838163018;0.7967306130455636;-0.01571213668151947;0.7976768095891046;1.0108380950911695
21.45638;1.044036666074222;0.8349605787138299;0.7971685569171829;-5.01175546634566e-07;-7.767756636534087e-07;1.045382210572294;1.0113129640195442;9.99051375186412;0.8332294248501163;0.01643130695507285;0.016431172368514498;0.7967369689172951;-0.0157121435950202;0.7976618107718314;1.010861638504982
21.46638;1.0440264849035545;0.8349692430749583;0.7971750792438169;-4.978007448824887e-07;-7.790223879528535e-07;1.045390030687926;1.0113296208346931;9.990497433304094;0.8332243465122137;0.01643133579591724;0.016431189985088124;0.7967435964941519;-0.01571215055271266;0.7976468693319486;1.0108854392376214
21.47638;1.0440158693351995;0.8349783382915886;0.7971824566829491;-4.942681226203639e-07;-7.813059199420507e-07;1.0453973300438786;1.0113458012684484;9.990481903096278;0.8332193453681636;0.016431363667958797;0.016431201138057797;0.7967505064791363;-0.015712157537564077;0.7976319763564356;1.0109094535064629
21.48638;1.0440048205223507;0.8349878619339187;0.7971907028647995;-4.905774165661797e-07;-7.836255289038814e-07;1.0454041319254135;1.011361501322502;9.990467536310899;0.8332144041384244;0.01643139024207724;0.016431204857800304;0.7967577104957301;-0.015712164531478022;0.7976171203660398;1.0109336345085758
21.49638;1.0439933473639944;0.834997815931884;0.7971998258773083;-4.867251884111747e-07;-7.8597577139456e-07;1.0454104810692597;1.0113767069156685;9.990454763428975;0.8332095246754762;0.016431415157231198;0.016431200097518382;0.7967652153640166;-0.015712171514290732;0.7976022925402119;1.0109579460655636
21.50638;1.043981471122923;0.8350082039438784;0.7972098261086914;-4.827073416106412e-07;-7.88349127245001e-07;1.0454164272842124;1.011391405051802;9.990444031531158;0.8332047254558627;0.01643143797710785;0.016431186068336347;0.7967730207405311;-0.01571217846307527;0.7975874921402045;1.0109823610763207
21.51638;1.0439692247619357;0.835019029907964;0.797220693996976;-4.785228605365904e-07;-7.907381133180479e-07;1.0454220142239092;1.0114055918506042;9.990435780280473;0.8332000307849212;0.016431458325427164;0.016431162353592172;0.7967811178344323;-0.015712185353191552;0.7975727270162623;1.0110068468504418
21.52638;1.0439566487835485;0.8350303014848375;0.7972324069761072;-4.7417561222673584e-07;-7.931362668076818e-07;1.0454272855977595;1.0114192593496332;9.990430431461032;0.8331954619282512;0.016431475988092973;0.01643112882832754;0.7967894890664544;-0.015712192161577838;0.7975580104620774;1.0110313574158158
21.53638;1.0439437866830505;0.8350420321347533;0.7972449296613866;-4.6967436605195563e-07;-7.955373602152913e-07;1.0454322918563141;1.0114323775337057;9.990428350338595;0.8331910349133925;0.016431490826836117;0.016431085534439303;0.7967981122080141;-0.01571219886961754;0.7975433587807764;1.0110558374154062
21.54638;1.043930681149169;0.8350542371431989;0.7972582146631226;-4.6503150132041305e-07;-7.9793315193488e-07;1.0454370841282414;1.0114448972008752;9.990429790776709;0.8331867572008408;0.016431502678234924;0.01643103253640288;0.7968069679780244;-0.01571220546293165;0.7975287911702948;1.011080228401782
21.55638;1.0439173684696867;0.8350669292237827;0.7972722019683808;-4.6025989155835527e-07;-8.003126571404955e-07;1.0454417042138506;1.011456766673993;9.990434876052628;0.8331826256623921;0.01643151135741152;0.016430969772149754;0.7968160443416369;-0.015712211929265883;0.7975143283455793;1.0111044741113877
21.56638;1.043903870253377;0.8350801169025801;0.7972868237627141;-4.5536962796651976e-07;-8.026635421481825e-07;1.0454461833739335;1.011467942512678;9.990443598648222;0.8331786296985779;0.01643151677978837;0.016430897059936292;0.7968253339817991;-0.01571221825615067;0.7974999927343892;1.0111285242000503
21.57638;1.0438901873416038;0.8350938006214258;0.7973020169468766;-4.5036687108013896e-07;-8.049735483031565e-07;1.0454505504068283;1.0114783884049015;9.990455836146982;0.8331747560577035;0.01643151911966292;0.016430814314163968;0.7968348307107729;-0.01571222442959171;0.7974858086997157;1.0111523354956833
21.58638;1.043876300603688;0.8351079673536305;0.7973177312999992;-4.4525497330245205e-07;-8.072313864498171e-07;1.0454548379370616;1.0114880674048463;9.990471418323821;0.8331709984733894;0.016431518861843034;0.01643072180588234;0.796844527936896;-0.01571223043611767;0.7974717943145213;1.0111758719646995
21.59638;1.0438621787591735;0.8351225899585406;0.7973339244461424;-4.400365989613132e-07;-8.094281123622936e-07;1.0454590839781084;1.0114969399054272;9.990490195250088;0.8331673640886195;0.016431516741131507;0.016430620275332614;0.7968544145093052;-0.015712236266954834;0.79745795456399;1.0111991007987413
21.60638;1.0438477907596713;0.8351376325551881;0.7973505516156026;-4.3471570562820696e-07;-8.11559091652484e-07;1.04546333378988;1.0115049694872165;9.990512030455093;0.8331638646296002;0.01643151362778348;0.016430510778883464;0.7968644735291985;-0.01571224191872647;0.7974442891544176;1.0112219824222057
21.61638;1.0438331161798018;0.8351530572354181;0.7973675610073641;-4.2929845397137226e-07;-8.136258431164241e-07;1.0454676347180287;1.0115121258579745;9.990536782438435;0.8331605058824817;0.016431510360339116;0.01643039442241704;0.7968746926766013;-0.015712247389144052;0.7974308028998732;1.0112444603343083
21.62638;1.0438181477432162;0.8351688265886429;0.7973848975411851;-4.237924338144538e-07;-8.156369099188979e-07;1.0454720249666205;1.0115183834662174;9.990564332678021;0.8331572881320527;0.016431507587589916;0.016430272293333874;0.7968850744207755;-0.015712252674494644;0.7974175069365423;1.0112664616400544
21.63638;1.0438028932580816;0.835184901591005;0.7974025109644929;-4.1820533305940596e-07;-8.176055590175005e-07;1.0454765331615907;1.0115237206764771;9.990594577521122;0.8331542094840856;0.016431505785128364;0.016430145506849455;0.7968956319801861;-0.015712257772693503;0.7974044174830982;1.0112879101003678
21.64638;1.0437873809877474;0.8352012387337335;0.7974203587102322;-4.1254549043680517e-07;-8.195451746981473e-07;1.0454811864548843;1.0115281222088859;9.990627372448584;0.8331512649572556;0.01643150541439461;0.01643001508083295;0.796906377889452;-0.015712262685508176;0.7973915524865538;1.011308737082652
21.65638;1.0437716553420855;0.8352177884072108;0.7974384019376531;-4.068248500636909e-07;-8.214666488381362e-07;1.045486012081672;1.0115315851780382;9.990662515456584;0.8331484419839749;0.016431506954640327;0.016429881739002176;0.7969173185563159;-0.015712267416877736;0.7973789227608491;1.0113288822830497
21.66638;1.0437557625485554;0.8352344935766339;0.7974566052271603;-4.0106180538843184e-07;-8.23377677956828e-07;1.0454910312402022;1.011534120703053;9.99069976303739;0.8331457175743787;0.016431510796774598;0.01642974591561543;0.796928454700196;-0.01571227197158405;0.7973665279987481;1.011348291291151
21.67638;1.043739744091294;0.8352512884655378;0.7974749418775887;-3.952812399740315e-07;-8.252826605650188e-07;1.045496252562349;1.0115357485753147;9.990738828384552;0.8331430637730656;0.01643151717836653;0.01642960789087153;0.7969397820958534;-0.015712276354933993;0.7973543640097721;1.0113669157205145
21.68638;1.0437236375502;0.8352680990875198;0.7974933969036473;-3.8951177498393505e-07;-8.271850044765523e-07;1.0455016681811151;1.0115364950165797;9.990779398160761;0.8331404562368768;0.016431526133873477;0.016429467777987664;0.7969512935469194;-0.015712280571537396;0.7973424324028012;1.0113847160934424
21.69638;1.0437074710902585;0.835284848798129;0.7975119681755667;-3.837827552783408e-07;-8.290908974741204e-07;1.0455072529471365;1.0115363908335637;9.990821185827446;0.8331378741994375;0.016431537422236422;0.01642932540511866;0.7969629827516034;-0.015712284623617734;0.797330742940336;1.0114016661640048
21.70638;1.0436912565124106;0.8353014691252729;0.797530665804851;-3.78122782723834e-07;-8.310114021812294e-07;1.045512972551767;1.0115354606010318;9.99086394965922;0.8331352975244395;0.01643155052611406;0.01642918029704315;0.7969748467739209;-0.015712288510414136;0.7973193083837635;1.0114177551472656
21.71638;1.043674991229128;0.8353179068787085;0.7975495047630542;-3.7255889739309864e-07;-8.329617240307386e-07;1.0455187971122222;1.0115337146477734;9.990907455947019;0.8331327128737188;0.0164315647649962;0.01642903175122513;0.7969868861648085;-0.01571229223013204;0.7973081408307786;1.0114329816669978
21.72638;1.0436586664088245;0.835334117588762;0.7975684972016637;-3.671146772235633e-07;-8.349575930169128e-07;1.0455247052698762;1.0115311537332108;9.990951444800903;0.8331301185650581;0.016431579431732547;0.016428878998427713;0.7969991018259127;-0.015712295783486662;0.7972972526396922;1.0114473467261331
21.73638;1.0436422767874591;0.8353500504594491;0.7975876496290984;-3.6180898957094094e-07;-8.3701146190519e-07;1.0455306807794162;1.0115277736118191;9.990995654168508;0.8331275181850569;0.016431593878456895;0.01642872141523711;0.7970114907311991;-0.015712299176174498;0.797286656012903;1.0114608576388
21.74638;1.0436258278805122;0.8353656384795538;0.7976069607045293;-3.566587074542241e-07;-8.39133211116902e-07;1.0455367107808817;1.0115235642019413;9.991039887800573;0.8331249165180651;0.016431607610376098;0.01642855865335006;0.7970240488224506;-0.015712302418978488;0.7972763627765316;1.0114735361313065
21.75638;1.0436093381145801;0.8353807979437546;0.797626419795925;-3.516822614311843e-07;-8.413343731718623e-07;1.0455427822355299;1.011518511139621;9.99108401312269;0.8331223241662267;0.016431620362549717;0.016428390670850487;0.7970367792700932;-0.01571230552598402;0.7972663862613047;1.011485423246833
21.76638;1.0435928398280283;0.8353954340860689;0.7976460056077229;-3.4689876463286795e-07;-8.436301818435188e-07;1.0455488808098552;1.0115126002546349;9.991127858525196;0.8331197605022556;0.01643163201011065;0.01642821767985418;0.7970496973852338;-0.015712308512548262;0.7972567402403992;1.011496576500877
21.77638;1.0435763793340864;0.8354094512790872;0.7976656846792659;-3.423240463594632e-07;-8.460379351844514e-07;1.045554998400526;1.01150582527297;9.991171134219506;0.8331172516795514;0.016431642391824958;0.016428040029724002;0.7970628300757981;-0.015712311393320508;0.797247438961431;1.0115070562666486
21.78638;1.0435600161982528;0.8354227626598998;0.7976854153543932;-3.379676339465896e-07;-8.485735792369246e-07;1.045561133509747;1.0114981989592757;9.99121342535898;0.8331148281755817;0.01643165130813297;0.016427858130712066;0.7970762089744079;-0.01571231418076821;0.7972385013697288;1.0115169165980635
21.79638;1.0435438264119112;0.8354352910449037;0.7977051555912478;-3.3383279981247507e-07;-8.51248212563372e-07;1.0455672810680385;1.0114897602426838;9.991254181816892;0.8331125244521677;0.01643165869320837;0.016427672398613147;0.7970898607029738;-0.015712316886033036;0.7972299490671657;1.0115262070808337
21.80638;1.0435278995069244;0.8354469612668723;0.7977248654651361;-3.2991884486841526e-07;-8.540668624331223e-07;1.0455734326001422;1.0114805728794056;9.991292696597661;0.8331103789186548;0.016431664725987852;0.016427483182872023;0.7971038023732542;-0.01571231952020957;0.7972217996211345;1.0115349703961969
21.81638;1.0435123185069985;0.8354576922756736;0.7977445053043336;-3.262228818661077e-07;-8.570299835388142e-07;1.045579583557871;1.0114707161162906;9.991328147117558;0.8331084314289534;0.016431669779770165;0.01642729078242239;0.7971180424053907;-0.015712322093098596;0.7972140677454049;1.0115432353302731
21.82638;1.043497141400196;0.8354673985743121;0.7977640360759054;-3.2274126038432236e-07;-8.601350038506218e-07;1.0455857324814548;1.0114602704572837;9.991359697388061;0.8331067216033546;0.016431674320082423;0.016427095513960727;0.7971325817486751;-0.015712324610758874;0.7972067712796265;1.011551018473997
21.83638;1.0434824054724035;0.8354759998752077;0.7977834191029225;-3.1947112118241636e-07;-8.633756672724819e-07;1.045591880180531;1.011449308728232;9.991386569484394;0.8331052908839933;0.016431678866421127;0.016426897721391796;0.7971474142899277;-0.015712327074967815;0.7971999336731446;1.011558331360197
21.84638;1.0434681439981193;0.8354834296555026;0.7978026141429602;-3.164099856828181e-07;-8.667404724578275e-07;1.0455980350019245;1.0114378978115706;9.99140806575283;0.8331041857212663;0.016431683965810816;0.016426697853682847;0.7971625250860316;-0.015712329485054653;0.7971935834806412;1.0115651853571692
21.85638;1.0434543913625502;0.8354896408590586;0.7978215791129568;-3.135542576464565e-07;-8.702127936691756e-07;1.045604215998179;1.0114261048895308;9.991423603467528;0.8331034563259762;0.016431690105488624;0.016426496647404427;0.7971778884810312;-0.015712331838829252;0.7971877539210096;1.0115715971054802
21.86638;1.0434411737146942;0.8354946069952801;0.7978402702743606;-3.108986933958509e-07;-8.737724752856197e-07;1.0456104532521437;1.0114140026152871;9.991432725182896;0.8331031451165403;0.016431697663150512;0.016426295141315942;0.7971934721646092;-0.01571233413111096;0.7971824827594162;1.0115775922321695
21.87638;1.0434285036701874;0.8354983161389895;0.797858643798506;-3.0843629647419095e-07;-8.773976125840452e-07;1.0456167856467;1.0114016676355264;9.991435027855127;0.8331032728820226;0.01643170697772752;0.016426094487165574;0.7972092421480576;-0.015712336352470012;0.7971778096225943;1.0115832022330022
21.88638;1.0434163877309162;0.8355007664521933;0.7978766587372381;-3.0615929736900564e-07;-8.810646194249388e-07;1.045623248433391;1.0113891718556036;9.99143011100639;0.8331038396376551;0.01643171841621853;0.016425895794165268;0.7972251601397087;-0.015712338490224412;0.7971737697438015;1.0115884616009865
21.89638;1.0434048348914162;0.8355019670995875;0.7978942770023166;-3.0406238871812043e-07;-8.84745539373152e-07;1.0456298560855848;1.0113765785231648;9.991417651267861;0.8331048383234816;0.016431732332804767;0.01642570003865018;0.7972411800499704;-0.015712340531059014;0.7971703889789097;1.0115934107498332
21.90638;1.043393859411329;0.8355019360831821;0.7979114593086493;-3.0214558836388575e-07;-8.884060596546756e-07;1.045636599822153;1.0113639478070249;9.99139751864717;0.833106265575379;0.016431749033468068;0.016425508006344725;0.7972572546461609;-0.015712342463092666;0.7971676856982494;1.011598097447025
21.91638;1.0433834871203465;0.8355006951685203;0.7979281617173837;-3.0041271438334204e-07;-8.920070589772981e-07;1.0456434637606218;1.0113513432993817;9.991369771215615;0.8331081245734617;0.016431768815259967;0.016425320329449447;0.7972733463042994;-0.015712344276617815;0.7971656767602018;1.0116025727478994
21.92638;1.0433737656077688;0.835498267682957;0.797944337545262;-2.9886667775891107e-07;-8.955089788787653e-07;1.0456504388083825;1.0113388338016394;9.991334549529578;0.8331104253855365;0.01643179198905956;0.016425137573955362;0.7972894272218936;-0.01571234596505808;0.7971643778659901;1.0116068872674473
21.93638;1.0433647601288951;0.8354946759297752;0.7979599438307943;-2.9750651067206804e-07;-8.988766749928228e-07;1.045657520957534;1.0113264899600323;9.991292006912694;0.8331131859557206;0.016431818841243562;0.016424960275056966;0.7973054718872266;-0.015712347525175276;0.7971637971475356;1.0116110920602825
21.94638;1.0433565343186133;0.8354899418504662;0.7979749464248294;-2.963275743255562e-07;-9.02080815503768e-07;1.0456647061645414;1.0113143765419257;9.991242279748942;0.8331164301665634;0.01643184961538082;0.016424788890834242;0.7973214542989951;-0.015712348953748612;0.7971639338427411;1.011615240141287
21.95638;1.0433491391954235;0.8354840962366572;0.7979893191673817;-2.953228769000345e-07;-9.050951152865654e-07;1.0456719883364318;1.0113025425000728;9.991185464537278;0.8331201822233216;0.016431884574394037;0.01642462374807302;0.7973373529503142;-0.01571235024479105;0.797164785596036;1.0116193861295921
21.96638;1.0433426179655305;0.8354771834219733;0.798003041153183;-2.94484237165634e-07;-9.078937853196369e-07;1.0456793577427723;1.0112910150140273;9.991121645029796;0.8331244654479616;0.016431924001855905;0.016424465102969767;0.7973531600842001;-0.01571235139214938;0.7971663517766883;1.0116235860025697
21.97638;1.043337009919583;0.8354692541275793;0.7980160980803943;-2.938032647698111e-07;-9.104521770546691e-07;1.0456868028379018;1.0112798039377229;9.991050982950775;0.8331293054634996;0.01643196805218497;0.01642431324234593;0.7973688848590975;-0.015712352393153398;0.7971686289497474;1.011627892393651
21.98638;1.0433323437696311;0.8354603560766307;0.7980284829568528;-2.93271316000563e-07;-9.127484299940085e-07;1.045694310884443;1.0112689131247057;9.990973830069498;0.8331347283590546;0.016432016640027216;0.01642416850118626;0.7973845434670687;-0.015712353250375784;0.797171610795785;1.0116323436100763
21.99638;1.043328630737779;0.8354505286362013;0.7980401912687753;-2.9287830458903333e-07;-9.147632784528257e-07;1.0457018629474069;1.0112583488635765;9.99089078692001;0.8331407525537087;0.016432069487861835;0.016424031276278034;0.7974001482364678;-0.015712353973052755;0.7971752977528721;1.0116369555372287
22.00638;1.043325869979499;0.8354397992168839;0.7980512183525375;-2.9261233286720807e-07;-9.164794858200549e-07;1.0457094299660892;1.0112481232861406;9.990802626288223;0.8331473786523528;0.016432126251624022;0.0164239020381128;0.7974157044557648;-0.015712354575636314;0.7971797049415555;1.011641722954636
22.01638;1.04332406188352;0.8354281803896438;0.798061561555799;-2.9246084205169283e-07;-9.178832300103572e-07;1.0457169760384912;1.0112382563826599;9.990710108668292;0.8331545840983862;0.01643218664970004;0.016423781274486068;0.7974312082188781;-0.015712355072388003;0.797184857239305;1.0116466261599535
22.02638;1.0433232140385564;0.8354156738183242;0.7980712199325447;-2.924117794384208e-07;-9.189658616581981e-07;1.0457244678389992;1.0112287736197882;9.990613841983578;0.8331623299510188;0.01643225052524718;0.01642366939978941;0.7974466462553733;-0.015712355473117095;0.7971907765926708;1.0116516357199292
22.03638;1.0433233354098448;0.8354022791273806;0.7980801936336999;-2.924535154544619e-07;-9.197231750920164e-07;1.0457318810534273;1.0112196982835695;9.990514280037138;0.8331705727588051;0.016432317829759173;0.016423566614144205;0.797462000873672;-0.015712355783999002;0.7971974729304416;1.011656717861316
22.04638;1.0433244298337419;0.8353879988316206;0.7980884857908803;-2.925734893500962e-07;-9.20152860222397e-07;1.04573919772397;1.0112110520150366;9.990411800935208;0.8331792666121582;0.016432388593493493;0.01642347274207041;0.7974772530312639;-0.01571235601062437;0.7972049398422766;1.0116618474203036
22.05638;1.043326496685566;0.835372842743086;0.7980961038559667;-2.927570902765473e-07;-9.202538067594122e-07;1.045746399909861;1.0112028672151612;9.990306753244608;0.8331883593529634;0.01643246291409719;0.01642338723553307;0.7974923796618075;-0.01571235615875897;0.7972131525492011;1.0116670194332633
22.06638;1.0433295340654118;0.8353568351650127;0.7981030634290796;-2.929882292705404e-07;-9.200279956498274e-07;1.0457534661638406;1.0111951911016812;9.990199431543669;0.8331977974691719;0.016432540962046594;0.016423309413367573;0.7975073487016168;-0.015712356233854835;0.7972220705244542;1.0116722456856777
22.07638;1.0433335430563913;0.8353400161833086;0.7981093933613437;-2.932514949117414e-07;-9.194821289949182e-07;1.045760370620408;1.0111880724874958;9.9900900664874;0.8332075338294652;0.01643262293625607;0.016423238758944334;0.7975221182438059;-0.015712356241867165;0.7972316430666051;1.0116775445697577
22.08638;1.0433385327127023;0.8353224330475918;0.7981151341973004;-2.9353470253526417e-07;-9.186278848349447e-07;1.0457670797335052;1.0111815495000864;9.989978906906888;0.8332175263020232;0.016432708978051457;0.01642317509444389;0.7975366427096011;-0.015712356189478766;0.797241811708307;1.0116829354944392
22.09638;1.0433445196926359;0.8353041307915098;0.7981203309603175;-2.938294249052405e-07;-9.174804318658502e-07;1.0457735496392746;1.0111756515029722;9.989866325280337;0.8332277343409912;0.016432799184946185;0.016423118577451733;0.7975508802370369;-0.0157123560816833;0.7972525124322432;1.0116884340017325
22.10638;1.04335152406875;0.8352851492494783;0.7981250299184289;-2.9412870529895807e-07;-9.160556564676191e-07;1.045779734543806;1.0111704076079444;9.989752837193766;0.8332381216902078;0.016432893682273176;0.016423069569922923;0.7975647926747915;-0.015712355919157425;0.7972636832762854;1.0116940476599445
22.11638;1.04335956423149;0.8352655216144373;0.798129283035746;-2.9442528944550887e-07;-9.143692962467464e-07;1.045785597817893;1.0111658522501557;9.989639061190303;0.8332486621238857;0.016432992597024496;0.016423028506201715;0.7975783406469406;-0.015712355698191245;0.797275269838558;1.0116997760052744
22.12638;1.0433686506905988;0.835245273631698;0.7981331500924848;-2.947129412916227e-07;-9.124378363223964e-07;1.0457911098650485;1.0111620267626673;9.989525694243751;0.8332593436528907;0.01643309597040689;0.01642299577801413;0.797591487084716;-0.01571235541270461;0.7972872233322057;1.0117056124184727
22.13638;1.043378786955075;0.8352244322915328;0.7981366919196146;-2.949891404088408e-07;-9.102779135971984e-07;1.045796243761714;1.0111589785266077;9.98941347653292;0.8332701676069506;0.01643320376835571;0.016422971624746756;0.7976042071826216;-0.015712355056156452;0.7972994990123613;1.0117115468300975
22.14638;1.0433899783454563;0.8352030356916375;0.7981399655017466;-2.95256773552346e-07;-9.07904776321778e-07;1.0458009842444946;1.0111567596988111;9.989303150810603;0.8332811430396403;0.01643331600329681;0.01642295618457102;0.7976164901193068;-0.015712354621505928;0.7973120579097994;1.0117175687753948
22.15638;1.043402233163347;0.8351811279264328;0.7981430271622979;-2.955228288998578e-07;-9.053316101651646e-07;1.045805334912699;1.0111554252040593;9.989195459005177;0.8332922787537211;0.016433432742900083;0.016422949671168703;0.7976283331163437;-0.01571235410006217;0.797324867881106;1.0117236685442499
22.16638;1.0434155526820472;0.8351587506133473;0.7981459323706833;-2.957948925956216e-07;-9.025686969890231e-07;1.0458093086915607;1.0111550280371095;9.989091155660473;0.8333035750302276;0.0164335539441611;0.016422952383230903;0.7976397330033951;-0.01571235348090527;0.7973379026764006;1.0117298358652291
22.17638;1.0434299239112539;0.8351359438639531;0.7981487283718367;-2.9608111977841134e-07;-8.99622399000061e-07;1.0458129170618409;1.0111556183582744;9.988991029011848;0.8333150209781679;0.016433679362101647;0.016422964591855282;0.7976506763909987;-0.0157123527507987;0.7973511385502077;1.0117360595329945
22.18638;1.043445320136864;0.8351127468823067;0.7981514497274671;-2.963930146102287e-07;-8.964965432255324e-07;1.0458161662338126;1.011157252264096;9.988895894538116;0.8333265976896235;0.016433808567757252;0.0164229865415425;0.7976611375497306;-0.015712351894900535;0.7973645492736997;1.0117423296658732
22.19638;1.0434617022546628;0.8350891946167651;0.7981541183204495;-2.9674498336350193e-07;-8.931963126036079e-07;1.045819051470617;1.011159998085143;9.988806542472924;0.8333382843655145;0.016433940945344044;0.01642301853387211;0.7976710889864582;-0.015712350898385238;0.7973781039324279;1.0117486415118748
22.20638;1.0434790188706318;0.8350653173353474;0.7981567454279779;-2.97151967583411e-07;-8.897313700575258e-07;1.0458215538723312;1.0111639267694865;9.98872370415076;0.833350067983628;0.01643407575512965;0.01642306101767831;0.7976805132049613;-0.015712349747368255;0.7973917715825422;1.0117549994348802
22.21638;1.043497210029366;0.8350411398439328;0.7981593374610808;-2.9762772338332047e-07;-8.861161711212359e-07;1.0458236447379465;1.0111690937038338;9.98864804604237;0.8333619485118395;0.01643421231383039;0.016423114582125843;0.7976894031249557;-0.015712348428796406;0.7974055284594862;1.0117614153620273
22.22638;1.043516213733252;0.8350166756389203;0.7981619003030048;-2.9818402253233873e-07;-8.823683372633573e-07;1.0458252923384317;1.011175529021372;9.98858017019779;0.8333739356780172;0.01643435013030944;0.016423179794508233;0.7976977546948282;-0.015712346930218078;0.7974193553836094;1.0117679001435862
22.23638;1.0435359701275533;0.834991926672287;0.7981644361675478;-2.9883238467946405e-07;-8.785057664799151e-07;1.0458264663726136;1.011183236602392;9.988520625060175;0.8333860456226748;0.01643448887776302;0.01642325709893293;0.7977055635962724;-0.015712345239458993;0.7974332286066622;1.0117744561028117
22.24638;1.0435564269263522;0.8349668959492677;0.7981669380828573;-2.9958667489713717e-07;-8.745424767352469e-07;1.0458271393203566;1.011192192524544;9.98846987805554;0.8333982982910888;0.01643462830142418;0.016423346893357053;0.7977128250717892;-0.015712343344839654;0.7974471253461647;1.0117810743629634
22.25638;1.0435775458775847;0.834941598753519;0.7981693909554829;-3.0046329732580823e-07;-8.704857049410729e-07;1.045827288194765;1.0112023487123578;9.988428253848927;0.8334107150710774;0.016434768141278432;0.016423449651811507;0.7977195300210088;-0.01571234123591112;0.7974610401144362;1.011787733490454
22.26638;1.0435992973279802;0.8349160615817502;0.798171776896561;-3.0147905901643265e-07;-8.663363848786232e-07;1.0458268969266642;1.0112136463116752;9.988395948059841;0.8334233194316103;0.01643490806743963;0.016423565987639558;0.7977256647759524;-0.015712338903016085;0.7974749878929323;1.011794398944162
22.27638;1.0436216483098344;0.8348903174698441;0.798174079089512;-3.0264898356246137e-07;-8.620913541890843e-07;1.0458259548971314;1.0112260282562417;9.988373112570526;0.8334361334759122;0.016435047740498067;0.016423696601346675;0.7977312171874015;-0.015712336335658893;0.7974889947920067;1.011801026367127
22.28638;1.043644566935094;0.8348644021760601;0.7981762865859203;-3.0398539808778665e-07;-8.577452405484035e-07;1.0458244541287285;1.0112394381406398;9.988359878602036;0.833449169440842;0.016435186938849225;0.01642384209963111;0.7977361788219509;-0.01571233352151611;0.7975030888247482;1.011807570175294
22.29638;1.043668036008552;0.8348383466895576;0.7981783994784085;-3.054974206752824e-07;-8.532911780452045e-07;1.045822390881074;1.0112538085280984;9.988356293834798;0.8334624285474131;0.016435325513749068;0.016424002835416427;0.79774054433501;-0.015712330447282683;0.7975172917159231;1.011813992832678
22.30638;1.0436920508798802;0.8348121720826325;0.7981804318008575;-3.0719115424748883e-07;-8.487202480157222e-07;1.0458197680637011;1.011269059143366;9.988362256957936;0.8334759089424358;0.0164354632626235;0.016424178955492537;0.7977443112380395;-0.015712327100654132;0.7975316114962643;1.011820268834095
22.31638;1.043716605931753;0.8347858914339272;0.7981824121793184;-3.090714524868829e-07;-8.440213999568356e-07;1.0458165930434984;1.011285105711349;9.98837748996663;0.8334896112165893;0.016435599933312756;0.016424370604837008;0.797747476038097;-0.015712323472413185;0.7975460414564591;1.0118263814306698
22.32638;1.043741687025474;0.8347595129189036;0.7981843774505468;-3.111432559754521e-07;-8.391837596695108e-07;1.045812871204567;1.0113018616426666;9.988401559513658;0.8335035374477798;0.016435735229193258;0.0164245780406631;0.7977500298628732;-0.015712319557907802;0.7975605655338817;1.0118323127124027
22.33638;1.0437672744748965;0.8347330443681131;0.7981863629340749;-3.134108921110775e-07;-8.341991179668062e-07;1.0458086009303067;1.011319234134752;9.98843394486748;0.8335176919129061;0.016435868695064068;0.016424801540181663;0.7977519577682405;-0.015712315356821698;0.7975751625278341;1.0118380330160024
22.34638;1.0437933533240509;0.8347064999745103;0.7981884016206486;-3.158760020396924e-07;-8.290616388011127e-07;1.0458037795373418;1.01133712733933;9.98847408704618;0.8335320835588274;0.016435999649014318;0.01642504130165931;0.7977532401969145;-0.015712310873156117;0.7975898062561407;1.0118434976122412
22.35638;1.0438199168974402;0.8346799012476362;0.7981905261705592;-3.1853543163958324e-07;-8.237668008868991e-07;1.045798415710318;1.011355453430517;9.98852137630979;0.8335467207073979;0.016436127238986114;0.01642529754602351;0.7977538571861794;-0.015712306117100023;0.7976044615600337;1.01184865029839
22.36638;1.043846955990901;0.8346532715654281;0.798192764853839;-3.2138163398632935e-07;-8.183114920142829e-07;1.045792532821856;1.01137413929576;9.98857514407382;0.833561601737805;0.016436250540128948;0.016425570605686078;0.7977537952337415;-0.015712301105133695;0.7976190794333361;1.0118534258547283
22.37638;1.043874449652585;0.8346266324514094;0.7981951405044617;-3.244059620000695e-07;-8.126937551149964e-07;1.0457861650029783;1.0113931197220258;9.988634706710181;0.833576710808714;0.016436368652706975;0.016425860675248004;0.7977530514321699;-0.015712295857023013;0.7976335987077118;1.0118577507519126
22.38638;1.0439023706159576;0.8346000026865591;0.7981976752046016;-3.276008342783199e-07;-8.069110943038776e-07;1.0457793554452888;1.011412327737137;9.98869942116857;0.8335920171385554;0.016436480782480254;0.016426167456742708;0.7977516344442603;-0.01571229039267298;0.7976479512477113;1.011861551972083
22.39638;1.0439306978033696;0.8345733977218155;0.7982003925508538;-3.309594860242128e-07;-8.009583100607259e-07;1.045772153268142;1.0114316951034366;9.988768696073183;0.8336074767910149;0.016436586262539552;0.016426490189311575;0.7977495665762243;-0.015712284729088102;0.7976620651255341;1.0118647707036406
22.40638;1.0439594242983463;0.8345468301030643;0.798203314786657;-3.344753188380744e-07;-7.948276211050074e-07;1.0457646078326388;1.0114511580469334;9.988841925975223;0.8336230410185066;0.016436684481960583;0.016426827948854167;0.79774688267066;-0.015712278877077483;0.7976758697001164;1.0118673653403423
22.41638;1.0439885592657832;0.83452030788454;0.7982064579673028;-3.3814102623875185e-07;-7.885108898389884e-07;1.0457567682331885;1.0114706591518552;9.98891841070495;0.8336386697607102;0.016436774798155862;0.016427179832163116;0.7977436237275926;-0.015712272840655662;0.7976893022664773;1.0118693047092842
22.42638;1.0440181245787301;0.8344938317638959;0.7982098299856306;-3.4194817722148823e-07;-7.82000605588384e-07;1.0457486865329773;1.0114901423278264;9.988997384881621;0.8336543397532972;0.016436856573466933;0.016427545028848963;0.7977398320257664;-0.015712266620081922;0.7977023112023472;1.011870560723235
22.43638;1.044048145049016;0.8344674000421509;0.7982134303239424;-3.458869010702845e-07;-7.752905975434257e-07;1.0457404152471936;1.0115095443682836;9.989078143809072;0.8336700424330773;0.016436929285753698;0.01642792278191922;0.7977355467789918;-0.015712260214552725;0.7977148572989475;1.0118711017379283
22.44638;1.044078641032563;0.8344410192762969;0.79821724764773;-3.4994454250056315e-07;-7.683790135649328e-07;1.045731999151024;1.0115287945080396;9.989160154958057;0.8336857793908267;0.01643699259229948;0.01642831222062852;0.7977307992534718;-0.015712253622041053;0.7977269155121278;1.0118708921933661
22.45638;1.0441096331345008;0.8344147093630132;0.7982212600900127;-3.5410688031919356e-07;-7.612701305396134e-07;1.0457234699363211;1.0115478213671858;9.989243132034911;0.833701560052155;0.016437046395528003;0.016428712293428082;0.7977256147647852;-0.015712246837985392;0.7977384740561061;1.011869898529576
22.46638;1.0441411467013557;0.8343885041925231;0.7982254429292562;-3.583623937410941e-07;-7.539713607359222e-07;1.0457148476394773;1.0115665577387045;9.989327000385108;0.8337173985654538;0.01643709090546337;0.016429121850748424;0.7977200194292572;-0.01571223985491743;0.7977495294539165;1.0118680890488796
22.47638;1.044173201612775;0.8343624511780134;0.7982297785346316;-3.6270381161619603e-07;-7.464901486691829e-07;1.0457061487983543;1.0115849482327006;9.98941170335655;0.8337333087714874;0.01643712656631592;0.016429539734122322;0.7977140427681482;-0.015712232664378243;0.7977600806077447;1.011865429503243
22.48638;1.0442058000230825;0.8343366053619621;0.798234263866304;-3.6712587198785295e-07;-7.388352906592323e-07;1.0456973988395382;1.0116029571225653;9.989497071083509;0.8337492992899057;0.01643715381872495;0.016429964878212095;0.7977077178977816;-0.015712225260941317;0.7977701245751432;1.0118618877317973
22.49638;1.044238924111654;0.8343110239452285;0.7982389127601065;-3.716224046004916e-07;-7.310192104326636e-07;1.0456886387151008;1.0116205590387026;9.989582885952252;0.8337653699500364;0.016437172843312763;0.016430396452608867;0.7977010838176095;-0.015712217645338717;0.7977796550212093;1.011857444280263
22.50638;1.0442725369797545;0.8342857676034411;0.7982437488574109;-3.761841680282579e-07;-7.230586239737049e-07;1.0456799162419703;1.011637718391396;9.989668970807818;0.8337815097295008;0.01643718349049076;0.016430833937623228;0.7976941862437663;-0.01571220982461848;0.7977886643806418;1.0118520934883157
22.51638;1.0443065851430233;0.8342608989939896;0.7982487971476124;-3.807980897523387e-07;-7.149750139608782e-07;1.0456712713116232;1.0116543769905226;9.989755199341985;0.8337976973218031;0.016437185396872993;0.016431277050098066;0.7976870725133818;-0.0157122018101629;0.7977971488768076;1.0118458354203677
22.52638;1.0443410049549078;0.8342364750082282;0.7982540842184633;-3.85447508309941e-07;-7.067951519594267e-07;1.045662734506999;1.0116704516599189;9.989841463100685;0.8338139048331109;0.016437178113743445;0.01643172556961827;0.7976797812653453;-0.01571219361478373;0.7978051112013622;1.011838674447712
22.53638;1.044375730026425;0.8342125427070634;0.7982596384380759;-3.901124888880184e-07;-6.985504247231194e-07;1.0456543350553242;1.0116858410112683;9.989927605050422;0.8338300995097395;0.016437161155919946;0.016432179231377558;0.7976723351918457;-0.015712185251363697;0.7978125567554474;1.0118306272321933
22.54638;1.044410697481557;0.834189141413633;0.7982654836241021;-3.947707216252423e-07;-6.902739514260623e-07;1.0456461015007366;1.0117004441004303;9.990013362275624;0.8338462406451814;0.016437133970343666;0.016432637763454837;0.7976647454190519;-0.01571217673418184;0.7978194875322983;1.0118217296213008
22.55638;1.0444458487264825;0.8341663054374115;0.7982716346263923;-3.9939881382704045e-07;-6.819960670857627e-07;1.0456380594573833;1.011714181204097;9.990098373784399;0.8338622800324497;0.016437095897408688;0.016433100914811;0.7976570205319573;-0.015712168079339867;0.7978258999862439;1.0118120373697337
22.56638;1.0444811246298535;0.8341440637618014;0.7982780991335453;-4.039724970217129e-07;-6.737401868987505e-07;1.045630235832969;1.0117270002355203;9.990182251986246;0.8338781691108793;0.016437046219430592;0.016433568343585177;0.7976491681526943;-0.015712159302419385;0.797831787682262;1.0118016225444495
22.57638;1.0445164633237924;0.8341224365599201;0.7982848841584457;-4.084666738006884e-07;-6.655216385151381e-07;1.0456226650459377;1.0117388684169202;9.990264646452799;0.8338938623562291;0.01643698426594852;0.016434039434988928;0.7976411904757276;-0.01571215041529902;0.7978371444012567;1.0117905690867417
22.58638;1.0445517997180034;0.8341014348187094;0.7982920035224054;-4.128568215251418e-07;-6.573492677660546e-07;1.0456153908719876;1.011749764062364;9.990345218964823;0.8339093124964587;0.01643690944118291;0.01643451327208965;0.7976330813831312;-0.015712141424188773;0.7978419648589651;1.0117789669708726
22.59638;1.0445870625983211;0.8340810665734137;0.7982994796332284;-4.171208575555008e-07;-6.492271059106545e-07;1.045608466732872;1.0117596721443443;9.99042358686707;0.833924467552054;0.016436821184236353;0.01643498885326369;0.7976248265041932;-0.015712132330100017;0.7978462474521716;1.011766902483466
22.60638;1.044622177768164;0.8340613431552828;0.7983073379456354;-4.2124122380951534e-07;-6.411567542774077e-07;1.0456019573482491;1.0117685778652148;9.990499347622647;0.8339392787319218;0.016436719044914207;0.01643546525432083;0.7976164043873777;-0.01571212313020588;0.7978500009022588;1.0117544492051909
22.61638;1.0446570779183408;0.8340422805591695;0.798315597140484;-4.252066503986739e-07;-6.331403972601627e-07;1.0455959338472758;1.0117764629624195;9.990572132334908;0.8339537113499709;0.01643660286217216;0.016435941532066782;0.7976077909105355;-0.015712113818782337;0.7978532488688063;1.0117416680956266
22.62638;1.044691705573357;0.8340238998123402;0.7983242572823827;-4.290111880415244e-07;-6.251816529406278e-07;1.0455904628252188;1.0117833110099155;9.990641603828685;0.8339677442118834;0.016436472816050377;0.01643641665380095;0.7975989682547894;-0.015712104389925385;0.7978560300940337;1.0117286156359429
22.63638;1.0447260081921728;0.8340062306767831;0.7983332924707133;-4.3265088885817036e-07;-6.172853267628871e-07;1.0455856029188373;1.0117891124419895;9.990707439669457;0.833981359226492;0.016436329297661884;0.016436889627073972;0.797589933355481;-0.015712094842124446;0.7978583974382094;1.0117153473763165
22.64638;1.0447599399983734;0.8339893102753143;0.7983426558228051;-4.361212980288521e-07;-6.094577553437873e-07;1.04558140827956;1.011793861001802;9.990769316180863;0.8339945338170761;0.016436172770016466;0.016437359602491992;0.7975806985225017;-0.0157120851814002;0.7978604157139342;1.0117019127278466
22.65638;1.0447934708132918;0.833973172347532;0.798352294413297;-4.394165752846181e-07;-6.017065969883253e-07;1.045577927545941;1.0117975514525654;9.990826895409066;0.8340072410202816;0.016436003740489986;0.01643782584829018;0.7975712849180224;-0.015712075421579885;0.7978621565426557;1.011688351653828
22.66638;1.0448265822147051;0.8339578421196142;0.7983621638950793;-4.4252929166107015e-07;-5.940395933712523e-07;1.0455751964754185;1.0118001817364042;9.990879854601875;0.8340194529686995;0.016435822811266782;0.016438287761157362;0.797561718994693;-0.015712065581356256;0.7978636921927744;1.0116746953455058
22.67638;1.0448592497257085;0.833943340644224;0.7983722337941703;-4.45451876223286e-07;-5.864633702029142e-07;1.0455732332058307;1.01180174928446;9.990927918464035;0.8340311419983717;0.016435630680220147;0.01643874497072356;0.7975520353048694;-0.0157120556795918;0.7978650890738629;1.0116609648657606
22.68638;1.0448914355838903;0.8339296870005067;0.798382481991752;-4.4817940752336874e-07;-5.78984037929776e-07;1.0455720400598139;1.0118022473471968;9.990970837134467;0.8340422809813248;0.016435428014550054;0.016439197376147748;0.7975422765564232;-0.01571204573379006;0.7978664039419904;1.0116471707940764
22.69638;1.044923100057215;0.8339168973389676;0.7983928848389318;-4.5071032579089336e-07;-5.716094078996281e-07;1.045571601627049;1.0118016704906185;9.991008359197188;0.8340528477230924;0.016435215307244636;0.016439644989378374;0.7975324847399408;-0.015712035761004012;0.7978676847933215;1.0116333170475373
22.70638;1.0449542140274435;0.8339049850401253;0.7984034091032027;-4.530446263788776e-07;-5.643493722696537e-07;1.0455718806728824;1.011800018515972;9.991040288895059;0.8340628277928184;0.016434992848780163;0.016440087691781315;0.7975226896785111;-0.015712025777341158;0.797868970873497;1.0116194023820275
22.71638;1.0449847600920432;0.8338939599671689;0.7984140091909637;-4.551824578239274e-07;-5.572139700478496e-07;1.045572825208591;1.0117972938142878;9.991066577743858;0.8340722084727713;0.016434760812983912;0.016440525134394642;0.7975129038107821;-0.015712015799368328;0.797870291344237;1.0116054154968503
22.72638;1.045014725881712;0.8338838285190465;0.7984246303181862;-4.5712499685169636e-07;-5.502123632647959e-07;1.045574376656477;1.0117935013480637;9.991087305559292;0.8340809695720073;0.01643451938642886;0.016440956893868704;0.797503123235108;-0.015712005846991447;0.7978716635703074;1.0115913343923564
22.73638;1.0450440981074658;0.8338746005337716;0.7984352117218378;-4.5887667273851716e-07;-5.43352032140816e-07;1.045576463876595;1.0117886525491737;9.991102548647934;0.834089080051693;0.016434268848814368;0.016441382714377492;0.7974933307939366;-0.01571199594208864;0.7978730926180578;1.011577136663161
22.74638;1.045072860588818;0.8338662968615419;0.7984456857174655;-4.604454065713346e-07;-5.36636585409373e-07;1.0455789951187298;1.0117827668629686;9.99111224837496;0.8340965030044863;0.01643400954607012;0.016441802549484755;0.797483499847462;-0.015711986104738698;0.7978745776370875;1.0115628062981639
22.75638;1.0451009968959961;0.833858945501249;0.7984559772647781;-4.618405916925433e-07;-5.300650077261701e-07;1.0455818655011333;1.0117758699248014;9.991116162631526;0.8341032057631607;0.01643374180554848;0.01644221640780471;0.7974736002359352;-0.015711976351555797;0.7978761164160367;1.011548327583099
22.76638;1.045128491068346;0.8338525702091175;0.7984660103393291;-4.6307144928802936e-07;-5.236333685670838e-07;1.0455849787744158;1.0117679902115713;9.991113937077783;0.834109168490043;0.016433465909325307;0.0164426242203599;0.7974636072941576;-0.01571196669628099;0.7978776987847729;1.0115336784063662
22.77638;1.0451553211142988;0.8338471850978133;0.7984757198619887;-4.6414544761383004e-07;-5.173366886864847e-07;1.0455882658211628;1.0117591565908501;9.991105262098738;0.8341143873941976;0.016433182148298458;0.016443025784400322;0.7974535100076219;-0.01571195715050299;0.797879300094944;1.0115188349499415
22.78638;1.0451814579369392;0.8338427975981184;0.7984850563265604;-4.650668344340622e-07;-5.111698688712168e-07;1.0455916821795417;1.0117494020550717;9.991089985585313;0.8341188703504305;0.016432890867716057;0.01644342076964561;0.7974433146242352;-0.015711947724071657;0.7978808846145528;1.0115037846192054
22.79638;1.045206870337542;0.8338394110826204;0.7984939790359704;-4.6583759553580864e-07;-5.05127600248792e-07;1.0455951897763571;1.0117387705830565;9.991068086289589;0.834122628168319;0.016432592481300586;0.016443808831025926;0.7974330464082598;-0.015711938426524154;0.7978824132895509;1.0114885361318242
22.80638;1.045231521944675;0.8338370235497724;0.7985024520179737;-4.664603451478869e-07;-4.992046758710736e-07;1.0455987446564374;1.0117273139080443;9.991039564089457;0.834125669057109;0.016432287514658528;0.016444189718041208;0.7974227499277545;-0.015711929267858363;0.7978838482418037;1.0114731189366646
22.81638;1.045255368293224;0.8338356297888753;0.7985104457566362;-4.669399747168781e-07;-4.933977416668223e-07;1.0456022997813934;1.0117150779813753;9.991004350801214;0.8341279937101951;0.016431976667509608;0.016444563167865876;0.7974124813386443;-0.015711920257260318;0.7978851531802271;1.011457572220788
22.82638;1.045278360207152;0.833835228734217;0.7985179395547081;-4.67282580148855e-07;-4.877058176232941e-07;1.0456058114246847;1.0117020953940552;9.990962315123133;0.8341295913103164;0.016431660812307566;0.016444928688043828;0.7974022952070978;-0.01571191140185929;0.7978862934237226;1.0114419312415677
22.83638;1.0453004428267128;0.8338358265649379;0.798524926352523;-4.6749265205100917e-07;-4.821281102553653e-07;1.0456092353758488;1.0116883880836791;9.990913350231827;0.8341304443886068;0.016431340927018805;0.01644528557498588;0.7973922394163848;-0.015711902706690675;0.7978872372874046;1.0114262221754764
22.84638;1.0453215543102439;0.8338374337502122;0.7985314130555097;-4.675707659975057e-07;-4.7666137144966457e-07;1.0456125203205395;1.0116739727119648;9.990857395917944;0.8341305392590482;0.016431017997168357;0.0164456331820167;0.7973823586756733;-0.01571189417535624;0.7978879574451375;1.0114104674113147
22.85638;1.0453416349142726;0.8338400616450868;0.7985374125310718;-4.675132180293244e-07;-4.71298685133635e-07;1.0456156128040441;1.0116588670460862;9.990794360464298;0.834129873313968;0.01643069287553798;0.01644597112721754;0.7973726932789738;-0.0157118858112457;0.7978884325229451;1.0113946924606247
22.86638;1.0453606425307371;0.8338437182051727;0.7985429398892302;-4.673122705768021e-07;-4.660305012708697e-07;1.0456184663600017;1.0116430965354202;9.990724113978006;0.8341284547539048;0.016430366190514863;0.016446299307544095;0.7973632696699918;-0.015711877620155235;0.7978886450612509;1.0113789276057696
22.87638;1.045378559268017;0.8338484015485715;0.798548015104641;-4.6695713861127084e-07;-4.6084737287458354e-07;1.045621042990196;1.0116266979975908;9.990646578818072;0.8341262981042644;0.01643003839948508;0.016446617845746893;0.7973540935035984;-0.015711869612749712;0.7978885733034603;1.011363204602067
22.88638;1.0453953841404906;0.8338540962710246;0.7985526636222734;-4.6643684352720656e-07;-4.5574250888852043e-07;1.0456233096295469;1.011609718173972;9.99056177663717;0.8341234261288176;0.01642970991929826;0.01644692700139956;0.7973451535997407;-0.01571186180249327;0.7978881884811693;1.0113475557794918
22.89638;1.0454111248488567;0.8338607766896116;0.7985569142673243;-4.6574228746366337e-07;-4.5071227408276087e-07;1.0456252322447463;1.0115922095827785;9.990469808561032;0.8341198745324025;0.016429381229161155;0.01644722699000061;0.797336433204789;-0.015711854200606664;0.797887462360297;1.0113320174520686
22.90638;1.0454257939742344;0.8338684157912429;0.7985607923273604;-4.6486687170522643e-07;-4.457541514098125e-07;1.045626768394854;1.0115742275868567;9.990370817866188;0.8341156840663199;0.016429052877183936;0.016447517850501945;0.7973279184227501;-0.015711846814198804;0.7978863742993494;1.0113166309323178
22.91638;1.0454394092768604;0.8338769938219021;0.7985643114445228;-4.638075495123094e-07;-4.4086494029013225e-07;1.0456278670552288;1.01155582822439;9.990264984875584;0.8341108874481957;0.01642872539755987;0.01644779949590357;0.7973195990023889;-0.015711839648054275;0.7978849127473953;1.0113014392125477
22.92638;1.0454519979588852;0.8338864957422263;0.7985674769091802;-4.6256440189423175e-07;-4.360412647294858e-07;1.0456284814566166;1.0115370669739765;9.99015257407683;0.8341055083496746;0.016428399231558054;0.0164480718275409;0.7973114673457404;-0.015711832706450577;0.7978830728271167;1.0112864789541336
22.93638;1.0454635909771248;0.8338968977010578;0.7985702960888846;-4.6113833262707786e-07;-4.3128093793850196e-07;1.045628587100528;1.0115179979718194;9.990033956261682;0.8340995655419584;0.016428074762859502;0.01644833473115617;0.7973035201632777;-0.01571182599378444;0.7978808511347694;1.0112717712065045
22.94638;1.0454742036996276;0.8339081577912798;0.7985727836988825;-4.595309868400868e-07;-4.2658326388180924e-07;1.045628193346559;1.0114986727414679;9.989909590218366;0.8340930756347972;0.016427752447598067;0.016448587978743226;0.7972957580246935;-0.015711819515615077;0.797878239297399;1.0112573216406047
