time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
22.95638;1.0454838250511858;0.8339202161764511;0.7985749635075541;-4.5774668596935056e-07;-4.2194821427328594e-07;1.0456273418025488;1.0114791396470235;9.989780004325592;0.8340860602122495;0.016427432829280792;0.016448831169752105;0.7972881808781234;-0.01571181327931531;0.7978752201035183;1.0112431301503235
22.96638;1.0454924269067727;0.8339329987431595;0.7985768699884711;-4.5579197124354176e-07;-4.173757293872459e-07;1.0456260926397178;1.0114594445190266;9.989645723493066;0.8340785480714736;0.016427116411425392;0.01644906371618549;0.7972807860353326;-0.015711807292383397;0.7978717709932591;1.011229196647022
22.97638;1.0454999782677854;0.8339464242855582;0.7985785469751223;-4.5367376004824164e-07;-4.128642681089045e-07;1.045624510003538;1.0114396327305144;9.989507183782523;0.8340705662085149;0.016426803582486084;0.016449284902004407;0.7972735705861153;-0.015711801561102058;0.797867871331609;1.01121551614457
22.98638;1.045506452930695;0.8339604138125569;0.7985800397251815;-4.514000770694548e-07;-4.084084244653519e-07;1.0456226550974257;1.0114197497544757;9.989364796366287;0.8340621339432431;0.016426494569505828;0.016449494001497852;0.7972665307447533;-0.01571179609150393;0.7978635056071864;1.0112020697675421
22.99638;1.0455118344891303;0.8339748933328865;0.7985813817816432;-4.489820297411591e-07;-4.039996597521047e-07;1.0456205808761598;1.0113998381633333;9.98921907499695;0.8340532681710531;0.01642618935026636;0.016449690226356607;0.7972596571705887;-0.015711790890945126;0.797858665127173;1.0111888218519696
23.00638;1.045516118673981;0.8339897905746431;0.7985825862924246;-4.4643470268789443e-07;-3.996302475612251e-07;1.0456183261607657;1.0113799350700954;9.989070581442165;0.8340439926729959;0.016425887684734214;0.016449872551939658;0.7972529344997626;-0.015711785969365337;0.7978533519627582;1.0111757253476783
23.01638;1.0455193159977714;0.8340050351722138;0.7985836474933677;-4.437766965145479e-07;-3.952942082888139e-07;1.0456159194600716;1.0113600714614692;9.98891972723256;0.8340343413937886;0.016425589319426236;0.016450039796996715;0.79724634665651;-0.01571178133940805;0.7978475803187632;1.0111627305871327
23.02638;1.0455214601249527;0.8340205597748188;0.798584547993834;-4.4102707910170273e-07;-3.909835628791654e-07;1.0456133890833303;1.0113402717247564;9.988766667852104;0.8340243517437452;0.016425294138616753;0.016450190944257512;0.7972398818228065;-0.015711777014004974;0.7978413743207113;1.0111497942452814
23.03638;1.0455226104951876;0.8340362996545574;0.7985852677547324;-4.382012766907698e-07;-3.866850224368381e-07;1.0456107683520373;1.0113205535795038;9.988611369401518;0.8340140534458739;0.01642500212942987;0.016450325274556626;0.7972335358170466;-0.015711773003073456;0.7978347654834609;1.0111368869122999
23.04638;1.0455228406642005;0.834052199794463;0.7985857920146135;-4.353098645833682e-07;-3.8238103446910173e-07;1.0456080996078916;1.0113009316421093;9.988453740844495;0.8340034619103797;0.016424713271805908;0.016450442238163446;0.7972273145118817;-0.015711769312584025;0.7978277882956775;1.0111239944837367
23.05638;1.0455222257408172;0.8340682254541778;0.7985861178492493;-4.3236101425472e-07;-3.7805436171424234e-07;1.0456054371724575;1.0112814241608568;9.98829370165;0.8339925795494191;0.016424427473517147;0.016450541375063025;0.797221230597004;-0.015711765944939397;0.7978204737701108;1.0111111123074465
23.06638;1.0455208418219015;0.8340843617084872;0.7985862601863281;-4.2936390202065484e-07;-3.7369184676418003e-07;1.045602843610723;1.0112620535296415;9.988131160956936;0.833981399404706;0.016424144653792477;0.01645062228802455;0.797215295007167;-0.015711762898352532;0.7978128475497057;1.0110982397416646
23.07638;1.0455187720760364;0.8341005995586936;0.7985862535511258;-4.263296729109509e-07;-3.6928465592786216e-07;1.0456003864322032;1.0112428403626565;9.987965982601912;0.8339699070422695;0.01642386490391117;0.016450684524731956;0.7972095071484244;-0.015711760167396206;0.7978049336479367;1.0110853820679273
23.08638;1.045516105240748;0.8341169220521724;0.7985861468185079;-4.232690045194385e-07;-3.648274889965116e-07;1.0455981394777216;1.0112238011449117;9.98779802834091;0.8339580850022142;0.016423588422378475;0.016450727508978243;0.7972038493848873;-0.01571175774585042;0.7977967528967455;1.0110725564289138
23.09638;1.0455129260560214;0.8341333054840152;0.7985859952763396;-4.201893867440354e-07;-3.6031959671988055e-07;1.0455961810762542;1.0112049483452834;9.987627296455912;0.8339459210655288;0.016423315221797137;0.016450750588879598;0.7971982941010344;-0.015711755628300544;0.7977883154105814;1.0110597946010205
23.10638;1.0455093112569092;0.8341497278273732;0.7985858564808123;-4.170959289978846e-07;-3.5576570187975445e-07;1.0455945839219583;1.011186291321817;9.987454009843018;0.8339334140539533;0.016423044979000264;0.01645075309502112;0.7971928171657077;-0.015711753809918377;0.7977796194625125;1.0110471399484389
23.11638;1.0455053359594226;0.8341661665979384;0.7985857867319542;-4.1399458765333994e-07;-3.511732750244022e-07;1.045593403357938;1.0111678415198393;9.987278537388999;0.8339205753015954;0.01642277721850946;0.01645073443315647;0.7971874036160922;-0.015711752286649432;0.79777065390352;1.011034636319762
23.12638;1.0455010828554279;0.8341825908128048;0.7985858333364992;-4.108939680181347e-07;-3.4654703667957113e-07;1.0455926770829187;1.0111496148244077;9.987101266741087;0.833907427632787;0.01642251159346852;0.01645069421589148;0.7971820442465307;-0.015711751055120588;0.7977613956657544;1.0110223143610377
23.13638;1.045496643964529;0.8341989572330046;0.7985860312571066;-4.0780495486523575e-07;-3.418851597154096e-07;1.0455924356977864;1.0111316249933953;9.986922559021135;0.83389400090197;0.016422247957917552;0.016450632298292956;0.7971767305255626;-0.015711750112710726;0.7977518083540353;1.0110101878187763
23.14638;1.045492110979238;0.8342152063141578;0.7985864077813652;-4.047403650795725e-07;-3.371811205337527e-07;1.0455927129682663;1.01111387656922;9.98674275769031;0.8338803261150379;0.016421986277076927;0.01645054873119814;0.7971714525224683;-0.015711749459155974;0.7977418464095815;1.0109982574009235
23.15638;1.045487562470002;0.834231256884164;0.7985869842208692;-4.017153461892578e-07;-3.324298273159697e-07;1.0455935503517602;1.0110963674178006;9.986562188853823;0.8338664324060931;0.016421726588321157;0.016450443774460723;0.7971661967144471;-0.01571174909782014;0.7977314609645497;1.0109865122251251
23.16638;1.0454830580806977;0.834247007783042;0.7985877734838843;-3.987465598009264e-07;-3.2763045275105334e-07;1.0455949919369836;1.0110790955618452;9.986381146840012;0.8338523511459854;0.016421469004047777;0.016450317944000377;0.7971609426509589;-0.015711749035188564;0.797720605535187;1.0109749328583315
23.17638;1.0454786417839932;0.8342623452361286;0.7985887821139774;-3.958511207793202e-07;-3.227833546608635e-07;1.045597074212125;1.011062059351395;9.986199891514337;0.8338381242089333;0.016421213678218468;0.016450172006266695;0.7971556628842398;-0.015711749278284108;0.7977092414759999;1.0109635006129887
23.18638;1.0454743515661835;0.8342771487440498;0.7985900142543468;-3.9304772607210225e-07;-3.178881135110546e-07;1.0455998199894336;1.0110452581942515;9.986018661309274;0.8338238025929368;0.016420960759777295;0.016450006947696938;0.7971503263281368;-0.015711749830499527;0.7976973405802479;1.0109521984779382
23.19638;1.0454702290325792;0.8342912991264354;0.7985914725996044;-3.9035735194831716e-07;-3.129464493590412e-07;1.0456032335906533;1.0110286999509634;9.98583765716461;0.8338094347164717;0.01642071032398363;0.01644982391365591;0.7971449032517365;-0.015711750689998236;0.7976848829836579;1.0109409952115078
23.20638;1.0454663184818582;0.8343046920191003;0.7985931598408624;-3.8780071135376427e-07;-3.079647478501498e-07;1.0456072972501824;1.0110124031259602;9.985656953266801;0.8337950607886887;0.016420462314567952;0.016449624079226715;0.7971393688551451;-0.015711751851258837;0.797671853399439;1.0109298361432149
23.21638;1.0454626551264186;0.8343172480570707;0.7985950812860977;-3.8539556234394016e-07;-3.029532925413685e-07;1.0456119762350318;1.0109963902393295;9.985476401808477;0.8337807200819453;0.01642021649908388;0.016449408508081836;0.7971337027624754;-0.015711753304732786;0.797658242996861;1.0109186581217373
23.22638;1.04545925980785;0.8343289121848106;0.7985972442821021;-3.831568933938824e-07;-2.9792463816118693e-07;1.0456172301465398;1.0109806802231072;9.98529565593064;0.8337664629578434;0.016419972370646248;0.016449178148741524;0.7971278876048415;-0.015711755034905853;0.7976440602219448;1.010907409282534
23.23638;1.0454561480502989;0.8343396448178604;0.7985996522179682;-3.8109755472914805e-07;-2.9289068963363357e-07;1.045623020670581;1.0109652846394122;9.985114303831548;0.8337523550891613;0.016419729141156404;0.016448934033718166;0.7971219090500852;-0.015711757020070664;0.7976293401828076;1.0108960520818682
23.24638;1.0454533355940971;0.8343494123701346;0.7986022970359676;-3.792275297846045e-07;-2.878583023933698e-07;1.0456293111051993;1.0109502113088762;9.984931990724776;0.8337384684861144;0.016419485897835345;0.01644867745565134;0.7971157563598463;-0.015711759233923542;0.7976141392280413;1.0108845564689535
23.25638;1.0454508325091207;0.8343581835040548;0.7986051594811605;-3.7755312073986843e-07;-2.82827895103307e-07;1.0456360628036971;1.0109354738991387;9.984748447105954;0.8337248697320301;0.01641924179907745;0.016448409882225175;0.7971094221390824;-0.01571176164909892;0.7975985196774296;1.010872895422664
23.26638;1.0454486434786339;0.834365933091543;0.7986082156437582;-3.760765094159643e-07;-2.7779647114869756e-07;1.045643234332401;1.0109210987093296;9.984563459129296;0.8337116184220068;0.01641899631211645;0.016448132779652784;0.7971029017939955;-0.01571176424142559;0.7975825406457401;1.0108610402013534
23.27638;1.0454467787260993;0.8343726486300915;0.7986114373305856;-3.747963791606022e-07;-2.727612092628152e-07;1.0456507848356364;1.010907124791933;9.984376872471334;0.8336987749750914;0.01641874938672669;0.01644784762103436;0.7970961952843868;-0.0157117669916852;0.7975662552967874;1.0108489574068968
23.28638;1.0454452589366052;0.8343783318821647;0.7986147891118532;-3.7371056372441255e-07;-2.6772192582907136e-07;1.0456586807560972;1.0108935998862447;9.984188627040655;0.8336864081784642;0.01641850138298718;0.016447555954469884;0.7970893096050358;-0.0157117698843307;0.7975497066970172;1.010836614806485
23.29638;1.0454441100572314;0.834382995092365;0.7986182315917397;-3.7281871281899733e-07;-2.626829035787533e-07;1.0456668967521663;1.0108805699311294;9.98399875264521;0.8336745938435313;0.016418252878732196;0.016447259316860023;0.797082258617563;-0.015711772904907096;0.7975329282809573;1.0108239885930645
23.30638;1.045443356173387;0.8343866548500031;0.7986217251584218;-3.7212079165770423e-07;-2.576535346351161e-07;1.0456754084649982;1.010868064655907;9.983807355962837;0.8336634016330073;0.0164180045462653;0.016446959116320953;0.7970750591354094;-0.015711776037889782;0.7975159526520735;1.0108110657406402
23.31638;1.045443012152155;0.8343893271187185;0.798625229634936;-3.716123892431642e-07;-2.526466225761313e-07;1.0456841908968884;1.0108560945042164;9.983614631021863;0.8336528819128521;0.016417757081313402;0.01644665664201857;0.7970677242110564;-0.015711779266991986;0.7974988173829459;1.0107978482188158
23.32638;1.0454430789237235;0.8343910266611221;0.7986287023700148;-3.7128353115493283e-07;-2.476743118739461e-07;1.045693223628559;1.0108446627671306;9.983420832038952;0.8336430700072227;0.01641751114824899;0.01644635313496933;0.7970602571766278;-0.015711782577196888;0.7974815620775829;1.010784359685918
23.33638;1.045443545747523;0.8343917712632917;0.7986320957429741;-3.711204720131713e-07;-2.4274557986886467e-07;1.0457024888559392;1.0108337772945093;9.983226240668547;0.833634001909058;0.01641726740386624;0.016446049790317004;0.7970526481638883;-0.015711785954927705;0.7974642222885813;1.0107706450030842
23.34638;1.045444396314298;0.8343915891434434;0.7986353594782405;-3.7110385684079343e-07;-2.3786832498239644e-07;1.045711960924512;1.0108234523138537;9.983031210023428;0.8336257208037707;0.01641702661745749;0.01644574769412787;0.7970448735932554;-0.01571178938638719;0.7974468260738989;1.0107567601249279
23.35638;1.0454456185800989;0.8343905218820964;0.798638447093608;-3.712062508057687e-07;-2.3305241377485767e-07;1.0457216008236467;1.010813707177489;9.982836225997891;0.8336182737259222;0.016416789695311747;0.01644544779845337;0.7970369014238927;-0.015711792857266788;0.7974293959915432;1.0107427613187177
23.36638;1.0454472169046611;0.8343886144433875;0.7986413159543161;-3.713953775986787e-07;-2.283087820016614e-07;1.0457313612261911;1.010804563691152;9.982641879083616;0.8336117115126042;0.01641655749890365;0.01644515095194632;0.7970287011851492;-0.015711796354492734;0.7974119528213636;1.0107287014219153
23.37638;1.045449214654982;0.8343859010902944;0.7986439243556513;-3.716383495672604e-07;-2.2364546983592702e-07;1.0457411895832942;1.0107960365173476;9.98244874739185;0.8336060913558027;0.016416330737468433;0.016444857941516986;0.7970202501914089;-0.015711799867402936;0.7973945147315614;1.0107146330434102
23.38638;1.045451646193136;0.834382403232728;0.7986462350555159;-3.719012393513725e-07;-2.1906582257538803e-07;1.0457510250411133;1.0107881254164461;9.982257324146477;0.8336014741159249;0.016416110065334114;0.016444569511090076;0.797011531775747;-0.01571180338792821;0.797377094223002;1.0107006111445889
23.39638;1.0454545494841025;0.834378136829098;0.798648218634826;-3.721485325349936e-07;-2.14570652425569e-07;1.0457608031232883;1.0107808140334553;9.982068068638522;0.8335979177147569;0.016415896114827272;0.016444286313887887;0.7970025340664265;-0.01571180691214075;0.7973596974577586;1.0106866835261392
23.40638;1.0454579664590966;0.8343731159996954;0.7986498510556338;-3.7234718940451005e-07;-2.1016126420312422e-07;1.0457704667410557;1.0107740672880137;9.981881439236128;0.8335954702964972;0.01641568938829103;0.016444008829522436;0.796993254460693;-0.01571181044008229;0.7973423254430461;1.0106728740800994
23.41638;1.0454619497453828;0.8343673504258308;0.7986511115316465;-3.7247100246468543e-07;-2.0584012523890818e-07;1.045779967795368;1.0107678343799622;9.981697835988902;0.8335941637920791;0.016415490210614288;0.01644373735440086;0.796983702331538;-0.015711813970706926;0.7973249783400834;1.0106591832072076
23.42638;1.0454665635198357;0.8343608448346725;0.798651982263014;-3.724994209072773e-07;-2.0160920796423817e-07;1.045789261134387;1.0107620638295005;9.981517591318617;0.8335940099042652;0.016415298792641437;0.01644347208663586;0.7969738945042768;-0.015711817498155797;0.7973076608295893;1.010645609793533
23.43638;1.0454718753266876;0.8343536039268303;0.7986524472127592;-3.7241296362150787e-07;-1.974693201862364e-07;1.0457983027890583;1.0107567197448664;9.981341016091465;0.8335950012598634;0.016415115248493577;0.016443213193191548;0.7969638488360897;-0.015711821013905492;0.7972903830915217;1.0106321669843108
23.44638;1.0454779494508584;0.834345634553118;0.7986524883275122;-3.721913735618603e-07;-1.9342095626569702e-07;1.045807051694187;1.010751790918602;9.981168355380547;0.8335971150032518;0.016414939546585596;0.016442960809797964;0.7969535843748583;-0.015711824510825183;0.7972731591267782;1.0106188757180368
23.45638;1.0454848418458877;0.8343369420516076;0.7986520811507133;-3.7181572214363095e-07;-1.8946372395498154e-07;1.045815467332594;1.010747291716956;9.980999696493855;0.8336003151410207;0.016414771560132106;0.01644271504955236;0.7969431267640437;-0.015711827984716504;0.7972560048961657;1.010605749492154
23.46638;1.0454925942786366;0.8343275276836276;0.7986511960503894;-3.7127016459777955e-07;-1.8559461249245335e-07;1.0458235032267789;1.010743255194262;9.980835019680159;0.8336045591077694;0.016414611225251813;0.01644247602790863;0.796932508344771;-0.01571183143241816;0.7972389371095898;1.0105927861126627
23.47638;1.045501233729699;0.834317388620581;0.7986498009850515;-3.705409871343301e-07;-1.8180791298705465e-07;1.0458311021855835;1.010739717528845;9.980674331970194;0.8336098083121677;0.016414458671002687;0.016442243831527974;0.7969217613312748;-0.015711834849269704;0.7972219741474716;1.0105799696610078
23.48638;1.045510777827081;0.8343065219155328;0.7986478623363079;-3.6961505892988814e-07;-1.780977194807124e-07;1.0458381973534088;1.01073669985886;9.98051765997125;0.8336160308756853;0.01641431424403934;0.016442018444122658;0.7969109139114925;-0.01571183822973715;0.7972051399567233;1.0105672756897632
23.49638;1.0455212415554014;0.8342949336726361;0.7986453512897169;-3.6847865134756663e-07;-1.7446077969539328e-07;1.0458447188999662;1.010734206311144;9.980364939713429;0.833623198730688;0.016414178406517398;0.016441799759742016;0.7968999912949216;-0.015711841569673167;0.7971884675419895;1.010554672815482
23.50638;1.0455326411274373;0.8342826448778672;0.7986422519147287;-3.671168469213071e-07;-1.7089661590085438e-07;1.0458506017040832;1.0107322398240073;9.980216008128016;0.8336312873085501;0.01641405156719957;0.01644158771800598;0.7968890148085992;-0.015711844865753437;0.7971719916885295;1.0105421211671413
23.51638;1.0455449887625827;0.8342696909527979;0.7986385630778128;-3.6551436980155936e-07;-1.6740616755321335e-07;1.0458557851666737;1.0107308088529101;9.980070721650614;0.8336402738187697;0.016413933998719127;0.016441382395037847;0.796877998636624;-0.015711848112513485;0.7971557346670259;1.0105295689646714
23.52638;1.0455582790064113;0.8342561187326865;0.7986342962727485;-3.636558666186412e-07;-1.639916456030286e-07;1.0458602065129234;1.0107299165788477;9.97992904944551;0.8336501333878823;0.016413825948703508;0.016441183992717833;0.7968669493357597;-0.015711851300704946;0.7971397023806673;1.0105169519288812
23.53638;1.045572482238402;0.8342419818013178;0.7986294707319747;-3.615246007035088e-07;-1.606565517328334e-07;1.04586380269992;1.0107295547873447;9.979791063785685;0.8336608373847962;0.016413727806713276;0.016440992788837223;0.7968558702695755;-0.015711854418654213;0.7971238919188612;1.010504201627977
23.54638;1.0455875503297236;0.8342273385333379;0.79862410786709;-3.591020921511729e-07;-1.5740492905868473e-07;1.0458665220595997;1.0107297102290564;9.979656892179491;0.8336723545561701;0.016413640127595594;0.01644080897752864;0.7968447689188664;-0.015711857454638257;0.7971083017882867;1.0104912560374384
23.55638;1.045603420978687;0.8342122560938674;0.7986182288276682;-3.5636992651447474e-07;-1.5424013701492303e-07;1.0458683290648314;1.0107303706002786;9.979526681368931;0.8336846530015418;0.016413563575957902;0.016440632415299195;0.7968336618277648;-0.01571186039760063;0.7970929387170227;1.0104780597170282
23.56638;1.045620017737478;0.8341968157009351;0.7986118552218238;-3.5331190241950974e-07;-1.5116385980223386e-07;1.0458692003753414;1.0107315208379777;9.97940055081722;0.8336977016571864;0.016413498859650134;0.016440462480681577;0.7968225743091878;-0.01571186323708876;0.7970778138094882;1.010464557541888
23.57638;1.0456372546466821;0.8341811094871799;0.7986050122103899;-3.4991532787814784e-07;-1.481765399326075e-07;1.0458691256680017;1.0107331343368706;9.979278536544902;0.8337114742442856;0.016413446573698528;0.016440298182099376;0.7968115389552126;-0.01571186596410663;0.7970629342716772;1.010450698249059
23.58638;1.0456550456859028;0.8341652284775288;0.7985977309152476;-3.461718386963663e-07;-1.4527812583267226e-07;1.0458681107146623;1.0107351730964467;9.979160587862394;0.833725953979893;0.016413407021673945;0.016440138447418373;0.7968005937695453;-0.015711868572570887;0.7970483062797118;1.0104364458551105
23.59638;1.045673309176798;0.8341492563623742;0.7985900454934197;-3.420766257635314e-07;-1.4246822890187866e-07;1.0458661741161408;1.010737596941973;9.979046614822094;0.833741130088639;0.01641338016121185;0.01643998236106537;0.7967897755117199;-0.015711871059816158;0.7970339454452358;1.0104217799814779
23.60638;1.0456919640024807;0.8341332716658486;0.798581986733262;-3.376264331793205e-07;-1.3974652430093017e-07;1.0458633470839103;1.0107403654806413;9.97893652529436;0.8337569888057522;0.016413365679861486;0.016439829189280917;0.7967791133334601;-0.015711873425005237;0.7970198799708385;1.0104066835965653
23.61638;1.045710924645061;0.8341173466714769;0.7985735794569163;-3.3281928756698897e-07;-1.3711354212572428e-07;1.0458596813899292;1.0107434291624129;9.97883022884636;0.8337735126125633;0.016413363077070812;0.01643967831711578;0.7967686305503918;-0.01571187566736097;0.7970061464109811;1.01039113614536
23.62638;1.0457301021531025;0.8341015423842957;0.7985648463869862;-3.2765556564051013e-07;-1.3457222119023532e-07;1.0458552523258602;1.0107467252450384;9.978727616137459;0.833790683995411;0.0164133716478345;0.01643952922757024;0.79675835057958;-0.01571187778540379;0.7969927867142084;1.0103751198251067
23.63638;1.0457494121307536;0.8340859012738943;0.7985558120623226;-3.221385295780935e-07;-1.3212957071459043e-07;1.0458501475778015;1.0107501841427564;9.978628560718544;0.8338084803636646;0.016413390480005632;0.016439381472254478;0.7967483024200482;-0.015711879775750042;0.7969798497100012;1.0103586287067405
23.64638;1.0457687801416415;0.834070440331082;0.7985465015207477;-3.162749679701193e-07;-1.29796538568171e-07;1.0458444473860786;1.0107537358451084;9.978532969646462;0.8338268689712889;0.016413418580947168;0.016439234624894557;0.7967385253735502;-0.015711881632933897;0.7969673910379891;1.0103416692174956
23.65638;1.0457881394184263;0.8340551550351548;0.7985369383489704;-3.1007596668710155e-07;-1.2758583344943094e-07;1.0458382061320295;1.0107573132591805;9.978440835113675;0.8338458124697626;0.016413454991372214;0.016439088191754353;0.7967290684046501;-0.015711883351978224;0.7969554649512947;1.010324254612964
23.66638;1.0458074311882901;0.8340400299955993;0.7985271499521837;-3.035572014718892e-07;-1.2550897161291218e-07;1.0458314465757723;1.0107608511939261;9.978352226109141;0.8338652746371041;0.016413498789646316;0.016438941440402453;0.7967199834962937;-0.015711884930404027;0.7969441157589416;1.0103064053130595
23.67638;1.0458266079564793;0.8340250429300274;0.7985171749244604;-2.9673974971160253e-07;-1.2357483016577958e-07;1.0458241721886175;1.0107642785363677;9.978267241147407;0.8338852183258308;0.0164135490173557;0.016438793395687767;0.7967113205567893;-0.01571188636721558;0.7969333763751268;1.0102881581213534
23.68638;1.0458456274486654;0.8340101656507725;0.7985070578384252;-2.896509309176153e-07;-1.217903118932567e-07;1.045816383634505;1.0107675138071577;9.978186002789514;0.8339056022787055;0.016413604567830486;0.016438643125827185;0.7967031244052272;-0.015711887661332986;0.7969232676182677;1.0102695733068636
23.69638;1.045864444759326;0.8339953670833965;0.7984968365717003;-2.823225049211776e-07;-1.201609298959523e-07;1.0458080849899993;1.0107704716711392;9.978108693315255;0.8339263822096862;0.016413664238088987;0.01643848996537819;0.79669542697166;-0.015711888811225;0.7969137960668252;1.0102507271482386
23.70638;1.0458830177013005;0.8339806147085207;0.798486536727142;-2.7478690707732806e-07;-1.1869056870083036e-07;1.0457992858387768;1.0107730689278691;9.97803556196253;0.8339475115300558;0.0164137269885843;0.01643833351384168;0.7966882384153137;-0.015711889814987428;0.7969049557274858;1.0102316970053702
23.71638;1.045901313672197;0.8339658761506031;0.7984761691546325;-2.6707473877470015e-07;-1.1738123890815162e-07;1.045790006020183;1.0107752209656937;9.977966868455612;0.8339689395981436;0.016413792113284906;0.01643817360316408;0.7966815482811237;-0.01571189067065324;0.7968967312894136;1.0102125548708085
23.72638;1.0459193033183598;0.8339511207064767;0.7984657277340528;-2.5921392112139347e-07;-1.1623342329776946e-07;1.0457802800883096;1.010776839466307;9.977902817188008;0.8339906122311911;0.016413859176290853;0.016438010260183863;0.7966753333806917;-0.01571189137731495;0.7968890981647658;1.0101933667926983
23.73638;1.0459369497189361;0.8339363163946617;0.7984551956650904;-2.512303204204159e-07;-1.1524735919950472e-07;1.045770156623068;1.010777841380989;9.977843580649207;0.8340124720612988;0.016413927813899776;0.016437843639962733;0.796669559277775;-0.015711891937510422;0.7968820217067399;1.0101741936970003
23.74638;1.0459542046866444;0.8339214278976409;0.7984445579518199;-2.431500001403351e-07;-1.1442396922655139e-07;1.0457596884129834;1.010778161116502;9.977789379019935;0.8340344541012149;0.016413997572450566;0.016437673998556137;0.7966641788373359;-0.015711892359277262;0.7968754575059527;1.0101550975831362
23.75638;1.0459710152773396;0.833906421275094;0.798433806909531;-2.350007537258983e-07;-1.1376425801647026e-07;1.0457489193337086;1.0107777553005208;9.977740491289978;0.8340564832873555;0.016414067987820323;0.01643750164286313;0.7966591414720313;-0.01571189265585752;0.7968693542363543;1.010136144746166
23.76638;1.0459873368689863;0.8338912697132014;0.7984229376831545;-2.2681103180171725e-07;-1.1326813543237111e-07;1.045737880796057;1.0107766026332046;9.977697209284894;0.8340784813214691;0.016414138812192364;0.016437326840707978;0.7966544064875916;-0.015711892844624535;0.7968636616452959;1.0101173988193504
23.77638;1.0460031396614828;0.8338759517024638;0.7984119442879384;-2.1860782426738646e-07;-1.1293383404026792e-07;1.0457265977936003;1.0107747018251663;9.977659813122784;0.8341003776251619;0.016414210058045324;0.016437149802940695;0.7966499452019825;-0.015711892945464344;0.7968583371513771;1.0100989153447062
23.78638;1.046018404364582;0.8338604437572403;0.7984008217837123;-2.1041579512432066e-07;-1.1275828400480266e-07;1.045715089401995;1.0107720641088327;9.977628544618852;0.8341221167840384;0.016414281864320247;0.016436970746982055;0.7966457357031327;-0.015711892976864737;0.7968533455762064;1.0100807456626983
23.79638;1.0460331156866465;0.8338447192736108;0.7983895685458764;-2.0225834461238607e-07;-1.1273764819218556e-07;1.0457033618312295;1.0107687041024431;9.977603567348025;0.8341436617172522;0.016414354444542787;0.016436789948600376;0.7966417578364147;-0.015711892953292436;0.796848657499182;1.0100629414795879
23.80638;1.0460472541258476;0.8338287558054335;0.7983781835477348;-1.9415959282662013e-07;-1.1286842238198711e-07;1.045691414539896;1.0107646357068232;9.97758495438216;0.834164992254018;0.016414428187050877;0.016436607699510736;0.7966379868258782;-0.015711892886289398;0.7968442485674208;1.0100455506175658
23.81638;1.0460607894977272;0.8338125413031888;0.7983666626204641;-1.8614426541542023e-07;-1.1315074505761558e-07;1.045679260629143;1.0107598721653055;9.977572674427545;0.8341860983245277;0.0164145037550745;0.016436424252550038;0.7966343885499196;-0.015711892785152635;0.7968400980876167;1.0100286093466153
23.82638;1.0460736846590133;0.8337960750032067;0.7983549979979021;-1.7823431963589971e-07;-1.1359056835932635e-07;1.0456669330565018;1.0107544276128908;9.977566538899937;0.8342069706957768;0.01641458202901013;0.016436239863830512;0.7966309215562871;-0.015711892655422496;0.7968361872573199;1.0100121429374376
23.83638;1.0460858999334166;0.8337793659171049;0.7983431799291651;-1.7044585639070596e-07;-1.1419697879010699e-07;1.0456544718844625;1.0107483179691912;9.977566147340763;0.8342275944806621;0.016414663944321693;0.016436054845689038;0.7966275451022611;-0.015711892498540086;0.7968324969937466;1.0099961707988938
23.84638;1.0460973905248048;0.833762431148281;0.7983311976726671;-1.6278916122656497e-07;-1.1497820631779135e-07;1.0456419148626497;1.010741559312787;9.977570890055171;0.834247947448625;0.016414750415521987;0.01643586959994738;0.7966242296141951;-0.015711892314528082;0.7968290085522352;1.0099807075181286
23.85638;1.0461081055931827;0.8337452962782755;0.7983190352848568;-1.5526994380390663e-07;-1.1593939536110549e-07;1.0456292954453938;1.0107341650506183;9.977580033291275;0.8342680005472787;0.016414842381708452;0.016435684685572324;0.7966209623796737;-0.015711892105089532;0.7968257100359417;1.0099657610555874
23.86638;1.0461179947168613;0.8337279966192067;0.7983066626575847;-1.4788858605206642e-07;-1.1708087272665816e-07;1.0456166419214714;1.0107261445027795;9.977592823059926;0.8342877199766525;0.01641494088415532;0.016435500851996153;0.7966177420403119;-0.015711891874691998;0.7968226017179019;1.0099513341574815
23.87638;1.0461270188519576;0.8337105730667334;0.7982940326377715;-1.4063937670624208e-07;-1.1839761060458746e-07;1.0456039785671123;1.0107175034238887;9.9776085214717;0.8343070722233284;0.016415047041440766;0.01643531897116019;0.7966145674799024;-0.015711891629119002;0.796819693228225;1.0099374301987354
23.88638;1.0461351538946297;0.8336930656684541;0.7982810902588611;-1.3351340025822735e-07;-1.1988080674007502e-07;1.045591329859594;1.010708245285707;9.977626414145815;0.8343260294926942;0.01641516183660767;0.01643513991110308;0.7966114312539431;-0.015711891371541217;0.7968169987657531;1.0099240561995124
23.89638;1.046142382017209;0.8336755150094295;0.7982677863174384;-1.2650276153608608e-07;-1.2152027607230516e-07;1.0455787277089048;1.0106983749323748;9.977645838531593;0.8343445717326756;0.01641528598352044;0.016434964441843627;0.7966083168909892;-0.01571189109850807;0.7968145351029875;1.0099112237263612
23.90638;1.0461486858288729;0.8336579693644695;0.7982540830691597;-1.1960289348920552e-07;-1.2330686016208209e-07;1.0455662148658438;1.0106879020046544;9.977666183611943;0.8343626833520494;0.016415420052777664;0.01643479319668825;0.7966051995204471;-0.015711890798192643;0.7968123192511724;1.0098989553949136
23.91638;1.0461540494041817;0.8336404885996436;0.7982399497974103;-1.1281324540678316e-07;-1.252336523627413e-07;1.0455538372096533;1.010676834790124;9.977686839754876;0.8343803454029827;0.01641556455334158;0.016434626610202716;0.7966020538630271;-0.01571189045109355;0.7968103668837949;1.0098872909490118
23.92638;1.046158453435497;0.8336231440710219;0.7982253592630192;-1.0613686387428398e-07;-1.272950055852155e-07;1.0455416351246305;1.0106651721342468;9.977707147287404;0.8343975328660493;0.016415719822432038;0.01643446479876001;0.7965988606589434;-0.015711890033300178;0.7968086922076291;1.0098762834364878
23.93638;1.046161868762617;0.8336060169121975;0.7982102912495692;-9.957863425355123e-08;-1.2948388881286341e-07;1.0455296492319348;1.0106529071622536;9.977726404946482;0.8344142266118617;0.01641588594528991;0.016434307471138627;0.7965956011549672;-0.01571188952148636;0.7968073051401852;1.0098659893364805
23.94638;1.0461642598922685;0.8335891914275229;0.7981947366360354;-9.314324522064257e-08;-1.3178913015295182e-07;1.0455179322597257;1.0106400336010002;9.977743964765342;0.8344304307947763;0.016416062786552364;0.01643415400905395;0.7965922500434015;-0.015711888896492592;0.7968062063100783;1.0098564601329938
23.95638;1.0461655955701255;0.8335727434590782;0.7981786977895967;-8.683508151076335e-08;-1.341953223431827e-07;1.0455065512770052;1.0106265475595768;9.977759372397967;0.8344461778598061;0.0164162500090356;0.01643400375971317;0.7965887791292235;-0.0157118881425071;0.7968053861436006;1.0098477364843845
23.96638;1.0461658606280277;0.8335567334903488;0.7981621871845043;-8.065865588636188e-08;-1.3668544854801628e-07;1.0454955845677427;1.0106124531369332;9.977772465598449;0.8344615190723194;0.016416447068209397;0.016433856293391346;0.7965851643293039;-0.01571188724376855;0.7968048305167555;1.0098398454088626
23.97638;1.046165064164269;0.8335412073451798;0.7981452239782669;-7.461770344307864e-08;-1.3924281010688084e-07;1.045485116130862;1.0105977679930855;9.977783332095525;0.834476510290119;0.01641665316309072;0.016433711375332373;0.7965813874445544;-0.015711886184157798;0.796804524748848;1.0098328008591437
23.98638;1.0461632389386444;0.8335261979744727;0.7981278277645242;-6.871596701925727e-08;-1.4185205857944567e-07;1.0454752224242732;1.0105825190422164;9.977792139877423;0.8344911993242838;0.016416867093840114;0.01643356881292734;0.7965774358897564;-0.015711884950446977;0.7968044481966833;1.0098266031306244
23.99638;1.0461604313241908;0.8335117311255258;0.7981100135355036;-6.296058682565806e-08;-1.4450025227133156e-07;1.0454659591343582;1.010566736153158;9.977799010577321;0.8345056167530706;0.01641708721535549;0.016433428358383937;0.7965733022170803;-0.015711883534607406;0.796804566420489;1.009821239639468
24.00638;1.046156687157242;0.8334978363628995;0.7980917920639164;-5.7364170973947776e-08;-1.4717664775096838e-07;1.0454573584001465;1.0105504551889855;9.97780401127139;0.8345197725539468;0.016417311590522635;0.016433289663875472;0.79656898300064;-0.01571188193329253;0.7968048315169214;1.0098166948599596
24.01638;1.0461520439296912;0.833484553609019;0.7980731717587298;-5.194347603426866e-08;-1.4987311412661679e-07;1.0454494370404672;1.0105337241884316;9.977807162635324;0.8345336627584897;0.016417538236118853;0.016433152407105887;0.7965644775607736;-0.01571188014663915;0.796805192787369;1.0098129605142927
24.02638;1.0461465314213074;0.8334719319050563;0.7980541578140138;-4.6716686421293574e-08;-1.5258640178735163e-07;1.0454422129973755;1.0105166013925553;9.97780842088162;0.8345472818412137;0.01641776538982681;0.016433016491352526;0.7965597857737367;-0.015711878176427996;0.7968056104305584;1.0098100332547586
24.03638;1.0461401727323951;0.8334600237470002;0.7980347546602092;-4.1701653034162715e-08;-1.5531829780164342e-07;1.045435718492272;1.010499149136107;9.977807690840589;0.8345606281822846;0.016417991610421973;0.016432881970145672;0.7965549078277574;-0.01571187602356203;0.7968060593280736;1.0098079058063583
24.04638;1.0461329849582925;0.8334488784892301;0.7980149728521629;-3.691577708084323e-08;-1.5807376528991713e-07;1.0454299976060313;1.010481431563744;9.977804871685818;0.8345737002001746;0.016418215627257513;0.01643274876889101;0.7965498482954336;-0.015711873688029687;0.7968065244075491;1.0098065637073077
24.05638;1.0461249841387419;0.8334385379357068;0.7979948320167879;-3.23774425754004e-08;-1.6086113397495274e-07;1.045425097178678;1.0104635164171647;9.97779989232739;0.8345864936695191;0.016418436182821988;0.01643261659175465;0.7965446187350708;-0.01571187117133701;0.7968069999516478;1.0098059869745204
24.06638;1.0461161940664794;0.833429031010233;0.797974362326454;-2.8107163730834146e-08;-1.6369258020437737e-07;1.0454210613850154;1.0104454808647358;9.977792730136187;0.8345990044586286;0.016418652036870575;0.016432485086516912;0.7965392337322;-0.015711868477277968;0.7968074906198104;1.0098061509806926
24.07638;1.0461066533288976;0.8334203684502046;0.7979536105201014;-2.412654015261346e-08;-1.66581828898892e-07;1.045417922944143;1.0104274144534398;9.97778342389192;0.8346112296911;0.016418862100538133;0.016432354018768733;0.7965337065975772;-0.015711865610001555;0.7968080075884311;1.0098070288148235
24.08638;1.046096413729239;0.8334125431619918;0.7979326432533886;-2.045580561221788e-08;-1.6954184576582167e-07;1.0454156944259627;1.0104094129033587;9.977772089809484;0.8346231664288201;0.01641906554714928;0.01643222329722149;0.7965280531157625;-0.01571186257290085;0.7968085631563373;1.0098085914953008
24.09638;1.046085531262282;0.8334055338178357;0.7979115403518318;-1.711139763490912e-08;-1.7258508114033847e-07;1.045414373202201;1.0103915720340229;9.977758941009126;0.8346348123760365;0.016419261767134437;0.0164320929141534;0.7965222977094844;-0.015711859370792777;0.7968091686995749;1.0098108007829836
24.10638;1.046074056945668;0.833399308906799;0.7978903826232441;-1.4104757959224365e-08;-1.757242728660069e-07;1.0454139549908659;1.0103739869291073;9.977744299865508;0.8346461646246217;0.0164194502676287;0.016431962850364214;0.7965164710903204;-0.015711856012466566;0.796809836908401;1.0098136074081867
24.11638;1.046062034586716;0.8333938303716037;0.7978692462681214;-1.1442970221979624e-08;-1.7897204330789533e-07;1.0454144423767324;1.0103567473737773;9.977728569210532;0.8346572147793979;0.01641963062628544;0.016431832928719088;0.7965106010936556;-0.015711852510611052;0.7968105829044216;1.0098169607826695
24.12638;1.0460495071892426;0.833389055518965;0.7978482078093797;-9.129649874608026e-09;-1.8233999845487186e-07;1.0454158449916686;1.0103399278443321;9.97771217508388;0.8346679486649021;0.016419802473531805;0.016431702720997296;0.7965047048763423;-0.01571184888151454;0.7968114218191802;1.00982081715838
24.13638;1.046036523231259;0.8333849388223168;0.7978273486661306;-7.16510220899426e-09;-1.8583940784429771e-07;1.0454181750420326;1.0103235811789388;9.9776955564215;0.8346783488621362;0.01641996548272629;0.016431571605421948;0.7964987848581523;-0.01571184514683897;0.7968123696408542;1.0098251396823241
24.14638;1.0460231394508521;0.833381433145851;0.7978067515396334;-5.546769098543627e-09;-1.8948404745173298e-07;1.045421443144406;1.0103077383575154;9.977679181112537;0.8346883942356226;0.016420119303140277;0.016431438914757377;0.796492828786374;-0.015711841334638956;0.7968134486650479;1.009829893512555
24.15638;1.0460094253306473;0.8333784891660149;0.7977864924706987;-4.2702301040761675e-09;-1.932909896516196e-07;1.0454256591260185;1.0102924145907388;9.977663542435085;0.8346980621551162;0.016420263419622588;0.016431304113116593;0.7964868178247584;-0.01571183747650507;0.7968146893084507;1.0098350397960476
24.16638;1.0459954651798617;0.8333760549382774;0.7977666377764021;-3.3301901601285794e-09;-1.972778976735806e-07;1.0454308358219049;1.0102776199060979;9.977649135106514;0.8347073306609809;0.016420397105707363;0.016431166901981965;0.796480738635129;-0.015711833603374633;0.7968161251657562;1.0098405314510086
24.17638;1.0459813527213508;0.8333740756051721;0.7977472515688344;-2.721629811713414e-09;-2.0146133753027488e-07;1.0454369894254094;1.0102633617234544;9.977636382411806;0.8347161737757451;0.016420519476109608;0.016431027139559105;0.7964745877568066;-0.01571182974327882;0.7968177869604461;1.009846311679954
24.18638;1.0459671848359482;0.8333724913381659;0.7977284031299318;-2.4418165232788335e-09;-2.0585674668462266e-07;1.0454441395884482;1.0102496390509281;9.977625590234702;0.834724556822579;0.01642062945291877;0.016430884727420665;0.796468368166353;-0.015711825920285086;0.7968196984519964;1.0098523179108292
24.19638;1.045953057308259;0.8333712376311585;0.7977101626155074;-2.4919367604669207e-09;-2.1047831650886732e-07;1.0454523104832587;1.0102364398935897;9.977617020577622;0.834732437840444;0.01642072572669431;0.016430739658397142;0.7964620844321454;-0.015711822154684786;0.7968218731290192;1.009858492467929
24.20638;1.0459390571779628;0.8333702522374177;0.7976925935406372;-2.8772544155925613e-09;-2.153391771584173e-07;1.0454615246273122;1.0102237397261513;9.977610980647805;0.8347397729707536;0.016420806909708256;0.016430592081123123;0.7964557387217914;-0.015711818465015133;0.7968243101550541;1.0098647888526056
24.21638;1.0459252561354915;0.8333694816041465;0.7976757515146599;-3.607496004980752e-09;-2.2045113072268196e-07;1.0454717969439373;1.0102114988374913;9.977607814223159;0.8347465209302195;0.016420871765995673;0.0164304422185309;0.7964493290960939;-0.015711814870404423;0.7968269911959164;1.0098711634004536
24.22638;1.0459117122229011;0.8333688800686507;0.7976596865171796;-4.695792681775778e-09;-2.2582387942660987e-07;1.0454831398772435;1.0101996646820666;9.977607824198552;0.8347526440495394;0.016420919286810783;0.016430290255591274;0.796442851667596;-0.01571181139209767;0.7968298846321811;1.0098775643863578
24.23638;1.0458984765568684;0.8333684058925603;0.797644443931483;-6.153968522623808e-09;-2.3146471148797486e-07;1.0454955645129416;1.0101881792231369;9.977611212850297;0.83475810789677;0.016420948619919707;0.016430136331262984;0.7964363090828995;-0.015711808053380877;0.7968329578473164;1.009883934514139
24.24638;1.0458855974790702;0.8333680191192498;0.7976300615300027;-7.988753095931388e-09;-2.3737764047317229e-07;1.0455090664420321;1.0101769894434824;9.977618087092429;0.8347628823054404;0.01642095893871398;0.01642998061267419;0.7964297203617295;-0.015711804877566515;0.7968361886350677;1.0098902224217174
24.25638;1.0458731167765496;0.8333676815068884;0.7976165647527231;-1.0201994208515271e-08;-2.4356152484399407e-07;1.0455236134961736;1.0101660545756046;9.977628494357505;0.8347669432465363;0.016420949290752905;0.016429823364550324;0.7964231209037544;-0.01571180188566246;0.7968395685251197;1.009896390429325
24.26638;1.045861063887766;0.8333673577725251;0.7976039650762321;-1.2792543830199078e-08;-2.500091425462282e-07;1.045539147166292;1.01015534551888;9.977642465609131;0.8347702732512811;0.01642091863771607;0.016429664965626138;0.7964165549291198;-0.015711799094231618;0.796843098096702;1.0099024141306467
24.27638;1.045849454159926;0.8333670183578783;0.7975922613826416;-1.5757615477567506e-08;-2.567080092324201e-07;1.0455555906402376;1.0101448468499246;9.977660072162411;0.834772862426787;0.01642086614491384;0.016429505882950557;0.7964100703951461;-0.015711796512212294;0.7968467799530615;1.0099082792516272
24.28638;1.045838288335079;0.8333666409991377;0.7975814432656954;-1.9091827297453623e-08;-2.636413787577351e-07;1.0455728613642399;1.0101345615434991;9.977681455149103;0.8347747111793901;0.01642079136333611;0.01642934661991109;0.79640371511991;-0.015711794138494942;0.7968506182876839;1.0099139801991728
24.29638;1.0458275571145528;0.8333662095777705;0.7975714945103638;-2.278523780880602e-08;-2.7078936467787663e-07;1.0455908878217548;1.01012450509129;9.977706776369926;0.8347758297168907;0.01642069412342604;0.01642918768596843;0.796397531571858;-0.015711791963993332;0.7968546230497165;1.0099195177086326
24.30638;1.0458172506164822;0.833365714191744;0.7975623935862726;-2.6824679040138354e-08;-2.7813085106895894e-07;1.0456096167644278;1.0101146903988083;9.977736131281562;0.834776236037277;0.016420574353391972;0.01642902961254424;0.7963915562580689;-0.01571178997718198;0.7968588070032772;1.0099248974269814
24.31638;1.045807363079779;0.833365152059405;0.7975541137149874;-3.119634354765962e-08;-2.856453015054294e-07;1.045629001377599;1.0101051193486457;9.977769542188065;0.8347759601519342;0.016420432030433394;0.016428872931782315;0.7963858226703143;-0.015711788167307863;0.7968631789924155;1.0099301314507085
24.32638;1.0457978899314169;0.8333645261331889;0.7975466237376299;-3.5884662217926064e-08;-2.933145030439404e-07;1.0456489853473807;1.0100957868687448;9.977807030427725;0.8347750488405609;0.016420267281717048;0.016428718062083864;0.7963803628683555;-0.015711786523418963;0.7968677436374983;1.0099352397604393
24.33638;1.0457888213514248;0.8333638399715264;0.7975398843349689;-4.08699532415458e-08;-3.0112500481980373e-07;1.0456694984367392;1.0100866850275576;9.977848639589629;0.8347735624412611;0.01642008050604337;0.016428565132942396;0.7963752107304259;-0.01571178503233156;0.796872503524582;1.0099402545023448
24.34638;1.0457801420227304;0.833363091988534;0.7975338442800479;-4.612821367979421e-08;-3.0906949142351966e-07;1.045690458086231;1.0100778005780713;9.977894406404092;0.8347715684835834;0.01641987238444953;0.016428413915076847;0.7963704031986384;-0.015711783677295244;0.7968774565456229;1.0099452247795655
24.35638;1.0457718406999577;0.8333622787899461;0.7975284490329375;-5.1632155827491555e-08;-3.1714524687118717e-07;1.045711771834532;1.0100691137593794;9.977944375820929;0.8347691349878975;0.01641964384581931;0.016428264022352746;0.7963659751365287;-0.015711782438771926;0.7968825917959613;1.0099502104736091
24.36638;1.0457639179808285;0.8333614050198315;0.7975236552430147;-5.7353167629227446e-08;-3.253520137627269e-07;1.0457333433271179;1.0100606017119294;9.977998625292;0.8347663233004405;0.01641939609877624;0.016428115210876094;0.7963619567211772;-0.01571178129687995;0.7968878907438202;1.009955265893368
24.37638;1.0457563827206178;0.8333604873842821;0.7975194348692466;-6.326265527500888e-08;-3.3369171124153074e-07;1.045755080368004;1.0100522427457783;9.978057228756487;0.834763184720795;0.016419130594118522;0.016427967519963744;0.7963583749029766;-0.015711780232040014;0.7968933296557095;1.0099604284378978
24.38638;1.0457492409558078;0.8333595533162269;0.7975157719066783;-6.93317102329698e-08;-3.4216901877042743e-07;1.0457769046311756;1.0100440195154632;9.9781202258086;0.8347597610098649;0.016418848834789508;0.01642782124415664;0.7963552512711934;-0.015711779225011883;0.7968988776118807;1.0099657224509884
24.39638;1.0457424875759171;0.8333586380243999;0.797512660295209;-7.553302749290166e-08;-3.5079073839359076e-07;1.0457987621257374;1.0100359206661762;9.978187659877761;0.834756087406934;0.016418552203939937;0.01642767679795352;0.7963526014348146;-0.01571177825844734;0.7969044940786255;1.0099711704710856
24.40638;1.0457361069465059;0.8333577744228875;0.797510100527841;-8.184452362140004e-08;-3.5956248426666597e-07;1.0458206242613832;1.0100279378743362;9.978259653794048;0.8347521984172434;0.01641824193665385;0.016427534614835947;0.7963504438523167;-0.015711777317820138;0.7969101282989514;1.0099767982328345
24.41638;1.0457300806952137;0.8333569790984114;0.7975080957306739;-8.824883920305167e-08;-3.684849552712591e-07;1.0458424774822381;1.0100200596074684;9.978336429134947;0.8347481310295726;0.01641791921452837;0.01642739521853948;0.7963488074062232;-0.015711776391409325;0.7969157212375135;1.0099826299168866
24.42638;1.0457243956111426;0.8333562485058131;0.7975066486539591;-9.473089365461524e-08;-3.775546157354614e-07;1.0458643161779673;1.0100122731720127;9.97841822125263;0.8347439211383696;0.01641758527386135;0.016427259349672558;0.7963477257778354;-0.015711775469683525;0.7969212156994333;1.0099886766699953
24.43638;1.0457190449538465;0.8333555644377663;0.7975057555436225;-1.0127832178977872e-07;-3.867672897739617e-07;1.0458861453737531;1.0100045743777644;9.978505205979618;0.8347395998744677;0.01641724144161031;0.016427127955912158;0.7963472289570421;-0.015711774544393948;0.7969265711194696;1.0099949258582277
24.44638;1.0457140236323865;0.8333548994868825;0.7975053994955326;-1.0788246121046896e-07;-3.961183854907196e-07;1.0459079808205292;1.0099969662223536;9.978597513823017;0.8347351960735758;0.016416889098223558;0.016427002045629278;0.7963473425768027;-0.01571177360974021;0.7969317680960231;1.0100013400084622
24.45638;1.0457093208509347;0.8333542246603692;0.7975055503679451;-1.1453775929044875e-07;-4.0560009178186926e-07;1.0459298395315657;1.0099894473904116;9.978695210001465;0.8347307403719629;0.0164165295627166;0.016426882560927388;0.7963480887160899;-0.01571177266439281;0.79693679901101;1.0100078626733988
24.46638;1.0457049093181705;0.8333535176838813;0.7975061709685773;-1.2124136318385323e-07;-4.1520132099705443e-07;1.0459517325234844;1.0099820087875981;9.978798215656454;0.8347262663242744;0.016416163972557084;0.01642677037732062;0.7963494845916352;-0.01571177171074714;0.796941657094552;1.0100144224332979
24.47638;1.0457007349182668;0.8333527630744083;0.7975072235732069;-1.2799324531129953e-07;-4.249108739139596e-07;1.045973665238096;1.0099746348838798;9.978906319404043;0.8347218091394523;0.016415793326454434;0.016426666353279162;0.7963515408192481;-0.015711770752202918;0.7969463308819191;1.010020935222006
24.48638;1.0456967195346387;0.8333519473658287;0.7975086734517548;-1.3479494240478316e-07;-4.347184134509425e-07;1.0459956398848183;1.0099672981983365;9.97901921821972;0.8347174033673365;0.016415418657683686;0.016426571301954584;0.7963542585160057;-0.01571176979143429;0.7969508031384752;1.010027310001516
24.49638;1.0456927802623401;0.8333510588927509;0.7975104922197414;-1.416473155889462e-07;-4.4461199951450455e-07;1.0460176577512146;1.0099599517800832;9.979136422617083;0.8347130806646719;0.016415041094529598;0.016426485910578745;0.7963576292302813;-0.015711768831015247;0.7969550572925559;1.0100334576330492
24.50638;1.045688847855627;0.8333500896581881;0.7975126624049601;-1.4854985089158638e-07;-4.5457697651774526e-07;1.0460397172620715;1.0099525253199846;9.979257154421273;0.8347088668125552;0.01641466175820436;0.01642641068682232;0.7963616394501909;-0.015711767876070534;0.7969590869407984;1.010039295226539
