time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
24.51638;1.0456848667754373;0.8333490365754314;0.7975151761313273;-1.555013529271132e-07;-4.6459713734002413e-07;1.0460618089255291;1.0099449273869516;9.979380414310029;0.8347047787162232;0.01641428171491606;0.016426345861573644;0.7963662718561496;-0.01571176693656829;0.7969628982260314;1.0100447400386052
24.52638;1.0456807833552175;0.8333479054120518;0.7975180281135855;-1.625006683703069e-07;-4.7465370023777915e-07;1.0460839145223277;1.0099370586814491;9.979505180877341;0.8347008255875944;0.016413902047573314;0.01642629128304571;0.7963714985369974;-0.015711766027433086;0.7969665082701176;1.0100497021430235
24.53638;1.0456765409700954;0.8333467123434664;0.7975212146771664;-1.6954718111176226e-07;-4.847216381485579e-07;1.0461060135381985;1.0099288286002928;9.97963060022282;0.8346970154749275;0.016413523873773234;0.01642624653327964;0.7963772747921275;-0.015711765167510713;0.7969699445988391;1.0100540890909324
24.54638;1.0456720884501698;0.8333454780483116;0.7975247366388081;-1.7663989199702062e-07;-4.94768286043711e-07;1.0461280972526454;1.0099201610367965;9.979756040107278;0.8346933625299803;0.016413148296851622;0.01642621114949513;0.7963835463865074;-0.015711764378700095;0.7969732446276172;1.0100578156116597
24.55638;1.0456673927111575;0.8333442203750382;0.7975285951511559;-1.837741498663632e-07;-5.047558664856744e-07;1.0461501780184608;1.0099109932641923;9.979881049294864;0.8346898881623349;0.016412776384901035;0.016426184606236464;0.7963902655279412;-0.015711763684642777;0.7969764550037635;1.010060805364268
24.56638;1.0456624430484622;0.8333429466149825;0.7975327857409583;-1.9093920955429273e-07;-5.146456016416944e-07;1.0461722814222727;1.0099012781825332;9.980005342156534;0.8346866159808278;0.01641240911391523;0.016426166150963758;0.7963973987644306;-0.015711763108279365;0.7969796269088371;1.0100629883495837
24.57638;1.0456572451275865;0.8333416453904855;0.7975372992980634;-1.9811963431068038e-07;-5.244020478330745e-07;1.0461944343610667;1.0098909854902394;9.980128803689164;0.8346835688826241;0.016412047271410365;0.016426154823320795;0.7964049261081015;-0.01571176266927011;0.7969828102485913;1.0100642991652447
24.58638;1.0456518118765732;0.8333402890923707;0.7975421254147751;-2.0529780572242609e-07;-5.33994947730169e-07;1.0462166607107481;1.0098800960569936;9.980251489821105;0.8346807687335723;0.016411691458456886;0.016426149635487393;0.7964128390859226;-0.01571176238314682;0.796986054359929;1.010064678725672
24.59638;1.0456461551286522;0.8333388438142901;0.7975472518784226;-2.1245520618021096e-07;-5.433977827365293e-07;1.046238975322406;1.0098685938914926;9.980373625680576;0.8346782310896699;0.0164113422111582;0.0164261496432649;0.7964211347401066;-0.015711762263051886;0.7969894071204949;1.0100640824642637
24.60638;1.0456402797405686;0.8333372730099957;0.7975526640717614;-2.195741309041533e-07;-5.525871064848542e-07;1.0462613776963767;1.0098564604971878;9.98049555861181;0.8346759629562555;0.016411000101090815;0.016426153858453963;0.7964298047951782;-0.01571176232114244;0.7969929062241501;1.0100624866283456
24.61638;1.0456341837701877;0.83333553971195;0.7975583478568994;-2.2663981331321127e-07;-5.615428555302953e-07;1.0462838580705174;1.0098436779389666;9.980617660244887;0.834673971631914;0.016410665713888075;0.01642616116018642;0.7964388292390768;-0.01571176256749036;0.7969965737166702;1.0100598882347733
24.62638;1.0456278633473728;0.8333336120609052;0.7975642891321114;-2.3364175142951698e-07;-5.702482135840448e-07;1.0463064087576308;1.0098302434036124;9.98074026771006;0.8346722682978449;0.01641033954757687;0.01642617032669201;0.7964481803777438;-0.015711763009382016;0.7970004192936545;1.010056303657347
24.63638;1.0456213154661333;0.8333314655607681;0.7975704685286641;-2.405751157274989e-07;-5.786903839136875e-07;1.0463290279020716;1.009816178449756;9.980863699191499;0.8346708596085322;0.016410021976320813;0.016426180093852834;0.7964578325636005;-0.015711763652046226;0.797004446361344;1.010051762873059
24.64638;1.0456145384093356;0.8333290843059145;0.7975768618375375;-2.4744068960116126e-07;-5.868606015644205e-07;1.0463517180285806;1.0098015195417098;9.980988269907385;0.8346697436930017;0.016409713404695218;0.016426189052509338;0.7964677663147298;-0.015711764499578024;0.7970086584922891;1.0100462994507593
24.65638;1.04560753563972;0.8333264637633636;0.7975834483958125;-2.5424039378969753e-07;-5.947537109756932e-07;1.0463744801527355;1.0097863054602425;9.981114329366505;0.8346689154987464;0.016409414459408227;0.016426195549999065;0.796477964146103;-0.015711765556676166;0.797013064181118;1.0100399424711115
24.66638;1.0456003204084683;0.8333236100376109;0.7975902165776093;-2.60972323677942e-07;-6.023698011387657e-07;1.0463973036726864;1.0097705759453097;9.98124237392852;0.8346683731961371;0.016409125963460836;0.016426197807177332;0.7964884094808273;-0.01571176682934319;0.7970176742420084;1.01003271379603
24.67638;1.045592913510366;0.8333205355675578;0.7975971600360919;-2.676304943571408e-07;-6.097141099246384e-07;1.046420161708997;1.0097543718792403;9.981373129675449;0.8346681226979014;0.01640884877085552;0.01642619407247194;0.7964990931775912;-0.015711768321969927;0.7970224957239983;1.0100246324678115
24.68638;1.0455853357450653;0.8333172569855459;0.7976042714948505;-2.7420631094835135e-07;-6.167929915504523e-07;1.0464430131701457;1.0097377285059816;9.981507505135387;0.8346681779330155;0.01640858364898933;0.016426182664994696;0.7965100190498288;-0.015711770034213132;0.7970275315758114;1.0100157184377387
24.69638;1.0455776006596458;0.8333137996076849;0.7976115423592564;-2.806884386025288e-07;-6.236110713499587e-07;1.0464658048188995;1.0097206688765241;9.98164644648194;0.8346685548817488;0.01640833126539473;0.01642616198210858;0.7965212025276599;-0.015711771961794723;0.7970327828883996;1.0100059929160012
24.70638;1.0455697112931042;0.8333102022571649;0.7976189668229487;-2.8706279824176916e-07;-6.30171581172913e-07;1.046488473308597;1.0097032052424662;9.981790823445305;0.8346692650216716;0.01640809230110937;0.016426130574163745;0.7965326638142224;-0.015711774099278764;0.7970382478561823;1.009995482728422
24.71638;1.0455616620898989;0.8333065115586176;0.7976265441914236;-2.933131442317597e-07;-6.364763609425033e-07;1.046510947984608;1.0096853474912553;9.981941425804294;0.8346703091022608;0.016407867588508228;0.016426087315307866;0.7965444217925405;-0.015711776441280884;0.7970439234102157;1.0099842203233425
24.72638;1.0455534411656957;0.8333027686835902;0.7976342760747562;-2.994220438238085e-07;-6.42525631172559e-07;1.0465331561130156;1.0096671113886249;9.982098966200349;0.8346716687687643;0.016407658107324908;0.016426031527649543;0.7965564917701367;-0.015711778981697223;0.797049813447128;1.0099722353341307
24.73638;1.0455450318162156;0.8332989981951214;0.7976421613098822;-3.053728158596454e-07;-6.48318979583015e-07;1.0465550317011427;1.0096485184361503;9.982264065508275;0.8346733049530174;0.01640746481199277;0.016425962981319486;0.7965688825886307;-0.01571178171260916;0.7970559349534696;1.009959554507381
24.74638;1.0455364173073638;0.8332952054935425;0.797650194474993;-3.11151585081099e-07;-6.538556635860918e-07;1.0465765178680557;1.0096295887891977;9.982437293692461;0.8346751687556632;0.016407288392960896;0.016425881868300407;0.7965815936876968;-0.015711784624783145;0.7970623144038522;1.0099462138341222
24.75638;1.045527588497372;0.8332913827039106;0.7976583691231609;-3.1674812897488655e-07;-6.591346012703935e-07;1.0465975586829408;1.00961033817927;9.982619130696058;0.8346772152909673;0.016407129133273576;0.01642578869171202;0.7965946156825262;-0.015711787709165145;0.7970689799762205;1.0099322689338457
24.76638;1.0455185537568357;0.8332875125510827;0.7976666800920946;-3.2215540929345286e-07;-6.641546621180671e-07;1.0466180927434185;1.0095907805494657;9.982809805491113;0.8346794113584872;0.016406986993305152;0.01642568404601848;0.7966079311259565;-0.01571179095697398;0.7970759571305441;1.009917795247048
24.77638;1.0455093459105125;0.8332835686047589;0.7976751212251714;-3.273703005416406e-07;-6.689129435017841e-07;1.0466380513497213;1.0095709257296475;9.983009236364584;0.8346817382091762;0.01640686185676943;0.016425568449114865;0.7966215141549081;-0.01571179435963204;0.7970832643349128;1.009902877665575
24.78638;1.045500017549098;0.8332795200923927;0.7976836831917301;-3.3239555241424284e-07;-6.734027250983145e-07;1.0466573545713476;1.0095507765195142;9.98321714581579;0.8346841917075812;0.016406753720933236;0.016425442267949477;0.7966353326542379;-0.01571179790980335;0.7970909055547485;1.00988759652481
24.79638;1.045490630761238;0.8332753382836845;0.7976923550315349;-3.3723851961660134e-07;-6.776144105741628e-07;1.0466759107369745;1.009530340172022;9.98343321738766;0.8346867775081138;0.01640666269306722;0.01642530575960747;0.7966493525069522;-0.01571180160070615;0.7970988663443729;1.0098720207647642
24.80638;1.0454812519099776;0.833270998379989;0.7977011235000786;-3.419072295978827e-07;-6.815368007613874e-07;1.046693625735994;1.0095096443231788;9.983657165009207;0.8346894991349818;0.016406588838633097;0.01642515922356743;0.7966635383008596;-0.015711805423784503;0.797107120369251;1.0098562052140625
24.81638;1.0454719492092939;0.8332664786063688;0.7977099676333053;-3.4640937030588655e-07;-6.851566046589132e-07;1.0467104138697114;1.0094887377565558;9.983888678207714;0.8346923415082879;0.016406532087008322;0.016425003131328372;0.7966778515267701;-0.01571180936836112;0.7971156419290135;1.0098401857122687
24.82638;1.0454627899649513;0.8332617603348895;0.7977188599539276;-3.5075387963942525e-07;-6.884580205997771e-07;1.0467262027118138;1.0094676805509895;9.984127361662432;0.834695261946747;0.016406492256011092;0.01642483816906665;0.7966922538657172;-0.015711813423296417;0.7971244148917558;1.0098239830952078
24.83638;1.0454538408756635;0.8332568286107789;0.7977277764851035;-3.549504948614481e-07;-6.914230521435925e-07;1.0467409365167561;1.0094465407428173;9.984372770076025;0.8346981985988337;0.016406469067898895;0.016424665209770546;0.796706713294833;-0.015711817577533902;0.7971334325672571;1.0098076191027177
24.84638;1.0454451694851508;0.8332516671652257;0.7977366984924988;-3.5900741054847603e-07;-6.940328375773561e-07;1.0467545798709006;1.00942539573187;9.98462445374439;0.8347010864070677;0.01640646214200001;0.016424485335290312;0.7967212051193212;-0.015711821819495764;0.7971426907314043;1.0097911270758044
24.85638;1.045436840698296;0.8332462528856962;0.7977456044571216;-3.6292973149406575e-07;-6.962695024990311e-07;1.0467671160047822;1.0094043234918733;9.984881933440947;0.8347038672654362;0.016406470978092225;0.016424299984007885;0.7967357055942149;-0.01571182613756254;0.7971521816133821;1.00977454921488
24.86638;1.0454289077801877;0.8332405612292493;0.7977544690123934;-3.6671876318604894e-07;-6.981174250979086e-07;1.0467785392647206;1.0093833926388482;9.985144663017078;0.8347064939991032;0.01640649494076795;0.016424110998359345;0.7967501847725761;-0.01571183052108839;0.7971618906262206;1.0097579284699356
24.87638;1.0454214052751574;0.8332345755114698;0.7977632702502317;-3.7037275223524856e-07;-6.995640883776952e-07;1.0467888457149965;1.0093626677049716;9.985412051748536;0.8347089297668663;0.0164065333161598;0.016423920437948457;0.7967646083556484;-0.015711834961037837;0.7971717956158697;1.0097413044357346
24.88638;1.0454143520738817;0.8332282888042047;0.7977719936900719;-3.7389022492288013e-07;-7.006011054107409e-07;1.0467980263175642;1.0093422173509419;9.985683503837937;0.8347111438123974;0.01640658542621099;0.01642373033723001;0.7967789437631376;-0.015711839450567075;0.7971818703091568;1.0097247125031852
24.89638;1.0454077588427844;0.8332217013738166;0.7977806267941281;-3.772730314843848e-07;-7.01225821705522e-07;1.0468060636063492;1.0093221129963657;9.98595839517707;0.8347131088802042;0.016406650726064204;0.016423542584945914;0.7967931638024001;-0.015711843985216998;0.7971920854125473;1.009708179494505
24.90638;1.045401630205707;0.833214819813465;0.7977891495121093;-3.8052666709246176e-07;-7.014419227964354e-07;1.0468129305440537;1.0093024260184966;9.986236034891043;0.8347148028270336;0.016406728806346877;0.016423358980619553;0.7968072520360518;-0.01571184856274149;0.7972024059405508;1.0096917206287868
24.91638;1.0453959653637943;0.833207658982768;0.7977975323531555;-3.836597135575838e-07;-7.012584321209954e-07;1.046818596338223;1.0092832302599881;9.986515711700847;0.834716207222286;0.016406819262113993;0.016423181330334206;0.7968212050358505;-0.015711853181959678;0.7972127910349662;1.0096753434647032
24.92638;1.0453907585960245;0.8332002413201699;0.7978057441737649;-3.8668321842596635e-07;-7.006890788043729e-07;1.0468230359570534;1.0092646058314485;9.98679678962691;0.8347173013154963;0.016406921552279526;0.01642301139881851;0.7968350249318695;-0.015711857840161363;0.7972231972382607;1.0096590525980378
24.93638;1.0453859956624354;0.8331925902224452;0.7978137607918709;-3.8960928217067316e-07;-6.997512323576048e-07;1.0468262326820876;1.0092466390180719;9.987078731935842;0.8347180629011383;0.01640703494610378;0.016422850785949836;0.7968487132055772;-0.015711862531688228;0.7972335871448913;1.009642854149004
24.94638;1.0453816501556832;0.8331847249931508;0.7978215643486027;-3.924499399908265e-07;-6.984641170036146e-07;1.0468281763059375;1.009229420399508;9.987361041026515;0.8347184749655446;0.01640715849342918;0.016422700870806994;0.7968622756467706;-0.015711867249091748;0.7972439394401433;1.0096267593998787
24.95638;1.0453776856318342;0.8331766644239745;0.7978291343909896;-3.95216941287251e-07;-6.968489580093561e-07;1.046828860746316;1.009213042951916;9.987643213048715;0.8347185266278235;0.016407291038826172;0.016422562813310265;0.79687572921713;-0.015711871984659776;0.7972542485975891;1.009610783775409
24.96638;1.0453740644077611;0.8331684331241865;0.7978364421683808;-3.9792123329419707e-07;-6.949295889515245e-07;1.046828280909961;1.0091975966522735;9.987924765610723;0.8347182114923969;0.016407431404870196;0.01642243755346244;0.7968891008758564;-0.01571187673162729;0.7972645146206894;1.0095949492086487
24.97638;1.0453707521465145;0.8331600612533924;0.7978434516795828;-4.005721829552664e-07;-6.927310460975903e-07;1.0468264328484003;1.009183161335038;9.988205312018458;0.8347175284719223;0.016407578676664855;0.016422325777166825;0.7969024229564616;-0.0157118814845735;0.7972747348607565;1.0095792924565168
24.98638;1.0453677092323248;0.8331515800566544;0.7978501234363565;-4.0317722735059884e-07;-6.902785676120013e-07;1.0468233168420125;1.009169802321505;9.988484598981486;0.8347164806046503;0.01640773228577938;0.01642222784108666;0.7969157286775238;-0.01571188623678001;0.797284904202565;1.0095638678126873
24.99638;1.045364882933007;0.8331430203546363;0.7978564192199472;-4.057413098732619e-07;-6.875987599752543e-07;1.0468189424545604;1.0091575713403516;9.988762457513356;0.834715069399308;0.016407891808534875;0.016422143734308434;0.7969290442905308;-0.015711890976667312;0.7972950192118785;1.0095487384547859
25.00638;1.0453622119671968;0.8331344131535406;0.7978623065154167;-4.082660051985647e-07;-6.847207553072923e-07;1.0468133364837804;1.0091465119162306;9.989038735916363;0.8347132892524703;0.016408056751411923;0.016422073157302836;0.7969423822127711;-0.015711895688125636;0.7973050802353935;1.0095339619497041
25.01638;1.0453596367618336;0.83312578899398;0.7978677631081169;-4.107504965425263e-07;-6.816755214940879e-07;1.046806544862446;1.009136662955617;9.989313274884854;0.8347111296452775;0.01640822648204748;0.01642201566974681;0.7969557413782135;-0.01571190035447158;0.7973150911596013;1.009519581983999
25.02638;1.0453571086823288;0.8331171791849419;0.7978727808483697;-4.1319522276851336e-07;-6.784943887694598e-07;1.0467986209515467;1.009128060522426;9.989585890688028;0.8347085828072578;0.016408400220381928;0.01642197079785453;0.7969691106895717;-0.01571190496159643;0.7973250583832528;1.0095056306787973
25.03638;1.0453545947241745;0.8331086205870201;0.797877364759871;-4.156037865518759e-07;-6.752076579298205e-07;1.0467896128368557;1.0091207401364441;9.98985633297521;0.8347056460504458;0.01640857701849414;0.016421938004613557;0.7969824704742252;-0.01571190949766435;0.7973349844287878;1.0094921316061343
25.04638;1.0453520737514663;0.8331001566530661;0.7978815302716483;-4.1798050453940203e-07;-6.718427840718932e-07;1.0467795591739364;1.009114735221708;9.990124249282747;0.8347023187741198;0.016408755752116456;0.01642191655062785;0.7969957926664822;-0.01571191395027882;0.7973448587083435;1.009479100484621
25.05638;1.0453495293267108;0.8330918311692774;0.7978853025835326;-4.2032746055434654e-07;-6.684227835126783e-07;1.0467684878278758;1.0091100714814194;9.990389229691301;0.834698601319928;0.016408935202127606;0.01642190545423378;0.7970090446541628;-0.015711918303716297;0.797354659598462;1.0094665513574368
25.06638;1.0453469465450749;0.833083682675508;0.797888714048927;-4.226443863043867e-07;-6.649655198275483e-07;1.0467564194402703;1.0091067590025702;9.990650906246024;0.8346944956035227;0.01640911423100538;0.016421903696922438;0.7970221979067347;-0.01571192253937254;0.7973643644423065;1.0094545050492318
25.07638;1.0453443067508579;0.8330757452300975;0.7978917956526188;-4.2493041110788753e-07;-6.614835133951775e-07;1.0467433746930657;1.009104784400029;9.99090901388859;0.8346900018780804;0.016409291944581506;0.01642191049563945;0.7970352313566087;-0.015711926640739515;0.7973739528268519;1.009442990213755
25.08638;1.045341578517775;0.8330680503784317;0.7978945662184291;-4.271834378259667e-07;-6.579850414674802e-07;1.046729380099963;1.0091041100528126;9.991163404494353;0.8346851134617669;0.016409467815548362;0.016421925304711486;0.7970481248031339;-0.015711930599110524;0.7973834039464783;1.0094320402731185
25.09638;1.0453387143825417;0.8330606302281569;0.7978970294751168;-4.2939688135200993e-07;-6.544772076595719e-07;1.0467144768598071;1.0091046804999093;9.991414020822674;0.8346798177789762;0.016409641775877927;0.016421947545201435;0.797060855401975;-0.015711934413753577;0.7973926944569506;1.0094216928942774
25.10638;1.0453356526017936;0.8330535245030012;0.7978991856737521;-4.315602038302152e-07;-6.509675141048415e-07;1.046698727123499;1.009106428356819;9.991660828043345;0.8346741011491728;0.016409814124698784;0.01642197641345495;0.7970734033437233;-0.015711938087051246;0.7974017992819238;1.0094119897278915
25.11638;1.0453323217294779;0.8330467811701564;0.7979010436885379;-4.336642134102874e-07;-6.474608372107395e-07;1.046682206027223;1.0091092805257496;9.991903748741981;0.8346679491469325;0.01640998527697258;0.016422010956684805;0.797085753373935;-0.01571194162163821;0.7974106957293128;1.0094029740597723
25.12638;1.0453286528832912;0.8330404490960964;0.7979026170467823;-4.357044228408393e-07;-6.439558412109152e-07;1.0466649833336181;1.0091131698312246;9.992142640229696;0.8346613439178601;0.01641015561761109;0.016422050271501756;0.7970978905462451;-0.015711945020488116;0.7974193686129718;1.00939468699062
25.13638;1.0453245956905204;0.8330345756082809;0.7979039156329008;-4.3767831453185385e-07;-6.404455525217509e-07;1.0466471146355636;1.0091180417664884;9.992377294385246;0.8346542655836665;0.016410325463362754;0.016422093625251925;0.797109804353087;-0.015711948285712096;0.7974278128879994;1.0093871615975745
25.14638;1.0453201243091719;0.8330292079305188;0.7979049474443471;-4.3958042730051393e-07;-6.369208190398224e-07;1.0466286505950508;1.0091238480766378;9.992607435716586;0.8346467005180228;0.01641049502061385;0.016422140409380698;0.797121497951098;-0.01571195141714743;0.7974360300766692;1.0093804184877668
25.15638;1.0453152254986613;0.8330243906965075;0.7979057227477906;-4.414017679346281e-07;-6.333726316765984e-07;1.046609644733061;1.009130539985856;9.992832746409297;0.8346386483307753;0.016410664438312062;0.01642218996727071;0.7971329879498007;-0.015711954413821897;0.7974440229818136;1.009374469242564
25.16638;1.0453098818620188;0.8330201600113699;0.7979062519028822;-4.431326292705953e-07;-6.297918317864862e-07;1.046590149351836;1.0091380681722484;9.993052920707958;0.8346301182884502;0.01641083398427535;0.016422241447336457;0.7971442957043949;-0.015711957276602073;0.7974517975657643;1.0093693246648927
25.17638;1.0453040698393912;0.833016535715716;0.7979065425196143;-4.4476405918434394e-07;-6.261690712602373e-07;1.0465702118842097;1.00914638279758;9.993267710992564;0.8346211218135259;0.016411004101875237;0.016422293785044163;0.7971554401358691;-0.01571196000874839;0.7974593664013978;1.009364999327307
25.18638;1.045297766348151;0.8330135170676657;0.7979066037611603;-4.4628811722063647e-07;-6.224969143502746e-07;1.0465498777614728;1.009155430454999;9.993476946628743;0.8346116733523385;0.01641117520007298;0.01642234581463216;0.7971664335824791;-0.015711962614369992;0.7974667480827647;1.0093615106917233
25.19638;1.0452909509809956;0.8330110888592522;0.7979064515478955;-4.4769868545073245e-07;-6.187723900275884e-07;1.0465291922336126;1.0091651506171533;9.993680519683137;0.8346017957022391;0.016411347438336884;0.01642239646510296;0.7971772782559351;-0.015711965096771488;0.797473969472207;1.0093588743207962
25.20638;1.045283609589039;0.8330092330424752;0.797906108618294;-4.489912004554087e-07;-6.149987704933139e-07;1.0465081962354819;1.0091754745735242;9.99387837120681;0.8345915180397087;0.01641152074986269;0.016422444935976166;0.7971879689123637;-0.01571196745779731;0.7974810665303926;1.009357098244578
25.21638;1.045275741971033;0.8330079332120957;0.7979056061702685;-4.5016169142810845e-07;-6.111853235664848e-07;1.0464869231990583;1.0091863258464837;9.994070489411872;0.8345808690192209;0.01641169497980847;0.016422490731858985;0.7971985038915966;-0.015711969697789725;0.7974880764695029;1.0093561802292128
25.22638;1.0452673642298844;0.833007169852209;0.797904986651084;-4.5120789024496764e-07;-6.073446088775709e-07;1.0464654008800702;1.0091976204001818;9.994256901830205;0.8345698745409638;0.016411869974992336;0.016422533576542348;0.7972088954404799;-0.015711971816371267;0.7974950311439895;1.0093561089584666
25.23638;1.0452585035265622;0.8330069163671754;0.7979042974217263;-4.5213037624436435e-07;-6.034896430094128e-07;1.0464436560944814;1.0092092704949518;9.994437683320351;0.8345585593779985;0.016412045634421973;0.016422573315221515;0.7972191702076323;-0.01571197381494131;0.7975019561400537;1.0093568669299997
25.24638;1.0452491918546605;0.8330071405182267;0.7979035764068914;-4.5293222305718487e-07;-5.996317573244307e-07;1.0464217214110612;1.0092211964087698;9.994612955811506;0.8345469488666019;0.016412221908343586;0.01642260983431743;0.7972293568757736;-0.015711975698224703;0.7975088684881066;1.0093584282312675
25.25638;1.045239463737232;0.8330078076923508;0.7979028437941792;-4.5361876814123463e-07;-5.957791656732869e-07;1.0463996367201445;1.009233338185869;9.994782857448156;0.8345350711632422;0.016412398711270544;0.01642264306471262;0.7972394710534626;-0.015711977472526492;0.7975157740058337;1.0093607526440966
25.26638;1.04522935677653;0.8330088841499916;0.7979021064296892;-4.541968446681812e-07;-5.919374774143998e-07;1.0463774434478783;1.0092456550123208;9.99494752761995;0.8345229579292784;0.016412575860988644;0.016422673060308826;0.7972495129521232;-0.01571197914376606;0.7975226692667502;1.0093637878623436
25.27638;1.0452189103916385;0.8330103387138883;0.7979013662486384;-4.546734770719733e-07;-5.881112081468397e-07;1.046355180270731;1.0092581158206777;9.995107109680172;0.8345106418554209;0.016412753120568894;0.016422699986331696;0.7972594757243081;-0.015711980717339046;0.797529546750738;1.0093674784993194
25.28638;1.045208162867132;0.833012142322947;0.7979006244148359;-4.5505536470645387e-07;-5.843044980186953e-07;1.0463328828982905;1.0092706928791269;9.995261746589048;0.834498154177147;0.01641293025506769;0.01642272403487906;0.7972693517841609;-0.01571198219838631;0.7975363985999379;1.0093717713928871
25.29638;1.0451971501549506;0.833014267505868;0.7978998820363301;-4.5534886780622865e-07;-5.805211966257738e-07;1.0463105844957332;1.0092833603368707;9.99541157735826;0.8344855240274847;0.016413107045635367;0.016422745389285447;0.7972791341867461;-0.015711983591807508;0.7975432175796766;1.0093766163859206
25.30638;1.0451859060439603;0.8330166883401032;0.7978991402241806;-4.555599970011324e-07;-5.767648656856649e-07;1.0462883158334337;1.009296094137081;9.99555673765684;0.8344727786303501;0.01641328328725678;0.016422764223338094;0.7972888166139955;-0.015711984902229435;0.7975499970317957;1.0093819661892927
25.31638;1.0451744622868;0.8330193804094628;0.797898400077908;-4.5569441934602933e-07;-5.730387672332417e-07;1.0462661054403828;1.0093088719322885;9.995697360167636;0.8344599435747758;0.01641345878776862;0.016422780700156805;0.7972983933247159;-0.015711986133983384;0.797556730852007;1.00938777624629
25.32638;1.0451628486071576;0.8330223207216723;0.7978976625867485;-4.5575747745186805e-07;-5.693458417869963e-07;1.046243979800523;1.0093216730142518;9.995833574570243;0.8344470429199596;0.016413633368114137;0.016422794972321592;0.7973078590309981;-0.01571198729111468;0.7975634134339644;1.0093940045870264
25.33638;1.0451510926891399;0.8330254875612588;0.7978969285907788;-4.5575421869362087e-07;-5.656886995497861e-07;1.0462219635229892;1.009334478237169;9.995965507838871;0.8344340991243366;0.01641380686294546;0.016422807183446405;0.7973172088504884;-0.015711988377408646;0.7975700396239324;1.0094006117102847
25.34638;1.0451392202562275;0.8330288603288563;0.7978961988317168;-4.5568942042784866e-07;-5.620696505316497e-07;1.0462000794264554;1.0093472699487749;9.996093285121237;0.8344211330129307;0.016413979121096225;0.01642281746883545;0.7973264383553113;-0.01571198939642113;0.7975766047075571;1.0094075604724118
25.35638;1.0451272552312842;0.8330324194620842;0.7978954739716786;-4.5556759141241393e-07;-5.584907511195909e-07;1.0461783485751341;1.0093600319612368;9.996217030075512;0.8344081638155199;0.016414150005846378;0.016422825955025862;0.7973355436036996;-0.01571199035151732;0.7975831043085707;1.0094148159650993
25.36638;1.0451152198957072;0.8330361464358548;0.797894754582141;-4.5539296613486015e-07;-5.549538365281445e-07;1.046156790301614;1.0093727494765456;9.99633686411167;0.8343952092504056;0.016414319393669836;0.016422832760606146;0.7973445210977165;-0.015711991245911053;0.7975895342500707;1.0094223454316074
25.37638;1.0451031350072657;0.8330400237634048;0.7978940411680047;-4.551695275475987e-07;-5.514605542910936e-07;1.0461354222345531;1.0093854089055554;9.996452905680691;0.8343822856807634;0.016414487171357472;0.016422837998400476;0.7973533676983642;-0.015711992082684267;0.7975958905589877;1.0094301181828171
25.38638;1.045091019880836;0.8330440349836962;0.7978933342135291;-4.5490104949522144e-07;-5.480124000878667e-07;1.046114260389982;1.0093979976540002;9.996565270089718;0.8343694082669234;0.016414653234384496;0.016422841776034803;0.7973620805807926;-0.01571199286478522;0.7976021695388733;1.009438105473821
25.39638;1.0450788924420158;0.8330481646527461;0.7978926342300375;-4.5459112352301086e-07;-5.446107347735715e-07;1.0460933193221227;1.0094105039621668;9.996674069304099;0.834356591075641;0.016414817487254013;0.01642284419434037;0.7973706572457812;-0.015711993595015714;0.7976083678029795;1.0094462804112254
25.40638;1.0450667693132676;0.8330523983154418;0.7978919417586934;-4.54243172986948e-07;-5.412567900823221e-07;1.0460726122463795;1.0094229168316313;9.996779411671417;0.8343438471991798;0.01641497984343827;0.016422845346576415;0.7973790955144627;-0.0157119942760218;0.797614482331367;1.0094546178807697
25.41638;1.0450546659541173;0.8330567224538062;0.7978912572849115;-4.5386046760347674e-07;-5.379516734632568e-07;1.0460521511044238;1.0094352260487673;9.996881401785156;0.8343311888390816;0.016415140225035308;0.016422845319627205;0.7973873935012008;-0.015711994910302413;0.7976205105255004;1.0094630944413612
25.42638;1.0450425968079609;0.8330611244396621;0.7978905811518935;-4.5344612464445617e-07;-5.346963714122971e-07;1.0460319466031192;1.009447422289485;9.996980140566396;0.8343186272896134;0.01641529856347995;0.01642284419565759;0.7973955496207943;-0.015711995500233934;0.7976264501913221;1.0094716882032166
25.43638;1.045030575361885;0.8330655924869643;0.7978899135823151;-4.53003081004724e-07;-5.314917560590356e-07;1.046012008290575;1.009459497206985;9.99707572566365;0.8343061728812624;0.016415454799437398;0.016422842053292912;0.7974035626021168;-0.01571199604810313;0.7976322994580128;1.0094803787071995
25.44638;1.045018614086167;0.8330701155723664;0.797889254753825;-4.525340598685305e-07;-5.283385857019617e-07;1.0459923446860042;1.009471443385796;9.997168252438973;0.8342938349878724;0.016415608880573796;0.01642283896817948;0.7974114314672441;-0.01571199655612361;0.7976380566363956;1.0094891468229594
25.45638;1.0450067244236159;0.8330746833115358;0.7978886048155436;-4.5204158209527695e-07;-5.252374833181779e-07;1.045972963397237;1.0094832541910985;9.997257815261575;0.8342816221321877;0.016415760759703177;0.01642283501282628;0.7974191555125486;-0.015711997026422557;0.797643720120546;1.009497974678538
25.46638;1.0449949168875186;0.8330792858243731;0.7978879638781599;-4.5152800528902107e-07;-5.221889110096974e-07;1.0459538711966838;1.0094949236471418;9.997344508076898;0.8342695421367345;0.016415910395445002;0.016422830256455294;0.7974267342883952;-0.015711997461030462;0.7976492884332521;1.009506845607764
25.47638;1.0449832011216673;0.8330839136545243;0.7978873320595649;-4.50995534799901e-07;-5.191931757223647e-07;1.0459350740549853;1.0095064463769512;9.997428423859517;0.8342576022222029;0.01641605775370936;0.016422824765580015;0.7974341675379982;-0.01571199786188772;0.7976547603128799;1.0095157440650402
25.48638;1.0449715859145838;0.8330885577963791;0.7978867095252575;-4.5044621836514246e-07;-5.162504685262162e-07;1.0459165771207193;1.0095178175405313;9.997509653462254;0.83424580898699;0.016416202807359306;0.016422818604467655;0.797441455150833;-0.015711998230851707;0.7976601347403167;1.0095246554845991
25.49638;1.0449600792701959;0.8330932098175746;0.7978860964626777;-4.4988196409000634e-07;-5.133609016390473e-07;1.0458983846807433;1.0095290327897133;9.9975882842214;0.8342341683149694;0.01641634553446929;0.016422811834518544;0.7974485971944366;-0.01571199856969888;0.7976654109430853;1.0095335662050715
25.50638;1.0449486885441315;0.8330978619609842;0.797885493061007;-4.493045738516446e-07;-5.105245108263332e-07;1.0458805001324947;1.0095400882517507;9.997664398644233;0.8342226853355849;0.016416485917315263;0.016422804512915286;0.7974555939523709;-0.01571199888011999;0.7976705884219824;1.0095424635023251
25.51638;1.0449374205358386;0.8331025071216849;0.7978848995492757;-4.487157558355123e-07;-5.077412350730635e-07;1.0458629260043792;1.0095509804647078;9.997738074065111;0.8342113644774541;0.016416623942171357;0.016422796691180644;0.7974624458943496;-0.01571199916370384;0.7976756669765823;1.0095513355974985
25.52638;1.044926281498692;0.8331071387461044;0.7978843162582767;-4.4811711673861954e-07;-5.050109121021812e-07;1.045845664103982;1.0095617062783109;9.997809383350809;0.8342002095383777;0.0164167595980575;0.0164227884143338;0.7974691536484327;-0.015711999421921273;0.7976806466627411;1.009560171626307
25.53638;1.0449152771952104;0.8331117507413602;0.7978837436312364;-4.4751016611418447e-07;-5.023333048776597e-07;1.0458287157352548;1.0095722628004797;9.99787839555428;0.8341892237335543;0.016416892874964686;0.016422779721609725;0.7974757180293481;-0.015711999656143855;0.7976855276897497;1.0095689616120374
25.54638;1.0449044129898106;0.8331163373969167;0.7978831821663623;-4.4689633766867005e-07;-4.997081398671328e-07;1.0458120818104155;1.0095826473969245;9.997945176568706;0.8341784097704312;0.016417023764191366;0.016422770648548572;0.7974821400425893;-0.01571199986769176;0.7976903103781793;1.009577696401344
25.55638;1.0448936937972222;0.8331208933344036;0.7978826323599795;-4.46277009110842e-07;-4.97135129034463e-07;1.0457957628296586;1.009592857720168;9.998009790318784;0.8341677699472283;0.016417152260336867;0.016422761228837877;0.7974884208260218;-0.01571200005784594;0.7976949952076675;1.0095863676123984
25.56638;1.0448831239142222;0.833125413533192;0.7978820946524017;-4.4565350204889023e-07;-4.946139657701398e-07;1.0457797588335969;1.009602891756722;9.998072299696927;0.8341573061961634;0.016417278362721974;0.016422751494862706;0.7974945616025515;-0.015712000227818462;0.7976995828197442;1.0095949676366882
25.57638;1.0448727069940913;0.8331298933656464;0.7978815693494797;-4.4502706221809186e-07;-4.921443130614439e-07;1.0457640694108055;1.0096127478998995;9.998132766634265;0.8341470200397311;0.01641740207594427;0.016422741476930867;0.7975005636523449;-0.015712000378743637;0.7977040739407278;1.0096034896171928
25.58638;1.0448624462291145;0.8331343285780844;0.7978810565737379;-4.443988511053571e-07;-4.897258011257851e-07;1.045748693749374;1.0096224250206964;9.998191251471079;0.8341369125479834;0.01641752340921824;0.016422731202127033;0.797506428272367;-0.015712000511695627;0.797708469335552;1.0096119274226478
25.59638;1.0448523445224438;0.8331387152983106;0.797880556266014;-4.4376996103694766e-07;-4.87358026540995e-07;1.0457336306624783;1.009631922440238;9.998247811900391;0.8341269843670407;0.01641764237400304;0.01642272069459564;0.797512156753705;-0.015712000627710047;0.7977127698086233;1.0096202756775159
25.60638;1.0448424045019717;0.833143050064553;0.7978800682012701;-4.4314143360695326e-07;-4.850405469747585e-07;1.0457188785913103;1.0096412398262007;9.998302502334662;0.8341172357585744;0.016417758981805797;0.016422709977294947;0.797517750396009;-0.015712000727817414;0.7977169762163959;1.009628529783577
25.61638;1.0448326284434717;0.8331473297862793;0.7978795920240181;-4.4251426803880357e-07;-4.827728658023172e-07;1.0457044356259626;1.0096503771482783;9.998355374531194;0.8341076666342601;0.016417873243681654;0.01642269907348664;0.7975232105707083;-0.015712000813060834;0.7977210894982982;1.0096366858651935
25.62638;1.0448230182080216;0.8331515517192455;0.7978791273159117;-4.418894138296266e-07;-4.805544018083267e-07;1.0456902995300483;1.0096593346470926;9.99840647898033;0.8340982766042515;0.016417985170659094;0.01642268800694228;0.7975285387988869;-0.01571200088446994;0.7977251106771565;1.0096447406516897
25.63638;1.0448135751935779;0.8331557135440056;0.797878673699066;-4.412677553729279e-07;-4.783844728614697e-07;1.045676467761276;1.0096681127243716;9.998455865816508;0.8340890649895254;0.016418094774740873;0.016422676800706186;0.7975337367416117;-0.015712000943027087;0.7977290408154707;1.009652691368395
25.64638;1.0448043003099885;0.8331598134448189;0.7978782309607254;-4.406501131046229e-07;-4.762623174446169e-07;1.0456629374818052;1.009676711872522;9.998503584755143;0.8340800308433868;0.01641820207041153;0.016422665475638618;0.7975388061496137;-0.015712000989659858;0.7977328810112105;1.009660535683609
25.65638;1.0447951940718236;0.8331638500471282;0.7978777990948371;-4.400372597992777e-07;-4.741871414545857e-07;1.0456497055505987;1.0096851326894292;9.998549684606907;0.8340711730362728;0.01641830707563697;0.016422654051024155;0.7975437489147598;-0.01571200102525112;0.7977366324262095;1.0096682716874223
25.66638;1.0447862567758097;0.8331678222164894;0.7978773782065262;-4.3942993056378123e-07;-4.721581588858489e-07;1.0456367685564976;1.0096933758656093;9.998594213005536;0.8340624903243167;0.01641840981179388;0.016422642546646465;0.7975485671488663;-0.015712001050643746;0.7977402962492791;1.0096758978530458
25.67638;1.0447774885760064;0.8331717288981014;0.7978769683873389;-4.388288259977711e-07;-4.701745875158006e-07;1.0456241229201573;1.009701442187923;9.998637216381908;0.8340539813697302;0.016418510302859072;0.01642263098345848;0.7975532631454496;-0.015712001066631173;0.7977438736333455;1.0096834129584733
25.68638;1.0447688894108476;0.833175569119614;0.7978765696605282;-4.3823460804065426e-07;-4.6823560932981745e-07;1.0456117649801526;1.0097093326060658;9.998678740157555;0.8340456447372134;0.016418608574374577;0.016422619382477712;0.7975578392798331;-0.015712001073946567;0.7977473657328796;1.0096908160298272
25.69638;1.0447604589258015;0.8331793420456244;0.79787618199339;-4.37647892598127e-07;-4.6634036071197186e-07;1.045599690995243;1.0097170482321227;9.998718829167375;0.8340374788966952;0.016418704652231497;0.016422607763709362;0.7975622979379298;-0.015712001073258604;0.7977507737937756;1.0096981063317045
25.70638;1.0447521964662037;0.8331830469783855;0.7978758053417926;-4.3706926730669906e-07;-4.6448796229717375e-07;1.0455878970977863;1.0097245902494825;9.998757527827607;0.8340294822970361;0.01641879856115381;0.01642259614599464;0.797566641484064;-0.015712001065182286;0.7977540991702975;1.0097052833112865
25.71638;1.0447441011442786;0.8331866833627953;0.7978754396794211;-4.364993293738138e-07;-4.626775407405007e-07;1.0455763792767747;1.0097319598407837;9.998794879963777;0.8340216534543833;0.016418890324209085;0.016422584547178275;0.797570872273593;-0.015712001050304087;0.7977573432833622;1.0097123464848954
25.72638;1.044736171936097;0.8331902508150748;0.797875084980539;-4.3593869763023477e-07;-4.60908240060172e-07;1.045565133411566;1.0097391581889064;9.998830928778029;0.8340139909662568;0.016418979964108956;0.01642257298417549;0.7975749926653039;-0.015712001029185872;0.7977605075853207;1.0097192953874239
25.73638;1.044728407647689;0.8331937490921371;0.7978747411865106;-4.3538798770036854e-07;-4.591792368126887e-07;1.0455541553044874;1.0097461865257744;9.998865716749481;0.834006493488404;0.01641906750487215;0.016422561473176656;0.7975790049832907;-0.015712001002348427;0.7977635935421883;1.0097261296110465
25.74638;1.0447208068161333;0.8331971780231084;0.7978744081936856;-4.3484777692867023e-07;-4.5748973729556347e-07;1.0455434406963264;1.0097530462002737;9.998899285414586;0.833999159678703;0.016419152972815796;0.01642255002943599;0.7975829115072774;-0.0157120009702651;0.7977666026086125;1.0097328488193198
25.75638;1.0447133677829028;0.8332005375130921;0.7978740858600774;-4.3431858544545636e-07;-4.5583896368635247e-07;1.0455329852695694;1.0097597387493988;9.99893167551434;0.833991988121759;0.01641923639679499;0.016422538665815622;0.7975867145594087;-0.015712000933358273;0.7977695362041132;1.0097394527054413
25.76638;1.044706088837725;0.833203827605666;0.7978737740033587;-4.338008805772269e-07;-4.5422616144150836e-07;1.04552278458713;1.0097662659047628;9.998962927277661;0.8339849773092343;0.01641931780813501;0.016422527391266064;0.7975904165836248;-0.015712000891998618;0.7977723957365326;1.0097459409467788
25.77638;1.0446989682631813;0.833207048550159;0.7978734723932734;-4.33295074903122e-07;-4.526506061059651e-07;1.0455128340138116;1.0097726295520966;9.998993080303215;0.8339781256467855;0.01641939724062011;0.016422516211692915;0.7975940201230385;-0.015712000846517336;0.7977751826339914;1.009752313173725
25.78638;1.0446920043908883;0.8332102008580408;0.7978731807736364;-4.328015088910611e-07;-4.5111159019045114e-07;1.0455031287592267;1.0097788317626069;9.999022172856879;0.8339714314362187;0.016419474730142925;0.016422505132814774;0.7975975277430547;-0.015712000797223562;0.7977778983216943;1.009758569004648
25.79638;1.0446851957170111;0.8332132852682721;0.7978728989043999;-4.323204466290322e-07;-4.496084231800221e-07;1.0454936640096442;1.0097848748350047;9.999050240902928;0.8339648928649418;0.016419550313848917;0.016422494161938965;0.7976009419667887;-0.01571200074442297;0.7977805442153827;1.0097647081578853
25.80638;1.044678540939958;0.8332163026253786;0.7978726265806331;-4.318520758892155e-07;-4.481404463241194e-07;1.0454844350250183;1.0097907612340606;9.99907731792716;0.833958507987984;0.01641962402871391;0.016422483307832116;0.7976042652445737;-0.015712000688426174;0.7977831217788047;1.0097707305388184
25.81638;1.0446720388501654;0.8332192538145106;0.7978723636353013;-4.3139649857826517e-07;-4.4670703450389847e-07;1.045475437197872;1.0097964935094768;9.999103435956313;0.8339522746787836;0.01641969590969469;0.016422472580779463;0.7976074999567053;-0.015712000629538776;0.7977856325540073;1.0097766362586327
25.82638;1.0446656881574066;0.8332221397788389;0.7978721099524835;-4.3095373112622184e-07;-4.453075876112209e-07;1.0454666661166236;1.009802074258973;9.999128626508833;0.8339461906260858;0.016419765988877236;0.01642246199335615;0.797610648423158;-0.015712000568053244;0.7977880781408868;1.0097824256370524
25.83638;1.044659487378016;0.8332249615174604;0.797871865458627;-4.3052372256072445e-07;-4.4394151587285896e-07;1.0454581175896691;1.0098075061193217;9.999152920862695;0.8339402533990525;0.016419834296747413;0.016422451559575862;0.7976137129018297;-0.015712000504260807;0.797790460168741;1.0097880991872012
25.84638;1.044653434813537;0.8332277200540857;0.7978716300908416;-4.301063858560317e-07;-4.4260821280534256e-07;1.0454497875952875;1.009812791816295;9.99917635043071;0.8339344604681969;0.016419900864277026;0.01642244129220122;0.7976166955897065;-0.015712000438468703;0.7977927802481989;1.0097936575664064
25.85638;1.044647528605391;0.8332304164513309;0.7978714037886163;-4.29701631094535e-07;-4.413070396915107e-07;1.0454416722195277;1.0098179342252254;9.999198947004182;0.833928809128363;0.016419965723901166;0.016422431201136397;0.7976195986122827;-0.01571200037099399;0.797795039933253;1.0097991015561625
25.86638;1.044641766837453;0.833233051872266;0.7978711864906827;-4.293093778622813e-07;-4.4003734657167595e-07;1.0454337675823542;1.0098229363381903;9.999220742550307;0.8339232964680819;0.016420028909030413;0.016422421293635955;0.7976224239818042;-0.01571200030214077;0.7977972407572838;1.0098044320912825
25.87638;1.044636147612545;0.8332356275944786;0.7978709781210669;-4.2892954305118255e-07;-4.3879848861762716e-07;1.045426069728097;1.0098278011391004;9.999241769327375;0.8339179195113523;0.01642009045264913;0.01642241157478903;0.7976251735628653;-0.01571200023219428;0.7977993842788471;1.0098096502693157
25.88638;1.0446306690580196;0.8332381449372598;0.7978707785854655;-4.2856203036000936e-07;-4.375897974237577e-07;1.0454185745450992;1.0098325314735679;9.999262059871795;0.8339126753881386;0.01642015038636326;0.01642240204746416;0.7976278490811594;-0.015712000161437974;0.7978014720367055;1.0098147572982297
25.89638;1.044625329293738;0.8332406051931962;0.7978705877638242;-4.282067373295542e-07;-4.3641055092472155e-07;1.0454112777664633;1.0098371300034064;9.999281646143377;0.8339075613565762;0.01642020874085894;0.016422392711200672;0.7976304521816446;-0.015712000090175558;0.7978035054706891;1.0098197544064749
25.90638;1.044620126382684;0.8332430095986457;0.7978704054972364;-4.2786356245423097e-07;-4.352599908155459e-07;1.0454041750351672;1.0098415992850498;9.999300558777525;0.8339025747401856;0.016420265546816172;0.01642238356104611;0.7976329844848107;-0.015712000018733546;0.7978054859033815;1.0098246427680309
25.91638;1.0446150582549663;0.8332453592793484;0.7978702316001842;-4.2753240854635453e-07;-4.3413737813633124e-07;1.04539726193378;1.0098459419073444;9.999318827212859;0.8338977129051615;0.016420320835693704;0.016422374588537157;0.797635447574569;-0.01571199994743756;0.7978074145808413;1.0098294234916545
25.92638;1.0446101226900282;0.8332476552156022;0.7978700658743516;-4.272131877448121e-07;-4.3304205283989315e-07;1.0453905339589;1.0098501605603516;9.99933647989401;0.8338929732694313;0.01642037464018495;0.01642236578413472;0.7976378429659171;-0.015711999876589566;0.7978092927204387;1.009834097683676
25.93638;1.0446053174374996;0.8332498982972998;0.7978699080816715;-4.2690581552300284e-07;-4.319734567490111e-07;1.0453839865629513;1.0098542580367735;9.999353543831647;0.8338883533069449;0.016420426993878422;0.01642235713910193;0.7976401721263089;-0.01571199980646269;0.7978111215333309;1.0098386665187569
25.94638;1.0446006403385943;0.833252089385913;0.7978697579114038;-4.26610201143113e-07;-4.309311070949594e-07;1.045377615241257;1.0098582372327454;9.999370044278146;0.8338838505604182;0.016420477931373474;0.0164223486467649;0.7976424365196263;-0.015711999737306876;0.797812902246676;1.009843131250465
25.95638;1.0445960892859847;0.8332542293136606;0.7978696149945026;-4.2632624457740686e-07;-4.2991454804581045e-07;1.0453714155296778;1.009862101114478;9.999386005145846;0.8338794626445613;0.01642052748917895;0.01642234030324089;0.7976446375841743;-0.015711999669347894;0.7978146361273967;1.0098474931969257
25.96638;1.044591662097433;0.8332563188592543;0.7978694789589328;-4.26053830641208e-07;-4.289233142666604e-07;1.045365382953279;1.009865852656622;9.999401449972131;0.833875187207946;0.01642057570549664;0.01642233210658136;0.7976467766505208;-0.01571199960276797;0.7978163244717821;1.0098517537550633
25.97638;1.0445873564261396;0.8332583587307968;0.7978693494857761;-4.2579282717085723e-07;-4.279569269960353e-07;1.0453595130558835;1.0098694947904765;9.999416402916724;0.8338710218969954;0.01642062261857694;0.016422324054086397;0.797648854923567;-0.0157119995377014;0.7978179685695225;1.0098559143812686
25.98638;1.0445831697264565;0.833260349565821;0.7978692263539672;-4.2554309887922814e-07;-4.270149080515211e-07;1.0453538014981452;1.0098730303677497;9.999430888565687;0.8338669643919662;0.016420668265283444;0.016422316140022552;0.7976508735433556;-0.015711999474265843;0.7978195696662307;1.0098599764933762
25.99638;1.0445790992888448;0.8332622919323847;0.7978691094613602;-4.253045197019044e-07;-4.2609679015523185e-07;1.0453482441278912;1.0098764621830842;9.999444930210336;0.8338630124987139;0.01642071268114979;0.016422308356020928;0.7976528336170094;-0.0157119994125844;0.7978211289740136;1.0098639414263024
26.00638;1.044575142314889;0.8332641863148812;0.7978689987813423;-4.250769589271734e-07;-4.252021293938385e-07;1.0453428369938778;1.009879793034874;9.999458548271171;0.833859164198084;0.016420755900986322;0.016422300693305997;0.7976547362272136;-0.01571199935277415;0.7978226477338753;1.009867810512344
26.01638;1.044571295951638;0.8332660331231693;0.7978688942701663;-4.2486025556566753e-07;-4.243305156737099e-07;1.0453375763180548;1.0098830257444003;9.999471760383493;0.833855417596739;0.016420797958358505;0.016422293144308174;0.7976565824946054;-0.015711999294933252;0.7978241272238994;1.0098715851525595
26.02638;1.0445675572711743;0.8332678327462539;0.7978687958081228;-4.2465421458481216e-07;-4.2348155674661185e-07;1.0453324584521753;1.0098861631247937;9.999484582336068;0.8338517708672804;0.016420838884699203;0.01642228570264811;0.7976583736675318;-0.015711999239138214;0.7978255687173399;1.009875266805421
26.03638;1.044563923269068;0.8332695856176324;0.7978687032416159;-4.2445861276803826e-07;-4.2265484904934047e-07;1.0453274798332284;1.0098892079304862;9.99949702826678;0.8338482222435806;0.016420878709236864;0.01642227836187085;0.7976601111398662;-0.01571199918543444;0.7978269734806199;1.0098788569036827
26.04638;1.044560390926374;0.8332712922427331;0.7978686164747357;-4.2427318809258197e-07;-4.218499780563855e-07;1.0453226369161386;1.0098921628510797;9.999509110517801;0.8338447699794667;0.016420917459034515;0.016422271114209696;0.7976617963908176;-0.01571199913382987;0.797828342775982;1.0098823567318822
26.05638;1.04455695725688;0.8332729531787345;0.7978685355125131;-4.240976402516119e-07;-4.2106654066618934e-07;1.0453179261324075;1.009895030591441;9.999520839945921;0.8338414122623534;0.01642095515890053;0.01642226395139659;0.7976634309427584;-0.015711999084305213;0.7978296778182905;1.0098857673974522
26.06638;1.0445536192892868;0.8332745690224546;0.7978684604738293;-4.239316546096848e-07;-4.2030416016817434e-07;1.0453133439307376;1.0098978139391115;9.999532226174727;0.8338381472023721;0.01642099183203478;0.016422256867050296;0.79766501633208;-0.01571199903683018;0.7978309797264914;1.0098890899444986
26.07638;1.0445503740485422;0.8332761404455024;0.7978683915795434;-4.237749121898332e-07;-4.1956249263884656e-07;1.0453088868306453;1.009900515732885;9.999543277516013;0.8338349729193946;0.01642102750099556;0.01642224985758259;0.7976665540418941;-0.015711998991378956;0.7978322495059785;1.0098923254830754
