time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
26.08638;1.0445472185703686;0.8332776682468777;0.7978683290571739;-4.2362708194568644e-07;-4.188412162774614e-07;1.0453045514568933;1.0099031387717274;9.99955400114791;0.8338318876415991;0.016421062188615963;0.016422242921001032;0.7976680454554405;-0.015711998947939596;0.7978334880802369;1.0098954752267522
26.09638;1.0445441499448826;0.8332791533874905;0.7978682730123047;-4.2348781283773744e-07;-4.1813999914740306e-07;1.045300334600986;1.0099056856906203;9.999564403941221;0.8338288897442114;0.016421095919002635;0.01642223605506146;0.7976694918495612;-0.015711998906511652;0.7978346963792631;1.0098985404404908
26.10638;1.044541165386995;0.8332805969867162;0.7978682233851582;-4.233567280425218e-07;-4.174584702267318e-07;1.0452962332841607;1.0099081588613896;9.999574493184372;0.8338259777249871;0.016421128717076572;0.016422229255909637;0.7976708943928223;-0.015711998867101375;0.7978358754034399;1.0099015224158592
26.11638;1.044538262270416;0.8332820002340462;0.7978681800027683;-4.2323343507783347e-07;-4.1679621658128505e-07;1.0452922447357063;1.009910560411517;9.999584276597217;0.8338231501465292;0.016421160606953256;0.016422222518472272;0.7976722541585074;-0.015711998829719003;0.797837026214753;1.0099044225785254
26.12638;1.0445354380611835;0.8332833642342939;0.7978681426392743;-4.231175526159264e-07;-4.161528112686709e-07;1.045288366293459;1.0099128923153236;9.99959376240033;0.8338204055865381;0.016421191611754062;0.016422215837624408;0.7976735721281066;-0.015711998794379484;0.7978381499056648;1.0099072425763849
26.13638;1.0445326902204268;0.8332846899075462;0.7978681110404809;-4.2300871939499284e-07;-4.155278491758272e-07;1.0452845953678842;1.0099151564864932;9.999602959726802;0.8338177426167499;0.016421221754683687;0.016422209208714813;0.7976748491595702;-0.01571199876111966;0.7978392475443493;1.0099099841891186
26.14638;1.0445300162222217;0.8332859779835151;0.797868084920913;-4.229065767900976e-07;-4.1492094775450837e-07;1.0452809295067877;1.0099173548399423;9.99961187867331;0.8338151597680794;0.016421251059743423;0.01642220262862327;0.7976760859901378;-0.015711998730023876;0.7978403201185911;1.0099126492272508
26.15638;1.0445274136954568;0.8332872290176364;0.7978680639511395;-4.228107675386171e-07;-4.143317168441265e-07;1.0452773664380606;1.0099194892514098;9.999620529785581;0.8338126554577125;0.016421279551793566;0.016422196096425264;0.7976772833134672;-0.015711998701227105;0.7978413685223291;1.0099152395352335
26.16638;1.0445248805225613;0.8332884433966821;0.7978680477575072;-4.2272095359569755e-07;-4.137597490648469e-07;1.0452739040493275;1.0099215614524353;9.999628923491402;0.8338102279283163;0.01642130725670286;0.016422189611636957;0.7976784418524847;-0.015711998674890613;0.7978423935424345;1.009917756989418
26.17638;1.0445224147923873;0.8332896213745629;0.797868035921047;-4.226368020771232e-07;-4.1320463998066797e-07;1.045270540340837;1.0099235730123297;9.99963707012975;0.8338078752413655;0.016421334202126315;0.016422183172265466;0.7976795623908257;-0.01571199865118005;0.7978433958696042;1.0099202034598251
26.18638;1.0445200147020794;0.8332907631594205;0.7978680279880372;-4.2255795049821474e-07;-4.126659953926771e-07;1.045267273340363;1.0099255254232244;9.999644979987306;0.8338055953048985;0.016421360417259865;0.01642217677524247;0.7976806458008227;-0.015711998630258916;0.7978443761716745;1.0099225807472718
26.19638;1.0445176785092178;0.8332918690004527;0.7978680235596994;-4.2248400773195445e-07;-4.121434139488673e-07;1.0452641009949641;1.0099274201677517;9.999652662229222;0.8338033859212267;0.016421385930230698;0.016422170417827953;0.7976816930437833;-0.015711998612278982;0.7978453351302179;1.0099248905140545
26.20638;1.044515404522369;0.8332929392306642;0.7978680223979926;-4.224145833556397e-07;-4.1163648475383116e-07;1.045261021143652;1.0099292587451445;9.999660123917264;0.8338012448760898;0.01642141076547902;0.01642216409806993;0.7976827051047728;-0.015711998597373215;0.797846273385375;1.0099271342765281
26.21638;1.0445131911110437;0.8332939742886418;0.7978680244028761;-4.22349302566632e-07;-4.111448080220258e-07;1.0452580316065112;1.0099310427049093;9.999667370781088;0.8337991700294297;0.016421434943600877;0.016422157814854045;0.7976836829112788;-0.015711998585665268;0.7978471914804679;1.0099293134549099
26.22638;1.0445110367267467;0.8332949747405753;0.797868029532144;-4.2228780184049504e-07;-4.1066801262479225e-07;1.0452551302818942;1.0099327736898218;9.999674408402942;0.8337971593341804;0.016421458482904095;0.016422151568548465;0.7976846273227626;-0.015711998577262954;0.7978480899001338;1.0099314294662838
26.23638;1.044508939924145;0.8332959412905964;0.7978680377943199;-4.2222972282363127e-07;-4.1020577600919115e-07;1.0452523151919098;1.0099344534653145;9.999681242160955;0.8337952108216119;0.016421481401136744;0.016422145361638;0.797685539202917;-0.01571199857222481;0.7978489691523226;1.0099334838733594
26.24638;1.0445068993908946;0.8332968747449485;0.797868049247494;-4.2217470869253584e-07;-4.0975784071061706e-07;1.045249584462659;1.0099360839035598;9.99968787682124;0.8337933226305789;0.016421503716877766;0.016422139197974122;0.797686419473544;-0.015711998570543933;0.7978498297770287;1.0099354784779118
26.25638;1.0445049139626212;0.8332977759302972;0.7978680639664567;-4.2212241348866976e-07;-4.093239991145987e-07;1.045246936214459;1.009937666917019;9.999694316626888;0.8337914930371744;0.01642152544999337;0.016422133080953246;0.7976872690869812;-0.015711998572158513;0.7978506723024966;1.00993741525083
26.26638;1.0445029825851007;0.8332986456668754;0.7978680820403127;-4.22072523991739e-07;-4.0890405938160546e-07;1.0452443684902593;1.009939204377077;9.99970056542971;0.833789720421622;0.01642154662035453;0.01642212701223808;0.797688088987814;-0.015711998576959346;0.7978514972039586;1.0099392961898512
26.27638;1.0445011042433696;0.833299484803558;0.7978681035658327;-4.220247701579077e-07;-4.084978190135233e-07;1.0452418793083622;1.0099406980838015;9.99970662687383;0.8337880032153305;0.016421567245858557;0.0164221209916155;0.7976888801179459;-0.01571199858479139;0.7978523048495442;1.0099411232695326
26.28638;1.0444992779202413;0.8333002941916567;0.7978681285932558;-4.219789187501897e-07;-4.08105050650782e-07;1.0452394666992249;1.0099421498201129;9.99971250499161;0.8337863398704286;0.016421587341996502;0.01642211501742712;0.7976896434213179;-0.015711998595472232;0.7978530954766196;1.0099428984896002
26.29638;1.0444975026254333;0.8333010746193422;0.7978681570717907;-4.219347534882134e-07;-4.077254978372918e-07;1.0452371286917976;1.0099435614246628;9.99971820490545;0.8337847288210882;0.016421606922390232;0.016422109086799908;0.7976903798060804;-0.015711998608825963;0.7978538692288563;1.0099446238361358
26.30638;1.0444957774674717;0.8333018268041509;0.7978681888302237;-4.2189205783811604e-07;-4.0735888001646916e-07;1.0452348633373494;1.0099449348090113;9.999723733047631;0.8337831684182155;0.016421625998306065;0.016422103195493927;0.7976910900959688;-0.01571199862469768;0.7978546262105822;1.009946301092045
26.31638;1.0444941016601612;0.8333025514507293;0.7978682235932707;-4.218506238106641e-07;-4.0700491603054165e-07;1.0452326687198952;1.0099462719233103;9.999729096938163;0.8337816569066048;0.016421644577749323;0.016422097338059532;0.7976917750299926;-0.01571199864294896;0.797855366530955;1.0099479317360187
26.32638;1.0444924744140542;0.8333032493294085;0.797868261006219;-4.218102659619653e-07;-4.0666334810578667e-07;1.0452305428989304;1.009947574732496;9.999734304928168;0.8337801925182211;0.016421662665473485;0.016422091508967167;0.7976924353037093;-0.015711998663460545;0.7978560903091166;1.0099495170758752
26.33638;1.044490894854248;0.8333039212709276;0.7978683006352844;-4.21770813343911e-07;-4.0633393296886713e-07;1.0452284838582107;1.0099488452040617;9.99973936547451;0.8337787736018292;0.016421680264195004;0.01642208570414926;0.7976930715949457;-0.015711998686129325;0.7978567976372222;1.0099510584177482
26.34638;1.0444893620656421;0.833304568047736;0.7978683419917932;-4.217320961738675e-07;-4.0601642528827404e-07;1.045226489505153;1.0099500852270575;9.999744286003153;0.8337773986486309;0.016421697376549714;0.01642207992156783;0.7976936845468796;-0.015711998710851473;0.7978574885701633;1.0099525570797843
26.35638;1.0444878751335853;0.833305190324903;0.7978683846062888;-4.216939413677827e-07;-4.0571059117125124e-07;1.045224557680372;1.0099512964783126;9.999749072820151;0.8337760662441045;0.016421714005837286;0.016422074160654873;0.7976942747428374;-0.015711998737522034;0.797858163170147;1.0099540143303773
26.36638;1.0444864330970527;0.8333057887851106;0.79786842807111;-4.2165615574354565e-07;-4.054162233234441e-07;1.045222686156389;1.0099524803661282;9.999753732016774;0.8337747750686038;0.01642173015510892;0.016422068421915396;0.7976948427067345;-0.015711998766056025;0.797858821555924;1.0099554313668093
26.37638;1.0444850349135493;0.8333063642408518;0.7978684720283494;-4.216184931839616e-07;-4.0513310293193805e-07;1.0452208726784389;1.0099536381245906;9.999758269902578;0.8337735239336265;0.01642174582726649;0.01642206270725128;0.7976953889046257;-0.015711998796396696;0.7978594639394567;1.0099568093029327
26.38638;1.044483679469402;0.8333069175928208;0.7978685161612062;-4.2158064886754037e-07;-4.048609309372832e-07;1.0452191150950925;1.0099547709492993;9.999762693041427;0.8337723117460728;0.016421761026313965;0.016422057020325682;0.7976959137396706;-0.015711998828492276;0.7978600906480569;1.0099581491796603
26.39638;1.0444823656053448;0.8333074497424048;0.797868560200677;-4.2154230567043785e-07;-4.0459930940594874e-07;1.0452174114668225;1.009955880017287;9.999767008654556;0.833771137411205;0.016421775757304035;0.01642205136598236;0.7976964175896623;-0.01571199886226673;0.7978607020754949;1.0099594520329198
26.40638;1.0444810921848522;0.8333079615764141;0.7978686039048077;-4.2150319000383615e-07;-4.043477839450748e-07;1.0452157600059386;1.0099569664277823;9.999771225159245;0.8337699997959143;0.0164217900259547;0.016422045748556213;0.7976969009128702;-0.015711998897617326;0.7978612985740887;1.0099607189177184
26.41638;1.0444798581838468;0.8333084539966149;0.7978686470105585;-4.214630857202067e-07;-4.041058971628959e-07;1.045214158956442;1.0099580311844747;9.999775352639983;0.8337688977610361;0.016421803839305325;0.01642204017048271;0.7976973643388516;-0.015711998934433972;0.7978618804068549;1.0099619508328357
26.42638;1.0444786627003286;0.8333089279221917;0.7978686892392771;-4.214218166989238e-07;-4.0387321477753785e-07;1.045212606595332;1.0099590752316128;9.999779403063084;0.8337678301636937;0.016421817205367423;0.016422034632145865;0.7976978086436105;-0.015711998972617193;0.7978624477979223;1.0099631486127412
26.43638;1.0444775048856092;0.8333093842688207;0.7978687303632087;-4.2137923758945136e-07;-4.036493161661224e-07;1.045211101284034;1.009960099484458;9.999783389428089;0.833766795822803;0.016421830131612556;0.0164220291322357;0.7976982346829344;-0.015711999012072063;0.7978630010005285;1.0099643128620217
26.44638;1.044476383953294;0.8333098239468651;0.7978687702270528;-4.213352468014416e-07;-4.0343378371173263e-07;1.0452096414506102;1.0099611047846888;9.999787324254386;0.8337657935320747;0.01642184262464958;0.016422023668392845;0.797698643381886;-0.01571199905267094;0.7978635403005614;1.0099654439812376
26.45638;1.0444752992992634;0.8333102478832529;0.7978688086929702;-4.2128981157621257e-07;-4.032262099167139e-07;1.0452082255919621;1.0099620917756105;9.999791218943356;0.8337648221402753;0.01642185469139851;0.01642201823861806;0.7976990356908927;-0.015711999094224344;0.7978640659624168;1.0099665422659367
26.46638;1.044474250560401;0.8333106570420652;0.7978688455881511;-4.21242986561675e-07;-4.030262033784936e-07;1.0452068523569003;1.0099630608316623;9.999795084196089;0.8337638806202998;0.016421866339877484;0.016422012842591042;0.797699412493004;-0.015711999136501672;0.79786457820428;1.009967607993541
26.47638;1.044473237552481;0.8333110524614183;0.7978688807056565;-4.2119490973183556e-07;-4.028333941633436e-07;1.045205520592006;1.0099640121501172;9.999798930217848;0.8337629680941911;0.016421877577937238;0.016422007481647717;0.7976997746070654;-0.015711999179277396;0.7978650772247846;1.0099686414471123
26.48638;1.0444722601920022;0.8333114353147242;0.7978689138263011;-4.211457658505171e-07;-4.0264744250030293e-07;1.045204229286231;1.0099649458924425;9.999802766020352;0.833762083859373;0.016421888411397335;0.016422002157837824;0.7977001228434577;-0.015711999222359906;0.7978655632187878;1.0099696428952052
26.49638;1.0444713184177725;0.8333118069123774;0.79786894470871;-4.2109574102439803e-07;-4.024680469040368e-07;1.0452029774663354;1.0099658622391148;9.999806599044671;0.8337612274050241;0.016421898844270626;0.016421996872812244;0.7977004579746034;-0.015711999265604796;0.7978660363715508;1.0099706125696046
26.50638;1.0444704120925103;0.8333121686247852;0.7978689730673334;-4.2104502451785353e-07;-4.022949474627621e-07;1.0452017641274498;1.0099667613669827;9.999810435987495;0.833760398359773;0.01642190888042356;0.016421991627005972;0.7977007806812983;-0.015711999308907227;0.7978664968626592;1.0099715506802411
26.51638;1.0444695409680897;0.8333125217794565;0.7978689986195234;-4.209938468850877e-07;-4.021279228050367e-07;1.0452005882451814;1.0099676433859233;9.999814283271283;0.8337595963787025;0.016421918525144987;0.0164219864201213;0.7977010915558227;-0.01571199935217397;0.7978669448658761;1.0099724574334574
26.52638;1.044468704708949;0.8333128675646525;0.7978690211942704;-4.2094247340857225e-07;-4.0196679284819185e-07;1.0451994488087877;1.0099685082974894;9.999818146358862;0.8337588210460067;0.016421927786446775;0.01642198125229157;0.7977013911228332;-0.015711999395330717;0.7978673805290729;1.0099733330058673
26.53638;1.0444679028808754;0.8333132070266493;0.7978690407946347;-4.2089115362855145e-07;-4.018114069341069e-07;1.0451983448216733;1.0099693560402727;9.999822029288023;0.8337580718672024;0.01642193667493729;0.016421976124477322;0.7977016798860378;-0.015711999438362954;0.7978678039557069;1.0099741775531863
26.54638;1.0444671349663686;0.8333135411628384;0.7978690575589555;-4.208400926720442e-07;-4.0166160169936895e-07;1.0451972752642615;1.009970186568551;9.99982593483466;0.8337573483459418;0.01642194520176671;0.016421971038550188;0.7977019584270411;-0.01571199948132244;0.7978682152001013;1.0099749913083425
26.55638;1.0444664004544624;0.8333138709746337;0.7978690716612953;-4.2078944372849385e-07;-4.01517171567152e-07;1.045196239033772;1.009970999873482;9.999829864960288;0.833756650017491;0.016421953376349076;0.016421965997803448;0.7977022274465405;-0.015711999524300958;0.7978686142738948;1.0099757746633689
26.56638;1.0444656988961345;0.8333141974346732;0.7978690832253754;-4.2073929936032e-07;-4.0137787993531183e-07;1.0451952349412421;1.0099717959659735;9.999833821840845;0.8337559763659994;0.016421961205092813;0.01642196100753596;0.7977024876810069;-0.015711999567404628;0.7978690011930749;1.0099765281569986
26.57638;1.0444650298913163;0.8333145214301347;0.7978690922881828;-4.2068969252991624e-07;-4.012434951029857e-07;1.0451942618075964;1.009972574897006;9.999837808634206;0.8337553267622682;0.016421968691040203;0.01642195607452137;0.797702739826722;-0.0157119996107299;0.7978693760854924;1.0099772524297486
26.58638;1.0444643930436843;0.8333148437251193;0.7978690987954482;-4.206406128430404e-07;-4.011138116467868e-07;1.045193318570497;1.0099733367644135;9.999841829106737;0.8337547005059363;0.0164219758340468;0.016421951205117722;0.7977029845625436;-0.01571199965435236;0.7978697392704984;1.0099779481677404
26.59638;1.0444637878567258;0.8333151649506517;0.7978691026433005;-4.205920354672479e-07;-4.009886289292555e-07;1.045192404286731;1.0099740816587275;9.999845887076496;0.8337540968593052;0.01642198263179695;0.016421946403732714;0.7977032225726851;-0.01571199969833538;0.7978700912126521;1.0099786159759754
26.60638;1.0444632136081906;0.83331548562477;0.7978691037704497;-4.205439513721286e-07;-4.008677161783831e-07;1.0451915180390698;1.0099748096771495;9.999849986065085;0.8337535150397355;0.016421989081897206;0.01642194167282313;0.7977034545039533;-0.01571199974274521;0.7978704324003743;1.0099792562926315
26.61638;1.04446266936129;0.8333158061746195;0.7978691022224856;-4.204963748977327e-07;-4.0075080364576044e-07;1.0451906588624165;1.0099755210108305;9.999854128849243;0.8337529542599509;0.016421995183882796;0.016421937013691913;0.797703680924815;-0.01571199978765521;0.7978707632742131;1.0099798694857038
26.62638;1.0444621541351697;0.8333161269212039;0.7978690981598554;-4.204493184232236e-07;-4.006375958433588e-07;1.045189825743295;1.0099762159408006;9.999858317090192;0.8337524138041189;0.016422000940240298;0.01642193242663858;0.7977039023018022;-0.015711999833135266;0.7978710842698242;1.0099804559802048
26.63638;1.0444616670551057;0.8333164480479426;0.7978690918295865;-4.2040276013407577e-07;-4.005277949022872e-07;1.045189017656317;1.009976894730751;9.999862550967576;0.8337518930398227;0.01642200635637995;0.016421927910515964;0.797704118993366;-0.015711999879238867;0.7978713959333804;1.0099810162850968
26.64638;1.044461207408472;0.8333167696094679;0.7978690835115557;-4.2035664748145136e-07;-4.004211321800226e-07;1.045188233561456;1.0099775575388112;9.999866829323667;0.8337513913452393;0.01642201143942902;0.01642192346282812;0.7977043313121306;-0.015711999925992558;0.7978716989473656;1.0099815509868924
26.65638;1.0444607746150556;0.8333170915895776;0.7978690734808719;-4.2031092647302524e-07;-4.003173855782083e-07;1.045187472331613;1.0099782044285672;9.999871150533917;0.8337509080597412;0.01642201619708154;0.016421919080273965;0.7977045395753195;-0.01571199997339456;0.7978719939775772;1.0099820607212415
26.66638;1.0444603681241675;0.8333174139113965;0.7978690619509363;-4.202655549525242e-07;-4.002163610806291e-07;1.0451867327330144;1.0099788354371688;9.999875512987897;0.8337504425047421;0.016422020638337823;0.016421914759437127;0.7977047440619142;-0.015712000021420376;0.7978722815064028;1.0099825461518304
26.67638;1.0444599873918325;0.8333177363785794;0.7978690489625415;-4.2022050316687847e-07;-4.001178653951009e-07;1.0451860135304434;1.009979450586512;9.999879914916024;0.8337499939841295;0.016422024774769506;0.016421910497465584;0.7977049449866307;-0.01571200007002136;0.7978725618241121;1.0099830079744057
26.68638;1.0444596319405024;0.8333180587212369;0.797869034349707;-4.2017576040534795e-07;-4.000216993173717e-07;1.0451853135652425;1.0099800498230667;9.999884354426115;0.8337495617734807;0.016422028619017967;0.016421906291871798;0.7977051425535505;-0.01571200011912633;0.7978728351428127;1.009983446867771
26.69638;1.044459301354605;0.8333183807483853;0.7978690178428332;-4.20131343355469e-07;-3.9992766305170533e-07;1.0451846317308517;1.0099806329897676;9.999888830187658;0.8337491451547933;0.016422032181636615;0.01642190213973242;0.7977053370149347;-0.015712000168649064;0.797873101721543;1.0099838634314224
26.70638;1.0444589953126684;0.8333187024156794;0.7978689991855277;-4.2008729012776117e-07;-3.99835568269248e-07;1.045183966952728;1.0099811998751027;9.999893342095772;0.8337487434486021;0.01642203547020401;0.016421898037486247;0.797705528692196;-0.01571200021849432;0.7978733618944226;1.0099842581921155
26.71638;1.0444587136983254;0.8333190237899016;0.7978689782039197;-4.2004363939189246e-07;-3.9974524612021386e-07;1.0451833182094654;1.0099817502471231;9.9998978908468;0.8337483560326449;0.01642203849055668;0.016421893981119987;0.7977057179574362;-0.01571200026857351;0.7978736159682056;1.0099846316551517
26.72638;1.0444584565767758;0.8333193449492995;0.7978689548569914;-4.200004192804209e-07;-3.9965652812852515e-07;1.0451826845853407;1.0099822838346675;9.999902476982298;0.8337479823688149;0.016422041247927413;0.016421889966088666;0.7977059051545776;-0.015712000318823593;0.7978738641112749;1.0099849843186093
26.73638;1.0444582240085203;0.8333196658496778;0.7978689292599086;-4.199576509490552e-07;-3.995692264848761e-07;1.0451820653467154;1.0099828003391509;9.999907100874577;0.8337476220187432;0.016422043747803452;0.016421885987145033;0.7977060904771734;-0.015712000369201187;0.7978741063436322;1.009985316601361
26.74638;1.0444580158911227;0.8333199862811559;0.7978689016730283;-4.199153546497874e-07;-3.9948316553495543e-07;1.0451814599427935;1.009983299481138;9.99991176321095;0.8337472746443424;0.016422045997200447;0.016421882038404514;0.7977062739429359;-0.015712000419655148;0.7978743425970237;1.0099856288254576
26.75638;1.0444578319164877;0.8333203058915226;0.7978688724726571;-4.198735673900906e-07;-3.9939824892461533e-07;1.0451808678672956;1.0099837810564636;9.999916464477444;0.8337469399850876;0.01642204800572725;0.016421878113930272;0.7977064555391833;-0.01571200047011462;0.7978745727841721;1.0099859213619151
26.76638;1.044457671610704;0.8333206241660667;0.7978688421073502;-4.198323660829622e-07;-3.993144885172904e-07;1.045180288491948;1.0099842450358563;9.999921203555028;0.8337466178026317;0.016422049785068678;0.01642187420845065;0.7977066353513772;-0.015712000520494363;0.7978747968647212;1.0099861947700093
26.77638;1.0444575344212963;0.8333209404557347;0.7978688110243084;-4.1979187264780856e-07;-3.992319729400401e-07;1.045179721058447;1.0099846916111035;9.999925976721372;0.8337463078313309;0.016422051347986806;0.01642187031758383;0.7977068135289593;-0.015712000570695613;0.7978750148913939;1.009986449798625
26.78638;1.0444574197894618;0.8333212541073984;0.7978687795757502;-4.197522482620267e-07;-3.9915082428538657e-07;1.0451791648461197;1.0099851210897672;9.999930777671999;0.8337460097930253;0.016422052708018917;0.016421866438385477;0.7977069902141776;-0.015712000620608655;0.7978752269995388;1.0099866873060517
26.79638;1.0444573271323427;0.8333215645591604;0.7978687479842803;-4.197136835046234e-07;-3.990711789055074e-07;1.0451786192718058;1.009985533795362;9.99993559857417;0.833745723497233;0.016422053878834938;0.016421862570858897;0.7977071655483465;-0.015712000670111134;0.797875433361084;1.0099869082063249
26.80638;1.0444572558023741;0.8333218713486876;0.7978687163931977;-4.196763722947357e-07;-3.989931865711863e-07;1.0451780838077473;1.009985930083815;9.999940431851481;0.8337454489385369;0.01642205487396408;0.016421858719055833;0.7977073396857922;-0.015712000719046604;0.7978756341421831;1.0099871135115717
26.81638;1.0444572051257155;0.8333221740906409;0.7978686849058503;-4.196404872167649e-07;-3.989170019002503e-07;1.045177557930888;1.0099863103727624;9.99994527134706;0.8337451862768086;0.016422055708243097;0.016421854890549675;0.7977075127351022;-0.015712000767201906;0.7978758294445097;1.0099873043508352
26.82638;1.044457174411247;0.8333224724423166;0.7978686535598005;-4.196061785876723e-07;-3.988427637710171e-07;1.0451770411637358;1.0099866751731863;9.999950111918004;0.8337449357255856;0.016422056399039035;0.016421851094643;0.7977076846891438;-0.015712000814309346;0.7978760192537915;1.0099874818761556
26.83638;1.0444571628594805;0.8333227660917271;0.7978686222991987;-4.195735722306152e-07;-3.9877059228260507e-07;1.0451765330625542;1.0099870251443424;9.99995494858976;0.8337446974311546;0.01642205696476496;0.01642184734055442;0.7977078554365223;-0.01571200086006838;0.7978762034753045;1.0099876472126874
26.84638;1.0444571695172624;0.8333230548012153;0.7978685910183774;-4.1954274823617187e-07;-3.9870060759171495e-07;1.0451760331864213;1.0099873610480639;9.99995977650755;0.8337444713811597;0.016422057422048685;0.01642184363686359;0.7977080248224798;-0.01571200090416322;0.7978763820180698;1.0099878015054935
26.85638;1.0444571933053068;0.8333233384700818;0.7978685596445352;-4.195137299032522e-07;-3.9863292733970923e-07;1.045175541083376;1.0099876835979866;9.999964591628828;0.8337442573968695;0.016422057784280453;0.01642183999177998;0.7977081927037531;-0.015712000946281557;0.7978765548293013;1.0099879459369092
26.86638;1.0444572330262647;0.8333236171437979;0.7978685281696379;-4.1948649714394425e-07;-3.985676302594635e-07;1.045175056224682;1.0099879933758344;9.999969391527816;0.8337440552342937;0.01642205806163561;0.016421836413355453;0.7977083589949917;-0.01571200098614999;0.7978767218782705;1.0099880816625533
26.87638;1.0444572873831146;0.8333238909471582;0.7978684966277733;-4.1946099731359536e-07;-3.9850473643352057e-07;1.0451745779612764;1.009988290907087;9.999974175226054;0.8337438647068722;0.016422058261926685;0.016421832910034306;0.7977085236780191;-0.015712001023560206;0.7978768831153297;1.0099882097207693
26.88638;1.0444573550454268;0.833324160031518;0.797868465056503;-4.194371405167732e-07;-3.984442217317569e-07;1.0451741056268624;1.009988576793711;9.999978941878052;0.8337436857209215;0.01642205839214574;0.016421829490923818;0.7977086867467722;-0.01571200105835976;0.7978770384250936;1.0099883310318056
26.89638;1.044457434704994;0.833324424595365;0.7978684334350933;-4.1941480811890584e-07;-3.983860327101183e-07;1.045173638700486;1.0099888517117614;9.9999836899734;0.833743518228884;0.016422058459642667;0.01642182616505577;0.7977088481323156;-0.015712001090428515;0.7978771876070662;1.0099884464647033
26.90638;1.044457525062686;0.8333246848959842;0.7978684016344024;-4.1939389077056697e-07;-3.983301016865153e-07;1.0451731768563535;1.0099891162919337;9.999988417848746;0.833743362185713;0.016422058472080742;0.016421822941111587;0.7977090076793163;-0.015712001119673105;0.7978773304024595;1.0099885568172873
26.91638;1.044457624800295;0.8333249412058372;0.7978683694361912;-4.193743301542756e-07;-3.9827637753282367e-07;1.0451727199382699;1.0099893710882342;9.999993123780609;0.8337432175525904;0.01642205843682331;0.016421819828309783;0.7977091651920857;-0.01571200114604321;0.797877466548906;1.0099886627734804
26.92638;1.0444577326238593;0.8333251937805717;0.7978683365732917;-4.1935613264033993e-07;-3.982248417568748e-07;1.0451722679367923;1.0099896166541114;9.999997804847895;0.8337430843343724;0.01642205836050952;0.016421816836743708;0.7977093205057054;-0.01571200116954321;0.7978775958024956;1.0099887649711516
26.93638;1.0444578473037667;0.83332544286075;0.7978683027224706;-4.193393492168736e-07;-3.981754783584053e-07;1.0451718209174194;1.0099898535950884;10.000002456769666;0.833742962608319;0.0164220582483807;0.01642181397677271;0.7977094735298703;-0.015712001190218844;0.7978777179199443;1.0099888640701002
26.94638;1.0444579676584587;0.8333256886554141;0.7978682675008288;-4.193240525243208e-07;-3.9812823921309247e-07;1.045171378971906;1.009990082582973;10.00000707526472;0.8337428525120713;0.016422058103111023;0.016421811258939732;0.7977096242537262;-0.01571200120813199;0.7978778326734401;1.0099889607130919
26.95638;1.044458092566279;0.833325931308646;0.797868230531918;-4.1931032867030364e-07;-3.980830581343308e-07;1.0451709422835467;1.009990304325549;10.00001165643283;0.8337427541878071;0.016422057924199974;0.016421808693898046;0.7977097727246188;-0.01571200122334144;0.7978779399169763;1.0099890554932716
26.96638;1.044458220957945;0.8333261709161652;0.7978681915201932;-4.1929826020563026e-07;-3.980398738528722e-07;1.0451705111730138;1.0099905194327623;10.000016195865241;0.8337426676795056;0.016422057708348717;0.016421806291096568;0.797709919012189;-0.01571200123590109;0.7978780396212718;1.0099891490249993
26.97638;1.0444583517441386;0.8333264075915772;0.7978681502497907;-4.1928790343605797e-07;-3.97998614110708e-07;1.045170086034725;1.0099907283231275;10.000020688325694;0.8337425928413976;0.01642205745010356;0.01642180405734941;0.7977100631669614;-0.01571200124588311;0.7978781318137544;1.0099892419894476
26.98638;1.0444584837838813;0.8333266414834516;0.7978681065334308;-4.192792954455147e-07;-3.979591840365796e-07;1.045169667264047;1.009990931324911;10.000025128293156;0.8337425293538968;0.016422057143151265;0.016421801996214312;0.7977102051922115;-0.01571200125340372;0.7978782164958605;1.0099893350697249
26.99638;1.044458615935582;0.8333268727230174;0.7978680601967068;-4.1927248694248307e-07;-3.979214992474172e-07;1.045169255236119;1.009991128821643;10.00002951059525;0.8337424768025983;0.016422056782300323;0.01642180010809395;0.797710345074612;-0.015712001258622973;0.7978782936354143;1.0099894288924947
27.00638;1.0444587471710578;0.8333271013908647;0.797868011121418;-4.1926754721911574e-07;-3.978855259027592e-07;1.045168850317217;1.009991321306151;10.000033830917127;0.8337424347018428;0.01642205636418448;0.016421798391528748;0.797710482854993;-0.015712001261727067;0.7978783632142843;1.009989524038883
27.01638;1.0444588766835792;0.8333273275365526;0.7978679592650091;-4.1926452470153647e-07;-3.978512733751065e-07;1.04516845290476;1.009991509397768;10.000038086454753;0.833742402470263;0.01642205588623237;0.01642179684492325;0.7977106186148176;-0.015712001262915946;0.7978784252854855;1.0099896210685186
27.02638;1.0444590038980361;0.833327551206251;0.7978679046000028;-4.192634224379074e-07;-3.978187395566058e-07;1.045168063453676;1.0099916938315576;10.000042276133804;0.8337423794213843;0.016422055345459596;0.016421795467683006;0.7977107523655012;-0.01571200126239008;0.7978784800058827;1.0099897204715098
27.03638;1.0444591283971418;0.8333277724223819;0.7978678470411121;-4.192642085549736e-07;-3.977878625491852e-07;1.0451676824320666;1.0099918753858521;10.000046399926877;0.8337423647799763;0.016422054738147347;0.016421794260641418;0.7977108840011283;-0.015712001260317805;0.7978785276164823;1.0099898225806285
27.04638;1.04445924983065;0.8333279911441466;0.7978677864461939;-4.192668234279085e-07;-3.9775852414379674e-07;1.0451673102403425;1.0099920548320616;10.000050458323265;0.8337423577064152;0.016422054060979595;0.016421793224880767;0.7977110133688374;-0.01571200125680555;0.7978785684141466;1.0099899275951985
27.05638;1.0444593678698002;0.8333282072782949;0.7978677226912115;-4.19271187372156e-07;-3.9773057659527144e-07;1.0451669471818665;1.0099922329759574;10.000054452247568;0.8337423573294177;0.016422053312979638;0.016421792359757874;0.7977111403523649;-0.015712001251911564;0.7978786027470146;1.0099900357214224
27.06638;1.0444594822152098;0.8333284206784835;0.7978676557579897;-4.1927722109199155e-07;-3.9770383958558625e-07;1.0451665935193049;1.0099924106810267;10.000058382721372;0.8337423628195326;0.016422052496403484;0.016421791662345215;0.7977112649203583;-0.01571200124568079;0.7978786310087976;1.0099901473100774
27.07638;1.0444595925883515;0.8333286311016701;0.7978675857835262;-4.192848477036601e-07;-3.9767809446752213e-07;1.0451662495771967;1.0099925888151167;10.000062250327565;0.8337423734463055;0.016422051615576166;0.016421791128239067;0.7977113871436258;-0.015712001238151578;0.7978786536160338;1.0099902629207458
27.08638;1.044459698686298;0.8333288382287212;0.7978675130559537;-4.1929396468433684e-07;-3.976531139718594e-07;1.0451659158213298;1.009992768211765;10.000066054608238;0.833742388525665;0.016422050674470594;0.016421790753317542;0.7977115071773612;-0.01571200122935364;0.7978786709776672;1.0099903832572152
27.09638;1.0444598001535;0.8333290417412329;0.7978674379521111;-4.193044225667984e-07;-3.9762869175113305e-07;1.0451655928477535;1.009992949649324;10.000069793548155;0.8337424073635391;0.016422049675972644;0.016421790535677033;0.7977116252503235;-0.015712001219324433;0.7978786834766044;1.0099905089639858
27.10638;1.0444598966236394;0.8333292413500482;0.797867360827171;-4.193160351245562e-07;-3.976046485116758e-07;1.0451652812637868;1.0099931337938401;10.000073463909029;0.8337424293003347;0.01642204862414333;0.01642179047597817;0.7977117416606208;-0.01571200120811384;0.797878691478437;1.009990640448323
27.11638;1.044459987813844;0.83332943675996;0.79786728193449;-4.1932860095836065e-07;-3.975808334358205e-07;1.0451649815732562;1.0099933211464158;10.000077062507616;0.8337424537196874;0.01642204752561043;0.016421790576628417;0.7977118567223414;-0.015712001195772863;0.797878695367281;1.0099907778642283
27.12638;1.0444600735486926;0.8333296276160741;0.7978672014465776;-4.1934191243478127e-07;-3.975571217665608e-07;1.0451646942002701;1.00999351203295;10.00008058716033;0.8337424799662863;0.016422046387768518;0.016421790840571524;0.797711970721315;-0.01571200118235267;0.7978786955535689;1.0099909211719842
27.13638;1.0444601536778837;0.8333298134825988;0.7978671195196327;-4.1935575928164866e-07;-3.975334022369042e-07;1.045164419568347;1.0099937066437252;10.000084036076146;0.8337425073378303;0.016422045216713244;0.01642179126922843;0.797712083950943;-0.015712001167913662;0.7978786924110849;1.0099910702450696
27.14638;1.0444602279975566;0.8333299938334832;0.7978670363180026;-4.193699387132639e-07;-3.9750956685503204e-07;1.0451641581178062;1.0099939051222189;10.000087406478901;0.8337425351998305;0.01642204401662055;0.01642179186126775;0.797712196749986;-0.01571200115253249;0.7978786862111411;1.0099912250305363
27.15638;1.0444602962112972;0.8333301680298183;0.7978669520079951;-4.193842608562501e-07;-3.9748550572253e-07;1.0451639102988763;1.009994107634613;10.00009069436795;0.8337425630574246;0.016422042789435168;0.016421792613483182;0.7977123094916635;-0.015712001136299638;0.7978786771194694;1.0099913856253782
27.16638;1.044460357914146;0.833330335366749;0.7978668667484018;-4.193985460708464e-07;-3.974610900035372e-07;1.0451636765082666;1.0099943143522618;10.000093895229902;0.8337425905038359;0.016422041534200734;0.016421793521265694;0.7977124225769008;-0.015712001119315838;0.7978786652335866;1.0099915522599088
27.17638;1.0444604126579262;0.833330495189386;0.7978667806722989;-4.1941263179872786e-07;-3.974361587334917e-07;1.0451634569703947;1.0099945253400133;10.000097004294897;0.8337426171814193;0.016422040246985535;0.016421794577615445;0.7977125364217016;-0.015712001101697532;0.7978786506299373;1.0099917252693313
27.18638;1.0444604601083938;0.8333306469509012;0.7978666938759302;-4.1942638312879035e-07;-3.974105458515035e-07;1.0451632517106824;1.0099947404418934;10.000100016315612;0.8337426427775029;0.016422038921887695;0.016421795772773064;0.797712651385046;-0.01571200108357728;0.7978786333925484;1.0099919050170836
27.19638;1.0444605001650167;0.83333079018972;0.797866606446196;-4.1943968755309275e-07;-3.9738411962055395e-07;1.045163060650771;1.0099949593255648;10.000102925484025;0.8337426669607643;0.016422037551733215;0.016421797095236897;0.7977127676661541;-0.015712001065088382;0.7978786136135754;1.0099920917954248
27.20638;1.0444605329380727;0.8333309245049644;0.7978665184812803;-4.194524397826627e-07;-3.9735678676589756e-07;1.0451628837410574;1.009995181643301;10.000105726050581;0.8337426893373554;0.016422036128264948;0.016421798533339648;0.797712885245653;-0.01571200104635106;0.7978785914162024;1.0099922857795693
27.21638;1.0444605586467524;0.83333104955839;0.7978664300495577;-4.1946452885337266e-07;-3.973284814519511e-07;1.0451627210255598;1.0099954070973571;10.000108413489789;0.8337427094444317;0.016422034642947614;0.016421800076151186;0.7977130039098304;-0.01571200102747812;0.7978785669983557;1.0099924869900525
27.22638;1.044460577516553;0.8333311650931728;0.7978663411438368;-4.1947583710361154e-07;-3.972991724455005e-07;1.0451625725577791;1.0099956354012505;10.000110985013912;0.8337427267354689;0.016422033087901786;0.01642180171305826;0.7977131233328403;-0.015712001008581056;0.7978785406156261;1.0099926952199434
27.23638;1.0444605896370545;0.8333312709436786;0.7978662516984995;-4.1948624784325105e-07;-3.9726887668989606e-07;1.0451624382310427;1.0099958662539592;10.000113439017499;0.8337427406666934;0.016422031456007416;0.016421803433015577;0.7977132431382501;-0.015712000989759507;0.7978785124859563;1.0099929100185303
27.24638;1.0444605948198122;0.833331367007557;0.7978661616490359;-4.194956453483119e-07;-3.972376584855686e-07;1.0451623176673734;1.0099960993230284;10.000115774432416;0.8337427508392549;0.016422029740869627;0.0164218052249768;0.7977133629216474;-0.015712000971105197;0.7978784827015066;1.0099931308265193
27.25638;1.044460592619551;0.8333314532163939;0.7978660709657251;-4.195039140849157e-07;-3.9720560859988504e-07;1.045162210244392;1.0099963342315288;10.000117990780655;0.833742757020944;0.016422027937555258;0.016421807079691778;0.7977134822891212;-0.01571200095272369;0.7978784512370911;1.0099933571685624
27.26638;1.0444605825166775;0.8333315295312452;0.7978659796325499;-4.1951095280303836e-07;-3.9717280861148857e-07;1.0451621152035697;1.0099965705780147;10.000120088567849;0.8337427590895912;0.016422026043335532;0.01642180899108468;0.7977136008875007;-0.015712000934733496;0.7978784180378186;1.0099935886927542
27.27638;1.0444605640605114;0.8333315959648515;0.7978658876264227;-4.195166959998735e-07;-3.97139313690156e-07;1.0451620317242505;1.0099968079476966;10.000122069699888;0.8337427569956452;0.016422024057467715;0.01642181095585017;0.7977137184004891;-0.01571200091725267;0.797878383076563;1.0099938250542764
27.28638;1.0444605368721671;0.8333316526187023;0.7978657949419409;-4.195211233764079e-07;-3.9710517587469287e-07;1.0451619589265646;1.0099970458707817;10.000123937856944;0.8337427507209728;0.016422021980231235;0.016421812971935255;0.7977138345495468;-0.01571200090039106;0.7978783463354705;1.0099940658446276
27.29638;1.044460500607842;0.8333316996719634;0.7978657016042623;-4.1952424489063246e-07;-3.9707048292918736e-07;1.0451618958544455;1.009997283745348;10.000125698480808;0.8337427402479839;0.01642201981162706;0.016421815036787964;0.7977139490637122;-0.015712000884227858;0.7978783077796823;1.009994310615921
27.30638;1.0444604549877408;0.8333317373522521;0.7978656076172521;-4.195260675149214e-07;-3.9703537589631445e-07;1.045161841527364;1.0099975208155854;10.000127358617853;0.8337427255725782;0.0164220175503119;0.016421817146061866;0.7977140616084748;-0.01571200086879111;0.7978782673883278;1.0099945588793566
27.31638;1.044460399840118;0.8333317659552002;0.7978655129099544;-4.1952656514931876e-07;-3.970000242450846e-07;1.045161795081032;1.0099977562787215;10.000128926743747;0.8337427067034509;0.016422015193733437;0.01642181929326192;0.7977141717460644;-0.015712000854066446;0.79787822521385;1.00999481003457
27.32638;1.0444603350831279;0.833331785858966;0.7978654173720263;-4.195256694547301e-07;-3.9696459798862824e-07;1.0451617558956232;1.0099979894107196;10.000130412090074;0.8337426836231906;0.016422012739615122;0.016421821470026816;0.7977142789388922;-0.015712000840012105;0.7978781814077512;1.009995063340096
27.33638;1.0444602606971871;0.83333179751152;0.7978653209523521;-4.1952328168820784e-07;-3.969292868628024e-07;1.0451617235872699;1.0099982196111301;10.00013182371231;0.833742656263338;0.016422010187556426;0.016421823666937906;0.7977143825937313;-0.015712000826556407;0.7978781362368383;1.0099953180089367
27.34638;1.0444601767565926;0.8333318014309512;0.7978652237037662;-4.195192950741245e-07;-3.968943240166411e-07;1.0451616978652283;1.0099984464374792;10.000133170233646;0.8337426245051047;0.016422007539400717;0.016421825874923107;0.797714482159983;-0.015712000813594928;0.7978780901282241;1.0099955733319526
27.35638;1.0444600835158993;0.8333317982082559;0.7978651257416802;-4.1951362548379827e-07;-3.968599664552679e-07;1.045161678403289;1.0099986696072674;10.000134460169638;0.8337425881908744;0.016422004798406803;0.01642182808676057;0.7977145772226564;-0.015712000801003066;0.7978780436617154;1.009995828712808
27.36638;1.044459981456122;0.8333317884926419;0.7978650271942602;-4.195062364084127e-07;-3.968264627714497e-07;1.045161664801479;1.009998888909166;10.000135701751333;0.8337425471384838;0.016422001968368717;0.016421830297933857;0.7977146675191836;-0.01571200078864261;0.797877997440658;1.0099960836285418
27.37638;1.0444598711882769;0.8333317729464911;0.7978649282001608;-4.1949712737829944e-07;-3.9679404157946555e-07;1.0451616565684587;1.0099991041375533;10.000136902552542;0.8337425011281429;0.016421999053312784;0.016421832506705914;0.797714752905067;-0.015712000776347337;0.7978779519575077;1.0099963376213887
27.38638;1.044459753325042;0.833331752205367;0.7978648289245382;-4.1948629458336833e-07;-3.967629272566647e-07;1.0451616531389614;1.009999315090632;10.000138069617654;0.8337424498784545;0.016421996057308055;0.01642183471405465;0.7977148333002314;-0.01571200076391211;0.7978779075730296;1.0099965903750578
27.39638;1.0444596284538303;0.8333317269205096;0.7978647295513301;-4.194737118690832e-07;-3.967333733847837e-07;1.0451616539877242;1.0099995215652446;10.000139209615273;0.8337423930591094;0.016421992984219595;0.016421836923020103;0.7977149085894566;-0.015712000751111906;0.7978778645239012;1.0099968417736038
27.40638;1.0444594971288663;0.8333316978231404;0.7978646302650245;-4.1945935320070526e-07;-3.96705673377643e-07;1.0451616587189472;1.009999723397557;10.000140328821574;0.8337423302937041;0.016421989837581984;0.01642183913683299;0.79771497852094;-0.015712000737744605;0.7978778228662563;1.0099970918410435
27.41638;1.0444593598282355;0.833331665693548;0.7978645312428617;-4.1944322617460187e-07;-3.9668012900265965e-07;1.0451616670007535;1.0099999205324643;10.000141432565105;0.8337422611336681;0.01642198662004181;0.016421841357689974;0.7977150426954003;-0.015712000723667782;0.7978777824431387;1.009997340609916
27.42638;1.04445921695055;0.8333316312709723;0.797864432671073;-4.1942538321331744e-07;-3.966570098060193e-07;1.045161678430948;1.0100001130122827;10.000142524184394;0.8337421851350201;0.01642198333289733;0.016421843586899267;0.7977151006273996;-0.01571200070879669;0.7978777429637075;1.009997588069576
27.43638;1.0444590688781372;0.8333315951841219;0.7978643347729512;-4.194059117406014e-07;-3.9663653619112046e-07;1.045161692502635;1.0100003009309906;10.000143604831983;0.833742102037827;0.016421979976985055;0.0164218458247185;0.7977151518219512;-0.015712000693070494;0.7978777041078884;1.0099978342246911
27.44638;1.0444589160685287;0.8333315579293262;0.7978642377904035;-4.193849153799336e-07;-3.9661888833573634e-07;1.0451617087142075;1.0100004843994757;10.000144674035464;0.8337420118210495;0.0164219765539309;0.016421848070121224;0.7977151958739791;-0.015712000676436483;0.7978776655377294;1.009998079111352
27.45638;1.0444587591295535;0.8333315199174028;0.7978641419323571;-4.1936249566297863e-07;-3.966042261726526e-07;1.0451617266765916;1.0100006634804979;10.000145730142517;0.8337419145931657;0.01642197306643394;0.016421850321162158;0.7977152325762311;-0.015712000658856314;0.7978776268351679;1.0099983227415235
27.46638;1.0444585988243698;0.8333314815503854;0.7978640473639462;-4.193387383982876e-07;-3.965927156774534e-07;1.0451617460827975;1.0100008381259995;10.000146771035089;0.8337418105113696;0.01642196951798808;0.016421852575048017;0.7977152619589698;-0.015712000640297926;0.7978775874689662;1.0099985651095562
27.47638;1.0444584360187434;0.8333314432258443;0.7978639542161974;-4.193137018485319e-07;-3.96584552861703e-07;1.0451617666264168;1.0100010081689297;10.000147794662173;0.8337416997814642;0.016421965912237727;0.016421854827689635;0.7977152842199379;-0.01571200062071972;0.7978775468629471;1.0099988062618674
27.48638;1.0444582716233408;0.8333314052671764;0.7978638625836462;-4.1928741172288076e-07;-3.9657996551727773e-07;1.0451617879715378;1.0100011733748195;10.000148798580593;0.8337415826612987;0.016421962251710626;0.01642185707382041;0.7977152996291312;-0.01571200060007533;0.7978775045382184;1.0099990463034603
27.49638;1.0444581065226795;0.8333313679151518;0.797863772553574;-4.192598716587967e-07;-3.965791939213473e-07;1.0451618097391109;1.010001333524513;10.00014977956441;0.8337414594463286;0.016421958537406807;0.016421859308085235;0.7977153085081061;-0.01571200057833876;0.7978774601899874;1.0099992853335178
27.50638;1.0444579415202158;0.8333313314160414;0.7978636842434166;-4.1923109521817655e-07;-3.9658246268830957e-07;1.045161831514125;1.0100014884896222;10.000150733844489;0.8337413304360316;0.01642195477015989;0.016421861525423964;0.7977153112390983;-0.015712000555527277;0.7978774136099744;1.0099995234045303
27.51638;1.0444577773202475;0.833331296074265;0.7978635977627291;-4.1920113670128837e-07;-3.9658994471212923e-07;1.045161852908518;1.0100016382679449;10.00015165737667;0.8337411958683396;0.01642195095195065;0.016421863720511038;0.7977153082264341;-0.015712000531709503;0.7978773645691101;1.0099997605282487
27.52638;1.0444576144983693;0.8333312621985758;0.7978635131431567;-4.1917007671643484e-07;-3.9660172123618575e-07;1.0451618735973744;1.0100017829532852;10.000152546443925;0.8337410558584198;0.016421947086379795;0.01642186588860743;0.7977152998275222;-0.01571200050700196;0.7978773127942193;1.0099999966721778
27.53638;1.0444574534976918;0.8333312300125646;0.7978634303561613;-4.191379758538977e-07;-3.966177745155009e-07;1.0451618932670388;1.0100019226643084;10.00015339848503;0.833740910418384;0.016421943178927954;0.016421868027132892;0.7977152863012618;-0.015712000481550525;0.7978772580212111;1.0100002317186003
27.54638;1.044457294655495;0.8333311996250723;0.7978633493898905;-4.191048531129469e-07;-3.966380324138779e-07;1.0451619115711501;1.0100020574802206;10.000154212165329;0.8337407595449097;0.016421939236684658;0.016421870135635088;0.7977152678379587;-0.015712000455506043;0.7978772000618031;1.0100004654416537
27.55638;1.0444571381916206;0.8333311710633716;0.7978632702601067;-4.1907069828600586e-07;-3.966624205100093e-07;1.0451619281601976;1.0100021874106913;10.000154986707924;0.8337406032797554;0.01642193526719433;0.016421872215042127;0.7977152446847771;-0.01571200042901306;0.7978771388230531;1.010000697521781
27.56638;1.0444569842024054;0.8333311443046691;0.7978631929604916;-4.190354867878424e-07;-3.9669089070415854e-07;1.0451619426849714;1.0100023123894875;10.000155721078539;0.8337404417277487;0.01642193127734619;0.016421874266569204;0.7977152172363506;-0.0157120004021955;0.7978770742642256;1.0100009275615671
27.57638;1.044456832695849;0.8333311192972229;0.7978631174560206;-4.189991931532469e-07;-3.9672342230005654e-07;1.0451619547284914;1.0100024322412748;10.000156413269067;0.8337402750648729;0.016421927272887694;0.016421876289744026;0.7977151860002096;-0.015712000375132776;0.7978770063525247;1.0100011551125379
27.58638;1.0444566836137001;0.8333310959990747;0.7978630437462134;-4.1896180577025573e-07;-3.9675998977434103e-07;1.0451619637988363;1.010002546636858;10.000157060186728;0.8337401035331724;0.01642192325802141;0.016421878281301143;0.7977151515036693;-0.015712000347857965;0.7978769350503027;1.0100013797175982
27.59638;1.0444565368451129;0.8333310744140278;0.797862971943261;-4.1892333246553075e-07;-3.968005150765917e-07;1.0451619694078025;1.0100026551253696;10.000157658443188;0.8337399274293106;0.016421919236237;0.016421880235986546;0.7977151142404351;-0.015712000320375005;0.7978768603270305;1.010001600964263
27.60638;1.0444563922731058;0.8333310545936103;0.7978629023086745;-4.18883808274222e-07;-3.9684483496358226e-07;1.0451619711083868;1.010002757247844;10.000158205400313;0.8337397470942984;0.016421915213075223;0.016421882147937914;0.7977150746963944;-0.01571200029266738;0.797876782161874;1.0100018185337933
27.61638;1.0444562498065266;0.8333310366221734;0.7978628352058739;-4.1884329769847386e-07;-3.9689270312807833e-07;1.0451619685162148;1.0100028526050964;10.000158699664631;0.8337395629047126;0.01642191119784499;0.01642188401105558;0.7977150333975148;-0.01571200026470168;0.797876700488337;1.0100020321960497
27.62638;1.0444561093776117;0.8333310206114192;0.7978627709917699;-4.1880187426929167e-07;-3.9694382030490824e-07;1.0451619614052416;1.010002940789757;10.000159141055116;0.8337393752705494;0.016421907202487273;0.01642188581912689;0.7977149908990641;-0.015712000236436083;0.7978766151495752;1.010002241752328
27.63638;1.04445597098072;0.8333310066857444;0.7978627099486091;-4.1875960063976457e-07;-3.969978778210476e-07;1.045161949771812;1.010003021320858;10.000159530637175;0.8337391845985398;0.016421903239768967;0.016421887567689766;0.7977149477343305;-0.015712000207827235;0.7978765259708065;1.0100024469953428
