time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
27.64638;1.0444558347281618;0.8333309949467865;0.7978626522838626;-4.1871652949359346e-07;-3.970546076945136e-07;1.045161933770009;1.0100030937545272;10.000159870406678;0.8337389912185764;0.016421899322534243;0.016421889255684306;0.7977149043730616;-0.01571200017883301;0.7978764328703888;1.0100026477321036
27.65638;1.044455700794517;0.8333309854860325;0.797862598139208;-4.186727169941489e-07;-3.9711380078546017e-07;1.045161913637598;1.0100031578563182;10.000160162338254;0.8337387953894232;0.01642189546317326;0.016421890884063352;0.7977148611737328;-0.015712000149410554;0.7978763358723759;1.0100028438279456
27.66638;1.0444555692604056;0.8333309784472178;0.797862547605134;-4.186282315091695e-07;-3.971752757835574e-07;1.0451618896647465;1.0100032136339148;10.00016040815937;0.833738597400464;0.01642189167249028;0.01642189245339995;0.7977148183329428;-0.01571200011951065;0.7978762350533926;1.0100030352235947
27.67638;1.0444554400515655;0.8333309740017433;0.7978625007618884;-4.1858315835591785e-07;-3.9723885698433514e-07;1.0451618621607746;1.0100032612544325;10.000160609843235;0.8337383976173255;0.016421887958712897;0.0164218939630178;0.7977147759005665;-0.015712000089090163;0.7978761305009504;1.0100032219428234
27.68638;1.0444553130467067;0.8333309722612814;0.797862457709539;-4.185376124624809e-07;-3.9730437869510466e-07;1.0451618314837043;1.0100033009684044;10.000160769181885;0.8337381964422389;0.016421884327827943;0.016421895411156733;0.7977147338721157;-0.01571200005814131;0.7978760222625632;1.0100034041088686
27.69638;1.044455188188355;0.8333309732708232;0.7978624185540523;-4.1849173883473174e-07;-3.973716766331094e-07;1.045161798094039;1.0100033330724185;10.000160886762968;0.8337379942995996;0.016421880785118106;0.016421896795688836;0.7977146922585928;-0.01571200002670317;0.7978759103056215;1.0100035819605913
27.70638;1.0444550654598415;0.8333309770478888;0.7978623833820709;-4.184456794166268e-07;-3.9744058136651537e-07;1.0451617625549805;1.010003357898372;10.000160961762228;0.8337377916336007;0.01642187733601502;0.016421898115398237;0.7977146510760027;-0.015711999994851678;0.7978757945597557;1.0100037558422148
27.71638;1.0444549447771885;0.8333309836236326;0.7978623522636202;-4.183995352478325e-07;-3.975109363290266e-07;1.0451617255670183;1.0100033758152436;10.000160992817131;0.8337375888621134;0.01642187398519441;0.016421899370952488;0.7977146103305885;-0.01571199996267658;0.7978756750097521;1.0100039261607556
27.72638;1.044454825919436;0.8333309931020952;0.7978623252524064;-4.183533638235811e-07;-3.975826045562602e-07;1.045161688008341;1.0100033872214702;10.000160979318977;0.8337373863478732;0.016421870735475446;0.016421900565076978;0.797714570059792;-0.015711999930249243;0.7978755517712136;1.0100040933373955
27.73638;1.0444547085167815;0.8333310056834092;0.79786230236006;-4.1830721597936803e-07;-3.97655447929082e-07;1.0451616508450638;1.0100033925314584;10.000160922124294;0.8337371844296358;0.01642186758780276;0.016421901702113325;0.7977145303765386;-0.015711999897614654;0.7978754251260219;1.0100042577593011
27.74638;1.0444545920414903;0.8333310216264842;0.7978622835563496;-4.1826118432524964e-07;-3.9772931127865726e-07;1.0451616149599214;1.0100033921657399;10.00016082383164;0.8337369834753985;0.016421864541787713;0.016421902787274;0.7977144914442649;-0.01571199986480684;0.7978752954839184;1.010004419725937
27.75638;1.0444544758432102;0.8333310411953314;0.7978622687933649;-4.182154180431333e-07;-3.978040315278685e-07;1.045161581034265;1.010003386545871;10.000160688769567;0.8337367839037869;0.016421861596068076;0.016421903826140172;0.7977144533888205;-0.015711999831844133;0.7978751632761593;1.0100045794293848
27.76638;1.044454359271755;0.8333310646119426;0.7978622579858536;-4.1817008832637073e-07;-3.978794534071592e-07;1.0451615495313626;1.0100033760899503;10.000160521778918;0.8337365861435997;0.016421858748441442;0.016421904823588063;0.7977144162521576;-0.015711999798712472;0.797875028862682;1.0100047369774456
27.77638;1.0444542417651257;0.8333310920076259;0.7978622509839576;-4.1812534664662575e-07;-3.9795542100806604e-07;1.045161520741957;1.0100033611852588;10.000160326698184;0.8337363905669818;0.01642185599652067;0.016421905782236356;0.7977143800751447;-0.01571199976536028;0.7978748924978866;1.010004892391712
27.78638;1.0444541228312056;0.8333311234002942;0.7978622476147393;-4.1808130886798555e-07;-3.9803176257275903e-07;1.045161494821509;1.0100033421283041;10.000160105960008;0.8337361974555904;0.016421853338404534;0.016421906702726828;0.7977143450176007;-0.015711999731689835;0.7978747543268059;1.0100050456113694
27.79638;1.0444540020434747;0.8333311587048298;0.7978622477525145;-4.180380487612814e-07;-3.9810831082997934e-07;1.045161471839511;1.0100033190849194;10.000159860897968;0.8337360070338419;0.016421850772134938;0.016421907584737206;0.7977143113409244;-0.015711999697555656;0.797874614412673;1.0100051965633439
27.80638;1.0444538791159803;0.8333311977381941;0.7978622513406533;-4.1799559458787603e-07;-3.9818492952486923e-07;1.0451614518595156;1.0100032921419395;10.000159592175425;0.8337358195316771;0.016421848294981636;0.016421908426480378;0.7977142792766106;-0.01571199966280437;0.7978744728079425;1.0100053452246411
27.81638;1.0444537539621868;0.8333312402439675;0.7978622583379268;-4.1795394287309754e-07;-3.982614993962229e-07;1.0451614349268206;1.010003261404076;10.00015929969593;0.8337356351902343;0.0164218459032297;0.016421909224700756;0.7977142489769776;-0.015711999627343695;0.7978743296266193;1.010005491602985
27.82638;1.0444536266397477;0.8333312859625719;0.7978622686386959;-4.179130775676499e-07;-3.9833788867584486e-07;1.0451614209556366;1.0100032269928378;10.000158981938219;0.8337354542305262;0.01642184359161061;0.016421909976146738;0.7977142205941633;-0.015711999591177726;0.7978741850743641;1.0100056356518952
27.83638;1.0444534972347141;0.8333313347134542;0.7978622820935919;-4.1787297827807194e-07;-3.9841394789305294e-07;1.0451614096920827;1.0100031889348138;10.00015863595259;0.8337352768527316;0.01642184135342104;0.016421910678304175;0.7977141943308963;-0.015711999554371706;0.7978740394230585;1.010005777207324
27.84638;1.044453365831413;0.833331386432901;0.7978622986441011;-4.178336257033422e-07;-3.9848953043165265e-07;1.0451614007695171;1.0100031471007336;10.000158258470723;0.8337351032565165;0.01642183918199076;0.016421911329134214;0.7977141703787289;-0.015711999516997744;0.7978738929733099;1.0100059160115966
27.85638;1.0444532325632545;0.8333314411282029;0.7978623183971907;-4.177950137874576e-07;-3.98564510306892e-07;1.0451613937359756;1.0100031012669268;10.00015784710636;0.8337349336350636;0.01642183707199103;0.016421911926706393;0.7977141488248282;-0.015711999479124317;0.7978737460691465;1.0100060517858027
27.86638;1.0444530975842186;0.833331498809451;0.7978623415436183;-4.177571677633373e-07;-3.98638773706265e-07;1.045161388089382;1.0100030511957723;10.000157400643007;0.8337347681133039;0.01642183502064696;0.01642191246823834;0.7977141296353826;-0.015711999440828933;0.7978735991401931;1.0100061843197559
27.87638;1.0444529609635755;0.8333315594779258;0.7978623682167905;-4.1772016064886076e-07;-3.987122038768549e-07;1.0451613833772109;1.0100029966850963;10.000156918547978;0.8337346067083288;0.016421833028850096;0.016421912949048892;0.7977141127310218;-0.015711999402202626;0.7978734527103306;1.0100063135748076
27.88638;1.044452822702071;0.8333316231263145;0.797862398414981;-4.1768411338609245e-07;-3.9878468370483255e-07;1.0451613792550465;1.0100029375900688;10.000156400655422;0.8337344493819454;0.016421831100407108;0.016421913362645195;0.7977140980378117;-0.015711999363359083;0.7978733073626986;1.0100064397234239
27.89638;1.0444526829027219;0.8333316896780278;0.7978624320368799;-4.1764916694993054e-07;-3.988560992210262e-07;1.0451613754167897;1.0100028737890177;10.000155847205093;0.8337342961318891;0.01642182923995526;0.016421913701739937;0.7977140854490469;-0.01571199932443621;0.7978731636665825;1.0100065631055084
27.90638;1.0444525418985298;0.8333317589179208;0.7978624689744299;-4.1761543868343777e-07;-3.9892633141736147e-07;1.0451613714629038;1.010002805121108;10.000155258450521;0.833734147086869;0.01642182745168216;0.016421913959079236;0.7977140748284631;-0.015711999285578503;0.7978730221150304;1.0100066841883495
27.91638;1.0444524001956783;0.8333318305194384;0.7978625091289191;-4.175830005420759e-07;-3.9899525999812247e-07;1.045161366864555;1.010002731328248;10.000154633795526;0.8337340025639822;0.016421825738956692;0.016421914127151372;0.7977140661108735;-0.015711999246928333;0.7978728831288614;1.0100068035274534
27.92638;1.044452258283968;0.8333319041435145;0.7978625523520548;-4.175518992148339e-07;-3.9906278809901453e-07;1.0451613610719623;1.0100026520495136;10.000153971497861;0.8337338630526618;0.016421824103748078;0.0164219141979924;0.7977140593554628;-0.015711999208630176;0.7978727470751064;1.0100069217079188
27.93638;1.0444521164879426;0.8333319795016603;0.7978625984651454;-4.175221844788311e-07;-3.9912886508186723e-07;1.0451613536203923;1.0100025669260833;10.000153269323102;0.8337337291705603;0.016421822546478015;0.01642191416496879;0.7977140546822235;-0.015711999170843267;0.7978726142524676;1.0100070393390956
27.94638;1.0444519750061254;0.833332056338448;0.7978626473510584;-4.1749390862877257e-07;-3.9919349331975275e-07;1.0451613441367378;1.0100024757177923;10.000152525308646;0.8337336015724538;0.016421821067609973;0.01642191402486319;0.7977140521948209;-0.01571199913375359;0.7978724848756509;1.0100071570700635
27.95638;1.044451834067376;0.8333321343665402;0.7978626989708972;-4.1746710778923585e-07;-3.9925671852236257e-07;1.0451613322878455;1.01000237829071;10.000151737874718;0.8337334807990695;0.016421819669017065;0.016421913777658812;0.7977140519872064;-0.015711999097558833;0.7978723590789095;1.0100072755319751
27.96638;1.0444516940073012;0.8333322132288834;0.7978627533345453;-4.174417885647233e-07;-3.993186057150249e-07;1.0451613177047057;1.0100022745377117;10.000150905665224;0.8337333671937802;0.01642181835308866;0.016421913424637162;0.7977140541720964;-0.015711999062451763;0.7978722369538344;1.0100073952553734
27.97638;1.0444515552485156;0.8333322925111104;0.797862810528966;-4.1741793502557273e-07;-3.993792194866049e-07;1.0451612999462367;1.0100021643630828;10.00015002788507;0.8337332609547734;0.016421817120985074;0.016421912966682467;0.7977140588429406;-0.01571199902862089;0.7978721186225881;1.0100075166305833
27.98638;1.0444514182550801;0.8333323717559579;0.7978628707337;-4.1739554587440985e-07;-3.9943862248281155e-07;1.04516127858593;1.010002047652245;10.000149104977048;0.8337331622152253;0.016421815971542283;0.01642191240377311;0.7977140660388468;-0.015711998996230825;0.7978720043084063;1.0100076398798914
27.99638;1.0444512834695188;0.8333324504805714;0.7978629341755289;-4.1737467724203343e-07;-3.99496870712998e-07;1.0451612533380177;1.010001924202245;10.00014813887357;0.8337330710335398;0.01642181490171458;0.016421911735937385;0.7977140757770517;-0.015711998965389832;0.797871894351484;1.010007765037091
28.00638;1.0444511513079489;0.8333325282300154;0.7978630010933572;-4.173554521893269e-07;-3.995540008253316e-07;1.045161224073339;1.010001793774818;10.000147132565715;0.8337329873307151;0.016421813908307853;0.01642191096524651;0.7977140880745427;-0.01571199893615617;0.7978717891401541;1.0100078919840068
28.01638;1.0444510222201575;0.8333326046127945;0.7978630717220859;-4.1733804412014967e-07;-3.996100320904279e-07;1.045161190763334;1.0100016562157483;10.000146089403673;0.8337329109063196;0.016421812989297423;0.016421910097031908;0.7977141028978066;-0.015711998908581947;0.7978716890154339;1.0100080205270017
28.02638;1.044450896657539;0.8333326792870934;0.7978631462940652;-4.173226639078248e-07;-3.9966496664788505e-07;1.045161153473347;1.010001511511709;10.000145012229636;0.8337328415387126;0.016421812145076802;0.01642190913869632;0.7977141201162745;-0.015711998882736226;0.7978715942203035;1.0100081504716658
28.03638;1.0444507749366916;0.8333327519804143;0.7978632250801633;-4.1730954974984966e-07;-3.997187778144991e-07;1.045161112388911;1.0100013598226396;10.000143902593349;0.833732779061032;0.016421811379482575;0.016421908097835673;0.7977141395301877;-0.015711998858684205;0.7978715048826571;1.0100082816661224
28.04638;1.044450657172923;0.8333328225591428;0.7978633084225701;-4.1729895018708164e-07;-3.9977141434194067e-07;1.045161067786229;1.0100012014774227;10.000142760905266;0.8337327233615166;0.016421810698687134;0.016421906981820868;0.7977141609319686;-0.015711998836456922;0.7978714210335711;1.0100084139503305
28.05638;1.0444505433469222;0.8333328910691845;0.7978633967157298;-4.172911032196546e-07;-3.9982280808711476e-07;1.0451610199632766;1.010001036877784;10.0001415869462;0.8337326743281167;0.01642181010918467;0.01642190579751576;0.7977141841362668;-0.015711998816037895;0.797871342670292;1.0100085470606117
28.06638;1.0444504334020983;0.8333329577096857;0.7978634903661677;-4.172862105377851e-07;-3.99872873066753e-07;1.045160969223276;1.01000086637767;10.000140379697145;0.8337326317962241;0.016421809616601602;0.016421904550347453;0.7977142089568116;-0.01571199879736992;0.7978712697937864;1.0100086806365143
28.07638;1.0444503272808432;0.8333330227682164;0.7978635897583938;-4.172844104268112e-07;-3.999215337838488e-07;1.0451609159025048;1.0100006902974707;10.000139137318858;0.8337325955592679;0.016421809224763276;0.01642190324387549;0.7977142351691551;-0.015711998780378083;0.7978712024003255;1.0100088142987622
28.08638;1.0444502249016565;0.8333330865672095;0.7978636952092625;-4.172857693330213e-07;-3.999687692228721e-07;1.0451608603417815;1.0100005090579307;10.000137857754869;0.8337325654053558;0.016421808935626843;0.016421901879638014;0.7977142625240906;-0.015711998765005845;0.7978711404767043;1.010008947676322
28.09638;1.0444501261129715;0.8333331494196982;0.7978638069301188;-4.1729030710915984e-07;-4.0001461464661834e-07;1.045160802770171;1.0100003232272665;10.000136539094296;0.8337325410994162;0.01642180875047833;0.01642190045725429;0.7977142907897901;-0.015711998751244172;0.7978710839833613;1.0100090804122241
28.10638;1.0444500306652726;0.8333332115667119;0.7978639250449512;-4.172980289800225e-07;-4.000591374003753e-07;1.0451607432179586;1.0100001334233448;10.000135179462639;0.8337325223511615;0.0164218086703166;0.01642189897493109;0.7977143197319053;-0.0157119987391235;0.7978710328546096;1.0100092121753228
28.11638;1.04444993828852;0.8333332731205574;0.7978640496151653;-4.1730891606909836e-07;-4.0010243298380264e-07;1.0451606815603014;1.0099999402054256;10.00013377679318;0.8337325088538998;0.01642180869496568;0.01642189742912038;0.7977143490593104;-0.015711998728685003;0.7978709870467575;1.0100093426189323
28.12638;1.0444498488607525;0.8333333340748403;0.7978641805999872;-4.173228875777814e-07;-4.001446280940042e-07;1.0451606176019959;1.0099997441112212;10.000132328820516;0.8337325003622647;0.01642180882310823;0.016421895814321148;0.7977143784314299;-0.015711998719958684;0.7978709465178347;1.0100094713506176
28.13638;1.0444497624905704;0.8333333944067456;0.7978643178300551;-4.1733978642349744e-07;-4.0018587195961807e-07;1.045160551125597;1.009999545818027;10.000130833588923;0.8337324967251657;0.016421809053352374;0.016421894125235596;0.7977144075183425;-0.015711998712947997;0.7978709111393556;1.0100095980134371
28.14638;1.0444496794778686;0.8333334541879108;0.79786446108679;-4.1735939041714545e-07;-4.002263268586873e-07;1.0451604819206137;1.009999346181972;10.000129290214506;0.833732497859239;0.016421809384897977;0.016421892359674076;0.7977144360631884;-0.01571199870762828;0.7978708806967711;1.0100097223464246
28.15638;1.0444496002454224;0.8333335136102905;0.7978646102063921;-4.173814239711087e-07;-4.002661531651501e-07;1.045160409753496;1.0099991460917694;10.000127699395259;0.833732503702156;0.01642180981825374;0.016421890519147542;0.7977144639134066;-0.01571199870396325;0.79787085496339;1.0100098440940692
28.16638;1.0444495252241082;0.8333335729376806;0.797864765079122;-4.17405565036503e-07;-4.003054893067367e-07;1.0451603343035267;1.0099989463616845;10.000126063423386;0.8337325141884674;0.016421810356098656;0.016421888607400962;0.7977144910313136;-0.015711998701919413;0.7978708337199708;1.0100099629184989
28.17638;1.044449454713152;0.8333336324085944;0.7978649255703091;-4.174314583688671e-07;-4.003444509857168e-07;1.0451602551539045;1.0099987477157406;10.000124385638761;0.8337325292474462;0.01642181100318667;0.016421886629167062;0.7977145175101525;-0.01571199870145825;0.7978708167296532;1.0100100784426402
28.18638;1.0444493888446051;0.8333336921150696;0.7978650914799809;-4.1745874854613364e-07;-4.003831450657898e-07;1.0451601718187722;1.0099985507579081;10.000122669721094;0.8337325487763492;0.01642181176576718;0.016421884589850576;0.7977145435750077;-0.015711998702521233;0.7978708037517477;1.0100101903439842
28.19638;1.0444493276801492;0.833333751945891;0.797865262558245;-4.174871163186843e-07;-4.004216806964844e-07;1.0451600838236814;1.0099983559649097;10.000120919287607;0.8337325726055997;0.01642181265135319;0.01642188249569525;0.7977145695767707;-0.0157119987050244;0.7978707945763213;1.010010298441076
28.20638;1.0444492713116602;0.8333338116695309;0.7978654385509111;-4.1751627933936084e-07;-4.0046018460865766e-07;1.045159990872196;1.0099981636889312;10.000119137815581;0.8337326005122175;0.016421813667823762;0.01642188035455824;0.7977145959642279;-0.015711998708859618;0.7978707890056306;1.010010402736443
28.21638;1.0444492198617188;0.8333338710828532;0.7978656192794522;-4.1754595978578705e-07;-4.004988173203913e-07;1.045159892932277;1.0099979740984535;10.000117328919796;0.8337326322808295;0.016421814821494154;0.01642187817708212;0.7977146231836508;-0.01571199871391098;0.7978707868150628;1.0100105033339795
28.22638;1.0444491734194388;0.8333339300702384;0.7978658046859355;-4.175758664838802e-07;-4.005377727125211e-07;1.045159790151108;1.0099977871650008;10.00011549683763;0.8337326677754805;0.016421816116287208;0.016421875976521075;0.7977146515867024;-0.015711998720073443;0.7978707877668665;1.010010600296007
28.23638;1.0444491319812534;0.8333339885583834;0.7978659947785821;-4.1760572049772903e-07;-4.005772497521736e-07;1.0451596827166076;1.00999760276602;10.000113646661086;0.8337327069344559;0.016421817554942993;0.01642187376690712;0.7977146814480276;-0.015711998727253023;0.7978707916464571;1.0100106935989586
28.24638;1.0444490954075019;0.8333340464748112;0.7978661895356521;-4.1763529817651274e-07;-4.0061741236180597e-07;1.045159570705033;1.0099974207800706;10.000111783967487;0.8337327496612996;0.016421819140571104;0.016421871562536924;0.7977147130278135;-0.015711998735359462;0.7978707982626119;1.0100107831964542
28.25638;1.0444490634087664;0.8333341037695401;0.7978663888488914;-4.176644447342797e-07;-4.006583730546945e-07;1.045159453973513;1.0099972411171887;10.000109913838124;0.8337327957414182;0.01642182087759984;0.016421869379377604;0.79771474658697;-0.015711998744302277;0.79787080741261;1.010010869113616
28.26638;1.0444490356050264;0.833334160485131;0.7978665925329298;-4.176930521905346e-07;-4.00700194290031e-07;1.045159332229707;1.0099970637580302;10.000108040117082;0.8337328448581284;0.016421822771893167;0.016421867235673595;0.7977147823529898;-0.015711998754004648;0.7978708188463076;1.0100109514986033
28.27638;1.0444490116156648;0.8333342168066815;0.7978668003793519;-4.1772102941297063e-07;-4.007428898461232e-07;1.0451592051711243;1.0099968888046198;10.000106165878334;0.8337328966749893;0.016421824829780194;0.016421865151509507;0.7977148204606941;-0.015711998764433077;0.7978708322608304;1.010011030576002
28.28638;1.04444899108494;0.8333342730132131;0.7978670122279234;-4.1774829027375944e-07;-4.0078644378622196e-07;1.0451590725020918;1.0099967164766777;10.000104294656909;0.8337329509364237;0.016421827057044296;0.016421863148365926;0.7977148609369794;-0.01571199877560335;0.7978708473250963;1.0100111065403372
28.29638;1.04444897362312;0.8333343293656933;0.7978672280424608;-4.1777477045620216e-07;-4.0083083322482814e-07;1.0451589339104908;1.0099965470574574;10.000102431107523;0.8337330075002859;0.016421829458414895;0.016421861247704863;0.7977149037805684;-0.015711998787559796;0.7978708636898136;1.0100111794641555
28.30638;1.0444489587291397;0.8333343860305629;0.7978674479449588;-4.178004482524534e-07;-4.008760153562567e-07;1.0451587891391252;1.009996380816492;10.000100580468933;0.8337330662854769;0.01642183203665641;0.016421859468207935;0.7977149490229937;-0.01571199880035131;0.7978708809489126;1.0100112492877937
28.31638;1.0444489457905024;0.8333344430478572;0.7978676721636984;-4.1782533310373765e-07;-4.009218965026979e-07;1.0451586380846956;1.0099962179158601;10.000098747581973;0.833733127216486;0.016421834791379642;0.01642185782368094;0.7977149966861943;-0.015711998813994973;0.7978708986034879;1.0100113159104847
28.32638;1.0444489341485663;0.833334500345741;0.7978679009189913;-4.1784942637750965e-07;-4.009683255955047e-07;1.0451584808696048;1.0099960583617011;10.000096936279546;0.8337331902077684;0.01642183771886628;0.016421856322894734;0.7977150467327678;-0.015711998828428816;0.7978709161266467;1.0100113792869267
28.33638;1.0444489231664333;0.8333345578266443;0.7978681343290982;-4.178726985008926e-07;-4.010151071739681e-07;1.0451583178905905;1.0099959020420235;10.000095149056596;0.8337332551764067;0.016421840813520935;0.016421854970531214;0.7977150990514212;-0.015711998843493124;0.7978709330961934;1.0100114394698894
28.34638;1.0444489123131484;0.8333346154456758;0.7978683724236761;-4.1789510991904705e-07;-4.0106201681562944e-07;1.0451581497432965;1.0099957487988587;10.00009338718479;0.8337333220202493;0.016421844069769754;0.01642185376881147;0.7977151534332092;-0.015711998858978594;0.7978709492309777;1.0100114965960392
28.35638;1.0444489012082792;0.8333346731846761;0.7978686152309696;-4.17916645992422e-07;-4.0110882595367677e-07;1.0451579770312072;1.0099955984969513;10.00009165139408;0.8337333905325727;0.016421847482246222;0.016421852719016618;0.7977152095567479;-0.015711998874716453;0.7978709643136603;1.0100115507742407
28.36638;1.0444488895628015;0.8333347309940982;0.7978688628058023;-4.179373239415168e-07;-4.0115532646782886e-07;1.0451578002396262;1.0099954510511113;10.00008994259323;0.8337334603895175;0.016421851044265936;0.01642185182122744;0.7977152670139855;-0.015711998890622077;0.7978709781334468;1.010011601981049
28.37638;1.0444488771088323;0.833334788829928;0.7978691151626447;-4.1795718098820243e-07;-4.012013348406818e-07;1.045157619749516;1.0099953063715272;10.00008826249573;0.8337335312852797;0.01642185474720212;0.01642185107319655;0.7977153253601575;-0.015711998906661615;0.7978709905017561;1.0100116501206067
28.38638;1.0444488635583218;0.8333348467273367;0.7978693722102975;-4.179762762736855e-07;-4.012466797233446e-07;1.0451574359479923;1.0099951643001452;10.000086614024573;0.8337336030498733;0.016421858581822147;0.01642185047104283;0.7977153841492806;-0.01571199892281671;0.7978710013134711;1.0100116951395053
28.39638;1.0444488485640122;0.8333349047856846;0.7978696337483208;-4.1799470339375784e-07;-4.012911878645389e-07;1.0451572493092833;1.0099950246019993;10.000085001301226;0.8337336756206856;0.016421862539162852;0.01642185001140239;0.7977154429464997;-0.01571199893908959;0.7978710105993141;1.010011737041121
28.40638;1.0444488317464224;0.833334963106607;0.7978698994788213;-4.1801258485474357e-07;-4.013346810109886e-07;1.0451570603216125;1.0099948869836841;10.000083429463507;0.8337337489352331;0.016421866609803572;0.016421849691897746;0.7977155013533845;-0.015711998955501433;0.7978710185391716;1.0100117758600522
28.41638;1.0444488127482714;0.8333350217774173;0.7978701690329808;-4.180300432668536e-07;-4.01376977578409e-07;1.0451568693451696;1.0099947511547893;10.000081904200876;0.8337338228395085;0.016421870783667483;0.016421849509756718;0.7977155590581924;-0.015711998972071407;0.7978710254652841;1.0100118116514416
28.42638;1.0444487912051046;0.8333350808703383;0.7978704420564696;-4.1804716884603113e-07;-4.0141789402699985e-07;1.045156676576384;1.009994616924599;10.000080430865333;0.833733897064863;0.016421875050906535;0.01642184946107395;0.7977156158556442;-0.01571199898881423;0.7978710318355547;1.0100118444504471
28.43638;1.044448766703191;0.8333351404339503;0.7978707182593409;-4.1806400214023264e-07;-4.0145726037128864e-07;1.0451564821325703;1.009994484229916;10.000079013733068;0.8337339713042479;0.016421879402855923;0.016421849541166343;0.7977156716008784;-0.01571199900574412;0.7978710381401679;1.0100118742283262
28.44638;1.044448738835147;0.8333352005452863;0.7978709973338441;-4.18080542130324e-07;-4.014949336932232e-07;1.045156286143625;1.009994353093607;10.000077655933243;0.8337340453095726;0.016421883832795817;0.01642184974576743;0.7977157261385652;-0.01571199902285791;0.7978710447995998;1.0100119008918367
28.45638;1.0444487072810664;0.8333352614084902;0.7978712788757638;-4.1809676229094605e-07;-4.0153078368576545e-07;1.0451560887995035;1.0099942236367343;10.000076359564241;0.833734118896396;0.016421888335706285;0.016421850072472752;0.797715779263902;-0.015711999040119804;0.797871052128374;1.0100119242905128
28.46638;1.044448671761213;0.833335323377176;0.7978715624367904;-4.1811261160861326e-07;-4.015646663246681e-07;1.0451558903692242;1.0099940961237677;10.000075125261171;0.8337341918867732;0.01642189290690024;0.016421850520583904;0.7977158307677836;-0.015711999057464645;0.7978710603800384;1.010011944201816
28.47638;1.044448631892374;0.8333353868763218;0.7978718475947634;-4.181280158788222e-07;-4.0159641513609195e-07;1.0451556911597497;1.009993970912286;10.000073951681323;0.8337342640950491;0.01642189754111013;0.01642185108983795;0.7977158805376502;-0.015711999074811866;0.797871069831877;1.010011960334162
28.48638;1.0444485871245113;0.8333354523385959;0.7978721339304562;-4.181428954684068e-07;-4.0162585951011076e-07;1.0451554914152965;1.0099938483207134;10.000072835858058;0.8337343353746596;0.016421902232963206;0.016421851779794164;0.7977159286124084;-0.015711999092088497;0.7978710808303137;1.0100119723909973
28.49638;1.044448536778658;0.8333355202000122;0.7978724209628772;-4.1815718439348215e-07;-4.0165284187558186e-07;1.0451552912755897;1.0099937285312541;10.000071774184594;0.833734405661273;0.016421906977673605;0.016421852589080927;0.7977159751730584;-0.015711999109244593;0.7978710937771616;1.0100119801215055
28.50638;1.0444484801139235;0.8333355908870256;0.7978727081178308;-4.181708380325574e-07;-4.016772088288872e-07;1.045155090862781;1.0099936115891142;10.000070762973131;0.833734474971575;0.016421911770519042;0.016421853514506066;0.7977160205077193;-0.015711999126237622;0.7978711091037788;1.010011983289609
28.51638;1.0444484164235424;0.8333356647925352;0.7978729947175557;-4.1818383490417865e-07;-4.016988106516225e-07;1.0451548903815906;1.0099934974807798;10.000069798278844;0.8337345433775465;0.0164219166060909;0.016421854551798114;0.7977160649918421;-0.015711999142995505;0.7978711272178034;1.0100119816432807
28.52638;1.0444483451418498;0.8333357422745321;0.7978732799875488;-4.1819617191957016e-07;-4.0171752817968126e-07;1.045154690136801;1.0099933862225479;10.000068875722253;0.8337346109591779;0.016421921478862747;0.016421855697157973;0.7977161090915978;-0.015711999159399942;0.7978711484017827;1.010011974903991
28.53638;1.044448265891584;0.8333358236552032;0.7978735631293419;-4.1820784366226605e-07;-4.017332816406369e-07;1.0451544905283505;1.009993277857759;10.00006799067554;0.8337346777390876;0.016421926384287494;0.016421856947613493;0.7977161533297553;-0.01571199917532737;0.797871172776334;1.010011962717665
28.54638;1.0444481784237436;0.833335909189565;0.7978738434091631;-4.1821881843277364e-07;-4.01746006162384e-07;1.045154292025046;1.0099931723522628;10.00006713837387;0.8337347436600894;0.0164219313187373;0.016421858300466653;0.7977161982125053;-0.01571199919072134;0.7978712003594979;1.0100119446423383
28.55638;1.0444480825166969;0.8333359990043018;0.7978741201858939;-4.182290273882482e-07;-4.017556342664839e-07;1.0451540950839802;1.0099930695320098;10.000066313999591;0.8337348086008529;0.016421936278075564;0.016421859753289848;0.7977162442055522;-0.015711999205625674;0.7978712310903098;1.010011920249657
28.56638;1.04444797797942;0.8333360930619046;0.7978743929040037;-4.1823835502406387e-07;-4.0176210285296045e-07;1.0451539000830234;1.0099929691433362;10.000065512856855;0.8337348723651398;0.016421941256295834;0.016421861304710513;0.7977162917701704;-0.015711999220164804;0.7978712648306573;1.0100118892474954
28.57638;1.0444478647549895;0.8333361911810124;0.7978746610773606;-4.182466289915428e-07;-4.017653658612012e-07;1.0451537073077273;1.0099928709474983;10.00006473020193;0.8337349346639438;0.01642194624562168;0.016421862955138988;0.7977163413752875;-0.015711999234496576;0.797871301431019;1.010011851496182
28.58638;1.0444477429529713;0.8333362930845041;0.7978749242707782;-4.182536250710732e-07;-4.0176539649076613e-07;1.0451535169599633;1.0099927747703383;10.000063961260665;0.8337349951359083;0.01642195123754434;0.016421864706577558;0.7977163934663818;-0.015711999248760877;0.7978713407947203;1.010011806902935
28.59638;1.0444476127645672;0.833336398461831;0.7978751821025579;-4.182590886686732e-07;-4.017621779537302e-07;1.045153329154923;1.0099926804836068;10.000063201889258;0.8337350533909185;0.016421956223296938;0.01642186656131312;0.7977164484286865;-0.015711999263071565;0.7978713828674036;1.0100117552990195
28.60638;1.0444474744072758;0.8333365070367293;0.7978754342522395;-4.1826277247825056e-07;-4.017556952684413e-07;1.0451531439299457;1.0099925879528229;10.000062448565622;0.833735109031559;0.01642196119417835;0.01642186852029739;0.7977165065463819;-0.015711999277558068;0.7978714275857846;1.0100116964272594
28.61638;1.044447328171868;0.8333366186062093;0.7978756804433792;-4.182644784856601e-07;-4.017459392885933e-07;1.0451529612486103;1.0099924970625707;10.000061697568587;0.8337351616694817;0.01642196614275415;0.016421870581641983;0.7977165679706306;-0.015711999292385023;0.7978714748609642;1.010011630037061
28.62638;1.044447174472327;0.8333367330110607;0.797875920443223;-4.182640709317998e-07;-4.017329217638085e-07;1.045152780978656;1.0099924077548816;10.000060944772706;0.8337352109738365;0.016421971063393274;0.016421872739807775;0.797716632737726;-0.015711999307717977;0.797871524578723;1.0100115559582425
28.63638;1.0444470138415327;0.8333368500570624;0.7978761540811944;-4.1826146190744307e-07;-4.0171668787776883e-07;1.045152602921647;1.0099923199409262;10.000060185945893;0.833735256680196;0.016421975951302868;0.01642187498647452;0.7977167008384728;-0.015711999323696813;0.7978715765767974;1.0100114740797508
28.64638;1.044446846921649;0.8333369694678852;0.7978763812117515;-4.182565950016461e-07;-4.016973137166114e-07;1.045152426874519;1.0099922334177323;10.000059417010544;0.8337352985405911;0.01642198080199624;0.016421877311821865;0.7977167722996857;-0.015711999340448132;0.7978716306603186;1.0100113842876648
28.65638;1.0444466744517236;0.8333370908921987;0.7978766016697861;-4.182494271956048e-07;-4.0167490757964337e-07;1.0451522526599848;1.009992147887557;10.000058634438707;0.8337353363225497;0.01642198561103281;0.01642187970506979;0.7977168472316342;-0.015711999358097882;0.7978716866209182;1.0100112864288413
28.66638;1.0444464972558325;0.8333372138980051;0.797876815302379;-4.1823991993710806e-07;-4.0164963562790764e-07;1.0451520801876901;1.0099920629862364;10.000057835532248;0.8337353698553792;0.01642199037274784;0.016421882154938283;0.7977169258143499;-0.015711999376771372;0.7978717441432545;1.0100111803226641
28.67638;1.0444463162899627;0.833337337952106;0.7978770220017182;-4.182280553348536e-07;-4.0162173841455277e-07;1.0451519095572588;1.009991978319525;10.00005701839308;0.8337353990158263;0.01642199508019338;0.01642188464940831;0.7977170082435535;-0.015711999396590477;0.7978718026766559;1.0100110658097783
28.68638;1.044446132672563;0.8333374624660331;0.7978772216422644;-4.182138577794971e-07;-4.015914944484028e-07;1.0451517411156797;1.009991893507525;10.000056181717916;0.8337354236447475;0.016421999727002833;0.016421887175379946;0.7977170946765847;-0.015711999417673785;0.797871861456788;1.010010942773982
28.69638;1.0444459475571193;0.8333375868819058;0.7978774139878616;-4.181973990322341e-07;-4.015591597782606e-07;1.0451515754438123;1.0099918081632056;10.000055324439213;0.8337354435149532;0.016422004307659832;0.016421889720386714;0.797717185222977;-0.01571199944014671;0.797871919684866;1.0100108111409216
28.70638;1.044445761976967;0.8333377107048315;0.7978775987220108;-4.1817878605772476e-07;-4.0152494309372594e-07;1.0451514133023752;1.0099917218604508;10.000054445320028;0.8337354584504221;0.016422008816392383;0.016421892274542573;0.7977172799829553;-0.015711999464143162;0.7978719766794654;1.0100106709352894
28.71638;1.044445576866552;0.8333378334963385;0.7978777755844979;-4.1815814138200737e-07;-4.0148900517315695e-07;1.0451512555376918;1.009991634220771;10.000053542799995;0.8337354684931786;0.016422013247976257;0.016421894829837875;0.7977173790599116;-0.015711999489781574;0.7978720318926112;1.0100105223575355
28.72638;1.0444453931369921;0.8333379548846233;0.7978779444379026;-4.181355923030904e-07;-4.0145144061203225e-07;1.045151102958631;1.009991545070785;10.000052615149903;0.8337354739091047;0.016422017598772706;0.016421897377595994;0.7977174825231124;-0.015711999517138066;0.797872084878335;1.0100103657563848
28.73638;1.044445211630272;0.8333380745744432;0.7978781052204552;-4.181112755707772e-07;-4.014122562677127e-07;1.0451509562233825;1.0099914544628472;10.000051660819878;0.8337354750594795;0.016422021865321344;0.01642189990622338;0.7977175903742064;-0.015711999546247298;0.7978721352941089;1.0100102015072854
28.74638;1.0444450330204242;0.8333381923301068;0.7978782578956659;-4.1808534191076704e-07;-4.0137138588477885e-07;1.0451508157833636;1.0099913624785497;10.000050678844126;0.8337354723355643;0.01642202604242045;0.01642190240100816;0.7977177025251276;-0.01571199957712037;0.7978721829169411;1.0100100299593673
28.75638;1.0444448577938101;0.833338307957355;0.7978784024586052;-4.180579460101616e-07;-4.013287379271125e-07;1.0451506819152376;1.009991269048227;10.000049668751853;0.833735466163828;0.01642203012229201;0.016421904845567274;0.7977178187735808;-0.015711999609736352;0.7978722276353053;1.0100098515218294
28.76638;1.0444446863450303;0.8333384212864424;0.7978785389551752;-4.1802923064787565e-07;-4.012842394979468e-07;1.0451505547769107;1.009991173994715;10.000048630091474;0.833735456969381;0.01642203409469385;0.01642190722288807;0.7977179387994894;-0.015711999644004607;0.7978722693929395;1.0100096667444645
28.77638;1.0444445190891305;0.8333385321639624;0.7978786674972576;-4.179993126801616e-07;-4.012378522966425e-07;1.0451504344337597;1.009991077136114;10.000047562484507;0.8337354451186907;0.01642203794900094;0.01642190951666243;0.7977180622114505;-0.01571199967975061;0.7978723081249245;1.010009476305134
28.78638;1.0444443564633497;0.8333386405011993;0.7978787883004823;-4.1796826855977193e-07;-4.011895618015426e-07;1.0451503208847048;1.0099909783115517;10.000046465543253;0.833735430919376;0.01642204167669802;0.01642191171359557;0.7977181886291379;-0.01571199971675367;0.7978723437348362;1.0100092809882957
28.79638;1.0444441988609914;0.833338746312735;0.7978789017133696;-4.1793613275900144e-07;-4.0113935930427854e-07;1.0451502140602804;1.0099908774377542;10.000045337781215;0.833735414662477;0.016422045271481115;0.016421913804402295;0.7977183177164386;-0.01571199975479975;0.7978723761080104;1.0100090816383183
28.80638;1.0444440465978924;0.8333388496485172;0.7978790082081894;-4.179029196153463e-07;-4.010872410221504e-07;1.0451501137918664;1.0099907745440189;10.000044176349073;0.8337353966236105;0.01642204872833513;0.01642191578299155;0.7977184491261796;-0.0157119997937002;0.7978724051618743;1.0100088790263955
28.81638;1.04444389988171;0.8333389504980944;0.7978791083185075;-4.178686502606079e-07;-4.010332211946628e-07;1.0451500198335444;1.0099906696638028;10.00004297865021;0.83373537700183;0.016422052043198968;0.016421917645332164;0.797718582434923;-0.015711999833286052;0.7978724308999056;1.010008673736004
28.82638;1.044443758752942;0.8333390487306525;0.7978792025373522;-4.1783336858037e-07;-4.009773399909488e-07;1.0451499319283541;1.0099905627472716;10.000041743663434;0.8337353558693444;0.01642205521315042;0.01642191938837415;0.7977187171467339;-0.01571199987341473;0.7978724533781414;1.0100084662080866
28.83638;1.0444436230623262;0.8333391440166713;0.7978792912767222;-4.1779715844827563e-07;-4.009196677678057e-07;1.045149849844862;1.0099904537565143;10.000040471645567;0.8337353331801944;0.016422058237277857;0.016421921009487753;0.7977188527612925;-0.015711999913982796;0.7978724725664577;1.010008256917887
28.84638;1.0444434925147223;0.8333392358044478;0.797879374907389;-4.1776016344425683e-07;-4.0086031232668745e-07;1.0451497733819595;1.009990342787878;10.000039163128443;0.8337353088313857;0.016422061116746992;0.01642192250675755;0.7977189888284847;-0.015711999954919374;0.7978724882508685;1.010008046471511
28.85638;1.044443366769819;0.8333393234553697;0.7978794537872436;-4.1772257617767886e-07;-4.007994222066908e-07;1.0451497023881673;1.009990230047128;10.000037818044499;0.8337352827311908;0.016422063852649705;0.01642192387905126;0.7977191249540796;-0.015711999996162945;0.7978725000937413;1.010007835542065
28.86638;1.0444432455883634;0.8333394063939686;0.7978795282524889;-4.1768460133114725e-07;-4.0073717786590273e-07;1.045149636770168;1.0099901157661586;10.000036435185098;0.833735254830082;0.01642206644352244;0.01642192512570274;0.7977192607889185;-0.01571200003764652;0.7978725077442806;1.0100076248046
28.87638;1.0444431289101488;0.8333394841147498;0.7978795986057372;-4.176464410771533e-07;-4.006737679977853e-07;1.0451495764522623;1.0099900002141904;10.000035012226222;0.8337352251326382;0.01642206888580727;0.01642192624705531;0.7977193959852273;-0.01571200007931439;0.7978725108880762;1.010007414929342
28.88638;1.0444430167894732;0.8333395561531649;0.7978796651040505;-4.1760830909938354e-07;-4.0060935821078387e-07;1.0451495213179918;1.0099898837631145;10.00003354667469;0.8337351937284715;0.01642207117694879;0.016421927245587924;0.7977195301365911;-0.015712000121155586;0.797872509242449;1.010007206568065
28.89638;1.044442909325392;0.8333396221304293;0.7978797279367734;-4.1757043832262273e-07;-4.0054406888905727e-07;1.0451494711724114;1.0099897668735678;10.00003203724343;0.8337351608601298;0.016422073316830925;0.016421928126318704;0.7977196627733715;-0.015712000163199975;0.7978725025304113;1.0100070003372472
28.90638;1.0444428066522724;0.8333396817901353;0.7978797872404606;-4.175330665767183e-07;-4.004779691781962e-07;1.045149425751794;1.0099896500123515;10.000030484360058;0.8337351269569392;0.01642207530658656;0.01642192889591695;0.7977197933838417;-0.015712000205474495;0.7978724904951358;1.010006796801408
28.91638;1.0444427088818902;0.8333397349740299;0.7978798431967473;-4.1749642038353303e-07;-4.004110864122801e-07;1.045149384732993;1.0099895335963271;10.000028889308691;0.833735092498637;0.016422077147053335;0.016421929560568267;0.797719921435815;-0.015712000247992214;0.7978724729472179;1.0100065964239653
28.92638;1.0444426160315832;0.8333397815683267;0.7978798961283898;-4.174607158056647e-07;-4.003434296032625e-07;1.0451493477012725;1.0099894179448785;10.000027253024243;0.8337350577828007;0.01642207883722508;0.016421930124192415;0.7977200464262897;-0.01571200029079136;0.7978724497547972;1.0100063994872013
28.93638;1.0444425280668483;0.8333398214629175;0.7978799464932994;-4.1742616098854345e-07;-4.002750061139874e-07;1.0451493141749375;1.009989303211168;10.000025575968758;0.8337350228604338;0.016422080373602953;0.0164219305885854;0.7977201679103428;-0.015712000333951804;0.7978724207652884;1.010006206051681
28.94638;1.0444424449895138;0.8333398545794961;0.7978799948269595;-4.1739294762782485e-07;-4.002058283070495e-07;1.0451492836790162;1.0099891893800912;10.000023858914595;0.8337349876717871;0.01642208175144966;0.016421930955008712;0.7977202855059611;-0.01571200037755465;0.7978723857718258;1.010006016052912
28.95638;1.044442366848855;0.8333398809232958;0.7978800416857234;-4.173612482862242e-07;-4.001359293714434e-07;1.0451492557373596;1.0099890763446866;10.00002210331614;0.8337349521531373;0.01642208296662399;0.016421931225986435;0.7977203989265848;-0.015712000421641156;0.7978723445621636;1.010005829469606
28.96638;1.0444422937305091;0.8333399005735226;0.7978800875585664;-4.173312242617335e-07;-4.000653692653248e-07;1.0451492298233105;1.0099889639751116;10.000020310844077;0.8337349162116623;0.01642208401691799;0.016421931405358074;0.7977205079928658;-0.01571200046621803;0.797872296951879;1.0100056463774203
28.97638;1.0444422257861503;0.8333399136521642;0.7978801327873833;-4.1730302841202995e-07;-3.9999421965983197e-07;1.0451492053632154;1.0099888521745888;10.000018482597131;0.8337348796920686;0.016422084902905164;0.016421931496439023;0.7977206125749516;-0.01571200051128362;0.7978722427887636;1.0100054668723761
28.98638;1.0444421632390035;0.8333399203192516;0.7978801775589895;-4.172768009395416e-07;-3.999225646221052e-07;1.0451491817856107;1.009988740908864;10.00001661889791;0.8337348424427967;0.016422085627875463;0.016421931501227952;0.7977207125281836;-0.015712000556836272;0.7978721819391282;1.010005291017141
28.99638;1.0444421063514233;0.8333399207772364;0.797880221958336;-4.1725266116899464e-07;-3.998505354173307e-07;1.0451491585869468;1.0099886301971652;10.000014720002298;0.833734804394616;0.016422086196101034;0.01642193142135958;0.7977208076767711;-0.015712000602868686;0.7978721142433881;1.010005118875363
29.00638;1.0444420554165574;0.8333399153002253;0.7978802660535338;-4.172307006420953e-07;-3.997783337242108e-07;1.0451491353416078;1.0099885201152738;10.000012786931189;0.8337347655207163;0.0164220866109196;0.01642193125888394;0.7977208978012814;-0.015712000649367185;0.7978720395224801;1.0100049505317545
29.01638;1.0444420107224794;0.8333399042901414;0.797880309942974;-4.1721099090957686e-07;-3.9970619650036644e-07;1.0451491116357914;1.0099884108077206;10.00001082193529;0.833734725742338;0.01642208687548384;0.016421931016116973;0.7977209826135511;-0.015712000696310402;0.7978719576427378;1.0100047860583932
29.02638;1.0444419724589329;0.8333398882923025;0.7978803537393122;-4.171936056797899e-07;-3.996343396297174e-07;1.0451490870590623;1.0099883024948777;10.000008828719004;0.8337346849278715;0.016422086995011388;0.016421930694938452;0.7977210617560409;-0.015712000743668804;0.7978718685450241;1.0100046255394675
29.03638;1.0444419406886343;0.8333398679520612;0.7978803975491947;-4.1717863365160026e-07;-3.9956293416004006e-07;1.0451490612807954;1.0099881954499166;10.000006812083361;0.8337346429900386;0.016422086977633973;0.016421930296251015;0.7977211348140181;-0.01571200079141265;0.7978717722381793;1.010004469142788
29.04638;1.04444191539642;0.833339843952124;0.7978804414472735;-4.171661643988597e-07;-3.9949211453499e-07;1.0451490340738607;1.0099880899348406;10.000004776976649;0.8337345999597353;0.01642208683452738;0.01642192981984156;0.7977212013415215;-0.01571200083950151;0.7978716688017361;1.0100043170921746
29.05638;1.044441896556492;0.8333398169648443;0.7978804854292122;-4.171562686693747e-07;-3.994220013696437e-07;1.045149005252331;1.0099879861580874;10.000002727997842;0.8337345559650748;0.016422086580001584;0.01642192926429228;0.7977212609132328;-0.015712000887854228;0.7978715583711994;1.010004169599949
29.06638;1.0444418842313228;0.833339787639566;0.7978805293969783;-4.1714899586919393e-07;-3.9935271314818236e-07;1.0451489745905413;1.0099878842444978;10.000000669787118;0.833734511163307;0.016422086230352326;0.016421928627114547;0.7977213131332695;-0.015712000936342917;0.7978714411142684;1.0100040268937736
29.07638;1.0444418786500158;0.8333397565910864;0.7978805731872473;-4.171443798205105e-07;-3.992843469601448e-07;1.0451489418021758;1.0099877841961138;9.999998607645319;0.8337344656633985;0.01642208580218259;0.016421927904688483;0.7977213575710985;-0.01571200098481065;0.797871317276142;1.0100038892400018
29.08638;1.044441880197437;0.8333397243731097;0.797880616575502;-4.1714243603877863e-07;-3.9921694975982116e-07;1.045148906610785;1.009987685898931;9.999996547701508;0.8337344194519043;0.01642208531171413;0.016421927091458517;0.7977213937402875;-0.015712001033081645;0.7978711872484769;1.01000375687685
29.09638;1.0444418893467033;0.833339691472623;0.7978806592532852;-4.1714314609132367e-07;-3.991505106745523e-07;1.0451488688361446;1.0099875891947931;9.999994496183286;0.8337343723743477;0.016422084774543242;0.016421926180302606;0.797721421172493;-0.015712001080968863;0.7978710515526902;1.0100036299821133
29.10638;1.0444419066219626;0.8333396583099757;0.7978807008292109;-4.171464540599429e-07;-3.990849697700921e-07;1.0451488284399066;1.0099874939724152;9.99999245819354;0.8337343241739916;0.016422084204930867;0.016421925164730095;0.797721439481465;-0.015712001128288525;0.7978709107921089;1.0100035087581114
29.11638;1.0444419326043832;0.8333396252176223;0.7978807408532046;-4.1715229260839746e-07;-3.9902023249718026e-07;1.0451487855268096;1.0099874001987386;9.99999043720745;0.8337342745264122;0.01642208361541487;0.016421924039912442;0.7977214483948003;-0.015712001174865313;0.7978707656583844;1.010003393486494
29.12638;1.0444419678927894;0.833339592436545;0.7978807788762402;-4.171606070447645e-07;-3.9895619126709825e-07;1.0451487402979789;1.0099873078807562;9.999988435628469;0.8337342230620943;0.016422083018179434;0.0164219228018667;0.7977214477896706;-0.01571200122052424;0.7978706169476714;1.0100032844539981
29.13638;1.0444420130136698;0.8333395601638571;0.7978808145262372;-4.1717135459263127e-07;-3.9889274602186383e-07;1.0451486929702252;1.009987217032703;9.999986455543544;0.8337341694203008;0.016422082427137937;0.01642192144722207;0.7977214376834534;-0.01571200126509095;0.7978704655286801;1.0100031818924553
29.14638;1.0444420683692317;0.8333395285980625;0.797880847515147;-4.171844936504605e-07;-3.9882982209300964e-07;1.0451486436941082;1.009987127680442;9.999984498823977;0.8337341132938639;0.016422081857297356;0.016421919973998576;0.7977214181908538;-0.015712001308402404;0.7978703122561122;1.0100030859791265
29.15638;1.0444421342248864;0.8333394979094948;0.7978808776011407;-4.171999739205932e-07;-3.987673862289422e-07;1.0451485925342743;1.0099870399256148;9.999982566765908;0.8337340544058106;0.01642208132075093;0.016421918382086433;0.7977213894959688;-0.015712001350308084;0.7978701578655797;1.0100029968041966
29.16638;1.0444422106925073;0.8333394681809881;0.7978809045660934;-4.1721772710110036e-07;-3.987054451709403e-07;1.0451485395336342;1.0099869540349768;9.999980660134971;0.8337339925035726;0.016422080823332883;0.016421916673268453;0.7977213518333326;-0.01571200139067375;0.7978700029369618;1.0100029143497142
29.17638;1.0444422977139425;0.8333394394226379;0.7978809281503241;-4.1723766366432846e-07;-3.986440303778e-07;1.0451484847575097;1.0099868704090422;9.999978779533565;0.8337339274247787;0.01642208036480077;0.016421914850952433;0.797721305489786;-0.01571200142940611;0.7978698479495137;1.0100028385424549
29.18638;1.044442395040129;0.8333394116476937;0.797880947977045;-4.1725968340416355e-07;-3.9858319593414034e-07;1.0451484282449313;1.0099867894588972;9.999976925573154;0.8337338591017481;0.016422079940527176;0.01642191291907563;0.7977212508281419;-0.015712001466468162;0.7978696933489458;1.0100027693238716
29.19638;1.0444425022452979;0.8333393849089191;0.7978809635998778;-4.172836880291101e-07;-3.985230309705187e-07;1.0451483699650896;1.0099867115378354;9.999975098863997;0.8337337874595412;0.01642207954289938;0.016421910881218717;0.7977211883104853;-0.015712001501859568;0.7978695395890766;1.010002706656745
