time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
29.20638;1.0444426188440037;0.8333393592857015;0.7978809746102584;-4.1730958453667277e-07;-3.984636559664916e-07;1.0451483098634693;1.009986636912372;9.999973299822553;0.8337337123678323;0.01642207916312572;0.016421908741814054;0.7977211184932093;-0.015712001535583584;0.7978693871549528;1.0100026504613386
29.21638;1.044442744439318;0.8333393348908286;0.797880980675302;-4.173372911279565e-07;-3.9840520165153715e-07;1.0451482479181313;1.0099865657567881;9.999971528602046;0.8337336336882196;0.01642207879353937;0.016421906508035662;0.7977210419738642;-0.015712001567634647;0.797869236544076;1.0100026005681049
29.22638;1.04444287877177;0.8333393118670654;0.7978809815421105;-4.1736674916988797e-07;-3.9834780723677213e-07;1.0451481841129553;1.0099864982144635;9.999969785397798;0.8337335512889053;0.016422078429541603;0.016421904189433564;0.79772095931506;-0.01571200159802493;0.7978690882409769;1.0100025567257722
29.23638;1.0444430216063403;0.8333392903199425;0.7978809770440791;-4.1739792686102213e-07;-3.9829163352031857e-07;1.0451481183813216;1.0099864345054068;9.99996807070425;0.8337334650087331;0.01642207806970397;0.01642190179594756;0.7977208710039769;-0.015712001626819315;0.797868942764621;1.0100025186131134
29.24638;1.0444431725381678;0.8333392702793531;0.7978809670969039;-4.174308101496818e-07;-3.9823686150737993e-07;1.045148050602936;1.0099863750347695;9.999966385270382;0.8337333746455923;0.01642207771368023;0.016421899336842603;0.7977207774881325;-0.015712001654130756;0.7978688007257841;1.0100024858586945
29.25638;1.0444433309405128;0.8333392517573182;0.7978809516995381;-4.174653859396816e-07;-3.981836851675359e-07;1.0451479806243018;1.0099863204302097;9.999964729576691;0.8337332799674263;0.016422077360149445;0.016421896820649207;0.7977206792065121;-0.015712001680083708;0.7978686628009327;1.010002458074084
29.26638;1.0444434960888274;0.8333392347929433;0.7978809309105064;-4.175016077178967e-07;-3.9813230535552856e-07;1.0451479082500734;1.009986271444548;9.999963103236;0.833733180727629;0.016422077005819758;0.016421894255360822;0.7977205765390877;-0.01571200170477336;0.7978685296941138;1.0100024348477443
29.27638;1.04444366725737;0.8333392194043542;0.797880904815252;-4.1753935489451127e-07;-3.980829185369535e-07;1.0451478332169681;1.009986228793781;9.999961505958916;0.83373307669808;0.016422076644275814;0.016421891649060917;0.7977204697850698;-0.01571200172824833;0.7978684021242869;1.0100024157484706
29.28638;1.0444438436999595;0.8333392055316969;0.7978808735639813;-4.175784331543909e-07;-3.9803571287611195e-07;1.0451477552164319;1.0099861930847376;9.999959939770397;0.8337329677022414;0.016422076265377946;0.016421889010373905;0.7977203592471337;-0.0157120017505429;0.7978682807874861;1.0100024004255292
29.29638;1.0444440245962627;0.8333391930383114;0.7978808374161371;-4.1761861185462786e-07;-3.9799087902290117e-07;1.0451476739971626;1.0099861648818103;9.99995840955761;0.8337328536285189;0.016422075856944312;0.016421886348404628;0.7977202453252322;-0.015712001771706095;0.7978681663156366;1.0100023886875782
29.30638;1.044444209038577;0.8333391817374212;0.7978807966922192;-4.176596389124953e-07;-3.9794861018092457e-07;1.0451475894644968;1.0099861447954628;9.99995692128477;0.8337327344263589;0.016422075407190827;0.0164218836728007;0.7977201285373667;-0.015712001791772828;0.797868059244478;1.0100023804178335
29.31638;1.0444443961003826;0.8333391714472294;0.7978807517132045;-4.1770122787265203e-07;-3.979090760211368e-07;1.0451475016819438;1.0099861334970002;9.999955480103237;0.8337326101126913;0.01642207490554954;0.016421880993498852;0.7977200094516207;-0.01571200181072927;0.7978679599848495;1.0100023754657173
29.32638;1.0444445849873392;0.8333391620594947;0.7978807028386355;-4.1774306334435386e-07;-3.978724025707872e-07;1.0451474108136687;1.0099861316954717;9.999954089571625;0.8337324808126267;0.016422074342525902;0.01642187831994426;0.7977198885535752;-0.01571200182852205;0.7978678688341769;1.0100023736405606
29.33638;1.0444447751404562;0.8333391535383545;0.7978806505484598;-4.1778482242921546e-07;-3.978386741833568e-07;1.0451473171034233;1.0099861401134045;9.99995275153073;0.8337323467871245;0.016422073709898528;0.016421875660642335;0.7977197661234251;-0.01571200184510009;0.7978677860401674;1.0100023746834634
29.34638;1.0444449662101207;0.833339145905951;0.7978805954317889;-4.1782618029948585e-07;-3.978079416341685e-07;1.0451472208807155;1.0099861594728035;9.999951466230428;0.8337322084150627;0.016422073000347207;0.01642187302268391;0.7977196421817229;-0.015712001860467003;0.7978677118825086;1.0100023782151761
29.35638;1.04444515797858;0.8333391393241228;0.7978805380855127;-4.1786680610549915e-07;-3.977802384399137e-07;1.045147122519285;1.0099861904746439;9.999950232568414;0.8337320661962588;0.016422072205885044;0.016421870411051406;0.7977195165388367;-0.015712001874704673;0.7978676466945595;1.0100023837722285
29.36638;1.0444453502739164;0.8333391341441552;0.7978804790668705;-4.1790636594813497e-07;-3.9775559713941765e-07;1.0451470223488868;1.0099862337067786;9.999949048094805;0.8337319207759577;0.016422071316929774;0.016421867828573054;0.7977193889158081;-0.01571200188793641;0.7978675907988414;1.0100023908414244
29.37638;1.04444554290499;0.8333391307877471;0.7978804189285045;-4.1794453408531123e-07;-3.9773404609667977e-07;1.0451469206353343;1.0099862895338962;9.999947908829002;0.8337317728661704;0.01642207032327467;0.01642186527622276;0.7977192590423026;-0.015712001900263083;0.797867544438142;1.010002398835737
29.38638;1.0444457356481536;0.8333391295929236;0.7978803582178343;-4.1798101376697246e-07;-3.9771559658215336e-07;1.0451468176946668;1.0099863580807351;9.99994680969972;0.8337316230746118;0.016422069215797985;0.016421862753240424;0.7977191267188606;-0.01571200191173371;0.7978675077279478;1.0100024071211793
29.39638;1.0444459282770069;0.8333391307599899;0.7978802974160206;-4.1801555434935196e-07;-3.977002375279726e-07;1.045146714006983;1.009986439251237;9.999945745766595;0.8337314718269148;0.016422067987147074;0.01642186025755918;0.7977189918588878;-0.015712001922354855;0.7978674806187546;1.0100024150796847
29.40638;1.0444461206192182;0.8333391343490145;0.7978802368999532;-4.18047943967206e-07;-3.976879316485695e-07;1.045146610169315;1.0099865327649433;9.999944712918177;0.8337313194682944;0.016422066630930418;0.016421857786465092;0.7977188545038291;-0.01571200193209925;0.7978674629110096;1.0100024221342254
29.41638;1.0444463125630985;0.8333391402597523;0.7978801769681735;-4.180779974275604e-07;-3.976786103257435e-07;1.045146506737263;1.0099866382990885;9.999943707208896;0.8337311664133534;0.01642206514097229;0.016421855337091222;0.7977187148331356;-0.015712001940897186;0.7978674542906092;1.0100024277907256
29.42638;1.044446503988202;0.8333391481881448;0.7978801179023476;-4.181055679644737e-07;-3.9767218679738515e-07;1.0451464041343006;1.00998675563972;9.999942724113348;0.8337310131841428;0.016422063511599812;0.016421852907228945;0.7977185731491115;-0.015712001948630108;0.7978674543540254;1.0100024317056873
29.43638;1.0444466946833102;0.8333391576243451;0.7978800600027666;-4.1813056643312033e-07;-3.9766857804562396e-07;1.0451463026920598;1.009986884690947;9.999941759171485;0.8337308603908136;0.016422061737713208;0.016421850496320646;0.7977184298158286;-0.015712001955146434;0.7978674626744778;1.010002433701297
29.44638;1.044446884286041;0.8333391679381374;0.7978800035867805;-4.181529619345717e-07;-3.976677075905051e-07;1.045146202713755;1.0099870254036405;9.999940809149019;0.8337307087623775;0.016422059814718507;0.016421848105954564;0.7977182852046756;-0.01571200196028955;0.7978674788730954;1.0100024337305453
29.45638;1.0444470723040944;0.8333391784675698;0.797879948980938;-4.1817276584346134e-07;-3.9766949182451896e-07;1.0451461044804007;1.0099871777561038;9.999939872225614;0.8337305591250634;0.01642205773945823;0.016421845739651334;0.7977181396966787;-0.01571200196391645;0.7978675026300857;1.0100024318740215
29.46638;1.0444472582049604;0.8333391885338061;0.7978798964963851;-4.181900133716616e-07;-3.9767382628249094e-07;1.0451460082439417;1.0099873417612781;9.999938947359649;0.8337304122735248;0.016422055510629856;0.016421843401361495;0.7977179937232924;-0.015712001965901886;0.7978675336659159;1.0100024283677955
29.47638;1.04444744145204;0.8333391974136687;0.7978798463955729;-4.182047524231996e-07;-3.9768058437160643e-07;1.0451459142358783;1.0099875174197144;9.999938033213791;0.833730268901657;0.016422053127705824;0.016421841093365627;0.797717847787085;-0.015712001966143065;0.7978675717240781;1.0100024235554028
29.48638;1.044447621501049;0.8333392043242549;0.7978797988709242;-4.182170426830878e-07;-3.97689620042851e-07;1.0451458226749504;1.0099877046614225;9.999937127282204;0.8337301296544168;0.01642205059031247;0.016421838815361692;0.7977177024416328;-0.015712001964581352;0.7978676165531255;1.0100024177644071
29.49638;1.0444477978231714;0.8333392084352524;0.7978797540456278;-4.182269594345658e-07;-3.9770075859680704e-07;1.0451457337907168;1.0099879033259893;9.999936226525577;0.8337299951709541;0.016422047899052602;0.01642183656523448;0.7977175582253455;-0.015712001961215485;0.7978676679076381;1.0100024111997927
29.50638;1.0444479699179317;0.8333392088979573;0.7978797120203117;-4.182345885822183e-07;-3.977137801067921e-07;1.0451456478681627;1.0099881131625417;9.99993532873105;0.833729866038248;0.016422045056813876;0.016421834341522605;0.7977174155686894;-0.015712001956074133;0.7978677255548854;1.0100024039072093
29.51638;1.0444481373325059;0.8333392049062567;0.7978796729143038;-4.182400066291293e-07;-3.977284116604977e-07;1.0451455652652553;1.0099883338364746;9.999934432675618;0.8337297427178711;0.016422042069727215;0.016421832145904935;0.7977172747485619;-0.01571200194918473;0.7978677892334959;1.010002395845856
29.52638;1.04444829973089;0.8333391957799482;0.7978796368238863;-4.1824325970499514e-07;-3.9774435326879005e-07;1.0451454863626979;1.0099885649529663;9.999933537654332;0.8337296255449961;0.016422038947170373;0.0164218299828934;0.7977171359358197;-0.015712001940580166;0.7978678586047427;1.0100023869693722
29.53638;1.044448456931969;0.8333391809830606;0.7978796037367348;-4.1824436219087947e-07;-3.9776132258624586e-07;1.045145411495342;1.0099888060929432;9.999932643560545;0.8337295147790111;0.01642203570041575;0.01642182785739467;0.7977169993225227;-0.015712001930318784;0.7978679332653217;1.0100023771838014
29.54638;1.0444486088808158;0.833339160065951;0.7978795734970237;-4.1824331615872225e-07;-3.977790638290577e-07;1.0451453409775449;1.0099890568193444;9.999931751162052;0.8337294106208183;0.01642203234072966;0.016421825773006708;0.7977168652179655;-0.015712001918490023;0.7978680128073208;1.0100023663031077
29.55638;1.0444487556433888;0.8333391326486086;0.7978795458206017;-4.1824013948556e-07;-3.977973314622457e-07;1.0451452752038577;1.0099893166566998;9.999930862319726;0.8337293132200968;0.01642202887798251;0.016421823732049565;0.7977167340109603;-0.0157120019052128;0.7978680968826539;1.0100023541014442
29.56638;1.0444488974170345;0.8333390984641341;0.7978795203100187;-4.182348971280764e-07;-3.978158934587532e-07;1.045145214656751;1.0099895850771565;9.999929980011062;0.8337292227469743;0.016422025319959344;0.016421821735944173;0.7977166061010532;-0.015712001890626107;0.797868185228079;1.0100023403585614
29.57638;1.0444490345083601;0.8333390573436041;0.7978794965113262;-4.1822770878417474e-07;-3.9783454621754727e-07;1.0451451597827146;1.0099898614722775;9.999929107742568;0.8337291394960977;0.01642202167280338;0.016421819784350478;0.7977164819187444;-0.015712001874863036;0.797868277651829;1.0100023248640877
29.58638;1.0444491673095155;0.8333390091319919;0.7978794740454803;-4.182187100834857e-07;-3.9785313062562203e-07;1.0451451109117205;1.0099901451082642;9.999928248683702;0.8337290639101491;0.01642201794246406;0.01642181787437412;0.7977163619467261;-0.015712001858031364;0.7978683739904239;1.0100023074147513
29.59638;1.0444492962473475;0.8333389536480991;0.7978794527146291;-4.18208006742205e-07;-3.9787154594930344e-07;1.0451450682988277;1.0099904351382702;9.999927405129924;0.8337289964626435;0.016422014135449445;0.016421816001744863;0.7977162466559113;-0.01571200184021816;0.7978684740120173;1.0100022878111101
29.60638;1.044449421687196;0.8333388907062268;0.7978794324871606;-4.1819566308849934e-07;-3.978897322109777e-07;1.045145032151665;1.0099907307067995;9.999926578312744;0.8337289374979606;0.016422010258541935;0.01642181416208781;0.7977161364160897;-0.015712001821497408;0.7978685773508045;1.010002265881634
29.61638;1.0444495439011288;0.8333388201153111;0.7978794133787344;-4.1818171965044554e-07;-3.9790762261806956e-07;1.0451450025649605;1.0099910310243552;9.99992576831691;0.8337288871936328;0.0164220063190935;0.016421812350943848;0.7977160314361538;-0.015712001801944594;0.7978686835478436;1.010002241505441
29.62638;1.0444496631652247;0.8333387416517586;0.7978793953163413;-4.181662152380395e-07;-3.9792511207556515e-07;1.0451449794351064;1.0099913353549745;9.999924974223047;0.8337288456260379;0.016422002325519425;0.01642181056465514;0.7977159317551662;-0.015712001781663387;0.7978687920733375;1.0100022145712075
29.63638;1.0444497798515484;0.8333386550561158;0.7978793780720664;-4.1814920015651155e-07;-3.97942066285227e-07;1.0451449624633773;1.0099916430257947;9.999924194735001;0.8337288127873104;0.01642199828630806;0.016421808802194016;0.7977158372754133;-0.0157120017607872;0.7978689022956619;1.0100021848922096
29.64638;1.044449894390595;0.8333385600253869;0.7978793612949174;-4.1813074840773007e-07;-3.979583550680759e-07;1.0451449512767526;1.0099919534458872;9.99992342887428;0.8337287885309425;0.016421994208519863;0.016421807065851134;0.7977157477985628;-0.015712001739441955;0.7978690135341654;1.0100021521614544
29.65638;1.0444500071685896;0.833338456209323;0.7978793446065241;-4.1811095283651157e-07;-3.9797387672933495e-07;1.0451449455619806;1.0099922660531429;9.999922676076961;0.8337287725204542;0.01642199009736817;0.01642180536001192;0.7977156630853641;-0.015712001717696208;0.7978691251547937;1.0100021160073898
29.66638;1.0444501184791652;0.8333383432616409;0.7978793276998183;-4.180898843776626e-07;-3.979885624974319e-07;1.0451449451080588;1.0099925802322482;9.999921935906777;0.8337287642054162;0.01642198595643641;0.01642180368877077;0.7977155829328613;-0.01571200169553833;0.7978692365990208;1.0100020760865576
29.67638;1.0444502285750408;0.8333382208865082;0.7978793103929871;-4.1806756115496894e-07;-3.980023839374266e-07;1.04514494977376;1.0099928952933184;9.999921207596111;0.8337287628344494;0.016421981788399206;0.01642180205489548;0.7977155071910025;-0.01571200167290556;0.7978693473985411;1.010002032124703
29.68638;1.0444503377188188;0.8333380888331193;0.7978792926072765;-4.180439651143643e-07;-3.980153633972939e-07;1.0451449594504492;1.0099932105264835;9.999920489162735;0.8337287674959512;0.016421977596591076;0.016421800460773177;0.7977154357001729;-0.0157120016497398;0.7978694571878383;1.0100019839197887
29.69638;1.0444504461155957;0.8333379468802863;0.7978792742717923;-4.1801907245477273e-07;-3.980275559179467e-07;1.0451449740360628;1.0099935252444694;9.999919777199079;0.8337287771648525;0.016421973386072965;0.016421798908403385;0.797715368198159;-0.01571200162603128;0.7978695656814695;1.0100019313301274
29.70638;1.044450553809724;0.8333377948290237;0.797879255259752;-4.1799286519405765e-07;-3.9803901315575666e-07;1.045144993427976;1.0099938387722767;9.999919068282175;0.8337287907983734;0.016421969163187715;0.016421797398135998;0.7977153042723814;-0.01571200160183106;0.7978696726790848;1.010001874278623
29.71638;1.0444506606929702;0.833337632499611;0.7978792354253315;-4.1796532499663957e-07;-3.980497766188492e-07;1.045145017564823;1.009994150436109;9.999918360326557;0.8337288074416385;0.016421964934731793;0.016421795928998874;0.7977152434270706;-0.015712001577234787;0.7978697780930823;1.0100018127951311
29.72638;1.0444507666040672;0.8333374597393005;0.7978792146284908;-4.179364170101978e-07;-3.9805990010267645e-07;1.0451450464701255;1.0099944595924335;9.999917652493341;0.8337288262164025;0.016421960707474932;0.016421794500591207;0.7977151852107202;-0.01571200155235451;0.797869881918802;1.0100017470504132
29.73638;1.0444508714025722;0.8333372764323964;0.7978791927012345;-4.1790608480057573e-07;-3.9806945777844594e-07;1.0451450802350697;1.009994765684685;9.999916944396242;0.8337288462381446;0.016421956487305284;0.01642179311414144;0.7977151292746694;-0.01571200152728748;0.7978699841515421;1.010001677332027
29.74638;1.0444509749738535;0.8333370825212479;0.7978791694861582;-4.1787427272225944e-07;-3.98078516890945e-07;1.0451451189795202;1.009995068272869;9.999916235402749;0.8337288665929199;0.016421952278001292;0.016421791772466127;0.7977150753602085;-0.01571200150209757;0.797870084707043;1.010001603948139
29.75638;1.0444510771776838;0.8333368780824257;0.7978791449462181;-4.1784094853908436e-07;-3.9808710430519684e-07;1.0451451628394934;1.0099953670457047;9.999915524397387;0.8337288863638823;0.016421948081409295;0.016421790479544292;0.7977150232856406;-0.015712001476825683;0.7978701834031874;1.0100015271252196
29.76638;1.0444511778143313;0.8333366634012986;0.7978791191861999;-4.178061020985919e-07;-3.980952101540285e-07;1.045145211963194;1.0099956618530614;9.999914810099536;0.8337289046310329;0.01642194389920514;0.01642178923978061;0.7977149729459518;-0.015712001451503983;0.7978702799882564;1.0100014469852594
29.77638;1.0444512766769378;0.8333364389312536;0.7978790923678472;-4.1776973970777673e-07;-3.981028041021233e-07;1.0451452664774357;1.0099959527125257;9.999914091716228;0.8337289204679823;0.01642193973358358;0.016421788058208903;0.7977149242825706;-0.015712001426138884;0.7978703741593307;1.010001363575374
29.78638;1.0444513736157013;0.8333362051952119;0.7978790646305064;-4.177318786193261e-07;-3.981098129232998e-07;1.0451453264188322;1.0099962397474085;9.999913369718769;0.8337289330114739;0.016421935587155937;0.016421786941173768;0.7977148771916639;-0.01571200140068227;0.7978704655963726;1.0100012768758355
29.79638;1.044451468571447;0.8333359627519861;0.7978790360644965;-4.1769253227215164e-07;-3.9811609161682673e-07;1.0451453916887181;1.0099965230625951;9.999912646113241;0.8337289415569099;0.016421931463850147;0.01642178589501641;0.7977148314810458;-0.01571200137504093;0.7978705540254537;1.010001186803804
29.80638;1.044451561603092;0.8333357122132965;0.7978790067607235;-4.17651704867982e-07;-3.981214417293525e-07;1.0451454620892835;1.0099968026284598;9.999911923833237;0.8337289455779933;0.01642192736839171;0.0164217849243482;0.7977147869850625;-0.015712001349133177;0.7978706392538671;1.0100010932759946
29.81638;1.0444516528775418;0.8333354542422949;0.7978789769277783;-4.176093985913802e-07;-3.9812566602780913e-07;1.045145537381253;1.0099970782633323;9.99991120623332;0.8337289446822819;0.016421923303779503;0.01642178403252968;0.7977147437145595;-0.01571200132293827;0.7978707211740693;1.0100009962896128
29.82638;1.0444517426591742;0.8333351895297407;0.797878946945325;-4.175656201055277e-07;-3.98128628018392e-07;1.045145617243789;1.0099973496833619;9.99991049737576;0.833728938560876;0.016421919270561827;0.01642178322271949;0.7977147018760145;-0.01571200129648542;0.7978707997967934;1.01000089594787
29.83638;1.0444518313423374;0.8333349187736803;0.7978789172834895;-4.1752038283637373e-07;-3.981302884164067e-07;1.045145701176272;1.0099976165669136;9.999909801979573;0.8337289269510201;0.016421915268616163;0.016421782497818976;0.7977146617803856;-0.01571200126981331;0.7978708753006589;1.010000792443704
29.84638;1.044451919409531;0.8333346426701189;0.7978788883882504;-4.1747369569005244e-07;-3.9813069243755827e-07;1.045145788498405;1.0099978786550061;9.999909124176149;0.8337289096296674;0.01642191129880689;0.016421781860088986;0.7977146237475774;-0.01571200124295977;0.7978709480265318;1.0100006859940442
29.85638;1.0444520072542962;0.8333343619190295;0.7978788606454817;-4.1742555493030483e-07;-3.981299175805354e-07;1.0451458784305439;1.009998135841674;9.99990846623236;0.8337288864336563;0.01642190736344558;0.016421781311390417;0.7977145880437502;-0.01571200121597336;0.7978710184283998;1.0100005767234863
29.86638;1.0444520950563938;0.8333340772169809;0.7978788344073043;-4.1737596672466043e-07;-3.98128025941707e-07;1.0451459701270234;1.0099983881782466;9.999907828327464;0.8337288572545348;0.01642190346654861;0.01642178085400824;0.7977145548580337;-0.015712001188910307;0.7978710870314473;1.0100004646147995
29.87638;1.044452182839469;0.8333337891970283;0.7978788099992729;-4.17324972617374e-07;-3.9812505986109015e-07;1.045146062702372;1.0099986358427597;9.999907208949576;0.8337288220043325;0.016421899614420175;0.016421780491279934;0.7977145243320904;-0.01571200116181278;0.7978711543827071;1.010000349543355
29.88638;1.044452270582397;0.8333334983737997;0.7978787877295427;-4.172726532874363e-07;-3.981210774945744e-07;1.0451461553305386;1.0099988791103773;9.999906605661808;0.8337287806127242;0.016421895815958345;0.016421780227764707;0.797714496606849;-0.015712001134687303;0.7978712209758617;1.0100002313072676
29.89638;1.0444523582706988;0.8333332051685087;0.7978787678874941;-4.1721912301039825e-07;-3.981161771597848e-07;1.0451462473617479;1.0099991182721777;9.999906016200734;0.8337287330538443;0.016421892082215887;0.016421780069086657;0.79771447183463;-0.015712001107504175;0.7978712871812226;1.010000109729345
29.90638;1.0444524459154443;0.8333329099647029;0.7978787506684432;-4.1716451553465824e-07;-3.981104779324046e-07;1.0451463383904145;1.0099993535635559;9.999905438892268;0.8337286793417509;0.01642188842468872;0.016421780021184856;0.7977144501669401;-0.01571200108022657;0.7978713532273902;1.0099999848131618
29.91638;1.0444525335798942;0.8333326131359372;0.7978787361356374;-4.1710897266557444e-07;-3.98104092269762e-07;1.0451464282310634;1.0099995851984382;9.999904872274707;0.8337286195147205;0.016421884853323982;0.016421780089147332;0.7977144317534903;-0.01571200105284049;0.7978714192264951;1.009999856739547
29.92638;1.04445262139414;0.8333323150665267;0.7978787242882388;-4.1705263945773304e-07;-3.9809713199763357e-07;1.045146516802488;1.0099998134285633;9.999904315264745;0.8337285536783323;0.01642188137638065;0.016421780276553465;0.7977144167312262;-0.015712001025352054;0.7978714851827882;1.0099997257250612
29.93638;1.0444527095079117;0.833332016151333;0.7978787151037339;-4.169956435127306e-07;-3.980897263934407e-07;1.045146604047345;1.0100000385269656;9.999903767988569;0.8337284820590494;0.01642187800108255;0.016421780585738035;0.7977144051909003;-0.015712000997777642;0.7978715510155295;1.009999591933917
29.94638;1.0444527980139198;0.8333317167662407;0.7978787085129277;-4.169380761379789e-07;-3.9808200922103723e-07;1.0451466899701167;1.0100002607513883;9.999903232225215;0.8337284049882171;0.016421874733296635;0.01642178101819688;0.7977143971731178;-0.015712000970142897;0.7978716166514693;1.0099994554658622
29.95638;1.044452886953441;0.8333314172828199;0.7978787043912949;-4.1687999924815213e-07;-3.9807408947585477e-07;1.0451467746819718;1.0100004803399067;9.999902710989419;0.8337283228641957;0.016421871576986508;0.016421781574609422;0.7977143926738974;-0.015712000942455583;0.797871682100885;1.0099993163300682
29.96638;1.0444529764125785;0.8333311181281635;0.7978787025679501;-4.168214651202067e-07;-3.980660591469112e-07;1.0451468583520753;1.0100006975212985;9.999902207690498;0.8337282361352675;0.016421868533513864;0.016421782254849703;0.7977143915972533;-0.01571200091467335;0.7978717474474706;1.0099991744346064
29.97638;1.0444530665802587;0.8333308198071885;0.7978787028287637;-4.1676254093701795e-07;-3.980580318499996e-07;1.04514694113478;1.0100009125433527;9.99990172584922;0.8337281452759461;0.01642186560102359;0.0164217830582425;0.7977143937256091;-0.015712000886717817;0.7978718128114297;1.0099990296653074
29.98638;1.0444531576907383;0.8333305228594762;0.7978787049452424;-4.167033195630136e-07;-3.98050153680944e-07;1.045147023128913;1.0100011256765111;9.999901269230271;0.8337280507567778;0.016421862775635065;0.016421783984058767;0.7977143987852572;-0.01571200085851501;0.7978718783412362;1.009998881954242
29.99638;1.0444532499011234;0.8333302277772272;0.7978787087201592;-4.1664390195866265e-07;-3.9804257894191574e-07;1.045147104315127;1.0100013371302212;9.999900841043438;0.8337279529984283;0.016421860053559376;0.016421785031878064;0.7977144065514821;-0.01571200083001758;0.7978719442176317;1.0099987312733067
30.00638;1.044453343244031;0.8333299349190808;0.7978787139965555;-4.1658437885271933e-07;-3.980354581886631e-07;1.0451471845212852;1.010001546925035;9.999900442394722;0.8337278523424304;0.016421857432346105;0.016421786202110822;0.7977144169303364;-0.01571200080119879;0.7978720106313543;1.0099985776220128
30.01638;1.0444534377379378;0.8333296444724307;0.7978787206078307;-4.1652483368191746e-07;-3.980289557499649e-07;1.0451472634982255;1.0100017548381777;9.999900071893373;0.8337277491305779;0.01642185491211587;0.016421787497256927;0.7977144299885077;-0.015712000772039544;0.7978720777460585;1.0099984210065394
30.02638;1.0444535334921745;0.8333293565280624;0.7978787283297907;-4.1646536166907495e-07;-3.980232634214224e-07;1.0451473409881868;1.0100019604718466;9.999899726905436;0.8337276438062874;0.01642185249605219;0.016421788921872717;0.797714445903186;-0.015712000742534774;0.7978721456841205;1.0099982614180716
30.03638;1.0444536306398444;0.8333290712223456;0.7978787369044282;-4.1640608626003705e-07;-3.980185859606911e-07;1.0451474167168975;1.0100021633724223;9.999899404800367;0.8337275368695275;0.016421850188734193;0.016421790480169392;0.7977144648624485;-0.015712000712716622;0.7978722145428828;1.0099980988713535
30.04638;1.0444537292114573;0.8333287888138;0.7978787460752439;-4.1634715205799485e-07;-3.9801512021677113e-07;1.0451474903862394;1.010002363135433;9.999899103340855;0.8337274287689321;0.01642184799450845;0.016421792174559025;0.797714486994973;-0.015712000682669737;0.797872284442571;1.009997933460285
30.05638;1.044453829095515;0.8333285096866937;0.7978787555710345;-4.162887078933866e-07;-3.9801305526774957e-07;1.0451475616650063;1.0100025594427562;9.999898820836652;0.8337273198785229;0.016421845917266902;0.016421794006765883;0.7977145123475394;-0.015712000652514095;0.7978723555558185;1.009997765343742
30.06638;1.0444539300791063;0.8333282343494142;0.7978787650906626;-4.162308970670162e-07;-3.980125854386931e-07;1.045147630162896;1.0100027519789396;9.999898556477895;0.8337272104775563;0.016421843960332114;0.016421795978742007;0.7977145408757843;-0.015712000622356063;0.7978724280606809;1.0099975946884063
30.07638;1.0444540319348201;0.8333279634207881;0.7978787743158288;-4.1617384265682287e-07;-3.9801391193417644e-07;1.0451476954407422;1.010002940364042;9.999898310983832;0.8337271006795831;0.016421842126144184;0.01642179809162551;0.7977145724649957;-0.01571200059223984;0.7978725021042721;1.009997421646768
30.08638;1.0444541344840759;0.833327697589933;0.7978787829413122;-4.1611763511651096e-07;-3.9801722305122754e-07;1.0451477570831602;1.0100031242503895;9.99989808715603;0.8337269904682649;0.016421840416159093;0.0164218003443797;0.797714606968295;-0.015712000562128865;0.797872577847024;1.0099972463663776
30.09638;1.0444542375440968;0.833327437542507;0.7978787907189165;-4.1606233766955926e-07;-3.9802266739234836e-07;1.0451478147736812;1.0100033034179998;9.999897889331196;0.8337268798488146;0.016421838830851947;0.016421802733688592;0.7977146441957598;-0.015712000531927974;0.7978726555031913;1.009997069023681
30.10638;1.0444543408093665;0.8333271838613806;0.7978787974722348;-4.1600800469694696e-07;-3.980303419686365e-07;1.0451478682921556;1.0100034777160012;9.999897721944894;0.833726768892367;0.016421837370267017;0.016421805254235797;0.7977146838942272;-0.01571200050152655;0.797872735346811;1.0099968898923268
30.11638;1.0444544438208414;0.8333269369581562;0.7978788030485942;-4.1595470577980647e-07;-3.980402972636791e-07;1.0451479174552825;1.0100036470117821;9.999897588752553;0.8337266576663261;0.016421836035315093;0.016421807898603907;0.797714725745664;-0.015712000470823394;0.7978728177003629;1.0099967093749764
30.12638;1.0444545460499044;0.8333266970817068;0.7978788072424458;-4.159025435474883e-07;-3.980525481490597e-07;1.045147962075815;1.0100038112647662;9.999897493205273;0.8337265462336086;0.016421834828490554;0.01642181065765363;0.7977147693403274;-0.01571200043971749;0.7978729028640426;1.009996527980096
30.13638;1.044454646974786;0.8333264643957211;0.7978788097547304;-4.1585165828573236e-07;-3.9806709267399735e-07;1.0451480019767607;1.010003970588586;9.999897438947318;0.833726434711979;0.0164218337530084;0.01642181352169067;0.7977148141708074;-0.015712000408082863;0.7978729910011886;1.0099963463011408
30.14638;1.044454746096078;0.8333262390373654;0.7978788101885941;-4.158022205544282e-07;-3.980839326070869e-07;1.045148037060794;1.0100041252146437;9.999897429590886;0.8337263233121637;0.016421832810796566;0.01642181648148195;0.7977148596759912;-0.015712000375757682;0.7978730820595311;1.0099961649797318
30.15638;1.0444548429492893;0.8333260211113017;0.797878808052112;-4.1575440648714627e-07;-3.9810306600420256e-07;1.0451480673640752;1.0100042754320109;9.999897467840432;0.8337262123634939;0.016421832000982996;0.016421819528344456;0.7977149052748488;-0.01571200034255507;0.7978731758009117;1.00999598462605
30.16638;1.0444549371485086;0.8333258106873488;0.797878802809996;-4.1570836612636986e-07;-3.9812446225158817e-07;1.04514809300216;1.010004421544695;9.999897554773488;0.8337261023157713;0.01642183132065617;0.016421822653425552;0.7977149503843562;-0.015712000308283774;0.7978732719443133;1.0099958057472023
30.17638;1.0444550284325373;0.833325607794693;0.7978787939829558;-4.1566421113652073e-07;-3.9814805388201295e-07;1.0451481140779977;1.0100045638283381;9.99989768987657;0.8337259936813991;0.016421830766709437;0.016421825847460086;0.7977149944729972;-0.01571200027277342;0.797873370309699;1.0099956287430634
30.18638;1.0444551166986322;0.8333254123759671;0.7978787812023455;-4.156220110143491e-07;-3.9817373925007227e-07;1.0451481306894705;1.0100047025311534;9.999897871378149;0.8337258869333688;0.016421830336152535;0.016421829102229273;0.797715037102724;-0.015712000235906024;0.7978734708379025;1.0099954539599387
30.19638;1.0444552020367694;0.8333252242902109;0.7978787642051381;-4.1558177659521413e-07;-3.982013897700992e-07;1.0451481429761993;1.0100048379517053;9.999898096392268;0.8337257824439706;0.016421830025332533;0.01642183241218757;0.7977150778915528;-0.015712000197645157;0.7978735734827164;1.0099952817417546
30.20638;1.044455284702587;0.8333250433871336;0.7978787428388745;-4.1554346358688985e-07;-3.982308596982367e-07;1.0451481510932608;1.010004970488676;9.999898361336566;0.8337256804838252;0.016421829829328063;0.016421835773716583;0.7977151164870593;-0.015712000158043093;0.7978736781082015;1.009995112446405
30.21638;1.0444553650220163;0.8333248695437373;0.7978787170837591;-4.1550701575173784e-07;-3.9826198602915686e-07;1.0451481551928228;1.010005100581931;9.999898662958852;0.8337255812063746;0.016421829741435544;0.01642183918274719;0.7977151525835089;-0.015712000117218697;0.7978737844840683;1.0099949464396378
30.22638;1.0444554433382525;0.8333247026544628;0.7978786870232657;-4.154724080019643e-07;-3.9829458242067537e-07;1.0451481554840918;1.0100052286093877;9.999898998869922;0.8337254846422875;0.016421829753351914;0.016421842633535116;0.7977151859046671;-0.01571200007532069;0.7978738923168567;1.0099947840668324
30.23638;1.0444555199844134;0.833324542668363;0.797878652759795;-4.1543966301088407e-07;-3.983284418367584e-07;1.0451481522690504;1.010005354809924;9.999899366695766;0.833725390780173;0.016421829855878155;0.016421846119264467;0.7977152161803774;-0.015712000032498036;0.7978740012803139;1.0099946255925787
30.24638;1.0444555952213137;0.8333243896560687;0.7978786143594147;-4.154088431730884e-07;-3.98363365405491e-07;1.045148145877461;1.0100054792493967;9.999899763036515;0.8337252996747596;0.016421830039052232;0.016421849633258868;0.797715243158384;-0.01571199998887787;0.7978741110683516;1.009994471152038
30.25638;1.0444556692243974;0.8333242438062576;0.7978785718648308;-4.153800289987236e-07;-3.983992049270787e-07;1.0451481365459587;1.010005601845646;9.999900183531487;0.8337252114466563;0.01642183029255625;0.01642185317024229;0.7977152666394711;-0.015711999944542067;0.7978742214090534;1.009994320729947
30.26638;1.0444557421340381;0.8333241053746108;0.797878525347347;-4.153533028532156e-07;-3.984358750280299e-07;1.0451481243332963;1.0100057224477417;9.999900623651651;0.8337251261692734;0.01642183060695117;0.016421856727009736;0.7977152865067236;-0.015711999899519373;0.7978743320147068;1.0099941741411402
30.27638;1.0444558140564215;0.83332397464686;0.7978784749411775;-4.1532873530597823e-07;-3.98473328991628e-07;1.0451481091287482;1.0100058408897519;9.999901079472972;0.8337250437806293;0.01642183097436392;0.016421860301853847;0.7977153027132363;-0.01571199985380542;0.7978744425864623;1.0099940310680127
30.28638;1.0444558850485675;0.8333238518841053;0.7978784208238866;-4.153063757312911e-07;-3.985115246528586e-07;1.0451480907446684;1.0100059570063533;9.999901548204639;0.8337249641104675;0.01642183138835956;0.01642186389366685;0.7977153152550683;-0.015711999807388632;0.7978745528880884;1.0099938911759145
30.29638;1.04445595517439;0.8333237372645904;0.7978783631683852;-4.1528627108195434e-07;-3.985504014178677e-07;1.0451480690216628;1.0100060706910743;9.999902028024579;0.8337248870129916;0.016421831843640194;0.016421867501176024;0.7977153241648692;-0.015711999760262742;0.797874662743822;1.0099937542186324
30.30638;1.0444560245596373;0.8333236308776039;0.7978783020983023;-4.1526849271274166e-07;-3.9858988640787525e-07;1.0451480438480425;1.010006181921484;9.999902517138318;0.833724812495583;0.01642183233572737;0.016421871121657397;0.7977153295185516;-0.01571199971242834;0.7978747719694355;1.0099936200630217
30.31638;1.044456093393325;0.8333235327437776;0.7978782376504675;-4.152531269476571e-07;-3.986299242459313e-07;1.0451480151031;1.010006290717991;9.999903013443003;0.8337247407048836;0.016421832860808228;0.01642187474996411;0.7977153314439909;-0.015711999663890714;0.7978748803735557;1.0099934886462565
30.32638;1.0444561618927455;0.833323442816433;0.7978781697565508;-4.1524024026444636e-07;-3.9867049416786986e-07;1.045147982605418;1.0100063971761697;9.999903515643515;0.8337246718066245;0.016421833415101495;0.01642187837954446;0.7977153301297621;-0.015711999614666582;0.7978749878157877;1.0099933599197803
30.33638;1.0444562302261506;0.8333233609671399;0.7978780982789268;-4.152298623224228e-07;-3.987115879003575e-07;1.0451479460891306;1.0100065015004813;9.999904024148806;0.8337246059397085;0.016421833993950967;0.016421882004500343;0.7977153258155978;-0.015711999564797317;0.7978750942087469;1.0099932338114332
30.34638;1.0444562984352603;0.8333232869417587;0.7978780231213164;-4.1522201023687967e-07;-3.9875317095489397e-07;1.0451479052093773;1.0100066038923108;9.999904540497399;0.8337245432859606;0.016421834592720074;0.01642188562034138;0.797715318736337;-0.015711999514338052;0.797875199452829;1.0099931102626727
30.35638;1.0444563664271302;0.8333232202827124;0.7978779443569721;-4.1521672199421297e-07;-3.987951748189307e-07;1.0451478595993782;1.0100067043998089;9.99990506650937;0.8337244841080302;0.016421835209073473;0.016421889223464502;0.7977153090491045;-0.01571199946332319;0.7978753033943761;1.0099929893172745
30.36638;1.0444564340523803;0.8333231603341507;0.7978778622515508;-4.152140359206953e-07;-3.988375268088539e-07;1.045147808983992;1.0100068028722746;9.999905604156215;0.8337244287223373;0.016421835843454996;0.01642189281015583;0.7977152967961877;-0.01571199941174704;0.7978754058439187;1.0099928710838193
30.37638;1.0444565012006908;0.8333231063856037;0.7978777771703002;-4.152139396780691e-07;-3.9888017536009693e-07;1.0451477532965;1.010006899003822;9.999906155859724;0.8337243775033897;0.01642183649699599;0.01642189637550385;0.7977152819316166;-0.015711999359575568;0.797875506595021;1.0099927555684498
30.38638;1.0444565678175484;0.8333230577854679;0.7978776894905742;-4.152163687322622e-07;-3.989230720624685e-07;1.0451476927411842;1.0100069924097106;9.999906724334812;0.8337243308789418;0.0164218371693637;0.016421899913346655;0.7977152643962486;-0.015711999306772;0.7978756054078946;1.0099926426179264
30.39638;1.0444566338478352;0.833323013899954;0.7978775995528171;-4.1522123749692434e-07;-3.989661184528971e-07;1.0451476277947522;1.0100070827193934;9.999907311625256;0.8337242892644283;0.016421837858445882;0.01642190341706495;0.7977152441342584;-0.015711999253311036;0.7978757020100592;1.0099925320384247
30.40638;1.0444566991827742;0.8333229740506729;0.797877507641764;-4.152284315387416e-07;-3.990091364669779e-07;1.045147559164593;1.010007169635822;9.99990791868897;0.8337242530325668;0.016421838561307283;0.016421906880020314;0.7977152210347691;-0.015711999199180773;0.7978757961379928;1.00999242372322
30.41638;1.044456763665165;0.833322937597373;0.7978774140406104;-4.152377749473802e-07;-3.9905189973536417e-07;1.0451474877164328;1.0100072529085604;9.99990854610062;0.8337242225255526;0.01642183927460236;0.016421910295404362;0.7977151949390323;-0.015711999144380935;0.7978758875569935;1.0099923177100136
30.42638;1.0444568271260053;0.833322904072656;0.7978773191005216;-4.1524904461767076e-07;-3.990941775595975e-07;1.0451474143920185;1.0100073322639946;9.999909194291416;0.8337241980306012;0.01642183999405478;0.016421913655203832;0.7977151657153889;-0.015711999088917173;0.7978759760742301;1.0099922141899407
30.43638;1.0444568893890873;0.833322873189211;0.7978772232330412;-4.152620360271617e-07;-3.9913574735355747e-07;1.0451473401491722;1.0100074073672136;9.999909862975507;0.8337241798036896;0.01642184071465843;0.016421916949386998;0.7977151332972326;-0.015711999032806158;0.7978760616131283;1.0099921135024237
30.44638;1.0444569502608145;0.8333228447574271;0.7978771268582222;-4.1527660884956513e-07;-3.991763924799735e-07;1.0451472659279037;1.0100074778354164;9.999910551377981;0.8337241681845815;0.016421841431858483;0.016421920167388228;0.7977150977077587;-0.0157119989760855;0.7978761442562952;1.0099920161071625
30.45638;1.0444570095561312;0.8333228186217849;0.797877030360168;-4.1529267870593974e-07;-3.9921590065408673e-07;1.0451471926356102;1.0100075432713487;9.999911259397464;0.8337241636483609;0.01642184214216181;0.0164219233000423;0.7977150591006913;-0.015711998918803108;0.7978762241593433;1.0099919224212364
30.46638;1.0444570671435471;0.8333227946344599;0.7978769340432215;-4.153101962442428e-07;-3.992540611689759e-07;1.0451471211285925;1.0100076032998613;9.999911987835349;0.8337241667391285;0.01642184284326153;0.01642192633940159;0.797715017756518;-0.015711998860997663;0.7978763014593162;1.0099918325857757
30.47638;1.044457122937465;0.8333227726602992;0.7978768380938421;-4.153291379824558e-07;-3.992906607013405e-07;1.045147052147958;1.0100076576227812;9.999912737191885;0.8337241780125818;0.016421843534447533;0.01642192927827854;0.7977149740274467;-0.015711998802692192;0.79787637628195;1.0099917464356805
30.48638;1.0444571768202895;0.8333227525934571;0.7978767425801063;-4.1534949418481114e-07;-3.9932548973638266e-07;1.045146986236017;1.010007706084699;9.999913506636787;0.8337241980528632;0.016421844216132006;0.016421932111022566;0.7977149282773431;-0.015711998743901685;0.7978764487753955;1.0099916636774688
30.49638;1.0444572285666753;0.8333227343650191;0.7978766474871676;-4.1537125783427674e-07;-3.993583626301362e-07;1.045146923722822;1.0100077486921624;9.999914294164483;0.8337242274420352;0.01642184488840482;0.016421934834403403;0.7977148808352325;-0.01571199868464041;0.7978765191221525;1.0099915840317322
30.50638;1.044457277846073;0.833322717954129;0.7978765527548727;-4.15394418964595e-07;-3.9938913238328173e-07;1.0451468648212614;1.0100077855618845;9.999915097385347;0.8337242666313679;0.01642184555081179;0.01642193744776559;0.7977148319866116;-0.015711998624916346;0.7978765875278677;1.0099915072768924
30.51638;1.044457324298031;0.8333227034360154;0.797876458299385;-4.15418953621964e-07;-3.9941769371686077e-07;1.04514680969364;1.0100078168821354;9.999915914009794;0.8337243158826116;0.016421846203073055;0.016421939951705655;0.7977147820004126;-0.015711998564725962;0.7978766541702881;1.0099914332641764
30.52638;1.0444573675960138;0.8333226910299468;0.797876364013249;-4.1544481962646793e-07;-3.9944397827039654e-07;1.045146758365663;1.0100078429077186;9.999916741643107;0.8337243753532373;0.016421846844649517;0.016421942346531864;0.7977147311613962;-0.01571199850406611;0.7978767191715934;1.0099913618993739
30.53638;1.0444574074317585;0.8333226810561896;0.7978762697720417;-4.154719627104872e-07;-3.994679447929969e-07;1.0451467106775303;1.0100078639210128;9.999917577578104;0.8337244452075463;0.016421847473892293;0.016421944632841922;0.7977146798085184;-0.015711998442959674;0.7978767826627009;1.009991293129678
30.54638;1.0444574434474736;0.8333226738557298;0.7978761754846865;-4.1550032245067244e-07;-3.994895736003392e-07;1.045146666434489;1.0100078801903973;9.999918419213225;0.8337245256580584;0.016421848088293264;0.016421946812569505;0.7977146283396577;-0.015711998381472983;0.7978768448777886;1.0099912269945703
30.55638;1.0444574752367044;0.8333226697936339;0.797876081123536;-4.155298475175067e-07;-3.9950886932705926e-07;1.0451466255794457;1.0100078919321924;9.999919264138388;0.8337246169570395;0.016421848685235406;0.016421948888484687;0.7977145771514861;-0.01571199831970823;0.7978769061948471;1.0099911636832675
30.56638;1.0444575024797222;0.8333226693077744;0.7978759866613835;-4.1556050914214133e-07;-3.995258625389399e-07;1.0451465882539424;1.0100078992027541;9.99992010942684;0.8337247193975758;0.01642184926295296;0.016421950863283925;0.7977145266027981;-0.015711998257788507;0.7978769670989271;1.0099911035415183
30.57638;1.0444575250966575;0.8333226729152553;0.797875891998257;-4.1559229639384136e-07;-3.9954061311912713e-07;1.0451465548105232;1.010007901785155;9.999920951256614;0.8337248333029806;0.01642184982233724;0.01642195273925066;0.7977144770393754;-0.01571199819583974;0.7978770281014599;1.0099910470274376
30.58638;1.0444575432625651;0.8333226811685702;0.7978757969519618;-4.1562521230711336e-07;-3.995532261973217e-07;1.0451465257434425;1.0100078992193886;9.999921785028372;0.8337249589681708;0.01642185036850554;0.016421954518085823;0.7977144287859234;-0.015711998133960854;0.7978770896851134;1.009990994656033
30.59638;1.0444575573202137;0.8333226946008233;0.7978757012849711;-4.1565927541439967e-07;-3.995638588475674e-07;1.0451465014989658;1.010007890974794;9.999922605444526;0.8337250965965952;0.016421850910340235;0.016421956200670374;0.7977143820800588;-0.015711998072217122;0.7978771522857507;1.0099909469627657
30.60638;1.0444575677246342;0.8333227137119903;0.7978756047674905;-4.1569451128136035e-07;-3.9957269824077014e-07;1.045146482359352;1.0100078765730947;9.999923406758203;0.8337252462708342;0.01642185145859523;0.016421957787562738;0.7977143370423957;-0.015711998010664478;0.7978772162824863;1.0099909044328477
30.61638;1.0444575750033191;0.8333227389820115;0.7978755072245428;-4.1573094803693834e-07;-3.995799272476944e-07;1.0451464685261658;1.0100078555264878;9.999924183416281;0.8337254079523331;0.01642185202451779;0.016421959280169637;0.7977142937176306;-0.015711997949354673;0.7978772819903468;1.009990867409248
30.62638;1.0444575797063473;0.8333227708711176;0.7978754085048353;-4.1576862790041785e-07;-3.995856942422642e-07;1.0451464602310498;1.0100078272641062;9.999924930952588;0.833725581505434;0.016421852619084937;0.01642196068068972;0.797714252100026;-0.015711997888318566;0.7978773496414506;1.0099908360605767
30.63638;1.0444575824231925;0.833322809817479;0.7978753084362912;-4.1580759952078475e-07;-3.995900984639869e-07;1.0451464577291278;1.0100077912035823;9.999925646600884;0.8337257667393114;0.016421853251904747;0.016421961990325945;0.79771421210868;-0.015711997827569567;0.797877419355;1.0099908104295774
30.64638;1.0444575838048646;0.8333228562215598;0.7978752068153627;-4.158478743940444e-07;-3.9959319914220037e-07;1.045146461242792;1.0100077468158355;9.99992632915028;0.8337259634296519;0.01642185393043053;0.01642196320816538;0.7977141735560481;-0.015711997767126284;0.7978774911443397;1.0099907905178551
30.65638;1.0444575845013964;0.8333229104235873;0.7978751034113827;-4.1588939232666844e-07;-3.9959503730946375e-07;1.0451464709231462;1.0100076936166202;9.999926978454734;0.8337261712941747;0.016421854660024042;0.01642196433213935;0.7977141361034265;-0.01571199770701218;0.7978775649731997;1.0099907762899707
30.66638;1.0444575851091291;0.8333229727227864;0.7978749979898495;-4.159320253241423e-07;-3.9959564928778643e-07;1.0451464868143463;1.0100076311836945;9.99992759489854;0.8337263899703891;0.016421855443747333;0.01642196535997019;0.7977140992374122;-0.01571199764722635;0.7978776407992691;1.009990767614263
30.67638;1.0444575861602263;0.8333230433976415;0.7978748903667011;-4.15975605305201e-07;-3.9959507116083823e-07;1.045146508861731;1.0100075591938928;9.999928178655676;0.8337266190353829;0.016421856281632695;0.016421966288822934;0.7977140623410578;-0.015711997587740445;0.7978777185759109;1.0099907642729786
30.68638;1.0444575880776092;0.8333231226766058;0.7978747804621745;-4.16019960843031e-07;-3.99593344370584e-07;1.045146536991339;1.010007477432081;9.999928729291389;0.8337268580393618;0.016421857170942654;0.01642196711527973;0.7977140248028849;-0.015711997528530926;0.7978777982643664;1.009990766006236
30.69638;1.04445759113706;0.8333232106950973;0.7978746682906147;-4.1606494604821987e-07;-3.9959051516591264e-07;1.0451465711741763;1.0100073857301364;9.999929246153336;0.8337271065121948;0.016421858107712056;0.01642196783576088;0.7977139860836819;-0.015711997469583943;0.7978778798968721;1.009990772526647
30.70638;1.0444575954968305;0.8333233074284572;0.7978745539297126;-4.1611044244033315e-07;-3.9958663499723906e-07;1.0451466114118764;1.0100072838523342;9.999929729211873;0.8337273639584207;0.016421859087769154;0.016421968446166432;0.7977139457648752;-0.015711997410866645;0.797877963656135;1.0099907835508142
30.71638;1.0444576012241062;0.8333234126387842;0.7978744375513923;-4.1615634020618524e-07;-3.99581773669757e-07;1.045146657663822;1.0100071714526497;9.999930179663648;0.8337276298841682;0.016421860106954178;0.01642196894168468;0.7977139035672831;-0.015711997352312553;0.7978780498880893;1.0099907988685382
30.72638;1.0444576082720154;0.8333235259668553;0.7978743194148528;-4.1620252739835784e-07;-3.995760170495625e-07;1.045146709799023;1.010007048145247;9.999930599553064;0.8337279038030422;0.016421861161551855;0.016421969317316917;0.7977138592982893;-0.015711997293841744;0.7978781390155966;1.0099908183685888
30.73638;1.0444576164839616;0.833323647108981;0.797874199778532;-4.162488996427399e-07;-3.995694413835818e-07;1.0451467676524762;1.0100069136083716;9.99993099067696;0.8337281851693548;0.01642186224867068;0.016421969567702636;0.797713812796008;-0.015711997235410773;0.7978782314233291;1.0099908419256587
30.74638;1.0444576256826514;0.8333237758950591;0.7978740788982912;-4.162953668559017e-07;-3.9956210398917e-07;1.04514683109377;1.0100067676538245;9.999931353936818;0.8337284733422703;0.016421863366521183;0.016421969686663627;0.7977137639656509;-0.015711997177043607;0.7978783273694258;1.009990869227219
30.75638;1.0444576357843731;0.8333239122478759;0.7978739571222374;-4.1634184286742065e-07;-3.995540633101973e-07;1.0451468999730222;1.0100066101981737;9.99993168958385;0.8337287676376488;0.01642186451450603;0.016421969668103834;0.7977137128723853;-0.015711997118796943;0.7978784269487726;1.009990899725218
