time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
30.76638;1.044457646849758;0.8333240561403152;0.79787383494254;-4.163882445220502e-07;-3.9954539617363527e-07;1.0451469740244947;1.010006441143134;9.999931997567625;0.8337290673610449;0.01642186569313032;0.01642196950731457;0.7977136597622795;-0.015711997060708603;0.7978785301375355;1.009990932699272
30.77638;1.044457659043846;0.8333242076031144;0.797873712970904;-4.164345103724522e-07;-3.9953618651652384e-07;1.0451470528669518;1.0100062603082938;9.999932277376894;0.8337293717925716;0.016421866904784005;0.016421969200643243;0.797713604977179;-0.015711997002795335;0.7978786368720588;1.0099909672919842
30.78638;1.044457672528653;0.8333243666810486;0.7978735918356193;-4.1648060564252013e-07;-3.9952649440330687e-07;1.045147136087354;1.0100060674811713;9.999932528037125;0.833729680211611;0.016421868154027484;0.016421968744325492;0.797713548878378;-0.015711996945083403;0.7978787470880084;1.0099910025553733
30.79638;1.0444576873822398;0.8333245333206531;0.7978734720524591;-4.1652650760969465e-07;-3.9951633575179723e-07;1.045147223315574;1.010005862470258;9.999932748625003;0.8337299919611877;0.016421869445451823;0.016421968134665035;0.7977134918424122;-0.01571199688762572;0.7978788607171986;1.0099910375534882
30.80638;1.0444577036283211;0.8333247073483105;0.7978733539942402;-4.165722036432124e-07;-3.9950569619050725e-07;1.0451473142265002;1.0100056451100825;9.999932938306944;0.8337303064892725;0.016421870781333354;0.01642196736919229;0.7977134342614594;-0.015711996830503144;0.7978789776929441;1.0099910714277778
30.81638;1.044457721295236;0.8333248885183983;0.7978732379619886;-4.166176976673022e-07;-3.9949455586223247e-07;1.0451474085002228;1.0100054153078069;9.99993309571712;0.8337306233534902;0.016421872161487938;0.016421966447554604;0.7977133765093477;-0.015711996773829295;0.797879097973998;1.0099911034134603
30.82638;1.04445774041159;0.8333250764802721;0.7978731242326282;-4.1666300434704403e-07;-3.9948288543957337e-07;1.0451475058146298;1.0100051731487343;9.999933219114013;0.8337309421770364;0.016421873584008508;0.01642196537198733;0.7977133188899099;-0.015711996717744883;0.7978792215365831;1.009991132821939
30.83638;1.0444577609760806;0.833325270736197;0.7978730130289403;-4.1670813611670054e-07;-3.994706302553508e-07;1.0451476058829614;1.0100049189658813;9.999933307433155;0.8337312625767108;0.01642187504548707;0.01642196414673055;0.7977132615923556;-0.01571199666238869;0.7978793483285272;1.0099911589977904
30.84638;1.0444577829063886;0.8333254706925893;0.7978729044713156;-4.1675308029146824e-07;-3.994577112698543e-07;1.0451477084966263;1.0100046533199183;9.999933360705995;0.8337315841570714;0.01642187654190317;0.016421962776700175;0.7977132046833096;-0.015711996607874236;0.7978794782257534;1.0099911813367246
30.85638;1.0444578059808396;0.8333256757152022;0.7978727985509573;-4.167977783435154e-07;-3.994440417732448e-07;1.0451478135048196;1.010004376930435;9.999933379661138;0.8337319065675162;0.016421878070495843;0.016421961267676397;0.7977131481406843;-0.015711996554292878;0.7978796110224422;1.009991199357554
30.86638;1.0444578298886102;0.8333258851423214;0.7978726951381729;-4.1684214029345737e-07;-3.994295623326812e-07;1.045147920724237;1.0100040906012537;9.999933365432522;0.8337322294920688;0.016421879630547434;0.016421959628200204;0.7977130919275323;-0.015711996501723786;0.7978797464507927;1.0099912127169481
30.87638;1.0444578543558773;0.8333260983174764;0.7978725940448305;-4.168860786607772e-07;-3.994142740344614e-07;1.0451480298915272;1.010003795155775;9.999933319356222;0.8337325525736538;0.016421881221640473;0.016421957870091215;0.7977130360453841;-0.01571199645023796;0.7978798841828795;1.0099912211333957
30.88638;1.0444578791620334;0.8333263146272734;0.7978724951114767;-4.169295308326347e-07;-3.9939823601623386e-07;1.0451481407281413;1.0100034914033529;9.999933242447657;0.8337328754177826;0.016421882840766865;0.01642195600639802;0.7977129804854081;-0.015711996399913525;0.7978800238170792;1.009991224315903
30.89638;1.0444579040483262;0.8333265334859037;0.7978723982731644;-4.169724711410781e-07;-3.9938153967140103e-07;1.0451482530255751;1.010003180120831;9.999933135011467;0.8337331976696946;0.016421884481680585;0.01642195404957918;0.7977129251391197;-0.015711996350851302;0.7978801649152821;1.0099912219908183
30.90638;1.0444579286890088;0.8333267542727232;0.7978723035908839;-4.1701490019540196e-07;-3.993642906035262e-07;1.0451483666521586;1.010002862063659;9.99993299680439;0.8337335190487386;0.016421886137324888;0.016421952011570144;0.7977128697508559;-0.015711996303152474;0.7978803070946259;1.0099912139912328
30.91638;1.044457952749743;0.8333269762930839;0.7978722112482887;-4.1705680436204973e-07;-3.993465963386147e-07;1.0451484815187044;1.010002538036163;9.999932827376815;0.833733839345041;0.01642188780202019;0.016421949903879254;0.79771281392904;-0.01571199625687211;0.797880450088779;1.0099912003352038
30.92638;1.044457975954178;0.8333271988138663;0.7978721215303703;-4.1709811968653704e-07;-3.9932855146666476e-07;1.0451485975678148;1.0100022089195848;9.999932626464501;0.8337341584121108;0.016421889471108665;0.016421947736561856;0.7977127572298027;-0.01571199621200262;0.7978805937051437;1.0099911812679145
30.93638;1.0444579981486377;0.8333274210915724;0.7978720348127543;-4.171387284670957e-07;-3.993102420566238e-07;1.045148714794869;1.0100018755849074;9.999932394915923;0.8337344761351907;0.016421891139341668;0.016421945517526897;0.7977126992474475;-0.015711996168501653;0.7978807377126594;1.0099911572465028
30.94638;1.0444580193247117;0.8333276423353151;0.7978719515365992;-4.171784835102589e-07;-3.9929177561403224e-07;1.0451488332498873;1.0100015388163297;9.999932135606166;0.8337347923752843;0.016421892800055106;0.01642194325268335;0.7977126396753957;-0.015711996126330268;0.797880881803247;1.0099911288271541
30.95638;1.0444580395415368;0.8333278617181136;0.7978718721240677;-4.1721724104991223e-07;-3.9927330103940314e-07;1.0451489529767077;1.010001199317634;9.999931852657374;0.833735106920718;0.016421894445428752;0.01642194094602688;0.7977125783402274;-0.015711996085470033;0.7978810256770212;1.0099910965088408
30.96638;1.0444580587936083;0.8333280784687782;0.7978717968970152;-4.1725488608811525e-07;-3.992550022271971e-07;1.045149073976823;1.0100008576858068;9.99993154956497;0.8337354195094246;0.016421896066718848;0.016421938600645055;0.7977125151241413;-0.01571199604591488;0.7978811691150419;1.0099910607028681
30.97638;1.0444580769528247;0.833328291939908;0.797871726104355;-4.172913421720397e-07;-3.9923708124224477e-07;1.0451491962734292;1.0100005143811972;9.9999312288617;0.8337357299284955;0.016421897654125085;0.016421936221054187;0.7977124498381876;-0.015711996007646056;0.7978813119765957;1.0099910218415808
30.98638;1.0444580938619423;0.8333285016172954;0.7978716600228765;-4.173265727646545e-07;-3.992197408542569e-07;1.0451493199939412;1.0100001698124088;9.999930893214808;0.8337360380887103;0.016421899197109;0.016421933814266845;0.7977123822107798;-0.015711995970614418;0.7978814542001288;1.0099909804540033
30.99638;1.0444581094305958;0.8333287071057612;0.7978715989976938;-4.173605841470826e-07;-3.99203169685579e-07;1.045149445384119;1.0099998243855703;9.999930545808514;0.8337363440183074;0.016421900685242626;0.016421931389098973;0.7977123119463245;-0.01571199593475929;0.7978815958261085;1.0099909371529936
31.00638;1.0444581235576764;0.8333289080835331;0.7978715433841124;-4.1739342073832805e-07;-3.9918753870935254e-07;1.04514957276048;1.0099994784022877;9.999930189693547;0.8337366478216812;0.016421902108534066;0.016421928955763256;0.7977122387535884;-0.015711995900037332;0.7978817369947618;1.009990892609953
31.01638;1.0444581359923215;0.833329104199209;0.7978714934950835;-4.1742514379764914e-07;-3.9917301292218305e-07;1.045149702441615;1.0099991319779822;9.999929826917722;0.8337369496492121;0.016421903456672538;0.016421926524884906;0.7977121623672362;-0.015711995866414384;0.7978818779060247;1.0099908475199904
31.02638;1.0444581463196285;0.8333292949983644;0.7978714496356372;-4.1745580851491664e-07;-3.9915976259427643e-07;1.0451498346878703;1.0099987851064463;9.999929458430847;0.8337372496955099;0.01642190471839793;0.01642192410477454;0.7977120825868668;-0.015711995833844142;0.7978820187480153;1.0099908025216988
31.03638;1.0444581540586946;0.8333294799596062;0.7978714121288212;-4.174854529671134e-07;-3.9914796030474364e-07;1.0451499696697062;1.009998437809733;9.999929085367233;0.8337375481896735;0.016421905882277002;0.016421921699363667;0.7977119992969114;-0.015711995802275797;0.7978821596227946;1.0099907581413485
31.04638;1.0444581587501534;0.8333296585501632;0.7978713812483919;-4.175140908606912e-07;-3.9913776668600945e-07;1.0451501074391143;1.0099980902376822;9.999928710007095;0.8337378453164446;0.01642190693824606;0.01642191930852343;0.7977119124564449;-0.015711995771674477;0.7978823005313262;1.009990714835779
31.05638;1.0444581599822074;0.8333298302456853;0.7978713571770459;-4.1754171498994195e-07;-3.991293123231236e-07;1.0451502478504968;1.0099977426184916;9.999928334889978;0.8337381411083826;0.016421907878550888;0.016421916929592974;0.7977118220672941;-0.01571199574202393;0.7978824414091724;1.0099906730563837
31.06638;1.0444581573958054;0.8333299945606452;0.7978713400160736;-4.175683212610292e-07;-3.9912268748852953e-07;1.0451503905111448;1.0099973951274033;9.999927961713563;0.8337384354150585;0.0164219086979654;0.016421914558582603;0.7977117280970589;-0.015711995713312086;0.7978825821578666;1.0099906332414263
31.07638;1.0444581506796702;0.8333301510582067;0.7978713297307766;-4.1759391939137025e-07;-3.9911794257418885e-07;1.0451505348941421;1.0099970478225786;9.999927591733108;0.8337387279976783;0.01642190939459866;0.01642191219045877;0.7977116304244375;-0.015711995685516705;0.7978827226567456;1.0099905958166266
31.08638;1.0444581395342685;0.8333302993526218;0.7978713261221594;-4.1761850740549986e-07;-3.991150974220925e-07;1.0451506805329387;1.0099967006837083;9.999927226807422;0.8337390186909933;0.016421909970928197;0.016421909818953594;0.7977115289145127;-0.015711995658608573;0.7978828627563036;1.0099905612614104
31.09638;1.0444581236337667;0.833330439182021;0.7978713289149761;-4.1764204874396576e-07;-3.991141618603533e-07;1.04515082712264;1.0099963537044834;9.999926869615784;0.8337393074878938;0.016421910432971122;0.0164219074361996;0.7977114235366569;-0.01571199563256692;0.797883002274587;1.0099905301219334
31.10638;1.0444581026592787;0.8333305704699858;0.797871337805581;-4.1766449247112956e-07;-3.9911515655074897e-07;1.045150974485264;1.009996006997099;9.999926523184898;0.8337395945125635;0.016421910787995347;0.016421905032364306;0.7977113143805687;-0.015711995607384722;0.7978831410063878;1.0099905029682947
31.11638;1.0444580763869533;0.8333306932842418;0.7978713524163191;-4.176858139498229e-07;-3.991181198281879e-07;1.0451511224631482;1.0099956608338343;9.999926190564423;0.8337398799731276;0.01642191104248481;0.01642190259628146;0.7977112016085274;-0.015711995583057775;0.7978832787445481;1.0099904803982296
31.12638;1.0444580447105765;0.8333308077461992;0.7978713723248563;-4.1770601931632277e-07;-3.9912309835476176e-07;1.0451512708668136;1.0099953155961259;9.999925874475263;0.8337401640947448;0.016421911201146416;0.016421900116721774;0.7977110854485441;-0.015711995559568006;0.7978834153240049;1.0099904630310745
31.13638;1.0444580076018937;0.8333309139755317;0.7978713971932617;-4.1772511759249943e-07;-3.991301285078435e-07;1.0451514195323777;1.0099949717255219;9.999925576846733;0.8337404470436682;0.016421911266983728;0.016421897582839958;0.7977109662183507;-0.015711995536874468;0.7978835506644442;1.0099904514627451
31.14638;1.0444579651114745;0.8333310121079905;0.7978714268167534;-4.1774312077773985e-07;-3.99139216512164e-07;1.045151568398947;1.0099946297028175;9.999925298886154;0.8337407289066298;0.01642191124097522;0.016421894983892783;0.797710844308538;-0.01571199551491307;0.7978836847674244;1.009990446257521
31.15638;1.0444579174065345;0.8333311023278454;0.797871461045973;-4.1776006902192305e-07;-3.9915032731945984e-07;1.04515171752863;1.009994289998316;9.999925041587225;0.8337410096840876;0.01642191112109717;0.01642189230939922;0.7977107201387817;-0.015711995493606558;0.7978838176602233;1.009990447933553
31.16638;1.0444578647699159;0.8333311848317322;0.7978714997324357;-4.1777603056623086e-07;-3.991633979820128e-07;1.0451518670729398;1.0099939530288822;9.999924806533924;0.8337412892492501;0.01642191090241419;0.016421889550304165;0.7977105941625579;-0.015711995472887576;0.7978839493275324;1.009990456879441
31.17638;1.0444578075251816;0.8333312597531077;0.7978715427554074;-4.1779109464149737e-07;-3.9917837186069805e-07;1.045152017234884;1.0099936191704733;9.999924597248848;0.8337415673307271;0.016421910578189314;0.01642188669951091;0.7977104669086372;-0.0157119954527071;0.7978840796790347;1.00999047329121
31.18638;1.0444577459505218;0.8333313271346887;0.7978715900329885;-4.1780538533510666e-07;-3.991952240166748e-07;1.0451521682577627;1.0099932888006287;9.9999244198661;0.8337418435772848;0.016421910141292368;0.016421883750663852;0.7977103389503128;-0.01571199543302083;0.7978842085769023;1.0099904971991913
31.19638;1.0444576802703276;0.8333313869733254;0.7978716415044695;-4.1781906279987376e-07;-3.992139590577413e-07;1.04515232042499;1.0099929623218147;9.999924282234332;0.8337421176506244;0.016421909585751206;0.016421880697577294;0.7977102107941012;-0.015711995413790703;0.7978843358927656;1.0099905285250623
31.20638;1.0444576107034311;0.8333314393252992;0.7978716971573873;-4.1783229543095394e-07;-3.9923458250711355e-07;1.045152474057266;1.009992640125313;9.999924192628594;0.8337423892665425;0.016421908907630164;0.01642187753527438;0.7977100828337274;-0.015711995394994523;0.7978844615480271;1.009990567104856
31.21638;1.0444575374803824;0.8333314844142684;0.7978717570862442;-4.17845222020062e-07;-3.992570699517131e-07;1.045152629472142;1.0099923225240617;9.999924158782212;0.8337426581899265;0.01642190810595814;0.016421874260374954;0.7977099554195901;-0.01571199537662216;0.7978845855320919;1.0099906126784883
31.22638;1.0444574608508144;0.8333315226035287;0.7978718215070656;-4.1785792690361984e-07;-3.992813755555052e-07;1.045152786880875;1.009992009726746;9.999924187702259;0.8337429242038602;0.016421907184186242;0.01642187087040642;0.7977098289270025;-0.015711995358678066;0.7978847078707177;1.0099906649055108
31.23638;1.0444573811247757;0.8333315542258486;0.7978718906812314;-4.1787045041117813e-07;-3.9930747176312637e-07;1.0451529463214408;1.0099917018782885;9.99992428672695;0.8337431870593753;0.016421906149582232;0.016421867363633495;0.79770970375834;-0.015711995341172832;0.7978848285632681;1.0099907234208279
31.24638;1.0444572986263887;0.8333315794644068;0.7978719648145502;-4.1788281860487865e-07;-3.9933536945515015e-07;1.0451531077353238;1.009991399126282;9.999924464379122;0.8337434464529149;0.0164219050100351;0.016421863739597815;0.7977095803330385;-0.01571199532408302;0.797884947586939;1.0099907878463563
31.25638;1.0444572135590307;0.8333315983797288;0.7978720440362801;-4.1789505283008996e-07;-3.9936511334933345e-07;1.0451532710928597;1.009991101643763;9.999924730132115;0.8337437020729878;0.01642190377189123;0.01642185999963601;0.7977094590858749;-0.015711995307330404;0.7978850649319681;1.009990857773394
31.26638;1.0444571259661226;0.8333316109836644;0.7978721284454405;-4.1790716372459353e-07;-3.9939677716116506e-07;1.045153436383321;1.00999080961529;9.999925094037625;0.833743953662566;0.016421902440796374;0.01642185614705747;0.7977093404397597;-0.015711995290821804;0.7978851805426947;1.00999093278451
31.27638;1.044457035776773;0.833331617283716;0.7978722181655518;-4.179191588248349e-07;-3.994304524849372e-07;1.0451536035000546;1.0099905232434403;9.999925566307287;0.8337442010144818;0.01642190102314666;0.016421852186453062;0.7977092247637385;-0.015711995274504648;0.7978852942041358;1.009991012439293
31.28638;1.0444569428470325;0.8333316173105939;0.7978723133586961;-4.179310566700582e-07;-3.994662296690347e-07;1.0451537722013335;1.0099902427607115;9.999926156514226;0.8337444439221381;0.016421899525968894;0.016421848123141933;0.7977091123310657;-0.015711995258372937;0.7978854055125691;1.0099910962093017
31.29638;1.0444568470350157;0.8333316111517776;0.7978724141644994;-4.1794288979210963e-07;-3.9950419344916983e-07;1.0451539421727418;1.0099899684077267;9.999926873001263;0.8337446821640752;0.016421897956418803;0.016421843963976075;0.7977090032939217;-0.015711995242429846;0.7978855139328442;1.0099911834905062
31.30638;1.0444567482788176;0.8333315989754811;0.7978725206314683;-4.1795469613704717e-07;-3.995444183569872e-07;1.045154113115447;1.0099897003954654;9.999927722675684;0.8337449155306679;0.01642189632176283;0.016421839716916097;0.7977088977178596;-0.01571199522664932;0.7978856188465757;1.0099912737060472
31.31638;1.0444566466090588;0.8333315810032682;0.7978726327251122;-4.179664985923461e-07;-3.995869359758705e-07;1.0451542847963837;1.0099894388969355;9.999928710447463;0.8337451438442404;0.016421894628679313;0.01642183538837545;0.7977087956355519;-0.01571199521096045;0.7978857195942567;1.0099913663812747
31.32638;1.044456542125744;0.8333315574647554;0.7978727503850765;-4.1797829401722536e-07;-3.996317082894666e-07;1.0451544569820783;1.0099891840482564;9.999929838165444;0.8337453669347415;0.016421892882350686;0.016421830982242362;0.7977086970642175;-0.015711995195267787;0.7978858155403685;1.0099914611528973
31.33638;1.0444564349196122;0.8333315286064211;0.7978728735354138;-4.1799007710642875e-07;-3.9967864256551815e-07;1.0451546293130898;1.0099889359250884;9.9999311044041;0.8337455845770174;0.01642189108673587;0.016421826501443828;0.7977086020153166;-0.01571199517948744;0.7978859061097587;1.0099915577685714
31.34638;1.0444563249630578;0.8333314947350431;0.797873002007192;-4.1800186685488987e-07;-3.997276255262887e-07;1.04515480124752;1.0099886945472325;9.99993250622791;0.8337457964555663;0.016421889245112054;0.016421821948753024;0.7977085104715249;-0.015711995163553805;0.7978859907901056;1.0099916560305542
31.35638;1.0444562121376106;0.8333314562359255;0.7978731354408071;-4.1801369370460004e-07;-3.997785433560038e-07;1.045154972085556;1.0099884599241278;9.999934041287947;0.8337460022035029;0.016421887359817016;0.0164218173266686;0.7977084223305736;-0.01571199514739414;0.79788606912287;1.009991755638052
31.36638;1.0444560964050424;0.8333314135520545;0.7978732732575157;-4.1802556768852895e-07;-3.998312769342067e-07;1.04515514105562;1.0099882320676448;9.999935707640352;0.83374620147916;0.016421885431576376;0.01642181263831576;0.7977083374359627;-0.015711995130922165;0.7978861406697212;1.0099918560925725
31.37638;1.0444559779463634;0.8333313671345838;0.7978734147424466;-4.1803747061507264e-07;-3.9988568030369367e-07;1.0451553074104838;1.0099880109681516;9.999937501865642;0.8337463940487853;0.01642188345904499;0.016421807888561638;0.7977082556848081;-0.015711995114065628;0.7978862049920087;1.009991956766402
31.38638;1.0444558571900493;0.8333313173882376;0.7978735591934478;-4.1804937616504143e-07;-3.999415583032605e-07;1.045155470466144;1.009987796592201;9.999939418131039;0.8337465798511823;0.016421881438732872;0.01642180308418174;0.7977081770628741;-0.015711995096773318;0.7978862616698568;1.0099920570210976
31.39638;1.0444557347692354;0.8333312646873274;0.797873706024319;-4.180612601055967e-07;-3.999986651330333e-07;1.0451556296029696;1.0099875889161167;9.999941448862675;0.8337467589845181;0.01642187936505286;0.016421798234160987;0.7977081015791996;-0.015711995078984124;0.7978863103140967;1.0099921563013392
31.40638;1.044455611434655;0.8333312094863943;0.7978738547594075;-4.180730825659871e-07;-4.0005672169305195e-07;1.0451557842579442;1.009987387976954;9.999943585620526;0.8337469316012972;0.016421877231171868;0.016421793350665233;0.7977080292086475;-0.01571199506060516;0.7978863505709052;1.0099922541851059
31.41638;1.0444554879629857;0.8333311524007838;0.79787400495879;-4.180847765928529e-07;-4.001154211713296e-07;1.0451559339359857;1.0099871938793943;9.999945819250485;0.8337470977783489;0.016421875031306207;0.01642178844912992;0.7977079599023876;-0.015711995041526376;0.7978863821752818;1.0099923503472004
31.42638;1.044455365096892;0.8333310941751039;0.7978741561893284;-4.180962656459658e-07;-4.001744275929909e-07;1.0451560782552627;1.0099870067242525;9.999948139919892;0.8337472574728444;0.016421872762613563;0.016421783546414347;0.7977078936286894;-0.015711995021658928;0.7978864050353836;1.009992444477387
31.43638;1.0444552434578114;0.8333310356005182;0.7978743080784968;-4.181074885378762e-07;-4.0023339043516793e-07;1.0451562169608482;1.0099868265685392;9.999950537958526;0.833747410587205;0.016421870424824795;0.016421778658740047;0.7977078304240858;-0.015711995000961012;0.7978864192420174;1.0099925362363305
31.44638;1.0444551234376562;0.8333309774649961;0.7978744603305895;-4.1811840664660275e-07;-4.0029195516002304e-07;1.0451563499025338;1.009986653486543;9.999953004850486;0.833747557017932;0.016421868018688574;0.016421773801727883;0.7977077704517664;-0.01571199497942975;0.7978864249631943;1.009992625243882
31.45638;1.0444550051619705;0.8333309205409526;0.7978746126695934;-4.181289956629775e-07;-4.0034974926433405e-07;1.045156477066594;1.009986487644223;9.999955532956402;0.8337476966291213;0.016421865545331128;0.016421768991469955;0.7977077139962324;-0.015711994957094137;0.797886422334003;1.0099927110901221
31.46638;1.0444548885283245;0.8333308655538472;0.7978747648295161;-4.181392418800392e-07;-4.0040637961336596e-07;1.0451565986287161;1.0099863293440572;9.999958114538872;0.8337478292410682;0.01642186300696829;0.016421764244383137;0.7977076613771129;-0.01571199493403154;0.7978864114484764;1.0099927933508412
31.47638;1.0444547733079148;0.8333308131468654;0.7978749166006857;-4.181491508844914e-07;-4.004614710407223e-07;1.0451567148853356;1.009986179049088;9.99996074150567;0.8337479546803939;0.016421860407159067;0.016421759576354167;0.7977076129086751;-0.01571199491037107;0.7978863924268935;1.009992871511986
31.48638;1.0444546592784159;0.8333307638732196;0.7978750678564487;-4.1815875473455683e-07;-4.0051470184974375e-07;1.0451568261252475;1.0099860373335385;9.999963405545392;0.8337480728299218;0.016421857749559347;0.01642175500238621;0.7977075689462503;-0.015711994886265866;0.7978863654952483;1.0099929448858813
31.49638;1.0444545463005954;0.8333307182009857;0.7978752185601686;-4.18168103189961e-07;-4.0056578752456127e-07;1.045156932652749;1.009985904774738;9.999966098122716;0.8337481836328287;0.016421855037232775;0.016421750536668975;0.7977075299046547;-0.01571199486186174;0.7978863310308216;1.009993012722262
31.50638;1.0444544343245834;0.8333306765469274;0.7978753687335554;-4.181772450134863e-07;-4.006144453287257e-07;1.0451570348545043;1.0099857819117533;9.999968810640716;0.8337482870506274;0.016421852273510867;0.016421746192671966;0.7977074961958219;-0.015711994837292013;0.797886289498848;1.0099930743773549
31.51638;1.0444543233823982;0.8333306393235378;0.7978755183707739;-4.1818620715389664e-07;-4.0066040143444125e-07;1.0451571330951939;1.0099856692754412;9.999971534755586;0.8337483830055311;0.01642184946269948;0.016421741983223218;0.7977074681303599;-0.015711994812693926;0.7978862413099856;1.0099931293115287
31.52638;1.0444542136067265;0.8333306069434611;0.7978756673693738;-4.181949826855404e-07;-4.007034296651767e-07;1.045157227626186;1.0099855673642086;9.999974262581077;0.8337484713964282;0.016421846609821916;0.016421737920785412;0.7977074458747673;-0.015711994788213935;0.7978861867822195;1.009993177023117
31.53638;1.0444541052303449;0.8333305797739712;0.7978758155406812;-4.1820353932404294e-07;-4.007433618565298e-07;1.0451573186455774;1.0099854765821366;9.999976986436346;0.8337485522154898;0.016421843719719255;0.016421734017430245;0.797707429526921;-0.015711994763995173;0.7978861262496653;1.0099932170352084
31.54638;1.0444539984890224;0.8333305580689484;0.7978759626602683;-4.1821182972294035e-07;-4.00780062789401e-07;1.0451574063315736;1.0099853972249162;9.999979698303948;0.8337486256454518;0.01642184079674012;0.01642173028395507;0.7977074192182022;-0.015711994740159156;0.7978860601260802;1.0099932488667946
31.55638;1.0444538934983807;0.8333305419383233;0.7978761084866126;-4.1821979722411105e-07;-4.008134158499713e-07;1.0451574908431795;1.0099853295126506;9.999982389749812;0.8337486920362807;0.01642183784589942;0.01642172672961825;0.7977074151436214;-0.015711994716779563;0.7978859888412658;1.0099932719782863
31.56638;1.0444537902273576;0.8333305314035423;0.797876252758486;-4.1822739289763774e-07;-4.008433404238591e-07;1.0451575723674495;1.0099852736815045;9.999985052237188;0.8337487517974497;0.016421834873015743;0.01642172336305657;0.7977074175436982;-0.015711994693867463;0.7978859127903644;1.0099932857653524
31.57638;1.0444536885307403;0.8333305264681097;0.797876395211014;-4.182345984012558e-07;-4.0086981150058056e-07;1.045157651119676;1.0099852300803787;9.99998767752299;0.8337488053105325;0.016421831882962923;0.016421720192338615;0.7977074266602051;-0.01571199467140379;0.7978858323234913;1.0099932896380677
31.58638;1.0444535881669854;0.8333305271176703;0.7978765355983936;-4.1824143191905396e-07;-4.008928495664181e-07;1.0451577273128116;1.0099851991734374;9.999990257807596;0.8337488529137609;0.016421828879769236;0.016421717224733706;0.7977074426796936;-0.015711994649396592;0.7978857476881541;1.0099932831085736
31.59638;1.0444534888017938;0.8333305333082013;0.7978766736963117;-4.1824792274950553e-07;-4.0091249098222675e-07;1.0451578012094922;1.009985181501908;9.999992785490297;0.8337488949144399;0.016421825868473204;0.01642171446788192;0.7977074657247815;-0.015711994627909714;0.7978856589917587;1.0099932657856576
31.60638;1.0444533900105786;0.8333305450102778;0.7978768092688098;-4.182540897247148e-07;-4.00928771804474e-07;1.045157873177312;1.0099851776667854;9.99999525354755;0.8337489315913905;0.01642182285459965;0.016421711930925693;0.7977074959196769;-0.015711994607059517;0.797885566271977;1.0099932373484972
31.61638;1.0444532913031346;0.8333305622723023;0.7978769420148505;-4.182599544312345e-07;-4.009417352759197e-07;1.0451579436740326;1.0099851882614306;9.999997656389871;0.8337489631902014;0.01642181984263621;0.016421709624389876;0.7977075334731859;-0.015711994586997787;0.7978854695955295;1.009993197608861
31.62638;1.044453192152828;0.8333305852421901;0.7978770715595773;-4.182655561450108e-07;-4.00951437039871e-07;1.0451580132416056;1.0099852137496277;9.99999998972429;0.8337489899000006;0.01642181683758732;0.01642170755875981;0.7977075787009161;-0.015711994567887754;0.7978853690705029;1.0099931465787
31.63638;1.0444530919748933;0.8333306141141905;0.7978771975040845;-4.182709533783709e-07;-4.009579264876174e-07;1.0451580824568;1.0099852544096877;10.00000224960686;0.8337490118356697;0.016421813847453223;0.01642170574206552;0.7977076319664875;-0.015711994549897943;0.7978852648040998;1.0099930844337306
31.64638;1.0444529901074546;0.8333306490282091;0.7978773194479251;-4.182762208131157e-07;-4.009612256684463e-07;1.0451581517721782;1.0099853103626322;10.000004431886538;0.8337490290624083;0.01642181088284802;0.01642170417824138;0.7977076935910002;-0.015711994533214018;0.7978851569204596;1.0099930114363573
31.65638;1.044452885904253;0.8333306899870306;0.7978774369566248;-4.182814286514412e-07;-4.0096134189921775e-07;1.0451582213940653;1.0099853815741895;10.000006532172028;0.8337490416230502;0.016421807954724407;0.01642170286740367;0.7977077637917548;-0.0157119945180248;0.7978850456178904;1.0099929279064095
31.66638;1.0444527788844633;0.8333307368469918;0.7978775495356072;-4.182866191777809e-07;-4.0095830531166075e-07;1.0451582913182613;1.0099854678371283;10.000008545939348;0.8337490495241519;0.016421805072278074;0.016421701807338814;0.7977078426765059;-0.01571199450449827;0.7978849311550735;1.0099928342117954
31.67638;1.0444526688161047;0.8333307894012262;0.7978776566174026;-4.1829180603032744e-07;-4.009521842442901e-07;1.0451583614765032;1.0099855688393091;10.000010468765746;0.8337490527129661;0.016421802241862106;0.01642170099545063;0.7977079302771418;-0.0157119944928015;0.7978848137735338;1.009992730754653
31.68638;1.0444525557344841;0.8333308474808231;0.7978777575569943;-4.1829699000827654e-07;-4.009430711469566e-07;1.0451584318585627;1.0099856842971537;10.000012296623655;0.8337490510952096;0.01642179946693263;0.01642170043022132;0.7977080265861728;-0.01571199448312854;0.7978846936371619;1.0099926179786707
31.69638;1.0444524398903785;0.8333309109702961;0.797877851700992;-4.1830217172502894e-07;-4.0093107345963804e-07;1.0451585025002788;1.0099858140193252;10.000014026487332;0.8337490445882013;0.016421796748584565;0.016421700110856235;0.797708131579858;-0.015711994475680925;0.7978845708213788;1.0099924963811098
31.70638;1.0444523215693673;0.8333309797345092;0.7978779385406946;-4.183073433827852e-07;-4.009163233923445e-07;1.0451585733761615;1.0099859578508237;10.000015657167534;0.8337490331693239;0.01642179408738058;0.01642170003572638;0.7977082452224235;-0.015711994470632675;0.7978844453510109;1.0099923665260633
31.71638;1.04445220090944;0.833331053537627;0.7978780178301601;-4.1831247786669134e-07;-4.008989845618527e-07;1.04515864434108;1.0099861156452974;10.00001718902877;0.8337490168922156;0.016421791485906608;0.016421700201738696;0.7977083674229345;-0.01571199446811756;0.7978843172508362;1.0099922291021266
31.72638;1.044452077919314;0.8333311320152689;0.7978780895883496;-4.1831752609152676e-07;-4.008792321884604e-07;1.0451587152139032;1.0099862873399854;10.000018622700798;0.8337489958840838;0.016421788949616347;0.01642170060501453;0.7977084979686799;-0.015711994468233195;0.7978841865803173;1.0099920849508477
31.73638;1.0444519526225169;0.8333312147015078;0.7978781540269324;-4.183224024309302e-07;-4.008572286832075e-07;1.0451587859225886;1.0099864729914956;10.000019958344659;0.8337489703501908;0.0164217864864797;0.016421701241868075;0.7977086365431615;-0.01571199447105018;0.7978840534629723;1.0099919349561732
31.74638;1.0444518251309276;0.8333313010779311;0.7978782114342534;-4.183269824698728e-07;-4.0083311689293334e-07;1.0451588565443002;1.0099866727122018;10.000021195311954;0.8337489405341643;0.016421784106748008;0.016421702109713148;0.7977087828400021;-0.015711994476611056;0.7978839180757411;1.0099917798868252
31.75638;1.0444516956048913;0.8333313906067785;0.7978782620665061;-4.1833111913472133e-07;-4.0080700866690615e-07;1.0451589272425637;1.0099868865633068;10.000022332081846;0.8337489066040344;0.016421781821181952;0.016421703207513762;0.7977089366708523;-0.015711994484926297;0.797883780578576;1.0099916203279753
31.76638;1.044451564167227;0.8333314827407529;0.797878306146578;-4.183346378147667e-07;-4.00778969223542e-07;1.0451589982299827;1.0099871144806702;10.0000233668162;0.8337488685586035;0.01642177963772637;0.016421704535497794;0.797709098028548;-0.01571199449598912;0.7978836410486654;1.0099914567140416
31.77638;1.0444514308704955;0.8333315769453713;0.7978783439273452;-4.183373262515409e-07;-4.0074902519776255e-07;1.0451590697692188;1.009987356295236;10.000024297411022;0.833748826231023;0.016421777559672536;0.01642170609442434;0.797709267076288;-0.01571199450978874;0.797883499473249;1.0099912894231937
31.78638;1.0444512957413847;0.8333316727487895;0.7978783756955442;-4.1833894662408007e-07;-4.007171788426885e-07;1.045159142118828;1.0099876117909714;10.000025121265622;0.8337487793552368;0.01642177558649927;0.016421707884396158;0.7977094440342253;-0.015711994526301752;0.7978833557919657;1.0099911188759976
31.79638;1.0444511588335796;0.8333317697624638;0.7978784017175066;-4.1833925622172234e-07;-4.006834118808043e-07;1.0451592154078233;1.0099878807502358;10.000025836141628;0.833748727632581;0.016421773715859813;0.016421709903666603;0.797709629069309;-0.015711994545478006;0.7978832099140309;1.0099909456030163
31.80638;1.044451020268851;0.8333318676414889;0.7978784221889681;-4.183380281749168e-07;-4.0064771418386083e-07;1.0451592895551838;1.0099881630025824;10.000026441127368;0.8337486708214715;0.01642177194498382;0.01642171214789524;0.7977098222751886;-0.01571199456722483;0.7978830616703643;1.0099907702550537
31.81638;1.0444508802667931;0.8333319660643997;0.7978784372156661;-4.1833506952479507e-07;-4.006101275041722e-07;1.0451593643004018;1.0099884584172003;10.000026936252237;0.8337486088268571;0.016421770270956298;0.01642171460982272;0.7977100236754585;-0.015711994591399846;0.7978829108071374;1.0099905935354319
31.82638;1.0444507391007651;0.8333320647781028;0.7978784468300191;-4.183302302980798e-07;-4.0057074600659156e-07;1.0451594392968369;1.009988766804585;10.000027321739775;0.8337485416697965;0.01642176869070683;0.0164217172804347;0.7977102332196193;-0.015711994617842874;0.7978827570802424;1.0099904161252393
31.83638;1.0444505969887168;0.8333321636059965;0.7978784510432697;-4.18323406185735e-07;-4.0052967418448535e-07;1.0451595142399024;1.0099890878305415;10.000027598335622;0.8337484694284749;0.01642176720102391;0.016421720151463984;0.7977104508355073;-0.015711994646423748;0.7978826003446104;1.0099902386753832
31.84638;1.0444504540348143;0.8333322623681284;0.7978784499295366;-4.183145337449124e-07;-4.0048699467123646e-07;1.045159588962281;1.0099894210158584;10.000027767914037;0.8337483923011199;0.016421765798100653;0.01642172321682075;0.7977106765045349;-0.015711994677059842;0.7978824405789832;1.0099900618270434
31.85638;1.0444503102821356;0.8333323608297715;0.7978784436805216;-4.183035708425941e-07;-4.0044277936095835e-07;1.0451596633810296;1.0099897657781884;10.000027833143928;0.8337483106779536;0.016421764476736586;0.016421726472040803;0.7977109102360379;-0.015711994709708386;0.7978822778763369;1.0099898862126788
31.86638;1.044450165832358;0.8333324587089576;0.7978784325561279;-4.1829047736923453e-07;-4.003971273137126e-07;1.0451597373599806;1.009990121431825;10.000027796737774;0.833748225119634;0.0164217632291203;0.016421729912487196;0.7977111519544656;-0.015711994744346584;0.797882112418099;1.0099897124447763
31.87638;1.0444500209308285;0.8333325556610433;0.7978784167987304;-4.1827522758611663e-07;-4.0035019411072666e-07;1.045159810682691;1.0099904871316494;10.000027660871869;0.8337481362717039;0.01642176204399201;0.0164217335311834;0.7977114014220051;-0.01571199478094915;0.7978819444335951;1.0099895411117468
31.88638;1.044449875954949;0.8333326512962124;0.7978783966145672;-4.182578440897596e-07;-4.003021962511795e-07;1.0451598831343287;1.009990861887024;10.000027426641928;0.8337480447375306;0.01642176090757454;0.01642173731746117;0.7977116582343363;-0.01571199481947625;0.7978817741469734;1.0099893727935194
31.89638;1.0444497313391063;0.8333327452806487;0.7978783721927224;-4.1823840318308056e-07;-4.0025338612075736e-07;1.045159954552866;1.0099912446686623;10.000027093811246;0.8337479509918185;0.01642175980495699;0.016421741257331455;0.7977119218618771;-0.01571199485986342;0.7978816017365852;1.0099892080575925
31.90638;1.044449587503806;0.8333328374123578;0.7978783437205534;-4.182170042859885e-07;-4.0020400309113107e-07;1.0451600248845547;1.0099916344397866;10.000026661372301;0.8337478553809075;0.01642175872065279;0.016421745335326667;0.797712191707069;-0.015711994902028174;0.7978814273342952;1.0099890473949067
31.91638;1.0444494448631063;0.8333329276249045;0.7978783113970691;-4.1819374238143295e-07;-4.0015423539480455e-07;1.0451600942881547;1.0099920301182443;10.000026128679046;0.8337477581397059;0.016421757639177227;0.016421749536270663;0.7977124671517504;-0.01571199494590776;0.7978812510428567;1.0099888911654262
31.92638;1.0444493039037503;0.8333330159516442;0.7978782754180193;-4.181686951146121e-07;-4.0010422747177286e-07;1.0451601631535923;1.0099924306275103;10.000025495567971;0.8337476594092563;0.016421756545581326;0.016421753845598238;0.7977127475830209;-0.01571199499148039;0.7978810729075887;1.0099887396426248
31.93638;1.0444491651851147;0.833333102423982;0.797878235952706;-4.181419065829937e-07;-4.0005410378040787e-07;1.045160231975135;1.0099928349680243;10.000024761228785;0.8337475592555595;0.016421755425592755;0.01642175824872369;0.7977130323895525;-0.015711995038743716;0.797880892855212;1.0099885930981238
31.94638;1.0444490291958888;0.8333331869487055;0.7978781931647331;-4.1811337782993405e-07;-4.000039651633279e-07;1.0451603012163795;1.0099932421559576;10.000023923815077;0.8337474576689452;0.016421754266078604;0.016421762731358768;0.7977133209648197;-0.01571199508769249;0.7978807106923781;1.009988451825361
31.95638;1.0444488962489453;0.8333332692899349;0.7978781472501478;-4.1808309495831555e-07;-3.9995387000307964e-07;1.045160371297036;1.009993651140279;10.000022980936542;0.8337473545922048;0.016421753056175204;0.016421767280534544;0.7977136127658031;-0.015711995138319033;0.797880526161386;1.0099883161378218
31.96638;1.0444487665501283;0.8333333491625832;0.7978780984340033;-4.180510788895304e-07;-3.9990382021477353e-07;1.0451604426380192;1.0099940608612705;10.000021930002731;0.8337472499741174;0.016421751788357964;0.016421771883882868;0.7977139073664873;-0.015711995190611037;0.7978803389725716;1.009988186372463
31.97638;1.0444486403438433;0.8333334263591572;0.797878046938884;-4.1801741050961214e-07;-3.998537650625834e-07;1.0451605156389163;1.0099944703576997;10.00002076874471;0.8337471438030696;0.016421750458154936;0.01642177652770269;0.7977142044377425;-0.015711995244539048;0.7978801488195889;1.0099880628510105
31.98638;1.0444485179968965;0.8333335008297998;0.7978779929919444;-4.179822223140709e-07;-3.99803633582664e-07;1.0451605906158783;1.009994878761044;10.000019495672007;0.8337470361403556;0.016421749062786147;0.01642178119672866;0.7977145036957715;-0.015711995300052215;0.7978799554363811;1.009987945830792
31.99638;1.0444483999707497;0.8333335726402324;0.7978779368655311;-4.1794568318697174e-07;-3.9975336633822835e-07;1.0451606677929604;1.0099952852032916;10.000018109871448;0.8337469271277543;0.016421747600984728;0.016421785875945432;0.7977148048470158;-0.015711995357085184;0.7978797586680835;1.0099878355272889
32.00638;1.0444482867805422;0.8333336418202835;0.7978778788757489;-4.179079873057213e-07;-3.997029220792394e-07;1.0451607473375186;1.0099956887857757;10.000016610838555;0.833746816937081;0.016421746073128473;0.01642179055228124;0.7977151075107027;-0.015711995415569148;0.7978795584997361;1.0099877322150859
32.01638;1.0444481790522067;0.8333337082302673;0.7978778193111418;-4.178693363509347e-07;-3.996522735856548e-07;1.0451608293447565;1.0099960886322694;10.000014998868698;0.8337467057210171;0.01642174447925398;0.016421795215423123;0.797715411143714;-0.01571199547543738;0.7978793550424537;1.009987636278854
32.02638;1.0444480775718197;0.8333337715689585;0.7978777583629397;-4.178299247004154e-07;-3.99601400271982e-07;1.0451609137594577;1.0099964839396711;10.000013275276006;0.8337465936080671;0.016421742817779174;0.01642179985860538;0.7977157150263057;-0.0157119955366165;0.7978791484883487;1.0099875481030558
32.03638;1.044447983208542;0.8333338314567509;0.797877696139728;-4.177899340000605e-07;-3.9955027567837767e-07;1.04516100035101;1.009996874030776;10.000011441987734;0.8337464807127682;0.016421741087040618;0.016421804478803377;0.7977160183272369;-0.015711995599013318;0.7978789390648491;1.0099874679541994
32.04638;1.044447896788973;0.8333338874660776;0.7978776327178636;-4.177495208516452e-07;-3.9949885992786884e-07;1.0451610887891218;1.0099972584174;10.000009501344007;0.8337463671225993;0.016421739287108807;0.016421809075516783;0.7977163201922854;-0.015711995662511528;0.7978787270284384;1.0099873960118237
32.05638;1.0444478190238509;0.8333339391551671;0.7978775681157092;-4.17708802145273e-07;-3.994471013901621e-07;1.0451611787160913;1.009997636817529;10.000007456457762;0.8337462528846334;0.01642173742117182;0.01642181364880391;0.7977166198129604;-0.01571199572697888;0.7978785126957072;1.0099873324248014
32.06638;1.0444477504617977;0.8333339861256293;0.7978775022081762;-4.176678528350756e-07;-3.993949336286105e-07;1.0451612697392203;1.0099980091276688;10.000005311198732;0.8337461380344555;0.016421735496338328;0.016421818197810887;0.7977169164693522;-0.01571199579227893;0.7978782964593625;1.009987277297112
32.07638;1.0444476914322076;0.8333340280077793;0.7978774347254282;-4.176267177183126e-07;-3.9934227318290444e-07;1.0451613614050577;1.0099983753508475;10.000003069907589;0.8337460226273162;0.01642173352217913;0.016421822720960558;0.7977172094862821;-0.015711995858279537;0.7978780787613585;1.0099872306597637
32.08638;1.044447642061309;0.8333340644013301;0.7978773654089897;-4.175854383348929e-07;-3.992890342253708e-07;1.0451614532041786;1.0099987354701607;10.000000737847852;0.8337459067415396;0.016421731508289076;0.016421827217443702;0.7977174981106829;-0.015711995924851806;0.7978778600550602;1.0099871924686272
32.09638;1.044447602396657;0.8333340948631545;0.7978772941926476;-4.1754408225394816e-07;-3.9923513703345167e-07;1.0451615446128666;1.0099990893690465;9.999998321541074;0.8337457904686328;0.016421729463784816;0.016421831688113685;0.7977177814712377;-0.01571199599187192;0.7978776407673362;1.009987162652063
32.10638;1.0444475725048261;0.8333341189496932;0.7978772212212267;-4.1750274438853256e-07;-3.9918049602316625e-07;1.045161635177506;1.0099994368706262;9.999995827730444;0.8337456738444298;0.01642172739842459;0.01642183613489231;0.7977180586413166;-0.01571199605924133;0.7978774212486625;1.009987141193276
32.11638;1.044447552468368;0.8333341362794489;0.7978771467314459;-4.174615222430798e-07;-3.991250118241854e-07;1.0451617245515645;1.0099997778151995;9.99999326193847;0.8337455567588268;0.016421725323153974;0.01642184055973001;0.7977183286522903;-0.015711996126901464;0.7978772017063612;1.0099871281693822
32.12638;1.0444475423540238;0.8333341466006212;0.7978770709805895;-4.174205068632876e-07;-3.9906857145557094e-07;1.0451618124667912;1.0100001120993902;9.999990628117668;0.8337454389800633;0.016421723249448808;0.016421844964079987;0.7977185904778462;-0.015711996194816235;0.7978769821845527;1.0099871236804174
32.13638;1.044447542217935;0.8333341498262863;0.7978769942536175;-4.173797968191955e-07;-3.990110421951328e-07;1.0451618987418518;1.0100004396759208;9.999987929467812;0.8337453202713959;0.016421721189042886;0.01642184934847708;0.7977188431233877;-0.015711996262947937;0.7978767626678636;1.0099871277164287
32.14638;1.0444475521393022;0.8333341460102572;0.7978769168244524;-4.173395008372757e-07;-3.9895227524917566e-07;1.0451619832807646;1.01000076051367;9.999985169637299;0.8337452004733642;0.016421719154772092;0.01642185371203902;0.7977190857568341;-0.015711996331254804;0.7978765432039249;1.0099871401263578
32.15638;1.0444475721978752;0.8333341353096337;0.7978768388817271;-4.172997232662302e-07;-3.9889213087559616e-07;1.0451620659905951;1.0100010745479007;9.999982353755673;0.8337450794979752;0.016421717160580735;0.016421858052576434;0.7977193177422689;-0.015711996399703873;0.7978763239110253;1.009987160716903
32.16638;1.0444476023460387;0.833334117938627;0.7978767605264523;-4.172605461821504e-07;-3.9883048102420193e-07;1.0451621466964423;1.010001381692127;9.999979489088805;0.8337449572684812;0.016421715220173654;0.016421862367140706;0.797719538620615;-0.015711996468284698;0.7978761049183325;1.0099871893064238
32.17638;1.04444764229049;0.8333340941026085;0.7978766818159995;-4.172220175472117e-07;-3.9876718237574896e-07;1.0451622250952124;1.010001681874843;9.99997658482153;0.8337448336692335;0.01642171334624354;0.01642186665278929;0.7977197481411222;-0.015711996537010477;0.797875886337944;1.0099872256634266
32.18638;1.0444476915227259;0.8333340639557913;0.7978766027466446;-4.171841648806624e-07;-3.9870208903354155e-07;1.0451623007686728;1.010001975020094;9.999973650980955;0.8337447085133828;0.01642171155090194;0.01642187090816725;0.7977199463231596;-0.015711996605908798;0.7978756682976554;1.0099872694450531
32.19638;1.0444477494740754;0.8333340276075933;0.7978765231948232;-4.1714702180617964e-07;-3.9863510660702183e-07;1.045162373324444;1.0100022610434474;9.999970697710634;0.8337445815025368;0.016421709846436185;0.01642187513469618;0.797720133461663;-0.01571199667501563;0.7978754509941497;1.0099873202305498
32.20638;1.0444478156542638;0.8333339851706473;0.797876442952064;-4.171106376049844e-07;-3.985662131067904e-07;1.0451624425862511;1.0100025399355816;9.999967735400611;0.8337444521803562;0.016421708245928292;0.016421879335895923;0.7977203100177942;-0.015711996744370894;0.797875234700946;1.0099873776199084
32.21638;1.0444478896667593;0.8333339367906919;0.797876361828896;-4.1707507743521104e-07;-3.984954355571229e-07;1.0451625086159926;1.0100028118435804;9.999964774941137;0.8337443199200696;0.01642170676318968;0.01642188351603635;0.7977204764345882;-0.015711996814010348;0.7978750197265007;1.0099874412833272
32.22638;1.0444479711502832;0.8333338826099728;0.7978762796487641;-4.170404103669672e-07;-3.984228337487363e-07;1.045162571546221;1.0100030770686133;9.999961827533163;0.8337441839816122;0.01642170541143691;0.01642188767939557;0.797720633014675;-0.015711996883967648;0.7978748064020987;1.0099875108929262
32.23638;1.0444480597642194;0.8333338227319723;0.7978761961379186;-4.170066807462369e-07;-3.9834850336040843e-07;1.0451626314311366;1.0100033360243381;9.999958903839216;0.8337440435962733;0.01642170420203857;0.016421891830050585;0.7977207799448317;-0.015711996954299156;0.7978745951192893;1.0099875860056062
32.24638;1.0444481552227967;0.8333337572711766;0.7978761109050788;-4.169738906405084e-07;-3.9827256908479714e-07;1.04516268820547;1.0100035891781187;9.999956012911033;0.8337438980213449;0.01642170314453213;0.01642189597197371;0.7977209174213797;-0.015711997025108317;0.7978743863364575;1.0099876660457454
32.25638;1.044448257311354;0.8333336864383427;0.7978760235630866;-4.169419971585043e-07;-3.981951705702262e-07;1.0451627416905873;1.010003836964472;9.999953161886348;0.8337437465626995;0.016421702246688635;0.016421900109110703;0.7977210457764037;-0.015711997096540836;0.7978741805525512;1.0099877504189223
32.26638;1.0444483658762185;0.83333361055393;0.7978759338436181;-4.1691091643163166e-07;-3.981164685650452e-07;1.0451627916336819;1.0100040797428729;9.999950356863808;0.83374358857267;0.016421701513917107;0.016421904244710912;0.7977211655200127;-0.015711997168762686;0.7978739782976486;1.0099878386163796
32.27638;1.0444484808367214;0.833333530003307;0.7978758416238281;-4.1688054952637824e-07;-3.9803665254278243e-07;1.0451628377539022;1.0100043178371905;9.999947604088005;0.8337434234525494;0.016421700949130404;0.016421908379972983;0.797721277277855;-0.01571199724194531;0.7978737801183022;1.0099879302427275
32.28638;1.0444486022292159;0.833333445216955;0.7978757469161407;-4.168508231709426e-07;-3.9795591489471513e-07;1.045162879752451;1.0100045515943186;9.999944909733971;0.8337432507084596;0.01642170055370862;0.016421912513746122;0.7977213816943077;-0.015711997316256877;0.7978735865445273;1.0099880250324094
32.29638;1.0444487302235943;0.833333356672437;0.7978756498290027;-4.1682170344384117e-07;-3.978744193760715e-07;1.0451629172956967;1.0100047814130722;9.999942278487733;0.8337430700309053;0.01642170032880822;0.016421916643729745;0.797721479383163;-0.015711997391849822;0.7978733980745764;1.0099881228730931
32.30638;1.0444488650440567;0.8333332648656964;0.7978755504946957;-4.1679316898709516e-07;-3.977923010633066e-07;1.0451629499781039;1.0100050077203042;9.999939712850194;0.8337428812872056;0.016421700276031605;0.016421920767273623;0.7977215709198988;-0.015711997468850995;0.797873215175622;1.0099882237885132
32.31638;1.0444490068357153;0.8333331702605357;0.7978754490497023;-4.1676517889913354e-07;-3.977096742599866e-07;1.0451629772913036;1.010005230881848;9.99993721351406;0.833742684408777;0.01642170039685217;0.0164219248813739;0.7977216568221879;-0.015711997547363587;0.7978730382487801;1.009988327896581
