time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
32.32638;1.0444491556089908;0.8333330732422244;0.797875345698755;-4.1673765911195805e-07;-3.976266297713337e-07;1.045162998644517;1.0100054511207628;9.99993478037766;0.8337424793093208;0.016421700691010347;0.016421928983061416;0.797721737517428;-0.015711997627474102;0.797872867558519;1.00998843541441
32.33638;1.0444493112744404;0.8333329740892775;0.7978752407558718;-4.1671050076421683e-07;-3.9754324439502405e-07;1.045163013444713;1.010005668552925;9.999932413765595;0.8337422658857668;0.016421701155151264;0.016421933070041264;0.7977218133397679;-0.01571199770925902;0.797872703186257;1.0099885466330858
32.34638;1.0444494736474612;0.8333328730076424;0.797875134618753;-4.166835695785421e-07;-3.974596033705295e-07;1.0451630212432113;1.0100058833115417;9.999930114785254;0.8337420440479896;0.016421701782913557;0.016421937140670622;0.7977218845907172;-0.01571199779279154;0.7978725450275278;1.0099886617856173
32.35638;1.0444496423838925;0.8333327702170175;0.7978750277530593;-4.166567260786701e-07;-3.973758121856137e-07;1.0451630218975656;1.0100060956033867;9.999927884872307;0.8337418137953284;0.01642170256675484;0.01642194119288781;0.7977219516299465;-0.01571199787814678;0.7978723928288165;1.0099887809918828
32.36638;1.044449816954674;0.8333326660235287;0.7978749206824925;-4.166298495540133e-07;-3.9729199679938207e-07;1.0451630156064715;1.0100063056233113;9.999925725678565;0.8337415752987625;0.016421703499305027;0.01642194522256145;0.7977220148866222;-0.0157119979654106;0.7978722462596389;1.0099889043563173
32.37638;1.0444499966946923;0.8333325608654316;0.7978748139333232;-4.1660286320520275e-07;-3.9720830629934805e-07;1.0451630028238408;1.0100065134550924;9.999923639325448;0.833741328899324;0.01642170457221663;0.01642194922306568;0.7977220747935069;-0.01571199805468783;0.7978721049531495;1.0099890320452147
32.38638;1.0444501808476296;0.8333324553279636;0.7978747080048594;-4.165757455972327e-07;-3.971249154968272e-07;1.0451629842311694;1.01000671909003;9.999921628335795;0.8337410750605952;0.01642170577539112;0.016421953187123858;0.7977221317468705;-0.015711998146095058;0.7978719685001059;1.0099891642755099
32.39638;1.0444503686168713;0.833332350092808;0.7978746033981853;-4.165485198849532e-07;-3.9704201625125615e-07;1.0451629607527164;1.010006922499989;9.999919695130856;0.8337408143080075;0.01642170709875425;0.01642195710901241;0.7977221860664748;-0.015711998239735955;0.7978718364738193;1.0099893012581376
32.40638;1.0444505592281421;0.8333322458323542;0.7978745006009794;-4.165212437276022e-07;-3.969598081233919e-07;1.0451629334337698;1.0100071236195678;9.99991784139468;0.8337405471302003;0.016421708534224363;0.016421960984974147;0.7977222379467624;-0.015711998335674916;0.7978717084612581;1.0099894431627139
32.41638;1.0444507519443438;0.833332143127154;0.7978744000433846;-4.164940125313481e-07;-3.968785037138785e-07;1.0451629032559184;1.0100073222355113;9.999916068002678;0.833740273904357;0.01642171007627366;0.0164219648126028;0.7977222875013696;-0.015711998433941252;0.7978715840759016;1.0099895901474796
32.42638;1.0444509460559483;0.8333320424494208;0.7978743021041091;-4.164669575625418e-07;-3.9679833754051423e-07;1.0451628710766239;1.0100075179755388;9.999914375467283;0.8337399949228251;0.016421711721286838;0.016421968590915503;0.7977223348392471;-0.01571199853456149;0.797871463022048;1.009989742381677
32.43638;1.0444511408828059;0.8333319441585187;0.7978742071197551;-4.164402180153877e-07;-3.967195572858764e-07;1.0451628376243727;1.0100077104392455;9.999912763760673;0.8337397104478141;0.016421713465981497;0.01642197232024934;0.7977223800215287;-0.01571199863756111;0.7978713451271453;1.0099899000207602
32.44638;1.0444513357773513;0.8333318484866249;0.797874115374407;-4.1641389928172053e-07;-3.9664239651017884e-07;1.0451628034310896;1.0100078992648478;9.999911231719103;0.8337394207265345;0.0164217153056499;0.016421976000401985;0.7977224229977249;-0.015711998742915654;0.7978712302674114;1.0099900632010712
32.45638;1.0444515301160646;0.8333317555580253;0.797874027075045;-4.1638805272325217e-07;-3.965670570406586e-07;1.0451627687675302;1.010008084106481;9.99990977740013;0.8337391260502154;0.016421717233607448;0.01642197962894665;0.7977224637101279;-0.015711998850505695;0.7978711183028895;1.0099902320653387
32.46638;1.0444517232665402;0.833331665421103;0.7978739423200346;-4.1636269295266555e-07;-3.9649372058558285e-07;1.045162733655252;1.0100082646544712;9.999908399051026;0.8337388268269063;0.01642171924211152;0.0164219832023212;0.7977225022754297;-0.0157119989601134;0.7978710090452336;1.0099904067551086
32.47638;1.0444519145948323;0.8333315780423515;0.7978738611274889;-4.1633783328213795e-07;-3.964225684798005e-07;1.0451626979306012;1.0100084406700967;9.999907095240992;0.833738523518977;0.016421721323239786;0.016421986717825847;0.7977225390433152;-0.015711999071445368;0.7978709022503881;1.0099905873450603
32.48638;1.044452103549002;0.8333314932965835;0.7978737834798261;-4.16313487041903e-07;-3.9635378493322754e-07;1.0451626613489648;1.0100086119467178;9.999905864716736;0.8337382165356759;0.016421723469259516;0.01642199017340261;0.797722574522585;-0.015711999184160635;0.7978707977058986;1.0099907737843983
32.49638;1.0444522896826762;0.8333314110120793;0.7978737093215175;-4.162896299731326e-07;-3.962875366372436e-07;1.0451626237196623;1.0100087782101057;9.999904707249124;0.8337379062617923;0.016421725673035244;0.016421993566030645;0.7977226092606693;-0.01571199929790324;0.7978706953371958;1.0099909659521313
32.50638;1.0444524725873694;0.8333313310455966;0.7978736385944027;-4.162661920759336e-07;-3.962239422486176e-07;1.045162584990043;1.0100089390317875;9.999903624198105;0.8337375931352576;0.016421727927835115;0.016421996891238806;0.7977226437501801;-0.015711999412338234;0.797870595198387;1.0099911638141088
32.51638;1.0444526518629722;0.8333312533286786;0.7978735713109028;-4.1624308621897506e-07;-3.961630825667418e-07;1.045162545234603;1.0100090938127688;9.999902617664457;0.8337372776390074;0.016421730226211455;0.01642200014383043;0.7977226783928479;-0.015711999527160198;0.7978704973796531;1.00999136747562
32.52638;1.0444528270826319;0.8333311778330522;0.7978735075593679;-4.162202256886437e-07;-3.9610505478518686e-07;1.0451625045983524;1.0100092418224351;9.999901689434594;0.8337369602801787;0.016421732559511563;0.016422003318813015;0.7977227134970571;-0.015711999642060628;0.7978704019625964;1.0099915770331502
32.53638;1.0444529977124024;0.8333311044684806;0.7978734474611593;-4.161975230883347e-07;-3.960499876373666e-07;1.0451624632217933;1.01000938222779;9.99990084036135;0.8337366416352568;0.016421734919495886;0.01642200641247371;0.7977227493102415;-0.01571199975669937;0.7978703090601281;1.0099917924592587
32.54638;1.0444531631144158;0.8333310330681492;0.7978733911648863;-4.161748679821401e-07;-3.9599799088814953e-07;1.0451624211726354;1.0100095141457268;9.999900070167943;0.8337363224048262;0.016421737300365894;0.01642200942270699;0.797722786078635;-0.01571199987071385;0.7978702188435023;1.0099920136619367
32.55638;1.0444533226014612;0.83333096350444;0.7978733388671568;-4.1615209364126964e-07;-3.959491024921365e-07;1.0451623784380528;1.0100096367733504;9.999899377603226;0.833736003392779;0.016421739698891477;0.01642201234755414;0.7977228240753581;-0.01571199998374654;0.7978701315112215;1.0099922405275774
32.56638;1.044453475443468;0.8333308957583134;0.7978732908336291;-4.1612898250789093e-07;-3.9590327690999965e-07;1.0451623349325543;1.0100097494574356;9.999898760220873;0.8337356853972692;0.01642174211405552;0.016422015184023815;0.7977228635539855;-0.01571200009546919;0.7978700472682462;1.0099924728670935
32.57638;1.04445362091109;0.8333308298751898;0.7978732474332663;-4.161053228010792e-07;-3.95860411734538e-07;1.0451622904686837;1.0100098516334548;9.999898214405453;0.8337353690975698;0.016421744547120663;0.016422017929367354;0.7977229046647265;-0.015712000205610144;0.7978699663191369;1.0099927104279876
32.58638;1.0444537583986084;0.8333307659027275;0.797873209122861;-4.160809515293793e-07;-3.9582038315948896e-07;1.0451622447535354;1.010009942798181;9.999897736497203;0.8337350550271417;0.016421747000870165;0.016422020583496663;0.7977229474400499;-0.015712000313966343;0.7978698888388365;1.009992952993973
32.59638;1.044453887491628;0.8333307038596225;0.79787317635595;-4.1605573595081325e-07;-3.9578306352656005e-07;1.0451621974318717;1.010010022549522;9.999897323555379;0.833734743613738;0.01642174947931977;0.016422023150445584;0.7977229918654637;-0.015712000420363244;0.7978698149714577;1.0099932004010173
32.60638;1.0444540079314775;0.8333306437506851;0.7978731495213576;-4.160295401402797e-07;-3.957483262327612e-07;1.0451621481072757;1.0100100905880234;9.999896972973286;0.8337344352253805;0.016421751988653626;0.016422025638048128;0.7977230379281018;-0.015712000524600443;0.7978697448755493;1.0099934524486338
32.61638;1.044454119543239;0.8333305856116056;0.7978731289345155;-4.160022299127256e-07;-3.957160475696598e-07;1.0451620963005774;1.010010146686224;9.99989668215849;0.8337341302277361;0.016421754537101475;0.016422028055823146;0.7977230856216595;-0.01571200062644532;0.7978696787452322;1.0099937088593318
32.62638;1.0444542221179074;0.8333305295249923;0.797873114847702;-4.159736988748051e-07;-3.9568610738449317e-07;1.0451620414183789;1.0100101906487267;9.999896448599955;0.8337338290483852;0.016421757133600112;0.016422030412028644;0.7977231349680382;-0.015712000725661267;0.7978696167686707;1.009993969332368
32.63638;1.0444543153208659;0.833330475614764;0.7978731074666519;-4.159438835360861e-07;-3.9565838585887473e-07;1.0451619828272094;1.0100102222812033;9.999896269861205;0.8337335322003477;0.0164217597870454;0.016422032711196553;0.797723186027751;-0.015712000822032262;0.7978695590705538;1.0099942336146575
32.64638;1.0444543987546433;0.8333304240230167;0.7978731069151213;-4.159127644530648e-07;-3.956327457599632e-07;1.0451619199502802;1.0100102414399517;9.999896143554302;0.8337332402608458;0.016421762506325054;0.016422034953261687;0.7977232388669079;-0.015712000915364892;0.7978695056971387;1.0099945015382275
32.65638;1.044454472105741;0.8333303748547587;0.7978731131686736;-4.1588035401587885e-07;-3.9560902396324913e-07;1.0451618522642538;1.0100102481340376;9.999896067323098;0.8337329538125215;0.016421765300321984;0.016422037135080416;0.7977232935191437;-0.015712001005466745;0.7978694566518336;1.0099947730020118
32.66638;1.0444545352422072;0.833330328138084;0.7978731260407291;-4.158466714961379e-07;-3.9558705806219337e-07;1.0451617792591468;1.0100102425692703;9.9998960386092;0.8337326733429316;0.016421768177003596;0.016422039253334752;0.7977233499506602;-0.01571200109214707;0.7978694119506351;1.0099950478879574
32.67638;1.0444545882574805;0.8333302838115649;0.7978731452448353;-4.158117301984276e-07;-3.955667047030211e-07;1.0451617004556302;1.010010225072788;9.999896054136215;0.8337323991635964;0.01642177114084586;0.016422041307021497;0.7977234080401852;-0.015712001175256424;0.7978693716284526;1.0099953259870253
32.68638;1.0444546315085723;0.8333302417168147;0.7978731705008221;-4.1577554183156544e-07;-3.9554782209640014e-07;1.0451616154317303;1.0100101959635401;9.999896109634943;0.8337321314315356;0.01642177419012223;0.016422043299034236;0.7977234675887632;-0.01571200125469952;0.7978693356752509;1.0099956070026792
32.69638;1.0444546655893936;0.8333302016174207;0.7978732015996844;-4.157381102661241e-07;-3.9553026795668217e-07;1.0451615238099503;1.010010155528419;9.99989620046461;0.8337318702556658;0.016421777317552903;0.016422045236359803;0.7977235283175338;-0.01571200133040023;0.7978693039896465;1.0099958905503825
32.70638;1.0444546911876231;0.8333301632523725;0.7978732383941052;-4.15699430273492e-07;-3.9551392851042855e-07;1.0451614252569912;1.0100101040933993;9.999896322801987;0.8337316157860281;0.016421780513934198;0.016422047128774545;0.7977235898742552;-0.015712001402269745;0.7978692763817872;1.0099961761008907
32.71638;1.0444547089558782;0.8333301263976689;0.7978732807527428;-4.156595169855039e-07;-3.9549872846239524e-07;1.045161319527543;1.0100100420824505;9.99989647419831;0.8337313682390526;0.01642178377098936;0.016422048987762977;0.7977236519146725;-0.015712001470196586;0.7978692525652155;1.009996462937167
32.72638;1.044454719493121;0.8333300908987235;0.7978733284944587;-4.156184258277847e-07;-3.954846182073709e-07;1.0451612065365112;1.0100099700500784;9.999896653106658;0.8337311278998238;0.016421787082381616;0.016422050826602266;0.7977237141842808;-0.015712001534055005;0.797869232138662;1.0099967501829972
32.73638;1.044454723332566;0.8333300566545153;0.7978733813330817;-4.155762293296587e-07;-3.9547157028410333e-07;1.0451610863754046;1.0100098886290103;9.999896858301796;0.8337308951257422;0.016421790443656378;0.016422052660847335;0.797723776500799;-0.015712001593732535;0.7978692146033943;1.009997036931425
32.74638;1.0444547208617019;0.8333300235966522;0.7978734388810795;-4.1553298533652364e-07;-3.9545958171655524e-07;1.0451609591631867;1.0100097984207224;9.999897088886792;0.8337306703353161;0.01642179385119359;0.016422054508592167;0.7977238387080886;-0.01571200164915534;0.797869199430258;1.0099973224111443
32.75638;1.0444547122991084;0.8333299916920118;0.797873500708553;-4.1548873591295894e-07;-3.9544867204137905e-07;1.0451608248651931;1.010009699933422;9.999897344623069;0.8337304539710003;0.01642179730042245;0.016422056389492783;0.7977239006709318;-0.015712001700302573;0.7978691861545585;1.0099976060604043
32.76638;1.0444546978129634;0.8333299609345067;0.7978735664134021;-4.154435306678145e-07;-3.9543888093135456e-07;1.0451606833162899;1.010009593535475;9.999897625950162;0.8337302464560862;0.016421800784633116;0.016422058322569686;0.7977239622646384;-0.01571200174721613;0.797869174442399;1.009997887510123
32.77638;1.0444546776251584;0.8333299313257244;0.7978736356434479;-4.153974435724715e-07;-3.95430265591861e-07;1.0451605344058474;1.0100094794576744;9.99989793344661;0.8337300481827835;0.01642180429558117;0.01642206032449055;0.7977240233509109;-0.015712001790002348;0.7978691640886212;1.009998166549763
32.78638;1.0444546519726416;0.8333299028838275;0.7978737080548103;-4.153505684061473e-07;-3.954228958665981e-07;1.0451603782205143;1.0100093578644895;9.99989826736678;0.8337298595290067;0.016421807825209415;0.016422062408893736;0.7977240837815716;-0.01571200182882287;0.7978691549618903;1.009998443053394
32.79638;1.0444546210157144;0.8333298756578633;0.797873783280063;-4.1530300378378257e-07;-3.9541684736345504e-07;1.0451602150386694;1.0100092288433242;9.999898627773055;0.8337296808898671;0.016421811366593167;0.016422064586680885;0.7977241434242117;-0.015712001863867054;0.7978691469466401;1.0099987168638922
32.80638;1.0444545848094309;0.8333298496787012;0.7978738609473942;-4.1525483212762994e-07;-3.9541218046913347e-07;1.0451600452271106;1.0100090923201945;9.999899014737302;0.8337295127017583;0.016421814912966272;0.016422066866632168;0.7977242021686582;-0.015712001895315488;0.7978691399172634;1.0099989877459652
32.81638;1.0444545433271217;0.8333298248733162;0.7978739406871584;-4.1520609812608785e-07;-3.9540890990685844e-07;1.0451598691690944;1.010008948042344;9.99989942808609;0.8337293553946059;0.01642181845654434;0.0164220692553093;0.7977242599223177;-0.015712001923326755;0.7978691337409621;1.0099992554476631
32.82638;1.0444544964555447;0.8333298010381195;0.7978740220930136;-4.1515681309259235e-07;-3.95407009088206e-07;1.0451596872772986;1.0100087956480206;9.999899866725162;0.8337292092955289;0.016421821989311938;0.016422071756887972;0.7977243166197643;-0.015712001948052428;0.7978691282865983;1.0099995197435216
32.83638;1.0444544439958168;0.8333297778759848;0.7978741047101611;-4.151069756718283e-07;-3.954064515835669e-07;1.045159500071199;1.010008634787153;9.999900328213524;0.8337290746024983;0.016421825504054556;0.016422074372970746;0.7977243722101743;-0.015712001969659085;0.797869123439745;1.0099997803808565
32.84638;1.0444543857388355;0.8333297550393527;0.797874188100874;-4.150565785057581e-07;-3.9540724143500776e-07;1.0451593082555712;1.0100084652040968;9.99990080977294;0.8337289514335559;0.01642182899366345;0.0164220771021056;0.7977244266019577;-0.01571200198833798;0.7978691191585154;1.0100000370224893
32.85638;1.0444543215339457;0.8333297321573503;0.7978742719338211;-4.1500561937346466e-07;-3.9540941392361416e-07;1.04515911268828;1.010008286718198;9.999901309782846;0.8337288398447136;0.016421832450292967;0.016422079940553364;0.7977244796263065;-0.015712002004293218;0.7978691155424723;1.010000289268402
32.86638;1.0444542513279518;0.8333297088567145;0.797874356013801;-4.1495412863829665e-07;-3.954130146193576e-07;1.0451589142518571;1.0100080991862357;9.999901827327976;0.8337287398203652;0.016421835865682285;0.016422082883574596;0.7977245310646389;-0.015712002017717067;0.7978691128196927;1.0100005367320235
32.87638;1.0444541752220293;0.8333296847846015;0.7978744402359458;-4.149021853139256e-07;-3.9541807345315487e-07;1.0451587137626506;1.010007902517527;9.999902360841471;0.833728651315224;0.01642183923178196;0.01642208592493995;0.7977245806849469;-0.01571200202876855;0.7978691112688149;1.010000779082315
32.88638;1.04445409347791;0.8333296596175827;0.7978745245260894;-4.1484990272451175e-07;-3.954245893750444e-07;1.045158511960639;1.010007696713231;9.999902908200317;0.8337285742816989;0.016421842541241294;0.01642208905577568;0.7977246282605867;-0.01571200203756189;0.7978691112012445;1.010001015970477
32.89638;1.0444540064615844;0.8333296330562955;0.7978746088075142;-4.1479738945191965e-07;-3.9543251638332763e-07;1.0451583095514387;1.0100074818806952;9.999903467283335;0.8337285086009241;0.016421845787906453;0.016422092264448535;0.7977246735872014;-0.01571200204415956;0.797869112986025;1.010001246914896
32.90638;1.0444539146159606;0.8333296048419779;0.7978746929691676;-4.147447302132075e-07;-3.9544175424838406e-07;1.0451581072218512;1.0100072582098127;9.999904035708163;0.8337284540090935;0.016421848966758024;0.016422095537185825;0.797724716424787;-0.015712002048567462;0.7978691169863458;1.0100014712824055
32.91638;1.0444538184976746;0.8333295747950382;0.7978747768257701;-4.146920292304181e-07;-3.9545216726216605e-07;1.045157905566765;1.010007025948281;9.999904610535378;0.8337284101462012;0.016421852073297154;0.016422098858903823;0.7977247563769857;-0.015712002050745702;0.7978691234371893;1.0100016883476277
32.92638;1.0444537188058431;0.8333295427966225;0.797874860111914;-4.1463947400944205e-07;-3.954636241210866e-07;1.0451577050446734;1.0100067853830519;9.999905188507157;0.833728376689943;0.01642185510358631;0.01642210221373504;0.7977247928740785;-0.015712002050633677;0.7978691323838015;1.0100018973320777
32.93638;1.0444536162732008;0.833329508695946;0.797874942529869;-4.145873319094787e-07;-3.9547602672017137e-07;1.0451575060397087;1.010006536807313;9.9999057664717;0.8337283534087776;0.016421858055096928;0.016422105585492643;0.7977248253084394;-0.015712002048164364;0.7978691437279464;1.0100020974501362
32.94638;1.0444535114957056;0.8333294722615586;0.7978750238010579;-4.1453587591567366e-07;-3.954893069615059e-07;1.0451573089148511;1.0100062805053343;9.99990634153176;0.8337283401088471;0.016421860927122736;0.016422108958607868;0.7977248531868072;-0.01571200204327153;0.7978691573557243;1.0100022880163395
32.95638;1.0444534049137617;0.8333294331968528;0.7978751036858436;-4.144853195390649e-07;-3.955034061976076e-07;1.0451571140130798;1.0100060167718339;9.999906910719332;0.8337283366045067;0.016421863720386363;0.01642211231857551;0.7977248761779523;-0.01571200203590778;0.797869173223223;1.0100024684922968
32.96638;1.0444532969159048;0.8333293911569865;0.7978751820146484;-4.144357986596031e-07;-3.9551826506872803e-07;1.045156921638531;1.010005745920628;9.999907470863286;0.8337283427162512;0.01642186643677024;0.016422115651756945;0.797724894060046;-0.015712002026047864;0.7978691913087477;1.0100026384062009
32.97638;1.0444531879318792;0.8333293458117317;0.7978752587260447;-4.143873921179824e-07;-3.9553381738088057e-07;1.0451567320105624;1.0100054683264368;9.999908019256722;0.8337283582400693;0.016421869079740206;0.01642211894543968;0.7977249066474735;-0.015712002013657068;0.7978692115084449;1.0100027973079333
32.98638;1.0444530784735941;0.8333292969226835;0.7978753338156916;-4.1434016979415815e-07;-3.9554998425661404e-07;1.045156545230673;1.0100051845248492;9.999908554103655;0.83372838297216;0.016421871654433148;0.01642212218769535;0.7977249137911575;-0.015712001998666437;0.7978692335825186;1.0100029448372774
32.99638;1.0444529691206068;0.8333292443078868;0.7978754072083214;-4.1429422630616103e-07;-3.9556668477503915e-07;1.0451563612944659;1.0100048951830445;9.999909073955815;0.8337284167873648;0.016421874165759003;0.016422125367165235;0.797724915465344;-0.01571200198099473;0.7978692571497468;1.0100030807674585
33.00638;1.0444528604933303;0.8333291877360646;0.7978754786952772;-4.1424967321765986e-07;-3.955838524991241e-07;1.045156180118913;1.0100046009190098;9.999909577144926;0.8337284596327641;0.016421876615618905;0.01642212847384683;0.7977249118046139;-0.01571200196059258;0.7978692816908303;1.01000320494386
33.01638;1.0444527532531902;0.8333291268832339;0.7978755479887971;-4.1420661416788246e-07;-3.956014412506752e-07;1.0451560015615515;1.010004302216813;9.999910061937161;0.8337285114567117;0.016421879002462482;0.016422131500014075;0.7977249029733382;-0.015712001937466174;0.797869306565754;1.0100033172351195
33.02638;1.0444526481121632;0.8333290613518961;0.7978756148095912;-4.1416513036453643e-07;-3.956194179607079e-07;1.0451558254239306;1.0100039994717789;9.99991052679874;0.8337285721758417;0.016421881322907443;0.016422134439516397;0.7977248889924619;-0.015712001911666367;0.7978693310592931;1.0100034176137749
33.03638;1.0444525457892315;0.8333289907064813;0.7978756789337521;-4.1412528627299513e-07;-3.9563775297499894e-07;1.0451556514462075;1.0100036930050413;9.99991097025951;0.8337286416785984;0.016421883572525647;0.016422137286200608;0.7977248697355863;-0.015712001883253134;0.7978693544429183;1.010003506282609
33.04638;1.044452446916362;0.8333289145241727;0.7978757402133434;-4.1408713934206263e-07;-3.956564245522289e-07;1.0451554793379765;1.0100033830260402;9.999911390696058;0.8337287198350801;0.016421885745697126;0.016422140033104857;0.797724845051909;-0.015712001852264505;0.7978693760268115;1.0100035836919716
33.05638;1.0444523519977256;0.8333288324252425;0.7978757986071117;-4.140507289931063e-07;-3.9567542753400254e-07;1.045155308851168;1.0100030696382059;9.999911786535746;0.8337288065132576;0.01642188783587598;0.016422142672441818;0.7977248148337537;-0.015712001818720494;0.7978693951813093;1.010003650451394
33.06638;1.0444522614454501;0.8333287440715937;0.797875854185395;-4.140160599433682e-07;-3.956947727908775e-07;1.0451551398061283;1.0100027528959494;9.999912156863456;0.8337289015948295;0.016421889836196312;0.016422145196204573;0.79772477898254;-0.015712001782658202;0.7978694113294481;1.0100037072311667
33.07638;1.044452175595062;0.8333286491849518;0.7978759070780864;-4.1398310405382126e-07;-3.9571448272776075e-07;1.045154972026376;1.0100024328287973;9.999912501785978;0.8337290049591838;0.016421891740228105;0.01642214759683721;0.7977247373322571;-0.015712001744150973;0.7978694239480503;1.0100037547081426
33.08638;1.0444520946799751;0.8333285475839585;0.7978759574366131;-4.139518079355677e-07;-3.957345832532835e-07;1.0451548052627793;1.0100021094472698;9.999912822339168;0.8337291164683897;0.016421893542706994;0.01642214986750073;0.7977246896242695;-0.015712001703282998;0.7978694326181068;1.0100037935716553
33.09638;1.0444520188596143;0.833328439209015;0.7978760054464273;-4.1392209232963373e-07;-3.9575509226060337e-07;1.0451546392055604;1.010001782784645;9.999913120421382;0.8337292360138663;0.016421895239720617;0.01642215200283465;0.7977246355753539;-0.015712001660113165;0.7978694370803753;1.0100038245389649
33.10638;1.0444519482816954;0.8333283241467335;0.797876051329174;-4.1389386002718275e-07;-3.957760060715468e-07;1.0451544735857095;1.0100014529348467;9.99991339855517;0.8337293635272995;0.01642189682846772;0.016422153999488556;0.7977245749576722;-0.015712001614659406;0.7978694372033296;1.0100038482967968
33.11638;1.0444518830515361;0.8333282026560036;0.797876095320151;-4.1386701988871435e-07;-3.957972815084597e-07;1.0451543082612793;1.0100011200529637;9.999913659003317;0.8337294988740753;0.016421898306697085;0.016422155855348602;0.7977245076055632;-0.015712001566906875;0.7978694329062357;1.0100038654088963
33.12638;1.0444518231531128;0.8333280751477544;0.7978761376590584;-4.138415044724837e-07;-3.958188200208198e-07;1.0451541431992126;1.01000078435426;9.999913902802568;0.8337296417867696;0.01642189967178572;0.01642215756924268;0.797724433360719;-0.01571200151683553;0.7978694241482093;1.0100038763339876
33.13638;1.044451768457017;0.8333279421196877;0.7978761786101018;-4.138172739898718e-07;-3.9584046620133817e-07;1.0451539783961696;1.0100004461565357;9.99991412968837;0.8337297919408964;0.016421900919658457;0.016422159141391942;0.7977243520453169;-0.015712001464446554;0.7978694109465512;1.0100038815275838
33.14638;1.0444517187808129;0.8333278041171961;0.7978762184897223;-4.1379431372689136e-07;-3.958620264296654e-07;1.045153813866364;1.010000105917992;9.99991433907394;0.8337299490421642;0.016421902044147847;0.016422160572900666;0.7977242635266065;-0.015712001409770793;0.7978693933581755;1.010003881462708
33.15638;1.0444516739107663;0.8333276617189821;0.7978762576541341;-4.137726287449915e-07;-3.958833020534046e-07;1.045153649682303;1.0099997641942067;9.999914531097609;0.8337301128269214;0.016421903037732596;0.016422161865057527;0.7977241678325117;-0.015712001352856553;0.7978693714767199;1.0100038765628114
33.16638;1.0444516335801253;0.8333275155076791;0.7978762964328229;-4.1375224881705196e-07;-3.959041146217413e-07;1.0451534859150353;1.0099994215982417;9.999914706824596;0.8337302830041913;0.01642190389280802;0.016422163019742836;0.7977240652416644;-0.015712001293753188;0.7978693454723768;1.0100038671298306
33.17638;1.0444515974386155;0.833327366026901;0.7978763350568243;-4.137332441880039e-07;-3.959243149044837e-07;1.0451533225627703;1.009999078846522;9.999914868110814;0.8337304591904248;0.016421904602541226;0.01642216404054157;0.7977239562627079;-0.015712001232509355;0.7978693156119468;1.0100038533381
33.18638;1.0444515650878463;0.8333272137189203;0.7978763736557508;-4.1371572747704476e-07;-3.959437989900168e-07;1.0451531596428523;1.0099987367502277;9.999915017841433;0.8337306409058827;0.016421905162409385;0.016422164933961644;0.7977238414790607;-0.015712001169174053;0.79786928226643;1.0100038353070513
33.19638;1.0444515361835343;0.8333270588779218;0.7978764123297364;-4.136998272512291e-07;-3.959625168461577e-07;1.0451529972742493;1.0099983960784589;9.999915160228124;0.8337308276383716;0.01642190557193149;0.016422165710086895;0.7977237214063294;-0.015712001103795673;0.7978692459523553;1.010003813122221
33.20638;1.0444515104480654;0.8333269016783894;0.797876451211004;-4.136856561932361e-07;-3.959804415675336e-07;1.0451528355786206;1.0099980574716718;9.999915300670903;0.8337310188855462;0.016421905834403307;0.016422166382383835;0.7977235964759269;-0.015712001036434324;0.7978692073423499;1.0100037867669183
33.21638;1.0444514875587156;0.8333267422615508;0.7978764904497225;-4.136733003998961e-07;-3.959975401374036e-07;1.0451526745827953;1.0099977214772746;9.999915445147751;0.8337312141492348;0.016421905954919276;0.016422166967529874;0.7977234670701462;-0.015712000967186508;0.7978691671927827;1.0100037560958388
33.22638;1.0444514670696856;0.833326580810752;0.7978765301563318;-4.136628329572319e-07;-3.9601379337226124e-07;1.0451525143065057;1.00999738857846;9.999915599721989;0.8337314129056281;0.016421905939166054;0.016422167484992214;0.7977233335200186;-0.0157120008961982;0.7978691262356123;1.0100037209103265
33.23638;1.0444514484130962;0.8333264175628146;0.7978765703769825;-4.1365433601720896e-07;-3.9602924554288893e-07;1.0451523548974686;1.009997059207537;9.999915770749961;0.8337316145685705;0.016421905793857057;0.01642216795508908;0.7977231960569864;-0.015712000823651963;0.7978690850912686;1.0100036810701427
33.24638;1.044451430946156;0.8333262527935691;0.7978766111055655;-4.1364789861891914e-07;-3.9604402824228175e-07;1.0451521966289266;1.0099967338180837;9.999915965380893;0.8337318185122864;0.016421905527466724;0.01642216839716812;0.7977230547755815;-0.015712000749754984;0.7978690442513994;1.01000363652574
33.25638;1.0444514140404302;0.8333260868277157;0.7978766523006964;-4.136435888514627e-07;-3.9605831818784327e-07;1.0451520398074097;1.009996412953054;9.99991619169407;0.8337320241890124;0.016421905150017773;0.016422168830082972;0.7977229096552213;-0.015712000674745145;0.7978690041247065;1.0100035872232191
33.26638;1.0444513971214209;0.8333259199960527;0.7978766939021862;-4.1364144062722305e-07;-3.960722744795346e-07;1.0451518846947325;1.009996097206762;9.999916458439984;0.8337322312435393;0.01642190467185151;0.0164221692730976;0.7977227606010523;-0.015712000598896537;0.7978689650672642;1.0100035329885526
33.27638;1.044451379642512;0.8333257525277488;0.797876735804075;-4.136414608893368e-07;-3.960860311953662e-07;1.0451517314766314;1.0099957871185195;9.999916774783662;0.8337324395198444;0.016421904102302803;0.016422169745166706;0.7977226074852631;-0.01571200052251767;0.7978689273765103;1.0100034735275512
33.28638;1.0444513610954989;0.8333255845060951;0.797876777790837;-4.136436276838824e-07;-3.960997168059818e-07;1.0451515802672153;1.0099954831123161;9.999917150381647;0.8337326489775807;0.01642190344922199;0.01642217026371052;0.7977224502217176;-0.015712000445938328;0.7978688913042411;1.0100034085215968
33.29638;1.0444513410502358;0.8333254159194011;0.7978768195230197;-4.1364787903200004e-07;-3.961134452507135e-07;1.0451514311483714;1.00999518550491;9.999917595151;0.8337328595832948;0.016421902719492842;0.016422170843698486;0.7977222888294828;-0.015712000369478396;0.7978688571080209;1.0100033376960642
33.30638;1.044451319153965;0.8333252467317945;0.7978768605890275;-4.136541165940455e-07;-3.961273036743106e-07;1.0451512842809374;1.0099948945586275;9.99991811812364;0.8337330712498462;0.016421901919934017;0.016422171496403473;0.7977221234142952;-0.01571200029342461;0.7978688250964313;1.01000326082587
33.31638;1.0444512950853484;0.8333250769119579;0.7978769005806351;-4.13662220704672e-07;-3.9614136457776977e-07;1.045151139969374;1.009994610532109;9.999918726756984;0.8337332838466185;0.016421901057658922;0.016422172228603867;0.7977219541198837;-0.015712000218043344;0.7978687956082174;1.0100031777045133
33.32638;1.0444512685328733;0.8333249064146367;0.7978769391792596;-4.136720450283513e-07;-3.9615569703044763e-07;1.0451509985453524;1.0099943336337356;9.999919427691214;0.8337334972104465;0.01642190013992169;0.016422173043951098;0.7977217811181397;-0.015712000143617254;0.7978687689422735;1.0100030880995818
33.33638;1.0444512392244267;0.8333247351677362;0.7978769762256808;-4.1368340323450323e-07;-3.9617035560493473e-07;1.0451508602600932;1.0099940639121372;9.999920227442383;0.8337337111296312;0.016421899174100654;0.0164221739454805;0.7977216045928932;-0.01571200007047033;0.7978687453306506;1.0100029917564817
33.34638;1.04445120694857;0.8333245630980681;0.7978770117079615;-4.136960787930269e-07;-3.961853691559943e-07;1.045150725315059;1.0099938012169982;9.9999211318493;0.8337339253165649;0.016421898167296837;0.016422174936553218;0.797721424713809;-0.015711999998959655;0.797868724961967;1.0100028884498489
33.35638;1.0444511715614835;0.8333243901532439;0.7978770456842496;-4.137098248975847e-07;-3.9620075093292244e-07;1.0451505938839698;1.0099935452533735;9.999922145096171;0.8337341394032644;0.016421897125383056;0.016422176020851383;0.7977212416641315;-0.015711999929449442;0.79786870799773;1.010002778002775
33.36638;1.0444511329617185;0.8333242162787036;0.7978770782200584;-4.1372435599710384e-07;-3.9621651525081624e-07;1.0451504660887836;1.0099932956779658;9.999923269361364;0.8337343530076456;0.016421896053117026;0.016422177203311104;0.7977210556923723;-0.015711999862294258;0.797868694605514;1.0100026603201369
33.37638;1.0444510909920997;0.8333240414118563;0.7978771093474526;-4.1373938367173544e-07;-3.9623268794058064e-07;1.045150342002373;1.0099930521753855;9.999924505088917;0.8337345657976454;0.01642189495588259;0.016422178489798874;0.7977208671135778;-0.015711999797826105;0.7978686850439807;1.0100025354897493
33.38638;1.0444510453877454;0.8333238655334869;0.7978771390463306;-4.137546721049411e-07;-3.962493192827148e-07;1.0451502216929471;1.0099928144577082;9.999925851259256;0.8337347774888728;0.016421893840863934;0.01642217988460744;0.7977206762485505;-0.01571199973632139;0.7978686797329014;1.0100024038279949
33.39638;1.0444509959173356;0.8333236886782405;0.7978771672708879;-4.1377005716872714e-07;-3.962664890356107e-07;1.0451501052826078;1.0099925822177207;9.999927305307954;0.833734987862414;0.01642189271586583;0.016422181389249193;0.7977204833522706;-0.015711999677970698;0.7978686791986759;1.0100022658057228
33.40638;1.0444509425704152;0.8333235108465805;0.7978771939616598;-4.137854259424109e-07;-3.962842863869563e-07;1.04514999298873;1.0099923551018788;9.99992886304005;0.8337351967913644;0.016421891587510968;0.016422183003217707;0.7977202885753152;-0.015711999622888943;0.7978686839208555;1.0100021219468631
33.41638;1.0444508855255337;0.833323331945509;0.7978772189900127;-4.138006836519276e-07;-3.9630278542274045e-07;1.0451498850983159;1.0099921327127535;9.999930519093772;0.8337354041815284;0.016421890461132196;0.016422184724667024;0.7977200919816392;-0.015711999571130567;0.7978686942515006;1.0100019727946896
33.42638;1.0444508249971347;0.8333231518611065;0.7978772421101853;-4.138157278977471e-07;-3.9632203446417195e-07;1.0451497818490878;1.0099919146255327;9.999932268020398;0.8337356098892698;0.016421889341895732;0.016422186550650406;0.7977198936530412;-0.015711999522680174;0.7978687104615014;1.0100018189381208
33.43638;1.0444507611981018;0.8333229705346312;0.7978772629837253;-4.138304284943732e-07;-3.9634205070836e-07;1.0451496833327465;1.0099917003909493;9.999934105331933;0.833735813688452;0.016421888236010894;0.01642218847773773;0.7977196938194012;-0.015711999477456547;0.7978687328089473;1.0100016610427982
33.44638;1.044450694364085;0.8333227879514208;0.7978772812342606;-4.1384461219856735e-07;-3.963628217719142e-07;1.0451495895065457;1.0099914895449091;9.999936027644914;0.8337360153023529;0.016421887151152878;0.016422190503100783;0.7977194929038675;-0.015711999435339918;0.7978687615758184;1.0100014998714404
33.45638;1.0444506247299814;0.8333226041379698;0.7978772964801609;-4.1385808060773476e-07;-3.963843142971006e-07;1.0451495002691675;1.0099912816857353;9.999938031840266;0.833736214517995;0.016421886095289186;0.016422192624414297;0.797719291463873;-0.015711999396192847;0.7978687970730082;1.0100013362553861
33.46638;1.0444505524903067;0.8333224191692576;0.7978773083470395;-4.138706650010804e-07;-3.9640648551963565e-07;1.0451494155869363;1.0099910765550302;9.999940114095308;0.8337364112752579;0.016421885075166783;0.016422194838659036;0.7977190900981934;-0.01571199935987628;0.7978688396093886;1.010001171034892
33.47638;1.044450477811951;0.8333222331503793;0.7978773165097722;-4.138822490016446e-07;-3.964293053920512e-07;1.0451493356182817;1.0099908739912782;9.999942269670235;0.8337366056332356;0.01642188409611627;0.016422197142098353;0.7977188893972554;-0.015711999326266213;0.7978688894470746;1.010001005039008
33.48638;1.044450400905795;0.8333220462390404;0.7978773207351699;-4.138927316889928e-07;-3.9645277415004896e-07;1.0451492606985595;1.0099906738099829;9.99994449316432;0.833736797677653;0.01642188316252367;0.01642219953108054;0.7977186899236847;-0.01571199929525461;0.7978689467733578;1.0100008390675597
33.49638;1.0444503220614458;0.8333218586658578;0.7978773208216511;-4.1390199433939234e-07;-3.9647691093556184e-07;1.0451491911769144;1.009990475779356;9.999946778230617;0.8337369874605722;0.016421882277659488;0.016422202002489568;0.7977184921924472;-0.015711999266740825;0.7978690117161309;1.0100006738568001
33.50638;1.0444502416038044;0.8333216706825937;0.797877316518333;-4.139099139547139e-07;-3.965017273427396e-07;1.0451491272823188;1.0099902796973674;9.999949117019849;0.8337371750156516;0.016421881442985842;0.016422204553486894;0.7977182966591272;-0.015711999240626082;0.7978690843793251;1.0100005101105498
33.51638;1.0444501598316016;0.83332148252135;0.7978773075635385;-4.139164091785428e-07;-3.965272131436108e-07;1.0451490691419463;1.00999008545434;9.999951500416485;0.8337373604001096;0.016421880658104064;0.016422207179940054;0.7977181036859049;-0.015711999216809325;0.7978691648197688;1.0100003485625542
33.52638;1.0444500769714533;0.8333212944023866;0.7978772937829325;-4.13921470874701e-07;-3.965533344582236e-07;1.0451490168728117;1.0099898930100857;9.99995391863122;0.8337375436667481;0.016421879921699533;0.01642220987576044;0.7977179134924043;-0.015711999195190916;0.7978692529889817;1.0100001899307622
33.53638;1.04444999316858;0.8333211065408593;0.7978772751716733;-4.1392514664202183e-07;-3.9658004452844466e-07;1.0451489706103447;1.009989702316021;9.999956361553824;0.8337377247782237;0.016421879232095093;0.0164222126350096;0.7977177261528333;-0.015711999175676547;0.7978693487507657;1.0100000347950768
33.54638;1.0444499085358296;0.8333209191258477;0.7978772519251727;-4.139275062090426e-07;-3.966073175695332e-07;1.045148930455434;1.0099895132724632;9.99995881985543;0.8337379035530672;0.016421878586524257;0.016422215453711475;0.7977175416336307;-0.015711999158177795;0.7978694519683297;1.0099998835564137
33.55638;1.0444498232404025;0.8333207322852181;0.7978772243435487;-4.139286172916219e-07;-3.966351720113057e-07;1.0451488964127762;1.0099893257525938;9.999961286441994;0.8337380797006027;0.016421877981116235;0.01642221832867461;0.797717359837929;-0.01571199914261991;0.7978695625464794;1.0099997364894773
33.56638;1.0444497375711999;0.8333205461016738;0.7978771926510132;-4.139285304790401e-07;-3.9666365304975087e-07;1.0451488683753636;1.0099891396794847;9.999963756458481;0.8337382529413098;0.01642187741283633;0.01642222125511169;0.7977171806621614;-0.015711999128945064;0.7978696803826898;1.0099995938171737
33.57638;1.0444496519316038;0.8333203606939682;0.7978771569188761;-4.1392727888050025e-07;-3.9669279839269583e-07;1.0451488461571077;1.00998895509049;9.99996622614722;0.833738423101749;0.01642187688082433;0.016422224226470324;0.797717004057524;-0.015711999117100837;0.7978698052891627;1.0099994557787457
33.58638;1.044449566784081;0.8333201762938816;0.7978771171692332;-4.1392489999963586e-07;-3.967226048723316e-07;1.0451488295457814;1.009988772086544;9.99996869170646;0.8337385900690808;0.016421876385652467;0.016422227236216634;0.7977168300392599;-0.015711999107021157;0.7978699369442788;1.0099993225938664
33.59638;1.0444494826222563;0.8333199932650253;0.7978770735092804;-4.139214577259647e-07;-3.9675302331666264e-07;1.0451488183467943;1.0099885907057151;9.999971148516599;0.8337387536666845;0.016421875928273585;0.016422230278273012;0.7977166586308085;-0.015711999098614735;0.7978700748813514;1.0099991943241022
33.60638;1.0444493999533304;0.8333198120432239;0.7978770261519507;-4.139170422321527e-07;-3.9678398949476534e-07;1.045148812441327;1.0099884108621444;9.999973591154255;0.8337389135813706;0.016421875509408875;0.016422233345756335;0.7977164898098607;-0.015711999091769572;0.7978702185325329;1.0099990708408626
33.61638;1.044449319230683;0.8333196330167645;0.7978769753743172;-4.139117456687293e-07;-3.968154307335517e-07;1.0451488118857757;1.0099882323845468;9.999976014301803;0.83373906939001;0.016421875129093894;0.01642223642944955;0.7977163234880913;-0.015711999086361117;0.7978703673140628;1.009998951938018
33.62638;1.04444924078535;0.8333194564292061;0.7978769215145981;-4.139056284677775e-07;-3.968472345862979e-07;1.0451488169110283;1.0099880550904838;9.999978413828085;0.8337392206488651;0.016421874786995645;0.01642223951648606;0.7977161595271353;-0.015711999082252428;0.797870520667581;1.0099988374350752
33.63638;1.044449164857102;0.8333192823929712;0.7978768649521331;-4.138987182524211e-07;-3.968792342221939e-07;1.045148827735766;1.0099878788261454;9.999980786878165;0.8337393669500789;0.01642187448316664;0.016422242590916666;0.7977159977790136;-0.015711999079298204;0.7978706780424502;1.0099987272188018
33.64638;1.0444490917011244;0.8333191109856157;0.7978768060123776;-4.1389104638159437e-07;-3.969112364621042e-07;1.0451488444212524;1.0099877034587497;9.999983130909209;0.8337395079027019;0.01642187421826954;0.016422245636602627;0.7977158381324991;-0.015711999077375405;0.7978708388655956;1.009998621272405
33.65638;1.0444490216175337;0.8333189423076701;0.7978767448973493;-4.138826671667454e-07;-3.96943069305744e-07;1.0451488669131737;1.0099875288844606;9.999985443031049;0.8337396430960642;0.016421873993526348;0.016422248639235193;0.797715680578422;-0.015711999076427032;0.7978710025038891;1.0099985197071022
33.66638;1.0444489548358553;0.8333187764677304;0.7978766816969803;-4.138736497742551e-07;-3.969746047253024e-07;1.0451488951321635;1.0099873550431246;9.999987719909035;0.8337397721101301;0.016421873810883662;0.016422251585795574;0.7977155252303934;-0.015711999076464346;0.7978711682531886;1.0099984227348553
33.67638;1.0444488914075636;0.8333186135793829;0.7978766164431922;-4.138640731325356e-07;-3.970057482144163e-07;1.0451489289915656;1.0099871818773982;9.999989957289307;0.8337398945586625;0.016421873672649252;0.016422254463806914;0.7977153722481564;-0.015711999077519478;0.7978713353828859;1.0099983305739957
33.68638;1.0444488312690705;0.833318453805933;0.7978765491945877;-4.1385401542105306e-07;-3.970364362203226e-07;1.045148968322952;1.0099870092757974;9.999992149457357;0.8337400100757186;0.016421873579602977;0.01642225726171384;0.7977152217551189;-0.015711999079605674;0.7978715031905169;1.0099982433951513
33.69638;1.0444487744229534;0.8333182973996123;0.7978764800950726;-4.1384353885016467e-07;-3.970666506406603e-07;1.0451490127861667;1.009986837062918;9.999994289646898;0.8337401182402215;0.016421873528864702;0.016422259968538872;0.7977150738447152;-0.015711999082706197;0.7978716710114174;1.0099981613404851
33.70638;1.0444487210989537;0.8333181447057721;0.7978764093611342;-4.1383269211477224e-07;-3.970964101214979e-07;1.0451490618885728;1.0099866650490221;9.999996371354012;0.8337402185445867;0.01642187351420819;0.016422262572732615;0.7977149286445335;-0.015711999086776587;0.7978718381863631;1.0099980845361958
33.71638;1.0444486717698842;0.83331799615204;0.7978763372665987;-4.138215125708333e-07;-3.971257329628894e-07;1.0451491150785004;1.0099864931240814;9.999998389343634;0.8337403104458506;0.016421873528787035;0.01642226506280098;0.7977147863146868;-0.015711999091759497;0.7978720040530992;1.0099980130911743
33.72638;1.0444486269684206;0.8333178522416522;0.7978762641427666;-4.1381000956739836e-07;-3.9715461641983304e-07;1.0451491717965538;1.0099863213239832;10.000000339382163;0.8337403934459002;0.01642187356741683;0.016422267429208368;0.7977146469767509;-0.01571199909759377;0.7978721679712977;1.0099979471145464
33.73638;1.0444485870726257;0.833317713517492;0.7978761903248387;-4.1379814533452836e-07;-3.9718305462087587e-07;1.0451492314479645;1.009986149805541;10.000002217483424;0.8337404671239832;0.016421873626840243;0.016422269664542525;0.7977145106904373;-0.015711999104214273;0.7978723293196881;1.0099978867375716
33.74638;1.0444485522391063;0.8333175804816626;0.7978761160542869;-4.1378582992020866e-07;-3.9721106989725793e-07;1.0451492932952913;1.0099859787637395;10.000004020012375;0.8337405311277714;0.016421873705102185;0.016422271762538534;0.7977143774979916;-0.015711999111569785;0.7978724874690948;1.0099978321481748
33.75638;1.0444485224553455;0.8333174535494084;0.7978760414349562;-4.1377294184137657e-07;-3.9723872710773334e-07;1.0451493563745107;1.009985808355882;10.000005744705666;0.8337405852017185;0.016421873801814976;0.0164222737180916;0.7977142474709418;-0.01571199911963774;0.7978726417759384;1.0099977835908618
33.76638;1.04444849763606;0.8333173330682032;0.7978759664829811;-4.13759368317546e-07;-3.9726613080889455e-07;1.0451494195739324;1.009985638680447;10.000007391451364;0.8337406292199132;0.01642187391906627;0.01642227552718665;0.797714120679186;-0.015711999128395118;0.7978727915946855;1.0099977412531278
33.77638;1.0444484776885274;0.8333172193363833;0.797875891178585;-4.1374503020951924e-07;-3.972934302047744e-07;1.045149481799435;1.0099854698054636;10.000008961873894;0.8337406631571027;0.016421874061066412;0.016422277186244085;0.7977139970820567;-0.0157119991377752;0.7978729363039135;1.009997705130633
33.78638;1.0444484625093713;0.8333171125907897;0.7978758154382126;-4.1372987934253237e-07;-3.973208310477291e-07;1.0451495420621242;1.0099853017855753;10.000010458128582;0.8337406870195692;0.01642187423230683;0.01642227869266485;0.7977138764897216;-0.01571199914766343;0.7978730753498536;1.0099976750119397
33.79638;1.0444484519996133;0.8333170130155348;0.7978757390466938;-4.1371389332760715e-07;-3.9734858199301503e-07;1.0451495994780353;1.0099851346745892;10.000011882000237;0.8337407007954991;0.01642187443559222;0.016422280046101963;0.7977137586539506;-0.0157119991579223;0.7978732082638222;1.0099976505729529
33.80638;1.044448446126836;0.8333169208021098;0.7978756616490533;-4.136970741592085e-07;-3.9737693776213413e-07;1.04514965323679;1.0099849685725335;10.000013234797855;0.8337407044832447;0.016421874671217505;0.016422281248525197;0.7977136433408168;-0.015711999168408295;0.7978733346583999;1.009997631447149
33.81638;1.0444484449450888;0.8333168361920297;0.7978755828531253;-4.136794464942922e-07;-3.9740612876578115e-07;1.0451497025872087;1.0099848036764163;10.000014517495655;0.8337406981732601;0.016421874938019162;0.01642228230353042;0.7977135303123416;-0.015711999178975557;0.7978734542676389;1.009997617175448
33.82638;1.0444484485612069;0.8333167594634584;0.7978755023761348;-4.1366106180500804e-07;-3.974363453316028e-07;1.0451497468427318;1.0099846403142962;10.000015730654033;0.8337406821009613;0.01642187523520407;0.016422283216144643;0.7977134193112374;-0.015711999189476376;0.7978735669775269;1.0099976071433114
33.83638;1.0444484571178174;0.8333166909218257;0.7978754201322958;-4.1364198785412886e-07;-3.9746773151207604e-07;1.0451497853380596;1.0099844789370882;10.0000168745758;0.8337406566268147;0.016421875563187863;0.016422283992992094;0.7977133100998813;-0.015711999199762728;0.7978736727885993;1.0099976006237805
33.84638;1.0444484707906254;0.8333166309186234;0.7978753362048613;-4.136222778423477e-07;-3.9750037976497933e-07;1.045149817352164;1.009984320038607;10.000017949930957;0.8337406221607779;0.016421875923243266;0.01642228464247782;0.7977132025133068;-0.015711999209693142;0.797873771784033;1.0099975968675727
33.85638;1.0444484897516342;0.8333165798310841;0.7978752507385176;-4.136019589462747e-07;-3.975343281108436e-07;1.0451498420752994;1.0099841640842315;10.000018958317547;0.833740579104323;0.016421876316575202;0.016422285174654095;0.7977130964995313;-0.01571199921914082;0.7978738641380493;1.0099975952058657
33.86638;1.044448514132743;0.8333165379812593;0.7978751638722039;-4.135810513138302e-07;-3.975695741948762e-07;1.0451498586065644;1.0099840115078047;10.000019901987407;0.8337405278370674;0.01642187674349509;0.01642228559996271;0.7977129921383554;-0.015711999227987106;0.7978739501157891;1.0099975951607794
33.87638;1.0444485440495554;0.8333165055826101;0.7978750757495157;-4.1355959230995345e-07;-3.9760609600420737e-07;1.0451498659727296;1.0099838627551987;10.000020782780679;0.8337404687038226;0.0164218772029711;0.016422285927377177;0.7977128896125908;-0.01571199923610302;0.7978740300228983;1.0099975964803345
