time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
33.88638;1.0444485796203662;0.8333164827396236;0.7978749865510993;-4.135376584267092e-07;-3.9764385747117893e-07;1.0451498632107583;1.0099837183373694;10.000021601780528;0.8337404020180897;0.016421877692803104;0.016422286164002924;0.7977127891135406;-0.01571199924334296;0.7978741041221324;1.0099975990980559
33.89638;1.0444486209082646;0.833316469456881;0.797874896519776;-4.1351537404723094e-07;-3.976828057792712e-07;1.0451498494770712;1.009983578811391;10.000022360070664;0.8337403281375948;0.016421878211178683;0.01642228631576552;0.7977126907157039;-0.01571199924956105;0.7978741726032461;1.00999760308855
33.90638;1.0444486678868268;0.83331646569408;0.7978748059561085;-4.134928847583483e-07;-3.9772288616928724e-07;1.045149824113158;1.009983444708753;10.00002305889987;0.8337402475679373;0.016421878757932478;0.016422286386892825;0.7977125943118873;-0.01571199925463337;0.7978742356315152;1.0099976086260718
33.91638;1.0444487204951354;0.8333164714383434;0.7978747151662395;-4.1347031638836857e-07;-3.977640811438306e-07;1.045149786683351;1.0099833165177028;10.000023698892653;0.8337401609521173;0.01642187933352669;0.016422286378975942;0.7977124996459114;-0.01571199925847103;0.7978742933996926;1.0099976159590793
33.92638;1.044448778659505;0.8333164866986836;0.7978746243950489;-4.134477569002408e-07;-3.978064309009576e-07;1.0451497370020335;1.009983194687896;10.000024279505613;0.8337400689111147;0.01642187993849668;0.0164222862914548;0.7977124063861384;-0.015711999261031614;0.7978743461462655;1.0099976254063028
33.93638;1.0444488422348077;0.8333165114786187;0.7978745337981763;-4.1342525958942436e-07;-3.978500042508898e-07;1.045149675106061;1.0099830795513898;10.000024799223885;0.8337399719028548;0.016421880575248283;0.01642228612291443;0.7977123141973657;-0.015711999262325815;0.7978743941355203;1.0099976373162407
33.94638;1.0444489109828592;0.833316545791562;0.797874443448134;-4.1340285522303025e-07;-3.978948517802162e-07;1.0451496011692096;1.009982971222415;10.000025256555594;0.8337398702140588;0.016421881249183243;0.01642228587231069;0.7977122228130665;-0.015711999262399298;0.7978744375953754;1.0099976520181921
33.95638;1.0444489846120983;0.833316589690018;0.7978743533413702;-4.1338057628096976e-07;-3.9794097206941886e-07;1.0451495154075952;1.0099828696482496;10.00002565138196;0.8337397640194153;0.01642188196750195;0.016422285539313266;0.7977121320960534;-0.0157119992612984;0.7978744766768737;1.0099976698578672
33.96638;1.0444490627971674;0.8333166433007948;0.7978742634384479;-4.1335848774256494e-07;-3.979883094361274e-07;1.0451494180122134;1.0099827747718635;10.000025985576185;0.833739653445915;0.016421882737726917;0.016422285123292243;0.7977120420367874;-0.015711999259051944;0.7978745114936898;1.0099976912478965
33.97638;1.0444491451897064;0.8333167068284218;0.7978741737478859;-4.133366961599621e-07;-3.980367853953426e-07;1.0451493091699953;1.0099826866227044;10.000026262721775;0.833739538609906;0.01642188356724839;0.016422284622739102;0.7977119526702574;-0.015711999255680422;0.7978745422024255;1.0099977166507073
33.98638;1.0444492314820144;0.8333167804792156;0.7978740843746246;-4.1331533060459867e-07;-3.9808632968732696e-07;1.0451491891540698;1.0099826052946497;10.000026487370945;0.8337394195845872;0.016421884462831497;0.01642228403599741;0.7977118639976299;-0.015711999251211556;0.7978745690594738;1.009997746586857
33.99638;1.0444493214893018;0.8333168643629169;0.797873995485786;-4.132945223846108e-07;-3.981368927995538e-07;1.0451490583179046;1.0099825308705532;10.000026664029189;0.8337392963676599;0.016421885429542964;0.016422283361722634;0.7977117760037067;-0.015711999245679655;0.7978745924070252;1.0099977816740184
34.00638;1.0444494151522157;0.8333169584692007;0.7978739072335963;-4.132744015059287e-07;-3.9818844419573154e-07;1.0451489169935118;1.009982463339453;10.000026796639945;0.833739168948177;0.016421886470184516;0.016422282598903812;0.797711688700752;-0.01571199923911402;0.7978746125755842;1.009997822586632
34.01638;1.044449512465069;0.8333170627529518;0.7978738197171895;-4.1325510566658593e-07;-3.982409555170832e-07;1.0451487654701774;1.0099824025478383;10.000026889154407;0.8337390374194505;0.016421887585544845;0.01642228174752364;0.7977116020887287;-0.015711999231531788;0.7978746298041386;1.0099978699759313
34.02638;1.0444496134123415;0.8333171772501199;0.7978737330017783;-4.132367814039073e-07;-3.9829438328606104e-07;1.045148604059938;1.0099823482409043;10.000026945960922;0.8337389020263944;0.016421888774945485;0.01642228080925498;0.7977115161105228;-0.015711999222935896;0.7978746442640964;1.0099979244178274
34.03638;1.0444497179110397;0.8333173020934136;0.7978736471476288;-4.1321956969748384e-07;-3.983486712216558e-07;1.045148433147274;1.0099823001868722;10.000026970958855;0.8337387631324125;0.016421890037241482;0.016422279787107204;0.7977114306982686;-0.015711999213320445;0.797874656113568;1.0099979863464663
34.04638;1.0444498257670936;0.8333174374185582;0.7978735622460292;-4.1320359711515836e-07;-3.984037704316734e-07;1.0451482532282583;1.0099822582531717;10.000026966675142;0.8337386211564268;0.016421891371973044;0.016422278684579492;0.7977113458486293;-0.015711999202690202;0.7978746655318767;1.0099980559912813
34.05638;1.0444499366858893;0.8333175832849465;0.7978734784275258;-4.131889920264104e-07;-3.984596626899578e-07;1.0451480649614113;1.0099822223334012;10.000026934785527;0.8337384765119557;0.016421892779995225;0.016422277505219733;0.7977112616849983;-0.015711999191075306;0.7978746727549547;1.0099981333848962
34.06638;1.044450050297513;0.8333177396749692;0.7978733958308132;-4.131759158997222e-07;-3.985163603666374e-07;1.04514786915621;1.00998219219887;10.000026876915507;0.8337383295752103;0.016421894263688428;0.0164222762524403;0.7977111784907815;-0.015711999178516334;0.7978746780606869;1.009998218440303
34.07638;1.0444501662077164;0.8333179064919307;0.7978733146432666;-4.13164565340318e-07;-3.985738775525229e-07;1.0451476666703736;1.0099821674577605;10.000026794969543;0.8337381806896431;0.01642189582668615;0.016422274929478363;0.797711096676661;-0.015711999165031285;0.7978746817107227;1.009998311054701
34.08638;1.044450284087746;0.833318083518384;0.7978732351813833;-4.1315512684396407e-07;-3.9863220665264913e-07;1.045147458311567;1.009982147670461;10.00002669130611;0.8337380301997418;0.01642189747342779;0.016422273539558243;0.797711016742171;-0.015711999150594822;0.7978746839471608;1.0099984111545135
34.09638;1.0444504036930005;0.8333182704270864;0.797873157865981;-4.1314773565340953e-07;-3.9869131305499613e-07;1.0451472447922021;1.0099821324497926;10.00002656859159;0.8337378785137058;0.016421899208872992;0.016422272086089207;0.7977109392449859;-0.015711999135156137;0.7978746850310799;1.0099985186440006
34.10638;1.0444505248256348;0.8333184668538347;0.7978730831457435;-4.131424755761927e-07;-3.9875114196063315e-07;1.0451470267006064;1.0099821214482538;10.000026429660084;0.8337377261597556;0.01642190103727353;0.016422270573435562;0.7977108647157942;-0.0157119991186919;0.7978746852578503;1.0099986333324256
34.11638;1.0444506473660662;0.8333186724073242;0.7978730114795308;-4.131393937421202e-07;-3.9881162922251856e-07;1.04514680448024;1.0099821143101273;10.000026278088164;0.8337375737943649;0.016421902960219698;0.016422269007818003;0.7977107935839066;-0.015711999101241176;0.7978746849551313;1.00999875486769
34.12638;1.0444507713171776;0.8333188866048564;0.7978729433073846;-4.131385001019676e-07;-3.988726933183582e-07;1.0451465784683431;1.0099821106559075;10.000026119045772;0.8337374221407708;0.016421904975719756;0.01642226739667346;0.7977107261663818;-0.015711999082898817;0.7978746844783114;1.0099988826929247
34.13638;1.0444508967572317;0.833319108870436;0.7978728789522972;-4.131397658856422e-07;-3.989342237354437e-07;1.0451463489867259;1.0099821101308357;10.000025959506248;0.8337372718869009;0.016421907078730733;0.01642226574720186;0.7977106626696242;-0.015711999063793582;0.7978746841929205;1.009999016099048
34.14638;1.0444510237482683;0.8333193385940046;0.7978728185788997;-4.1314314337149544e-07;-3.989960969325339e-07;1.0451461163809945;1.009982112502604;10.000025807537362;0.8337371236233801;0.016421909262724334;0.016422264065657596;0.7977106031920596;-0.015711999044054726;0.7978746844329482;1.0099991543181057
34.15638;1.0444511522800264;0.8333195751340643;0.7978727622722778;-4.131485808488889e-07;-3.9905820200667723e-07;1.0451458810022225;1.009982117702752;10.000025670832919;0.8337369778569397;0.016421911520853115;0.01642226235710823;0.7977105477383043;-0.01571199902377341;0.7978746854689102;1.0099992965386313
34.16638;1.0444512822750704;0.8333198177731694;0.797872710124036;-4.131560203692608e-07;-3.9912044885240814e-07;1.0451456431917754;1.00998212577653;10.000025555351248;0.8337368350556723;0.016421913845605807;0.0164222606252778;0.7977104962357956;-0.015711999002987063;0.7978746875378743;1.0099994418874625
34.17638;1.0444514136316478;0.8333200657052072;0.7978726622564358;-4.131654096390209e-07;-3.9918275853641856e-07;1.045145403265127;1.0099821368238313;10.000025465287695;0.8337366956600636;0.01642191622837091;0.016422258872545444;0.7977104485629225;-0.015711998981693478;0.7978746909264465;1.0099995894555989
34.18638;1.044451546236091;0.833320318094875;0.7978726187823313;-4.1317672064139157e-07;-3.9924505130572524e-07;1.0451451615160474;1.0099821509528022;10.00002540432364;0.833736560090999;0.016421918659459786;0.016422257100090352;0.7977104045786558;-0.015711998959879295;0.7978746960397253;1.009999738325585
34.19638;1.0444516799271948;0.8333205741653911;0.7978725797215545;-4.1318994289150097e-07;-3.993072444179375e-07;1.0451449182581325;1.009982168234133;10.000025376867741;0.8337364288145125;0.016421921128092872;0.016422255307572;0.7977103641050155;-0.01571199893753846;0.7978747033701191;1.0099998875872893
34.20638;1.0444518144678543;0.833320833216996;0.7978725449665692;-4.132050708932822e-07;-3.9936925427209033e-07;1.0451446738589492;1.0099821887032214;10.000025388176438;0.8337363023528261;0.016421923623404805;0.01642225349195556;0.7977103268788894;-0.015711998914663815;0.7978747133939571;1.0100000363762907
34.21638;1.0444519495458884;0.8333210945903589;0.7978725143336453;-4.13222116646097e-07;-3.994309899488842e-07;1.0451444287470244;1.0099822124110471;10.000025443549562;0.8337361811848213;0.016421926136353997;0.01642225164655303;0.7977102925769332;-0.015711998891220543;0.7978747265405813;1.0100001839106385
34.22638;1.0444520847800438;0.8333213576595222;0.7978724876320767;-4.132411154098726e-07;-3.994923308142745e-07;1.0451441833930262;1.0099822394499531;10.000025547686661;0.8337360656800632;0.016421928661034514;0.016422249761519948;0.7977102609430518;-0.01571199886712352;0.7978747432149256;1.0100003294959718
34.23638;1.0444522197457573;0.8333216218576149;0.7978724646936334;-4.1326209804575357e-07;-3.995531106431802e-07;1.0451439382893164;1.0099822699551109;10.000025704234048;0.8337359560942432;0.016421931195143655;0.01642224782617978;0.7977102318975399;-0.0157119988422326;0.7978747637706113;1.010000472488264
34.24638;1.0444523540727162;0.8333218867012532;0.797872445360579;-4.1328506711930524e-07;-3.9961313754672616e-07;1.0451436939696117;1.0099823041128202;10.000025915075794;0.8337358525577067;0.01642193373930247;0.01642224583166555;0.7977102055391491;-0.01571199881637611;0.7978747884864836;1.010000612251792
34.25638;1.044452487553841;0.8333221518066802;0.7978724294895458;-4.133099991820241e-07;-3.99672222741427e-07;1.0451434510013045;1.0099823421103031;10.00002617998277;0.8337357550845638;0.01642193629464357;0.01642224377134344;0.7977101820972604;-0.01571199878939931;0.797874817572403;1.010000748158276
34.26638;1.0444526201245623;0.8333224168808788;0.7978724169747353;-4.1333686053458103e-07;-3.997301924513527e-07;1.045143209875108;1.0099823840327968;10.000026497400265;0.8337356636174398;0.01642193886005494;0.01642224163957196;0.7977101618794578;-0.015711998761209697;0.7978748511692191;1.0100008796086999
34.27638;1.0444527517407607;0.8333226816762304;0.7978724077358849;-4.1336563098925346e-07;-3.9978689840502964e-07;1.045142970896935;1.0099824298137208;10.000026865955833;0.8337355780731011;0.01642194143101605;0.0164222394319359;0.7977101451994216;-0.015711998731797013;0.79787488936098;1.0100010060750013
34.28638;1.0444528823211068;0.8333229459459361;0.7978724016895291;-4.1339631857944827e-07;-3.998422131007107e-07;1.0451427342031412;1.0099824792903969;10.000027285306626;0.8337354983565246;0.016421944000280155;0.016422237147329988;0.7977101323265309;-0.015711998701224927;0.7978749321753361;1.0100011271434262
34.29638;1.0444530117902062;0.8333232094407277;0.7978723987422706;-4.1342894639573136e-07;-3.998960032326287e-07;1.0451424998782783;1.0099825323551834;10.000027756076133;0.8337354243363388;0.016421946559368163;0.01642223478882014;0.7977101235107433;-0.015711998669604977;0.7978749795670554;1.0100012424994587
34.30638;1.04445314009376;0.8333234719367605;0.7978723987941977;-4.1346352653559834e-07;-3.9994812940559063e-07;1.0451422680981473;1.0099825890875764;10.000028279831064;0.8337353558336073;0.016421949099781057;0.01642223236175278;0.7977101190347771;-0.015711998637073916;0.7978750314479759;1.0100013518354274
34.31638;1.0444532671373041;0.8333237332507355;0.7978724017293916;-4.135000347306997e-07;-3.9999848354283603e-07;1.0451420392084008;1.009982649756862;10.000028859174108;0.8337352926662919;0.016421951613763273;0.01642222987136997;0.7977101192029963;-0.015711998603780628;0.79787508773195;1.010001454761254
34.32638;1.0444533927606647;0.8333239932353629;0.7978724074180401;-4.1353839665503074e-07;-4.0004701337465056e-07;1.0451418136864052;1.0099827147467801;10.000029497546981;0.8337352346911306;0.01642195409454828;0.016422227322348215;0.7977101242777925;-0.015711998569868407;0.7978751482954334;1.0100015508331743
34.33638;1.0444535167710345;0.8333242517701199;0.7978724157502766;-4.135785119959962e-07;-4.000937063262916e-07;1.0451415920421734;1.0099827844842448;10.000030198603536;0.8337351817791316;0.016421956536029327;0.016422224719176755;0.7977101344554358;-0.01571199853544606;0.7978752128808562;1.0100016396340639
34.34638;1.0444536389338535;0.8333245087287762;0.7978724266568249;-4.1362029867765324e-07;-4.0013854983760183e-07;1.0451413747503584;1.0099828593960396;10.00003096527398;0.8337351337505774;0.01642195893255895;0.016422222065658593;0.7977101499024376;-0.015711998500570066;0.7978752810763172;1.0100017207657341
34.35638;1.044453758941051;0.8333247639441834;0.7978724400885928;-4.1366371679029375e-07;-4.001815031610279e-07;1.0451411622340931;1.0099829398820614;10.000031799353744;0.8337350903268471;0.016421961279488036;0.016422219364795092;0.7977101708077422;-0.015711998465258774;0.7978753524101975;1.0100017937965828
34.36638;1.0444538764549884;0.833325017210953;0.7978724559608041;-4.1370877487024304e-07;-4.002225044549224e-07;1.0451409548702502;1.0099830262731864;10.000032701731643;0.8337350511466165;0.016421963574112946;0.01642221661985498;0.7977101974218085;-0.015711998429527033;0.7978754264749826;1.0100018582578103
34.37638;1.0444539911915078;0.8333252683062581;0.7978724740965978;-4.1375552925078433e-07;-4.002614967902297e-07;1.045140752989524;1.009983118797061;10.000033672451604;0.8337350158331527;0.01642196581604384;0.01642221383533191;0.7977102300342267;-0.015711998393408706;0.7978755029987611;1.0100019136991971
34.38638;1.0444541029576027;0.8333255170077971;0.7978724942436528;-4.138040719630822e-07;-4.0029844959464057e-07;1.0451405568357386;1.0099832175861656;10.000034710743206;0.8337349840334556;0.016421968006734;0.016422211017453815;0.7977102688872326;-0.015711998356946283;0.7978755818192081;1.0100019598092602
34.39638;1.044454211642351;0.8333257630813435;0.7978725161613519;-4.138545091289496e-07;-4.0033337510817865e-07;1.0451403665304884;1.0099833226960058;10.000035815157846;0.8337349554307734;0.01642197014851877;0.016422208174589;0.797710314121143;-0.015711998320174884;0.7978756627717669;1.010001996528719
34.40638;1.044454317182135;0.8333260062035615;0.7978725396756678;-4.139069375916801e-07;-4.0036633046342825e-07;1.0451401821354562;1.0099834341262117;10.000036983532684;0.8337349297751199;0.016421972243038003;0.016422205316855405;0.7977103657994553;-0.015711998283133265;0.7978757456010227;1.0100020240325618
34.41638;1.0444544195145997;0.8333262459009717;0.7978725646791555;-4.1396141834649777e-07;-4.0039738469065346e-07;1.0451400037183907;1.0099835518846139;10.000038213228308;0.8337349068786457;0.016421974289593976;0.016422202454281158;0.7977104239845898;-0.015711998245887097;0.79787582999735;1.010002042652441
34.42638;1.044454518535016;0.8333264816235764;0.7978725911295298;-4.1401794473842623e-07;-4.004265732207991e-07;1.0451398313117692;1.009983676064393;10.000039501553157;0.8337348865397113;0.01642197628479525;0.01642219959502863;0.7977104888039594;-0.01571199820854171;0.797875915697632;1.0100020528483835
34.43638;1.0444546140924365;0.8333267129016371;0.7978726190140268;-4.1407643219611114e-07;-4.004538991233101e-07;1.0451396648734115;1.0099838068302671;10.000040845520923;0.8337348684664966;0.01642197822350713;0.01642219674556682;0.7977105604329839;-0.01571199817123338;0.7978760025039241;1.010002055152322
34.44638;1.0444547060691465;0.8333269394331999;0.797872648273648;-4.141367517913739e-07;-4.004793813365997e-07;1.0451395043320904;1.009983944296299;10.000042241119411;0.8337348522907816;0.016421980100041724;0.016422193911378485;0.797710639032392;-0.015711998134100753;0.7978760902164453;1.010002050065902
34.45638;1.044454794481881;0.8333271610385078;0.7978726787725126;-4.141987768989823e-07;-4.0050308434705e-07;1.0451393496467578;1.0099840884034066;10.00004368320541;0.833734837661385;0.016421981909348505;0.016422191096670393;0.7977107247326349;-0.01571199809726671;0.7978761785724524;1.010002037999942
34.46638;1.0444548794749455;0.8333273775406352;0.7978727103215332;-4.142624013614063e-07;-4.0052510205545283e-07;1.045139200834733;1.0099842388833327;10.000045166335468;0.8337348242894472;0.01642198364856218;0.016422188304857456;0.7977108176353147;-0.01571199806084899;0.7978762672225185;1.0100020192799797
34.47638;1.0444549612300231;0.8333275886956009;0.7978727427133473;-4.1432753046385554e-07;-4.0054552893995765e-07;1.0451390580015107;1.0099843953050194;10.000046685599234;0.833734811896685;0.01642198531779523;0.016422185540012915;0.797710917759392;-0.015711998024968574;0.7978763557573575;1.010001994219909
34.48638;1.0444550399413977;0.833327794210152;0.7978727757506207;-4.143940716218744e-07;-4.005644454256236e-07;1.0451389213632707;1.0099845571297386;10.000048236908194;0.8337348001740966;0.016421986918790554;0.01642218280718174;0.7977110249656357;-0.015711997989724415;0.7978764437445186;1.0100019632170583
34.49638;1.0444551158713478;0.833327993787715;0.7978728092313729;-4.1446193489147697e-07;-4.0058190935475984e-07;1.0451387911891292;1.009984723735468;10.000049816819683;0.8337347888199491;0.01642198845381986;0.016422180111983275;0.7977111389748461;-0.01571199795516012;0.7978765306845955;1.01000192677438
34.50638;1.0444551893799197;0.8333281871841152;0.7978728429155886;-4.145310358840331e-07;-4.0059794091451423e-07;1.0451386677095864;1.0099848944654521;10.000051421637435;0.8337347776155524;0.016421989926846306;0.016422177460484137;0.7977112594952769;-0.015711997921272036;0.7978766159575957;1.0100018854968247
34.51638;1.0444552608427629;0.8333283742305099;0.7978728765658938;-4.1460129321126584e-07;-4.0061251508902327e-07;1.045138551094835;1.0099850686845586;10.000053046627158;0.833734766477567;0.016421991344042833;0.01642217485872403;0.7977113863048677;-0.0157119978880461;0.7978766988655311;1.0100018401243263
34.52638;1.044455330470591;0.8333285547839553;0.7978729100297309;-4.146726127209761e-07;-4.0062557986552353e-07;1.0451384414683165;1.0099852457629428;10.000054686793554;0.8337347554473837;0.016421992712300278;0.016422172311250725;0.7977115192322997;-0.01571199785547411;0.7978767786935396;1.0100017915077477
34.53638;1.0444553981551847;0.8333287286648531;0.7978729432706484;-4.1474487161684746e-07;-4.006370947841241e-07;1.0451383389191158;1.0099854250401095;10.000056338209852;0.833734744636172;0.016421994037862986;0.016422169819024786;0.7977116581414823;-0.015711997823558484;0.797876854721479;1.010001740529014
34.54638;1.0444554634667924;0.833328895616891;0.7978729763742627;-4.1481793073813465e-07;-4.0064706557752906e-07;1.0451382435073322;1.0099856058430718;10.000057998223363;0.8337347341910851;0.01642199532590364;0.01642216737910609;0.7977118029100894;-0.01571199779232919;0.7978769262207739;1.010001688047531
34.55638;1.04445552581379;0.8333290553226625;0.7978730095414844;-4.1489165889890536e-07;-4.00655548802429e-07;1.0451381552165453;1.0099857875028064;10.000059665114234;0.8337347243253673;0.016421996580570714;0.01642216498711933;0.7977119533696106;-0.01571199776186;0.7978769924959329;1.0100016348531293
34.56638;1.0444555846371069;0.8333292075026246;0.7978730430455868;-4.149659321815643e-07;-4.0066262555112017e-07;1.0451380739223208;1.0099859693529862;10.000061338226823;0.8337347153664292;0.016421997805261348;0.016422162639299125;0.7977121093042093;-0.015711997732277185;0.7978770529682415;1.0100015816253207
34.57638;1.0444556395258036;0.8333293519975382;0.7978730771908473;-4.150406190650491e-07;-4.0066837186326307e-07;1.0451379994975265;1.009986150773826;10.000063018419624;0.8337347077146873;0.01642199900296891;0.016422160331698847;0.7977122704902466;-0.01571199770375018;0.7978771071859591;1.0100015289119761
34.58638;1.0444556902369029;0.8333294887499627;0.7978731122824682;-4.1511557090127805e-07;-4.006728521456389e-07;1.0451379319641358;1.0099863312162676;10.00006470824666;0.8337347017283638;0.01642200017694796;0.016422158058491114;0.7977124366786575;-0.01571199767646111;0.7978771547642298;1.0100014771130619
34.59638;1.0444557366582967;0.8333296177579025;0.7978731486001065;-4.151906181235225e-07;-4.0067613107083255e-07;1.045137871495241;1.0099865101227308;10.000066411537835;0.8337346976584021;0.016422001331589067;0.016422155811910182;0.7977126075585398;-0.01571199765059149;0.7978771953814728;1.01000142647122
34.60638;1.04445577878628;0.8333297390849406;0.7978731863892651;-4.152655788148756e-07;-4.0067828490651677e-07;1.0451378182746514;1.009986686834882;10.000068132309863;0.8337346956635002;0.016422002472268393;0.016422153583364466;0.7977127827345788;-0.015711997626337213;0.7978772288199785;1.0100013770542122
34.61638;1.0444558167060172;0.8333298528896591;0.7978732258675493;-4.153402690949457e-07;-4.0067940539310955e-07;1.0451377723982607;1.009986860565523;10.000069873357601;0.8337346958501995;0.016422003604106623;0.016422151364206192;0.7977129617114433;-0.015711997603902208;0.7978772550030643;1.010001328748854
34.62638;1.0444558505360058;0.8333299594042428;0.7978732672346748;-4.1541450229172615e-07;-4.006795860787677e-07;1.045137733880249;1.0099870304256215;10.000071635874413;0.8337346982827841;0.0164220047313623;0.016422149146050648;0.7977131439415602;-0.01571199758345847;0.7978772740394781;1.0100012813142307
34.63638;1.0444558803825321;0.8333300588811021;0.7978733106732274;-4.1548809102558376e-07;-4.006789033554803e-07;1.045137702675302;1.0099871954945443;10.000073420704089;0.833734702946602;0.016422005858285252;0.016422146921340787;0.7977133289379761;-0.015711997565126205;0.7978772862208031;1.0100012344862286
34.64638;1.0444559063022079;0.8333301515840783;0.7978733563511291;-4.1556085544401073e-07;-4.006774275174831e-07;1.0451376787212212;1.009987354856843;10.000075229260345;0.8337347096958514;0.01642200699032096;0.016422144684003364;0.7977135163456666;-0.015711997548985123;0.7978772919448651;1.0100011880799549
34.65638;1.0444559282419237;0.8333302378033677;0.7978734044137564;-4.1563262205109806e-07;-4.0067524588983084e-07;1.0451376620484694;1.0099875075686011;10.00007706262836;0.8337347182294536;0.01642200813454872;0.01642214242917534;0.7977137059234648;-0.01571199753508611;0.7978772916431249;1.010001142031563
34.66638;1.044455946023243;0.8333303178160716;0.7978734549464394;-4.157032141877898e-07;-4.006724590676945e-07;1.0451376528435612;1.0099876526584586;10.00007892032629;0.8337347281438947;0.016422009299626422;0.01642214015235703;0.7977138975118496;-0.015711997523465734;0.797877285768247;1.0100010963975565
34.67638;1.0444559594042182;0.8333303918343389;0.7978735079886894;-4.157724512164438e-07;-4.0066916399964455e-07;1.0451376513539044;1.0099877892132167;10.000080800434079;0.8337347390310249;0.016422010494865063;0.01642213784927782;0.7977140910238096;-0.015711997514165237;0.7978772748472723;1.0100010513334476
34.68638;1.0444559681376144;0.8333304600258348;0.797873563605191;-4.158401610880809e-07;-4.0066543999940425e-07;1.04513765773558;1.009987916457156;10.000082700682357;0.833734750522933;0.016422011728224512;0.016422135516171228;0.797714286400547;-0.01571199750723838;0.7978772595420822;1.0100010070000673
34.69638;1.0444559719780022;0.833330522615517;0.7978736218740966;-4.1590618908098415e-07;-4.0066132770936557e-07;1.04513767199903;1.009988033776146;10.000084619140218;0.8337347622739741;0.016422013005255778;0.016422133149829772;0.7977144835199422;-0.015711997502753195;0.7978772406111917;1.0100009634965876
34.70638;1.0444559706700833;0.833330579989352;0.7978736827984222;-4.159703954993244e-07;-4.006568135763465e-07;1.0451376940358594;1.009988140721665;10.000086553967451;0.8337347739221145;0.01642201432999406;0.01642213074809134;0.797714682127795;-0.015711997500793627;0.7978772187838706;1.0100009209449448
34.71638;1.0444559639442483;0.8333306326902293;0.7978737463060555;-4.160326594126579e-07;-4.00651837504454e-07;1.0451377236803177;1.0099882369808657;10.000088502748577;0.8337347850634773;0.016422015706400308;0.016422128310865945;0.7977148818579021;-0.015711997501441304;0.7978771946564606;1.0100008795464996
34.72638;1.044455951528934;0.8333306813264587;0.7978738123662062;-4.1609289144919213e-07;-4.0064632239385246e-07;1.045137760807124;1.0099883223148363;10.000090462002559;0.8337347952656445;0.0164220171386424;0.016422125840338354;0.7977150823519702;-0.015711997504732244;0.7978771686465445;1.010000839455896
34.73638;1.0444559331825432;0.833330726502666;0.7978738810579487;-4.1615104561519713e-07;-4.006402199529041e-07;1.045137805350423;1.0099883965410927;10.000092427203377;0.8337348041014059;0.016422018629711415;0.0164221233396749;0.7977152834066227;-0.015711997510630404;0.7978771409782186;1.0100008006179115
34.74638;1.0444559087084582;0.8333307688000932;0.797873952513841;-4.1620711971118466e-07;-4.0063354810987326e-07;1.0451378571734702;1.0099884595525175;10.000094393634662;0.8337348111776262;0.016422020180065378;0.016422120811816168;0.7977154850103927;-0.015711997519045826;0.7978771117034107;1.0100007627062353
34.75638;1.0444558779380144;0.8333308087967625;0.7978740268378365;-4.162611341483355e-07;-4.006263941377033e-07;1.045137915938899;1.0099885113362215;10.000096357567024;0.8337348161563093;0.01642202178789408;0.016422118259356588;0.7977156872280733;-0.015711997529870285;0.7978770807691868;1.0100007251505385
34.76638;1.044455840745944;0.8333308471140334;0.7978741040580836;-4.1631310884173364e-07;-4.0061888039366016e-07;1.0451379811172843;1.0099885520103387;10.000098316114371;0.8337348187518697;0.01642202345019874;0.016422115684392596;0.7977158900874431;-0.01571199754300542;0.797877048113106;1.0100006871944955
34.77638;1.0444557971449966;0.8333308844292315;0.7978741840909838;-4.163630621436671e-07;-4.0061111579582976e-07;1.0451380520741138;1.0099885818036087;10.000100265649769;0.8337348186890121;0.01642202516308602;0.016422113088121155;0.7977160935729621;-0.0157119975583866;0.7978770137567163;1.01000064796048
34.78638;1.0444557473632294;0.8333309214736612;0.7978742667423803;-4.164110306606166e-07;-4.0060318349084165e-07;1.0451381281409764;1.0099886009433217;10.000102201033128;0.8337348156642032;0.016422026920706753;0.016422110470886535;0.7977162976318104;-0.015711997575996478;0.7978769778333912;1.010000606570855
34.79638;1.0444556917673806;0.8333309590670243;0.7978743517732866;-4.1645709196514475e-07;-4.0059517087279114e-07;1.045138208687207;1.009988609632367;10.000104116554057;0.8337348093524167;0.016422028714459976;0.016422107832560765;0.7977165021575433;-0.01571199759585015;0.7978769405024129;1.010000562298452
34.80638;1.044455630703356;0.8333309981022624;0.7978744389405835;-4.1650135423606924e-07;-4.0058718420674054e-07;1.045138293155788;1.0099886081866802;10.000106007051077;0.8337347994320111;0.016422030534018518;0.01642210517284558;0.7977167070117077;-0.015711997617965393;0.7978769018280865;1.0100005145786795
34.81638;1.0444555644312912;0.8333310394569838;0.7978745279750132;-4.165439200245133e-07;-4.0057932580777826e-07;1.0451383809919423;1.0099885971234557;10.000107868022933;0.8337347855944823;0.016422032368705566;0.016422102491675205;0.797716912065793;-0.015711997642355355;0.7978768617549218;1.010000462871212
34.82638;1.0444554931636805;0.8333310839504974;0.797874618579717;-4.165848777684028e-07;-4.0057166833617923e-07;1.045138471579452;1.009988577060742;10.000109694970332;0.8337347675072908;0.01642203420798725;0.016422099789884948;0.7977171172319123;-0.01571199766904296;0.7978768201681545;1.010000406574931
34.83638;1.0444554171168303;0.8333311323671847;0.7978747104335535;-4.1662431037172205e-07;-4.0056424728487966e-07;1.0451385643014495;1.0099885485113387;10.000111482699097;0.8337347447540485;0.016422036041887043;0.01642209706909242;0.7977173224653512;-0.015711997698070072;0.7978767769195544;1.0100003450977462
34.84638;1.044455336546409;0.8333311854808221;0.7978748031441861;-4.1666228356615216e-07;-4.0055706382542135e-07;1.0451386586532438;1.0099885117315879;10.000113225197891;0.8337347168329133;0.016422037861474097;0.016422094330833702;0.7977175277274048;-0.01571199772949744;0.7978767318178361;1.01000027796115
34.85638;1.0444552517635461;0.8333312440411704;0.797874896232553;-4.166988425216743e-07;-4.0055009986249083e-07;1.0451387543216124;1.009988466746565;10.000114916130581;0.8337346831882818;0.01642203965929144;0.016422091576371773;0.7977177329662468;-0.01571199776339647;0.7978766846655767;1.0100002047972048
34.86638;1.0444551631188703;0.8333313086977859;0.797874989211846;-4.16734025558519e-07;-4.005433447393907e-07;1.04513885119151;1.009988413516463;10.000116549352974;0.8337346432347469;0.016422041430189053;0.01642208880655768;0.7977179381368545;-0.015711997799825708;0.7978766353078677;1.0100001252695017
34.87638;1.0444550710013916;0.8333313798935568;0.7978750816619552;-4.1676785306169157e-07;-4.0053680671910553e-07;1.0451389492726566;1.0099883521060702;10.000118119276404;0.8337345964069067;0.01642204317217305;0.01642208602102998;0.7977181431920791;-0.015711997838805475;0.7978765836489181;1.0100000390200556
34.88638;1.0444549759188027;0.8333314578312396;0.7978751732098017;-4.1680030532755216e-07;-4.0053051087602524e-07;1.0451390486546694;1.0099882827452364;10.00011962114634;0.8337345422195374;0.01642204488622309;0.016422083217587972;0.7977183480521495;-0.01571199788030919;0.7978765296579293;1.0099999456592916
34.89638;1.044454878578855;0.8333315425771217;0.7978752634753993;-4.1683134156560456e-07;-4.005245036078081e-07;1.0451391495864821;1.0099882057655762;10.000121051036125;0.8337344803100937;0.016422046574597022;0.016422080392287187;0.7977185526371741;-0.015711997924265062;0.797876473346244;1.009999844799433
34.90638;1.0444547798130508;0.8333316342018686;0.7978753520838501;-4.168609488165125e-07;-4.0051883746157833e-07;1.0451392525323537;1.0099881215204414;10.000122405716676;0.8337344104722312;0.01642204823861794;0.01642207754098071;0.7977187569228549;-0.015711997970568915;0.7978764147212393;1.0099997361213953
34.91638;1.044454680397616;0.8333317328188053;0.7978754387343059;-4.168891602055377e-07;-4.0051352946216894e-07;1.0451393580649726;1.009988030368812;10.000123682262968;0.8337343326703565;0.01642204987802517;0.01642207466139808;0.7977189609051145;-0.015711998019108227;0.7978763537700893;1.0099996194108154
34.92638;1.044454581012434;0.8333318385531875;0.7978755232263345;-4.1691602326086685e-07;-4.005085466242838e-07;1.0451394667410536;1.0099879327151289;10.000124877321875;0.8337342470208569;0.01642205149171692;0.01642207175280074;0.7977191645178449;-0.01571199806976009;0.7978762904938477;1.0099994945429032
34.93638;1.0444544823246786;0.8333319515381228;0.7978756054189182;-4.1694156989275187e-07;-4.0050382853589946e-07;1.0451395790735618;1.0099878290674384;10.000125986924726;0.8337341537483219;0.01642205307768232;0.01642206881365626;0.7977193676262972;-0.015711998122356463;0.7978762249785109;1.009999361461829
34.94638;1.0444543849627606;0.8333320719139651;0.7978756851627958;-4.169658262000648e-07;-4.0049929623768926e-07;1.0451396955418;1.009987720039763;10.000127006698635;0.8337340531335807;0.016422054632281392;0.016422065841223323;0.797719570110099;-0.015711998176676525;0.7978761574581871;1.0099992201694514
34.95638;1.044454289418761;0.8333321997564324;0.7978757622182449;-4.1698883669289856e-07;-4.004948464642427e-07;1.0451398166142578;1.0099876062717374;10.000127931519074;0.8337339454671157;0.016422056150100887;0.016422062833593938;0.7977197719590852;-0.015711998232485976;0.7978760882911334;1.0099990707006907
34.96638;1.044454196032302;0.8333323349903922;0.7978758362177572;-4.170106830517839e-07;-4.004903666522898e-07;1.0451399427863943;1.009987488345993;10.000128755322448;0.8337338310408111;0.01642205762416617;0.01642205979105449;0.797719973292147;-0.01571199828956869;0.7978760178433804;1.0099989130748968
34.97638;1.0444541050072478;0.8333324774057039;0.7978759067197865;-4.1703149487137036e-07;-4.0048576068860007e-07;1.0451400745866062;1.0099873667853905;10.000129471988101;0.8337337101740029;0.016422059046592056;0.01642205671558752;0.7977201742930403;-0.015711998347731865;0.7978759464095926;1.0099987472558325
34.98638;1.0444540164459568;0.8333326267455125;0.7978759732601884;-4.170514332685584e-07;-4.004809746071213e-07;1.0451402125211766;1.0099872421368004;10.000130076179936;0.8337335832098934;0.016422060409606375;0.01642205360959155;0.7977203751568567;-0.015711998406818955;0.7978758742342288;1.0099985731678782
34.99638;1.044453930418616;0.8333327827654758;0.7978760353436902;-4.170706519139417e-07;-4.0047603034404704e-07;1.045140357023977;1.009987115057107;10.000130563319924;0.8337334505053416;0.016422061706354976;0.01642205047463753;0.7977205760831;-0.015711998466727394;0.7978758015551167;1.009998390757706
35.00638;1.0444538469684337;0.8333329452310747;0.7978760924401648;-4.1708926427038865e-07;-4.004710399360589e-07;1.0451405084787717;1.0099869862932778;10.000130929735615;0.8337333124741227;0.01642206293179307;0.016422047310989105;0.7977207772449197;-0.015711998527398754;0.797875728619975;1.0099982000403502
35.01638;1.0444537660467936;0.833333113893489;0.7978761440078331;-4.1710732594369184e-07;-4.0046617427723725e-07;1.0451406672405126;1.0099868565844277;10.000131173286047;0.8337331696319138;0.016422064083558365;0.016422044118386617;0.7977209787197631;-0.01571199858878746;0.7978756556846107;1.0099980010735816
35.02638;1.0444536874572312;0.8333332884654324;0.7978761895318455;-4.171248301765667e-07;-4.004616191456344e-07;1.045140833583635;1.009986726598221;10.000131293750023;0.8337330225798381;0.01642206516143696;0.01642204089739358;0.7977211804660619;-0.01571199865084497;0.7978755830094708;1.0099977938936668
35.03638;1.0444536108275257;0.8333334685930697;0.797876228563285;-4.171417154263778e-07;-4.0045755333088335e-07;1.0451410076744254;1.009986596904923;10.000131293001067;0.8337328719297823;0.016422066165046597;0.016422037650272163;0.7977213823897669;-0.01571199871353638;0.7978755108502157;1.0099975785316928
35.04638;1.0444535356752893;0.8333336538426467;0.7978762607285133;-4.1715788446197205e-07;-4.004541387153664e-07;1.045141189588338;1.0099864679699124;10.000131174731658;0.8337327182237478;0.01642206709151476;0.016422034380726754;0.7977215844383401;-0.015711998776857396;0.7978754394319106;1.0099973550873858
35.05638;1.0444534615484862;0.8333338436991056;0.7978762857351716;-4.1717322919716855e-07;-4.00451504136329e-07;1.0451413792342972;1.0099863402021843;10.000130943198311;0.8337325619447455;0.01642206793472308;0.016422031092157608;0.7977217866415665;-0.015711998840822028;0.7978753689376012;1.0099971237270133
35.06638;1.0444533880789661;0.8333340375922573;0.7978763033924335;-4.171876432218726e-07;-4.0044972105379714e-07;1.0451415762303333;1.00998621400506;10.00013060204859;0.8337324036186694;0.01642206868591054;0.016422027785976234;0.7977219890827528;-0.01571199890545001;0.7978752995400645;1.0099968846809597
35.07638;1.0444533149366837;0.8333342349463901;0.7978763136351108;-4.172010269178034e-07;-4.0044879118485295e-07;1.0451417799318172;1.009986089755202;10.000130154659779;0.8337322438767125;0.016422069335200663;0.01642202446206176;0.7977221918493788;-0.0157119989707752;0.7978752314341461;1.0099966383551544
35.08638;1.0444532417890522;0.8333344352009482;0.7978763165548616;-4.1721330910125056e-07;-4.004486708757714e-07;1.0451419895984289;1.0099859677743162;10.000129604936323;0.8337320834301573;0.016422069873557;0.016422021120242967;0.7977223950267176;-0.01571199903684532;0.7978751648249104;1.0099963854366587
35.09638;1.0444531683241078;0.8333346378061989;0.7978763123942126;-4.1722447326899813e-07;-4.004493117524953e-07;1.045142204540945;1.0099858483474462;10.000128956830768;0.8337319230030628;0.01642207029404332;0.01642201776081242;0.797722598711169;-0.015711999103701677;0.7978750999367671;1.009996126862583
35.10638;1.0444530943196624;0.8333348422201524;0.7978763014828829;-4.1723455704995906e-07;-4.0045067599973173e-07;1.0451424241910718;1.009985731730012;10.00012821342086;0.8337317632531223;0.016422070592247234;0.01642201438450607;0.7977228029813711;-0.01571199917137225;0.7978750370416706;1.0099958636928166
35.11638;1.0444530196371054;0.8333350479266566;0.7978762841668043;-4.172436236313609e-07;-4.0045272615431204e-07;1.0451426480763477;1.0099856181645288;10.000127376793635;0.8337316047203671;0.016422070765986528;0.01642201099244915;0.7977230078474449;-0.015711999239884977;0.7978749763934361;1.0099955970177004
35.12638;1.0444529441087205;0.8333352544747564;0.7978762607669304;-4.1725173715249167e-07;-4.0045540751464424e-07;1.0451428757440215;1.0099855079495716;10.000126448156347;0.8337314478231195;0.01642207081419583;0.016422007585611888;0.7977232131891481;-0.015711999309264944;0.7978749181468766;1.0099953279143519
35.13638;1.04445286745381;0.833335461492988;0.797876231578779;-4.1725896285040484e-07;-4.004586396293207e-07;1.045143106732782;1.0099854014633372;10.00012542769679;0.8337312929015507;0.016422070736766867;0.01642200416407587;0.7977234186815677;-0.01571199937952408;0.7978748623957893;1.0099950573682202
35.14638;1.04445278930884;0.8333356686896705;0.7978761968933701;-4.172653677256333e-07;-4.0046233360667255e-07;1.0451433406065929;1.0099852991350575;10.000124314677693;0.8337311402977137;0.01642207053621074;0.016422000727383534;0.7977236237847887;-0.015711999450672594;0.7978748092516645;1.0099947862196244
35.15638;1.0444527093059208;0.8333358758732641;0.7978761570305136;-4.1727100410457524e-07;-4.0046641848877625e-07;1.0451435770123483;1.0099852014443975;10.000123107936886;0.8337309903787398;0.016422070218444305;0.01642199727637163;0.797723827817399;-0.01571199952271987;0.7978747588654014;1.0099945151897516
35.16638;1.0444526270844727;0.8333360829325681;0.7978761123920888;-4.172759012481883e-07;-4.0047085908881615e-07;1.0451438156916397;1.0099851089147678;10.000121806454091;0.8337308434722167;0.016422069791572572;0.016421993814448418;0.7977240300522223;-0.01571199959564305;0.7978747114309387;1.0099942449049297
35.17638;1.0444525422501456;0.8333362897572296;0.7978760634662032;-4.1728007605527414e-07;-4.0047566842992397e-07;1.0451440563923862;1.0099850220881974;10.00012040987198;0.8337306998124868;0.01642206926485512;0.01642199034653589;0.7977242298049451;-0.01571199966936021;0.7978746672077363;1.0099939758883318
35.18638;1.04445245440673;0.8333364961896417;0.797876010743601;-4.1728354630569137e-07;-4.004808931855997e-07;1.045144298734257;1.0099849415184332;10.00011891900952;0.8337305595404648;0.016422068648644025;0.01642198687670791;0.7977244264755375;-0.01571199974373528;0.7978746264829988;1.009993708552633
35.19638;1.044452363263241;0.8333367020492469;0.7978759546433171;-4.172863382640599e-07;-4.0048656863037447e-07;1.0451445421487706;1.0099848677686725;10.000117336315267;0.8337304227162704;0.016422067954773235;0.01642198340661066;0.7977246195221317;-0.015711999818600525;0.7978745894728755;1.0099934432384423
35.20638;1.0444522686646356;0.8333369071869844;0.7978758954949584;-4.172884864500076e-07;-4.004926976372972e-07;1.0451447859422558;1.0099848013875594;10.000115665850776;0.8337302893007968;0.016422067197077124;0.01642197993527626;0.797724808443594;-0.015711999893771585;0.7978745562920326;1.0099931803254312
35.21638;1.0444521704921514;0.8333371115334999;0.7978758335485946;-4.1729003045058246e-07;-4.0049927237051145e-07;1.0451450294004305;1.0099847428525772;10.000113912423782;0.8337301591278353;0.016422066390935908;0.016421976459854794;0.7977249928069073;-0.015711999969054147;0.7978745270034242;1.00999292033716
35.22638;1.0444520685897467;0.8333373151259105;0.7978757690377571;-4.172910158535083e-07;-4.005062883616314e-07;1.0451452718510321;1.009984692525922;10.000112081119608;0.8337300319291631;0.016422065551832125;0.016421972977481304;0.797725172252865;-0.015712000044253323;0.7978745016632084;1.0099926639270616
35.23638;1.0444519628221998;0.8333375180945944;0.7978757022737087;-4.1729148791342947e-07;-4.0051374046818274e-07;1.0451455126885885;1.009984650678129;10.000110178040812;0.8337299073998478;0.016422064694172237;0.016421969487499785;0.7977253464900217;-0.01571200011917956;0.7978744803051095;1.009992411767147
35.24638;1.0444518531340958;0.8333377206044287;0.7978756336648105;-4.1729146925856235e-07;-4.005216277484388e-07;1.0451457514101319;1.0099846175287293;10.000108210678123;0.83372978526508;0.01642206383055385;0.016421965991980873;0.7977255153338813;-0.01571200019364561;0.7978744628987515;1.009992164469924
35.25638;1.0444517395190493;0.8333379227771327;0.7978755636328476;-4.172909450262628e-07;-4.0052994699261643e-07;1.0451459876585953;1.0099845932521363;10.000106187312985;0.833729665356541;0.016422062971556354;0.016421962494977894;0.7977256787186504;-0.01571200026746975;0.7978744493864991;1.009991922587764
35.26638;1.0444516220013758;0.8333381246233665;0.7978754925346382;-4.1728987840502996e-07;-4.0053866554774316e-07;1.0451462212254743;1.0099845780053032;10.000104116288865;0.8337295476635829;0.0164220621263849;0.01642195900191445;0.7977258366289736;-0.01571200034048215;0.7978744397540436;1.009991686610499
35.27638;1.0444515006605442;0.8333383260127656;0.7978754206767291;-4.1728823467491294e-07;-4.0054771406728453e-07;1.0451464520418734;1.0099845719928031;10.00010200529426;0.8337294322819713;0.016422061303986105;0.016421955518411788;0.7977259890365193;-0.01571200041251214;0.7978744339954756;1.0099914569369675
35.28638;1.0444513756283973;0.8333385266991854;0.7978753483237678;-4.172859805060003e-07;-4.005570053843269e-07;1.0451466801966007;1.0099845754525867;10.000099860895283;0.8337293193079074;0.016422060513706715;0.016421952049125818;0.797726135910901;-0.015712000483369275;0.7978744320107635;1.0099912338809656
35.29638;1.044451247071237;0.8333387263835567;0.7978752756070494;-4.1728307371317195e-07;-4.0056644750751416e-07;1.0451469059085445;1.0099845885276744;10.000097688737645;0.8337292088016431;0.016422059764468314;0.0164219485982507;0.7977262772793042;-0.01571200055284272;0.7978744335720892;1.0099910176972133
35.30638;1.0444511152238978;0.8333389247921429;0.7978752024727317;-4.172794784922186e-07;-4.005759517181309e-07;1.0451471294282049;1.0099846111830102;10.000095493835197;0.8337291008067023;0.01642205906290929;0.016421945170205746;0.7977264132595745;-0.01571200062071699;0.7978744383758636;1.0099908085844114
35.31638;1.0444509804608684;0.8333391217252444;0.7978751287849674;-4.1727519188353516e-07;-4.0058545519116384e-07;1.0451473509869411;1.009984643252756;10.000093280049853;0.8337289953565864;0.01642205841232627;0.01642194176839711;0.7977265440188419;-0.015712000686788845;0.7978744460877951;1.0099906067377642
35.32638;1.0444508432579356;0.8333393170543313;0.7978750544423577;-4.1727024431672014e-07;-4.0059494928243744e-07;1.0451475708641986;1.0099846845217697;10.000091049259778;0.83372889248507;0.016422057813570833;0.016421938393477335;0.7977266697052499;-0.015712000750871417;0.7978744563336864;1.0099904124301302
35.33638;1.0444507040304483;0.8333395107278326;0.7978749793592436;-4.172646774731856e-07;-4.006044799705877e-07;1.0451477894895242;1.00998473474153;10.000088801690326;0.8337287922344123;0.01642205726724489;0.01642193504357773;0.7977267904392644;-0.01571200081279445;0.797874468700719;1.0099902259575275
35.34638;1.0444505630648;0.8333397028036608;0.7978749034132405;-4.1725851892922706e-07;-4.006141134908902e-07;1.0451480074344937;1.0099847935606328;10.000086537386512;0.8337286946330882;0.01642205677485848;0.016421931716251472;0.7977269063429466;-0.015712000872410987;0.7978744827708157;1.0099900475116437
35.35638;1.044450420583176;0.8333398934687688;0.7978748264850257;-4.1725176596661553e-07;-4.006239153053914e-07;1.045148225241311;1.0099848604481634;10.000084257153185;0.8337285996835547;0.016422056337618094;0.016421928409558043;0.7977270175483169;-0.015712000929587158;0.7978744981317883;1.009989877164126
35.36638;1.0444502767710118;0.833340083042343;0.7978747484912642;-4.172443887638345e-07;-4.0063396611308615e-07;1.0451484432270188;1.009984934680867;10.000081962470166;0.8337285073988911;0.01642205595512612;0.016421925120966595;0.7977271242122909;-0.015712000984165638;0.7978745143819638;1.009989714916961
35.37638;1.0444501317393606;0.8333402719455962;0.7978746693429631;-4.1723633504973623e-07;-4.006443829573739e-07;1.04514866144606;1.0099850153510075;10.000079655478702;0.8337284178638548;0.016422055626367556;0.01642192184585177;0.7977272265428366;-0.01571200103595335;0.7978745311301948;1.0099895607233749
35.38638;1.044449985527;0.8333404606224882;0.797874588925019;-4.17227526860597e-07;-4.0065531933858104e-07;1.0451488797733028;1.0099851013985472;10.000077339366184;0.8337283312624787;0.01642205535080683;0.01642191857751925;0.7977273247867955;-0.015712001084766447;0.7978745479537224;1.0099894144672195
35.39638;1.044449838211946;0.8333406494795128;0.7978745071192979;-4.172178731219052e-07;-4.0066692944300266e-07;1.0451490979482863;1.0099851917263432;10.000075018500882;0.8337282478499793;0.016422055127562875;0.016421915308533923;0.797727419190499;-0.01571200113046907;0.7978745643593111;1.0099892759052196
35.40638;1.0444496900738451;0.8333408388589145;0.7978744238254964;-4.1720729410211643e-07;-4.0067930921346807e-07;1.0451493155728828;1.0099852853261757;10.000072698255638;0.8337281679087383;0.01642205495468486;0.01642191203251989;0.7977275099930724;-0.01571200117295216;0.7978745798025741;1.0099891446902256
35.41638;1.0444495416066775;0.8333410289762051;0.7978743389934232;-4.1719572662321906e-07;-4.006924665020081e-07;1.0451495321358595;1.009985381353003;10.000070384974956;0.8337280916923866;0.016422054828629008;0.016421908745783042;0.7977275974171004;-0.01571200121210208;0.7978745937349547;1.0099890205253028
35.42638;1.0444493933271786;0.8333412198491329;0.797874252667137;-4.1718310641144676e-07;-4.007063405305117e-07;1.0451497470721303;1.0099854791921414;10.000068086027499;0.8337280193706724;0.016422054742988315;0.01642190544757887;0.7977276815794854;-0.015712001247805016;0.7978746055991766;1.0099889032703204
35.43638;1.0444492455938317;0.8333414112698208;0.7978741649930651;-4.1716936713435896e-07;-4.0072083844195725e-07;1.0451499598106082;1.0099855784693328;10.00006580935856;0.8337279510646716;0.016422054688897063;0.016421902138935827;0.7977277624012993;-0.01571200127996034;0.797874614780125;1.0099887929030809
