time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
35.44638;1.0444490985734298;0.8333416028363172;0.7978740761771196;-4.171544775521028e-07;-4.007358609165471e-07;1.0451501697855032;1.0099856789791355;10.000063562519209;0.8337278869209652;0.016422054656653706;0.016421898821963925;0.7977278396273192;-0.01571200130847653;0.7978746206248831;1.0099886894406287
35.45638;1.0444489522993277;0.8333417940696853;0.7978739864264026;-4.1713847313723703e-07;-4.007513146788776e-07;1.0451503764541579;1.0099857806335057;10.000061352125709;0.8337278270556585;0.016422054635886012;0.016421895500467586;0.797727912924908;-0.015712001333257557;0.7978746225441752;1.0099885929436105
35.46638;1.044448806748346;0.833341984531642;0.7978738959231403;-4.1712144448858625e-07;-4.007671179921292e-07;1.0451505793439277;1.0099858834024296;10.000059183915894;0.8337277714252181;0.016422054615930836;0.01642189218014565;0.7977279819631866;-0.01571200135418852;0.7978746200923628;1.0099885035969605
35.47638;1.0444486619026445;0.8333421738270865;0.7978738048182034;-4.1710350234009203e-07;-4.007832006412224e-07;1.0451507780469391;1.0099859872274695;10.000057062743775;0.8337277198061385;0.016422054587359583;0.01642188886788699;0.7977280464172296;-0.015712001371129936;0.7978746129910667;1.0099884217352004
35.48638;1.0444485177767797;0.8333423615416714;0.7978737131846058;-4.1708475138282676e-07;-4.0079950148299156e-07;1.045150972120394;1.0099860920445944;10.000054992719427;0.8337276718719635;0.016422054542310688;0.01642188557150427;0.7977281059617641;-0.015712001383932007;0.7978746011039348;1.0099883477613936
35.49638;1.044448374395675;0.8333425472034184;0.7978736209752528;-4.170652811045473e-07;-4.008159695337104e-07;1.0451511610206647;1.009986197900168;10.00005297734002;0.8337276272943603;0.016422054473793177;0.016421882299217285;0.7977281602941626;-0.015712001392470986;0.7978745843553595;1.0099882820579673
35.50638;1.0444482317672634;0.8333427302826966;0.7978735280546607;-4.170451633492779e-07;-4.008325586017912e-07;1.045151344135896;1.0099863049956992;10.000051019330996;0.8337275858387676;0.016422054375791584;0.016421879058277536;0.7977282091331727;-0.015712001396684116;0.7978745626627051;1.0099882249496617
35.51638;1.0444480898918933;0.8333429102490003;0.797873434245566;-4.170244536009718e-07;-4.008492060253988e-07;1.0451515208299427;1.0099864136290357;10.00004912110472;0.8337275473735419;0.01642205424361611;0.016421875854277356;0.7977282522137099;-0.01571200139656435;0.7978745359565241;1.0099881766791445
35.52638;1.044447948785653;0.8333430866684822;0.7978733393540678;-4.170032002102953e-07;-4.008658097552729e-07;1.0451516904718334;1.0099865241282684;10.00004728559296;0.8337275118175811;0.016422054073316227;0.01642187269085936;0.7977282893083304;-0.015712001392126727;0.7978745042092756;1.0099881373780704
35.53638;1.0444478085195776;0.8333432592442521;0.7978732432055262;-4.169814436243955e-07;-4.0088221971876286e-07;1.0451518524511667;1.009986636831613;10.000045516080135;0.8337274791463596;0.01642205385996073;0.01642186956892153;0.7977283202743247;-0.01571200138338887;0.7978744673994277;1.0099881070835854
35.54638;1.0444476692678244;0.8333434277484429;0.7978731456590842;-4.1695919402796404e-07;-4.008982523489483e-07;1.0451520061533996;1.009986752063785;10.000043815295129;0.8337274494426209;0.01642205359604374;0.016421866486612573;0.7977283451226413;-0.015712001370376195;0.7978744254640503;1.0099880857930652
35.55638;1.044447531292016;0.8333435919211292;0.797873046576057;-4.1693641266470083e-07;-4.0091372609387933e-07;1.0451521509220887;1.0099868700808403;10.00004218495114;0.8337274229033784;0.01642205327224423;0.01642186344006578;0.7977283640321061;-0.015712001353139035;0.7978743782871687;1.0099880734647935
35.56638;1.044447394871117;0.8333437514027091;0.7978729457899624;-4.1691302733430004e-07;-4.0092849967489916e-07;1.0451522860681552;1.009986991064986;10.000040625948216;0.8337273997685246;0.016422052879671262;0.01642186042328726;0.7977283772978164;-0.015712001331759;0.7978743257440852;1.0099880699556467
35.57638;1.0444472602879387;0.8333439056994429;0.7978728431118592;-4.1688897574333156e-07;-4.00942487930879e-07;1.0451524109458805;1.009987115197077;10.000039138661949;0.8337273802341402;0.01642205241106661;0.016421857428548178;0.7977283852825479;-0.015712001306342885;0.7978742677672398;1.0099880749771972
35.58638;1.0444471278476757;0.8333440542096773;0.7978727383517018;-4.168642289740886e-07;-4.0095563965385255e-07;1.0451525250231204;1.0099872426887548;10.000037722904203;0.8337273644432271;0.01642205186082107;0.016421854449035482;0.7977283883682014;-0.01571200127702662;0.7978742043710291;1.0099880881081793
35.59638;1.0444469978231334;0.8333441963217222;0.7978726313304956;-4.168387855949234e-07;-4.009679025824717e-07;1.0451526278805294;1.0099873737412677;10.000036377966524;0.8337273525222366;0.016422051224727303;0.016421851481294034;0.7977283868765378;-0.01571200124398096;0.7978741356397542;1.0099881088455176
35.60638;1.0444468703992085;0.8333443315075136;0.7978725218750068;-4.1681267428004375e-07;-4.009792043494095e-07;1.0451527192019947;1.0099875085729493;10.000035102807768;0.8337273445767803;0.016422050500432467;0.016421848525215575;0.7977283809709838;-0.01571200120738994;0.797874061701841;1.0099881366493157
35.61638;1.0444467457036704;0.8333444593452952;0.7978724097728335;-4.167859506580789e-07;-4.0098943984130385e-07;1.0451527988212959;1.0099876474888076;10.000033895492024;0.8337273406524556;0.016422049688358125;0.016421845582949377;0.7977283706035011;-0.015712001167417552;0.7978739827196075;1.00998817099067
35.62638;1.0444466238542294;0.8333445795040348;0.7978722947379863;-4.1675866350732075e-07;-4.0099847712976496e-07;1.0451528667633758;1.0099877908045563;10.000032752423209;0.8337273407188999;0.016422048791310435;0.016421842658308605;0.7977283555485714;-0.01571200112420801;0.7978738989147167;1.0099882114671999
35.63638;1.0444465049952778;0.8333446917351537;0.7978721764934831;-4.1673082899441794e-07;-4.0100620075580696e-07;1.0451529232124928;1.0099879387127795;10.00003166876968;0.8337273446868606;0.016422047813059552;0.016421839756630786;0.7977283354764717;-0.015712001077911604;0.7978738105970661;1.0099882579211983
35.64638;1.044446389338923;0.8333447958612958;0.7978720548922683;-4.1670243652259557e-07;-4.010125396421169e-07;1.0451529684469862;1.0099880912572003;10.000030639435511;0.8337273524244873;0.016422046757207116;0.01642183688457781;0.7977283100211204;-0.015712001028684804;0.7978737181623493;1.0099883104179466
35.65638;1.0444462771595044;0.8333448917703316;0.7978719299019883;-4.166734614037873e-07;-4.010174484426328e-07;1.0451530027991798;1.0099882483410834;10.000029659517566;0.8337273637727272;0.016422045626226716;0.016421834050158533;0.7977282788582968;-0.015712000976662515;0.7978736220741196;1.0099883691299916
35.66638;1.0444461687708981;0.8333449794351007;0.7978718014926751;-4.166438693363293e-07;-4.010208907933786e-07;1.045153026658649;1.009988409720146;10.000028724694623;0.8337273785709655;0.016422044421684608;0.016421831262908235;0.7977282417868237;-0.01571200092194905;0.797873522833122;1.0099884343027783
35.67638;1.0444460645508427;0.8333450589696378;0.7978716695869771;-4.1661361798260794e-07;-4.01022825058598e-07;1.0451530404933873;1.0099885750401782;10.000027831495142;0.833727396688667;0.01642204314596911;0.01642182853353425;0.7977281987685433;-0.01571200086463485;0.7978734209121106;1.0099885063081164
35.68638;1.0444459649649809;0.8333451306993718;0.7978715341138546;-4.16582666927737e-07;-4.010231776531921e-07;1.045153044819662;1.009988743915574;10.000026976795676;0.8337274180826493;0.016422041803139702;0.016421825873473937;0.7977281498883301;-0.01571200080481005;0.797873316708246;1.0099885856231534
35.69638;1.0444458705541246;0.833345195116941;0.7978713951106496;-4.1655099785955953e-07;-4.010218453518696e-07;1.0451530401509463;1.0099889159992097;10.000026157103068;0.8337274428595233;0.016422040398279263;0.016421823295022238;0.7977280952506028;-0.015712000742578374;0.7978732105509257;1.0099886727041245
35.70638;1.0444457819144648;0.8333452526927878;0.797871252775272;-4.1651862306068754e-07;-4.0101871846415164e-07;1.045153027019798;1.009989091009801;10.000025368484586;0.8337274712964132;0.01642203893722979;0.016421820811769988;0.7977280349260565;-0.015712000678068695;0.7978731027106067;1.009988767917869
35.71638;1.0444456996536793;0.8333453037294823;0.7978711073907537;-4.164855670394734e-07;-4.0101369520312064e-07;1.0451530059999317;1.0099892687195657;10.000024606986079;0.8337275038230918;0.016422037427205778;0.016421818438612706;0.7977279689987568;-0.01571200061141727;0.7978729933859819;1.009988871591838
35.72638;1.0444456242966136;0.8333453483460441;0.7978709591937038;-4.1645184263066856e-07;-4.0100669956340614e-07;1.0451529776167956;1.0099894489475507;10.000023868373994;0.8337275409350657;0.016422035877135956;0.01642181619075077;0.7977278976006964;-0.01571200054274723;0.7978728826961291;1.0099889840657337
35.73638;1.0444455561885266;0.8333453865082393;0.7978708083093315;-4.1641745470540835e-07;-4.009976928347557e-07;1.0451529422461363;1.009989631550677;10.000023147065592;0.8337275830456169;0.016422034297473655;0.016421814082392936;0.7977278208650842;-0.015712000472184753;0.7978727706649226;1.0099891056922479
35.74638;1.0444454954598015;0.8333454180921289;0.7978706547939801;-4.163824314723919e-07;-4.0098666071872895e-07;1.045152900143741;1.0099898163843657;10.000022435965432;0.8337276304345044;0.01642203269993757;0.016421812126262227;0.7977277388815232;-0.015712000399883252;0.7978726572148696;1.0099892367752157
35.75638;1.0444454420851255;0.8333454429809551;0.7978704987640288;-4.163468423692882e-07;-4.009735872536639e-07;1.0451528515083395;1.0099900032810838;10.000021727430752;0.8337276833272481;0.016422031097248074;0.016421810332998076;0.7977276517177421;-0.015712000326022105;0.7978725422496875;1.0099893774608222
35.76638;1.0444453959929465;0.8333454611298625;0.797870340504533;-4.163107800467658e-07;-4.0095843771889984e-07;1.0451527964471905;1.0099901920369094;10.000021013956948;0.8337277419364777;0.016422029502698235;0.016421808709894178;0.7977275594673121;-0.015712000250793612;0.7978724257808159;1.0099895276970599
35.77638;1.044445357129027;0.8333454725977368;0.7978701804552504;-4.162743364163656e-07;-4.009411635096085e-07;1.0451527349863705;1.0099903823763272;10.000020288347212;0.8337278064259153;0.016422027929401988;0.016421807261254084;0.7977274622675221;-0.015712000174383806;0.7978723079575438;1.0099896872401217
35.78638;1.0444453254293178;0.8333454775517727;0.7978700191142596;-4.162375972466882e-07;-4.0092172319377437e-07;1.0451526672530587;1.0099905739690112;10.000019543789161;0.8337278768954807;0.016422026389919967;0.016421805990615577;0.7977273602736058;-0.015712000096944723;0.7978721889889625;1.0099898556465026
35.79638;1.0444453006801027;0.8333454761990731;0.7978698569873202;-4.162006383443551e-07;-4.0090010555781085e-07;1.0451525936596686;1.0099907664937322;10.000018774185657;0.8337279533993046;0.016422024896369233;0.016421804901674032;0.7977272536115547;-0.015712000018594928;0.7978720690715514;1.009990032321844
35.80638;1.0444452823419017;0.8333454686994529;0.7978696946097091;-4.1616351207566103e-07;-4.0087633730696985e-07;1.0451525148817982;1.0099909596822654;10.000017974778595;0.8337280359429603;0.01642202345973425;0.016421803997027005;0.7977271423353359;-0.01571199993945673;0.7978719483885268;1.009990216606996
35.81638;1.044445269538895;0.8333454551678195;0.7978695325268447;-4.1612624988584803e-07;-4.008504646709442e-07;1.0451524316965823;1.0099911533610246;10.000017142360655;0.833728124446885;0.01642202208888927;0.016421803276894645;0.7977270264100733;-0.015711999859672084;0.7978718271374232;1.0099904077937913
35.82638;1.0444452612348856;0.8333454357317015;0.7978693712252197;-4.160888917204453e-07;-4.0082252344592177e-07;1.0451523449062972;1.0099913474832471;10.000016274647871;0.8337282187142946;0.01642202079087641;0.016421802739045956;0.7977269057471427;-0.015711999779383822;0.7978717055474414;1.0099906050365923
35.83638;1.0444452563860762;0.8333454105398231;0.7978692111084139;-4.160515095923518e-07;-4.007925311597998e-07;1.0451522553581867;1.0099915421055359;10.000015369468585;0.8337283184497464;0.016422019571800745;0.016421802379073713;0.797726780283897;-0.01571199969872917;0.7978715838631539;1.0099908072811188
35.84638;1.0444452539772389;0.8333453797451341;0.7978690525139249;-4.1601420556482384e-07;-4.0076050974205543e-07;1.04515216390432;1.0099917373168081;10.000014424641872;0.8337284233303923;0.016422018436805543;0.016421802190127614;0.7977266500562366;-0.01571199961785177;0.7978714622698817;1.0099910133354344
35.85638;1.0444452530657207;0.83334534351323;0.7978688957232922;-4.159770998782826e-07;-4.007265052797799e-07;1.04515207131554;1.0099919331358824;10.00001343834238;0.833728533076726;0.01642201738894698;0.01642180216274707;0.7977265152100406;-0.015711999536898613;0.7978713408272703;1.0099912219998153
35.86638;1.0444452528724577;0.8333453020193217;0.7978687409802134;-4.1594031626305946e-07;-4.0069057879489167e-07;1.0451519782430114;1.0099921293883065;10.000012409334795;0.8337286474558901;0.016422016428197232;0.016421802285655058;0.7977263759497517;-0.015711999455994892;0.797871219461167;1.009991432139474
35.87638;1.044445252781312;0.8333452554296942;0.7978685885456546;-4.1590396757072895e-07;-4.0065277161257113e-07;1.0451518851965207;1.009992325645771;10.000011337075215;0.8337287662431805;0.01642201555197008;0.016421802546665972;0.7977262324797755;-0.015711999375221695;0.7978710979691226;1.009991642714221
35.88638;1.044445252243775;0.8333452038801831;0.7978684387195975;-4.15868168187273e-07;-4.006130820538119e-07;1.045151792515449;1.0099925212991165;10.000010221678284;0.833728889254664;0.016422014757214075;0.01642180293305272;0.7977260849906521;-0.015711999294615187;0.7978709760350774;1.0099918528112926
35.89638;1.0444452507374737;0.8333451474513138;0.7978682917668644;-4.1583307073075227e-07;-4.005714875636136e-07;1.0451517003839383;1.0099927156967716;10.000009063886639;0.8337290164239111;0.016422014042626415;0.016421803432499535;0.7977259336892566;-0.015711999214182096;0.7978708532820392;1.0099920616678966
35.90638;1.0444452477929032;0.8333450862047928;0.7978681478268224;-4.1579887792317645e-07;-4.0052798151704133e-07;1.0451516088926005;1.0099929082391501;10.000007865444244;0.833729147785763;0.016422013409430135;0.016421804034509508;0.7977257788004071;-0.01571199913392021;0.797870729355397;1.0099922686671103
35.91638;1.0444452429842173;0.8333450202940336;0.7978680068876067;-4.157658007014877e-07;-4.004825863661728e-07;1.045151518088814;1.0099930983786098;10.00000662945563;0.8337292833771128;0.016422012860812966;0.016421804730743828;0.797725620510071;-0.015711999053842962;0.7978706040077882;1.0099924733391117
35.92638;1.0444452358693694;0.833344950038249;0.797867868826674;-4.1573399080209785e-07;-4.0043535291202386e-07;1.0451514279984058;1.0099932855401321;10.000005359925533;0.8337294231665643;0.016422012401510137;0.01642180551429988;0.797725458920087;-0.015711998974004042;0.7978704771547965;1.0099926753608737
35.93638;1.044445226003934;0.833344875896102;0.7978677334793048;-4.157035158824821e-07;-4.003863573712653e-07;1.045151338645535;1.0099934690572037;10.000004060924603;0.8337295670745857;0.016422012037260757;0.016421806379345757;0.7977252940518307;-0.01571199889450579;0.7978703488611256;1.009992874505062
35.94638;1.0444452130509956;0.833344798373831;0.797867600696078;-4.156743974841973e-07;-4.0033568660608534e-07;1.0451512500657536;1.0099936482149883;10.000002736323308;0.8337297150570887;0.01642201177265453;0.016421807321418087;0.7977251259040219;-0.015711998815487557;0.7978702192347429;1.0099930705283402
35.95638;1.0444451967947412;0.8333447179334733;0.7978674703954615;-4.156466450266444e-07;-4.002834159349883e-07;1.0451511623066732;1.009993822385322;10.000001389766618;0.8337298671646032;0.016422011608707335;0.016421808337190782;0.7977249545509836;-0.015711998737103036;0.7978700882982814;1.0099932630725907
35.96638;1.04444517699862;0.8333446349929744;0.7978673426018669;-4.15620246129586e-07;-4.002296179687505e-07;1.045151075459068;1.0099939911378182;10.000000024389585;0.8337300234952674;0.016422011542512896;0.016421809424142515;0.7977247802273912;-0.01571199865949855;0.7978699559268078;1.0099934516771354
35.97638;1.0444451532942733;0.833344550019008;0.7978672174397929;-4.1559515624249494e-07;-4.001744084543595e-07;1.0451509897241669;1.009994154218075;9.999998642697143;0.833730184062415;0.01642201156887849;0.016421810581505738;0.7977246033766429;-0.015711998582809618;0.7978698218785079;1.0099936358726482
35.98638;1.0444451252009133;0.8333444635614802;0.7978670950924653;-4.1557132505500023e-07;-4.0011796506384806e-07;1.0451509054415087;1.0099943114497714;9.999997247082375;0.8337303487364238;0.016422011682029287;0.016421811811507172;0.7977244246478141;-0.015711998507178283;0.7978696858809629;1.0099938152613142
35.99638;1.0444450921951396;0.8333443761423701;0.7978669757223035;-4.1554872861560727e-07;-4.0006048238766755e-07;1.0451508230407223;1.0099944627163875;9.99999584054205;0.8337305173184305;0.016422011875855243;0.016421813119193513;0.7977242448038308;-0.015711998432768784;0.7978695476893406;1.0099939895732666
36.00638;1.044445053753492;0.8333442881328215;0.7978668593785414;-4.155273658015771e-07;-4.00002109367382e-07;1.0451507430048526;1.0099946080242868;9.99999442626566;0.8337306896104408;0.01642201214405478;0.016421814510689955;0.7977240645673498;-0.015711998359762468;0.7978694070978338;1.0099941586933903
36.01638;1.0444450093725057;0.8333441997777461;0.7978667459767658;-4.155072372680078e-07;-3.999429371340897e-07;1.0451506658708212;1.009994747522345;9.999993006420727;0.8337308654180059;0.01642201248115078;0.016421815990102624;0.7977238844983533;-0.015711998288341498;0.7978692639524865;1.0099943226108439
36.02638;1.0444449586345546;0.8333441112913488;0.7978666353674645;-4.154883240211291e-07;-3.9988305067482157e-07;1.0451505921655009;1.0099948814301893;9.999991582388242;0.8337310445393536;0.0164220128821475;0.01642181755654209;0.7977237049658893;-0.015711998218679732;0.7978691181663534;1.0099944813466788
36.03638;1.0444449013363504;0.8333440228925632;0.7978665274305229;-4.154705586206863e-07;-3.998225744622933e-07;1.0451505223142703;1.0099950099493122;9.999990156349172;0.8337312267799514;0.016422013340708964;0.016421819204387376;0.7977235262225484;-0.015711998150942378;0.7978689697051047;1.0099946349491287
36.04638;1.0444448375525972;0.8333439347988039;0.7978664221516318;-4.1545382136283775e-07;-3.9976165564802605e-07;1.045150456631298;1.0099951332552735;9.999988732035883;0.8337314119853743;0.01642201384842214;0.016421820926486454;0.7977233485083298;-0.01571199808529455;0.7978688185544404;1.0099947834832643
36.05638;1.044444767549514;0.8333438472021327;0.7978663196422296;-4.154379714176031e-07;-3.997004274466935e-07;1.0451503953603973;1.0099952515520265;9.999987314558448;0.8337316000473424;0.016422014396272003;0.01642182271654655;0.7977231720719278;-0.015711998021920363;0.797868664693803;1.00999492697531
36.06638;1.0444446916458459;0.8333437602508907;0.797866220074086;-4.154228672731837e-07;-3.996390027368676e-07;1.0451503387070247;1.009995365063065;9.999985910321486;0.8337317908660097;0.016422014977586247;0.016421824569208227;0.7977229971322333;-0.01571199796103569;0.7978685080797817;1.0099950654121626
36.07638;1.044444610117253;0.8333436740621961;0.7978661235914966;-4.154083727505637e-07;-3.9957748571371654e-07;1.0451502868554226;1.0099954739249999;9.999984526961972;0.8337319843125298;0.0164220155894982;0.016421826479134153;0.7977228238786871;-0.0157119979028766;0.7978683486492477;1.0099951988118718
36.08638;1.0444445231107045;0.8333435886995768;0.7978660302710658;-4.153943714561156e-07;-3.9951597275100527e-07;1.0451502400064432;1.0099955781046128;9.999983173158258;0.8337321802308748;0.016422016230900796;0.016421828440593263;0.7977226525031388;-0.015711997847675137;0.7978681863272018;1.0099953273037507
36.09638;1.0444444305660827;0.8333435041126643;0.7978659401255868;-4.1538077991423037e-07;-3.9945453273773104e-07;1.0451501984377738;1.0099956774505505;9.999981858454413;0.8337323784465981;0.016422016899607473;0.016421830447690605;0.7977224832006523;-0.015711997795640666;0.7978680210030591;1.0099954511648273
36.10638;1.0444443322519472;0.8333434201456961;0.7978658531425192;-4.153675528524192e-07;-3.9939319422558655e-07;1.0451501624936879;1.0099957718250907;9.9999805930302;0.8337325787405709;0.016422017591024157;0.016421832494535615;0.7977223161585896;-0.015711997746949848;0.7978678525059818;1.0099955707845962
36.11638;1.0444442279188277;0.8333433366385882;0.7978657693258607;-4.1535467884334057e-07;-3.993319649187545e-07;1.0451501324874133;1.0099958611743192;9.99997938733718;0.8337327808288316;0.01642201829756526;0.016421834575745684;0.7977221515786745;-0.015711997701748973;0.7978676806526335;1.0099956865948225
36.12638;1.044444117433616;0.8333432535314051;0.7978656887003553;-4.153421619513916e-07;-3.9927085755070206e-07;1.045150108619641;1.0099959455307608;9.99997825170328;0.8337329843727622;0.016422019009292542;0.016421836687804257;0.7977219897077643;-0.015711997660171506;0.7978675053518116;1.0099957990256265
36.13638;1.0444440008459606;0.8333431708707097;0.7978656113113263;-4.153300111289632e-07;-3.992098994906347e-07;1.0451500909566904;1.0099960249914959;9.999977195988947;0.8337331890141901;0.016422019716088494;0.01642183882937128;0.7977218308582532;-0.015711997622362906;0.7978673266642031;1.0099959084913057
36.14638;1.0444438784053995;0.8333430887550434;0.7978655372894098;-4.1531825269555217e-07;-3.991491376345094e-07;1.0451500794402644;1.0099960996361665;9.999976229430095;0.8337333944364015;0.01642202040971028;0.01642184099939655;0.7977216754120298;-0.015711997588494946;0.7978671447760105;1.0099960153579894
36.15638;1.0444437504869608;0.8333430073534907;0.7978654669644616;-4.1530694416145757e-07;-3.990886363512278e-07;1.045150073889496;1.009996169459112;9.999975360687886;0.8337336003635766;0.016422021084834725;0.016421843195276082;0.797721523786584;-0.015711997558747373;0.7978669599599344;1.0099961199096745
36.16638;1.0444436174454985;0.83334292695447;0.7978654009178898;-4.152961671901754e-07;-3.9902846170417335e-07;1.045150073990645;1.0099962344125715;9.999974597764213;0.833733806469311;0.01642202173894688;0.016421845412222004;0.7977213763944824;-0.015711997533266606;0.7978667725666315;1.0099962223537355
36.17638;1.044443479570895;0.8333428479251896;0.7978653399208195;-4.1528600136314357e-07;-3.989686743458901e-07;1.0451500793356692;1.009996294468351;9.999973947414436;0.8337340123028507;0.01642202237123399;0.01642184764295109;0.7977212336172952;-0.015711997512147625;0.7978665829849513;1.0099963228249527
36.18638;1.0444433372189792;0.8333427706065546;0.7978652848103639;-4.152764971092706e-07;-3.989093421974657e-07;1.0451500895024317;1.0099963495989535;9.999973413863792;0.8337342172903975;0.016422022981653645;0.0164218498783156;0.7977210957793218;-0.01571199749545705;0.7978663915781071;1.0099964213760237
36.19638;1.0444431909178407;0.8333426952218277;0.79786523637583;-4.152676697735649e-07;-3.988505505809527e-07;1.0451501041089937;1.0099963997101504;9.999972997492796;0.8337344208108615;0.016422023571225516;0.016421852109209968;0.7977209631534483;-0.015711997483259632;0.797866198666656;1.0099965180006534
36.20638;1.0444430412963714;0.833342621848236;0.7978651953251531;-4.1525951420905563e-07;-3.9879239697460415e-07;1.0451501228568847;1.0099964446187615;9.999972695044201;0.8337346223195402;0.016422024142901746;0.016421854328200158;0.7977208359893536;-0.0157119974756067;0.7978660045416989;1.0099966126554893
36.21638;1.0444428889766146;0.833342550453588;0.7978651623068084;-4.1525201656350314e-07;-3.987349736609492e-07;1.04515014556625;1.0099964841248488;9.999972501361407;0.8337348214248399;0.016422024701201927;0.016421856530471523;0.7977207145250537;-0.01571199747251229;0.7978658094923952;1.0099967052403862
36.22638;1.0444427346100504;0.8333424809717626;0.7978651378885705;-4.1524515775427254e-07;-3.986783513652031e-07;1.04515017214663;1.0099965180821335;9.999972410598263;0.8337350178668304;0.016422025250774335;0.016421858714437593;0.7977205989970366;-0.015711997473965303;0.7978656138774993;1.0099967955929117
36.23638;1.0444425790211498;0.8333424133627878;0.7978651225341412;-4.152389181619516e-07;-3.986225845050805e-07;1.0451502025230535;1.0099965464025444;9.999972416227157;0.8337352114670659;0.016422025795533767;0.01642186088128995;0.7977204896204865;-0.01571199747995225;0.7978654182137629;1.0099968835273776
36.24638;1.044442423238342;0.833342347615074;0.7978651166445792;-4.1523328788287854e-07;-3.985677328662312e-07;1.0451502366070302;1.0099965690671837;9.99997251128255;0.8337354021034696;0.016422026338423112;0.016421863033221906;0.797720386518402;-0.015711997490457496;0.7978652231802862;1.0099969688940438
36.25638;1.04444226831242;0.8333422837467449;0.7978651205797435;-4.152282809318856e-07;-3.9851387371944496e-07;1.0451502743392953;1.0099965861423066;9.999972689192255;0.8337355896916548;0.016422026881528523;0.016421865171776573;0.7977202896821158;-0.015711997505449847;0.7978650295025628;1.0099970516346937
36.26638;1.044442115145758;0.833342221811907;0.7978651346230391;-4.152239283674683e-07;-3.9846109191231983e-07;1.0451503157046984;1.0099965977483092;9.99997294396672;0.833735774174051;0.016422027426243956;0.016421867297621778;0.797720199012884;-0.015711997524859564;0.7978648378166374;1.009997131780012
36.27638;1.044441964470393;0.8333421618718292;0.7978651589673245;-4.1522024689924943e-07;-3.9840946255992376e-07;1.0451503606563886;1.0099966040290471;9.999973269448587;0.8337359555401801;0.016422027972904187;0.016421869410558475;0.7977201143560002;-0.01571199754858267;0.7978646485889361;1.0099972093662377
36.28638;1.0444418168473566;0.8333421040026693;0.7978651937351547;-4.152172276667067e-07;-3.9835904545168197e-07;1.045150409084152;1.009996605174282;9.999973658994364;0.8337361338612922;0.016422028520564312;0.0164218715088976;0.7977200354831078;-0.015711997576528493;0.7978644621009138;1.0099972843645584
36.29638;1.044441672688421;0.8333420483424376;0.7978652389791019;-4.1521485175812455e-07;-3.983098799612803e-07;1.0451504608982838;1.0099966014486892;9.999974106124682;0.8337363093027902;0.016422029067279215;0.016421873590096756;0.7977199621139331;-0.01571199760863903;0.7978642784914584;1.0099973567397915
36.30638;1.044441532327792;0.8333419950839464;0.7978652946573125;-4.152130955851279e-07;-3.9826197021882775e-07;1.0451505160823948;1.0099965931778467;9.999974604882201;0.833736482101824;0.01642202961043159;0.016421875652226407;0.7977198939613878;-0.015711997644856625;0.7978640977890089;1.009997426619058
36.31638;1.0444413960499972;0.8333419444179836;0.7978653606580729;-4.152119180627797e-07;-3.9821529031828135e-07;1.0451505746804792;1.00999658068982;9.99997514952021;0.8337366524995915;0.0164220301470891;0.01642187769308877;0.7977198307258742;-0.015711997685083922;0.7978639199002019;1.0099974943912953
36.32638;1.0444412641198866;0.8333418964894276;0.7978654368785285;-4.1521124389781853e-07;-3.9816982442017384e-07;1.0451506368043904;1.009996564233888;9.999975734560353;0.8337368206750579;0.01642203067420626;0.016421879708387637;0.7977197720879525;-0.01571199772916297;0.7978637446102607;1.0099975606101108
36.33638;1.0444411368589548;0.8333418513845358;0.7978655232317351;-4.152109555170663e-07;-3.981255993291197e-07;1.0451507026272018;1.0099965439411287;9.999976355504568;0.8337369867522252;0.01642203118875423;0.016421881692192525;0.7977197177170802;-0.015711997776897257;0.7978635716097872;1.0099976258088819
36.34638;1.044441014643848;0.8333418091167919;0.7978656195826797;-4.15210906509191e-07;-3.9808268250784063e-07;1.0451507723328102;1.009996519844494;9.999977009149685;0.83373715083338;0.016422031687998013;0.016421883638053695;0.7977196672731451;-0.015711997828098723;0.7978634005454671;1.0099976904213543
36.35638;1.0444408978006694;0.8333417695941286;0.7978657257468856;-4.152109540941584e-07;-3.980411675727567e-07;1.0451508460384582;1.0099964919069322;9.999977692784393;0.8337373130159743;0.016422032169145305;0.01642188553914689;0.7977196204052197;-0.01571199788260312;0.7978632311203775;1.009997754843529
36.36638;1.0444407864949328;0.8333417325945012;0.7978658415119674;-4.152109777245084e-07;-3.980011657172815e-07;1.0451509237050012;1.0099964600314846;9.999978402948422;0.8337374734108844;0.01642203262831315;0.01642188738852258;0.7977195767380424;-0.015711997940252;0.7978630631763555;1.0099978195162307
36.37638;1.0444406806657638;0.8333416978061932;0.7978659666002085;-4.15210863810947e-07;-3.9796280093750797e-07;1.0451510051104704;1.0099964240526829;9.999979134491197;0.8337376321290858;0.016422033060180617;0.01642188917936702;0.7977195358911028;-0.015711998000875794;0.7978628966567057;1.0099978849266502
36.38638;1.044440580026201;0.8333416649518778;0.7978661006719643;-4.152104960266466e-07;-3.9792620070240233e-07;1.04515108994201;1.0099963837413897;9.999979879948173;0.8337377892270547;0.016422033458391563;0.016421890905176633;0.7977194975267549;-0.015711998064289294;0.7978627314925968;1.0099979515423048
36.39638;1.0444404841046548;0.8333416338910012;0.7978662433932425;-4.152097714291145e-07;-3.9789148896187994e-07;1.045151177956878;1.0099963388663664;9.999980629418822;0.8337379446689284;0.016422033815771266;0.016421892560400615;0.7977194613444852;-0.01571199813029129;0.7978625675529125;1.0099980197693335
36.40638;1.0444403923143857;0.8333416045915418;0.797866394464933;-4.1520859494974766e-07;-3.9785879367888177e-07;1.045151269079755;1.0099962892558263;9.999981371491007;0.8337380983612139;0.016422034125209657;0.016421894141047822;0.7977194270717682;-0.015711998198664274;0.7978624047147661;1.0099980899965924
36.41638;1.0444403040864736;0.8333415769871103;0.7978665536577925;-4.152068478351979e-07;-3.9782825710135415e-07;1.0451513633657035;1.009996234753424;9.999982094988702;0.8337382502073223;0.01642203438220054;0.016421895644925105;0.7977193944742378;-0.015711998269189776;0.7978622429559895;1.0099981626488934
36.42638;1.0444402189873077;0.8333415508432858;0.7978667208852955;-4.152043839533239e-07;-3.9780003436199323e-07;1.045151460892098;1.0099961751445774;9.999982790126786;0.8337384000887439;0.01642203458750622;0.01642189707138028;0.7977193633092211;-0.01571199834167926;0.7978620823377982;1.009998238132068
36.43638;1.0444401367898097;0.8333415257637596;0.7978668961675796;-4.1520105642090965e-07;-3.977742767316537e-07;1.0451515616920182;1.0099961102296908;9.999983448461915;0.8337385478393661;0.016422034747370768;0.016421898420659567;0.7977193332887714;-0.015711998415978177;0.7978619229218796;1.0099983167034585
36.44638;1.044440057529428;0.8333415013144994;0.7978670794743714;-4.15196742795608e-07;-3.977511033333441e-07;1.0451516657784712;1.0099960399668189;9.99998406286065;0.8337386932793929;0.016422034870668362;0.01642189969433845;0.7977193041121978;-0.01571199849193532;0.7978617648061753;1.0099983984176961
36.45638;1.0444399814423933;0.833341477137004;0.7978672706126632;-4.151913598397131e-07;-3.977305887499485e-07;1.0451517731600306;1.009995964510543;9.999984628061275;0.8337388362264132;0.016422034965587685;0.01642190089652889;0.7977192755059235;-0.015711998569388652;0.7978616082686153;1.009998483207531
36.46638;1.0444399088203795;0.8333414529741557;0.7978674692259141;-4.15184851414804e-07;-3.977127840064858e-07;1.045151883802124;1.0099958841851022;9.999985140856278;0.8337389764610099;0.016422035038724275;0.01642190203352956;0.7977192472522405;-0.015711998648179744;0.7978614537936752;1.0099985709886175
36.47638;1.0444398399245023;0.83334142862237;0.7978676748644599;-4.1517715625676665e-07;-3.976977377781327e-07;1.0451519976492287;1.009995799417963;9.99998559896094;0.8337391137075886;0.016422035096235355;0.016421903111933957;0.7977192191865642;-0.015711998728158403;0.7978613019434821;1.0099986616891201
36.48638;1.0444397749544374;0.8333414038689836;0.7978678870392477;-4.1516820067927237e-07;-3.9768548306495137e-07;1.0451521147314942;1.009995710623849;9.999985998877067;0.8337392476376001;0.016422035144858484;0.016421904137185264;0.7977191911398559;-0.015711998809169014;0.7978611532520173;1.0099987552780547
36.49638;1.0444397140623147;0.8333413784423581;0.7978681052063586;-4.151579204032603e-07;-3.976760099361943e-07;1.0451522352083615;1.0099956181465446;9.999986334959408;0.833739377896816;0.01642203519152105;0.016421905113384847;0.7977191629051185;-0.01571199889104406;0.797861008211311;1.0099988518298353
36.50638;1.0444396573916235;0.8333413520052777;0.7978683287623194;-4.1514627926764575e-07;-3.9766926596943675e-07;1.045152359253178;1.009995522270299;9.999986600736007;0.8337395041627951;0.01642203524198916;0.01642190604351849;0.7977191342619191;-0.015711998973614198;0.7978608672886267;1.009998951514601
36.51638;1.0444396050990823;0.8333413242139173;0.7978685570916576;-4.1513327138027755e-07;-3.9766517992340855e-07;1.04515248688837;1.009995423223703;9.999986790593804;0.8337396261848917;0.016422035299932757;0.01642190692973285;0.7977191049951826;-0.015711999056717395;0.7978607309470801;1.009999054534535
36.52638;1.0444395573820828;0.8333412947652105;0.797868789598382;-4.151189099221813e-07;-3.976636711184758e-07;1.04515261791466;1.0099953212068733;9.999986900503185;0.8337397437858692;0.016422035366925106;0.01642190777399148;0.7977190748900324;-0.015711999140196355;0.7978605996692865;1.009999161107058
36.53638;1.0444395144569127;0.8333412633844125;0.7978690257102633;-4.1510320880824656e-07;-3.9766464187997446e-07;1.0451527519359476;1.0099952164342434;9.999986927839709;0.833739856845277;0.01642203544269552;0.016421908578499747;0.7977190437247855;-0.015711999223899334;0.7978604739450794;1.0099992714385726
36.54638;1.0444394764562552;0.8333412298049659;0.7978692648966119;-4.150861696082429e-07;-3.9766797928939517e-07;1.045152888452348;1.009995109125694;9.999986870760559;0.8337399652628628;0.01642203552519585;0.01642190934543811;0.7977190112749815;-0.015711999307695707;0.7978603541999733;1.009999385646712
36.55638;1.0444394433983402;0.8333411937739523;0.7978695066867064;-4.1506778492585135e-07;-3.976735679977529e-07;1.045153026991463;1.0099949994905248;9.999986727981893;0.8337400689344091;0.01642203561076376;0.01642191007680039;0.7977189773305515;-0.015711999391484262;0.7978602407361924;1.0099995037296274
36.56638;1.0444394152445384;0.8333411550779536;0.7978697506659448;-4.1504804739891754e-07;-3.976812955004003e-07;1.0451531671514136;1.0099948877648637;9.999986499247015;0.8337401677712531;0.016422035694488756;0.01642191077511685;0.7977189417215851;-0.015711999475177173;0.7978601337602029;1.0099996256100041
36.57638;1.0444393919169503;0.8333411135749899;0.7978699964620469;-4.150269513885523e-07;-3.9769104434925343e-07;1.0451533085340459;1.0099947743000866;9.999986185914423;0.8337402617060945;0.016422035770824933;0.016421911444767675;0.7977189043531646;-0.01571199955869057;0.7978600334413193;1.00999975117171
36.58638;1.0444393733449504;0.8333410692157271;0.7978702437275697;-4.1500449432508436e-07;-3.977026829144174e-07;1.0451534507251286;1.0099946596118154;9.999985790963077;0.833740350651959;0.016422035834589965;0.01642191209305961;0.7977188652251049;-0.015711999641954747;0.7978599399090033;1.0099998802624182
36.59638;1.0444393595834989;0.8333410220392949;0.7978704921359275;-4.149806810079603e-07;-3.977160687243956e-07;1.045153593301507;1.0099945443030056;9.999985318669545;0.8337404344889322;0.016422035881678943;0.016421912730480766;0.7977188244137662;-0.015711999724905397;0.797859853235521;1.0100000126525293
36.60638;1.0444393508569012;0.8333409721345676;0.7978707413984711;-4.1495552682026933e-07;-3.977310747736195e-07;1.0451537357306084;1.009994428981511;9.99998477450437;0.8337405131177249;0.016422035909458284;0.01642191337010217;0.7977187820424894;-0.015711999807457733;0.7978597734903021;1.0100001479926035
36.61638;1.0444393475040874;0.833340919599285;0.7978709912553518;-4.149290580500073e-07;-3.9774761390398686e-07;1.0451538772818179;1.0099943142691727;9.999984164828005;0.8337405865095233;0.016422035917684208;0.016421914026745116;0.797718738251775;-0.015711999889510376;0.7978597007999281;1.0100002858968125
36.62638;1.0444393498800884;0.8333408645360885;0.7978712414249356;-4.1490130578196574e-07;-3.977656149010905e-07;1.0451540171234084;1.0099942008074299;9.99998349646223;0.8337406547198483;0.016422035908836004;0.016421914716436184;0.7977186931633113;-0.01571199997097687;0.7978596353219873;1.0100004260968292
36.63638;1.04443935822885;0.8333408070530993;0.7978714915637785;-4.148722973471264e-07;-3.9778497083349427e-07;1.0451541545260863;1.0099940892299482;9.999982776911885;0.8337407179189539;0.016422035886472865;0.016421915455629647;0.7977186468694095;-0.015712000051802195;0.7978595771799097;1.010000568437078
36.64638;1.0444393725908532;0.8333407472356261;0.7978717412954393;-4.148420542807821e-07;-3.978055222157092e-07;1.0451542889698395;1.0099939801412923;9.99998201472657;0.8337407764285456;0.01642203585299593;0.016421916259186188;0.7977185994512179;-0.01571200013195686;0.79785952642774;1.0100007126962218
36.65638;1.0444393927686826;0.8333406851342937;0.7978719903018435;-4.1481059445913546e-07;-3.9782708544001866e-07;1.0451544200971485;1.0099938740835614;9.999981218871556;0.8337408306880874;0.016422035808646686;0.01642191713841918;0.7977185509952506;-0.01571200021143158;0.797859483041652;1.0100008584931972
36.66638;1.0444394183849102;0.8333406208045092;0.7978722383616773;-4.147779343092136e-07;-3.978494905728298e-07;1.0451545476444841;1.0099937714914127;9.999980397366178;0.833740881154875;0.016422035751419824;0.016421918101538743;0.7977185016029286;-0.015712000290237227;0.7978594469241869;1.0100010053842556
36.67638;1.0444394490322595;0.8333405543594034;0.7978724852896336;-4.147440975187363e-07;-3.978726024713625e-07;1.045154671451939;1.009993672625588;9.999979556656708;0.8337409281952516;0.01642203567746666;0.016421919155194684;0.797718451373391;-0.01571200036838738;0.7978594179228488;1.0100011529552397
36.68638;1.0444394843316718;0.8333404859891549;0.797872730902343;-4.1470913059822735e-07;-3.978963219353543e-07;1.045154791512264;1.009993577526436;9.99997870242704;0.8337409720169527;0.016422035582225672;0.01642192030484235;0.7977184003532758;-0.0157120004458554;0.7978593958704698;1.0100013008001407
36.69638;1.0444395238578164;0.8333404159594964;0.7978729750488126;-4.146731006306454e-07;-3.9792057164787307e-07;1.0451549079416416;1.0099934860970847;9.99997784047037;0.8337410127017406;0.01642203546123913;0.01642192155412956;0.7977183485248542;-0.015712000522550493;0.7978593806387043;1.0100014484707045
36.70638;1.044439567120275;0.833340344601621;0.7978732175990348;-4.1463606758551516e-07;-3.9794528467775403e-07;1.045155020850114;1.009993398253808;9.999976976175398;0.8337410502890245;0.016422035309943798;0.01642192290408853;0.7977182958816514;-0.015712000598344402;0.7978593721570414;1.010001595451954
36.71638;1.0444396136214937;0.8333402722473758;0.797873458393405;-4.145980687454723e-07;-3.979704069325443e-07;1.045155130259393;1.0099933139827126;9.999976113529021;0.8337410847879844;0.016422035123074212;0.016421924352973807;0.7977182425103216;-0.015712000673104066;0.7978593703495264;1.0100017411914752
36.72638;1.0444396628653627;0.833340199155119;0.7978736972529027;-4.1455913056065126e-07;-3.9799589842235677e-07;1.0451552361167669;1.0099932332553074;9.99997525512158;0.8337411161466473;0.016422034894645613;0.016421925897080043;0.7977181885904129;-0.015712000746696358;0.7978593750357988;1.0100018851887567
36.73638;1.0444397143300532;0.8333401255417856;0.7978739340253334;-4.1451928615949994e-07;-3.9802172366329834e-07;1.045155338338081;1.0099931559277697;9.999974402981007;0.8337411442897936;0.01642203461932159;0.01642192753106948;0.7977181343561431;-0.01571200081899734;0.7978593859157066;1.010002027054108
36.74638;1.04443976747843;0.8333400516742134;0.7978741685616957;-4.144785814396981e-07;-3.980478407508898e-07;1.045155436860224;1.0099930817831406;9.999973558977475;0.8337411691957181;0.016422034294074492;0.016421929247523184;0.7977180800818798;-0.015712000889909126;0.7978594026593571;1.0100021664425947
36.75638;1.0444398217982487;0.8333399778706894;0.7978744006345628;-4.1443705977563487e-07;-3.980741998302155e-07;1.0451555316643888;1.009993010650481;9.999972724236827;0.8337411908969413;0.016422033918156477;0.016421931037527003;0.7977180260715355;-0.015712000959354034;0.7978594250048421;1.0100023029362268
36.76638;1.0444398768485839;0.8333399044148834;0.7978746298948282;-4.143947400556215e-07;-3.9810074577793804e-07;1.0451556227603427;1.0099929424583896;9.999971898525345;0.8337412094041469;0.016422033491903378;0.016421932891486208;0.7977179726269548;-0.015712001027264257;0.7978594527896361;1.0100024360376356
36.77638;1.0444399322875682;0.8333398315080907;0.7978748558977126;-4.1435162879660863e-07;-3.9812741146061335e-07;1.0451557101826927;1.0099928772115736;9.999971080476936;0.8337412246592277;0.016422033016682176;0.016421934798590398;0.7977179200261554;-0.015712001093582038;0.7978594859301433;1.0100025652302873
36.78638;1.044439987833351;0.8333397592838234;0.7978750781707261;-4.1430776520705196e-07;-3.9815410166212227e-07;1.0451557940143534;1.009992814936578;9.999970268305526;0.8337412365905188;0.016422032496309566;0.016421936746652772;0.7977178685405277;-0.015712001158247575;0.7978595244005866;1.0100026899716552
36.79638;1.0444400431793526;0.8333396878433323;0.7978752962992326;-4.142632402629666e-07;-3.981806729455359e-07;1.0451558744046663;1.0099927556544255;9.999969460485012;0.833741245212846;0.016422031937961518;0.016421938723354276;0.7977178184344677;-0.01571200122117885;0.7978595682123545;1.010002809700011
36.80638;1.0444400979730128;0.8333396172997368;0.7978755099775148;-4.142181682796938e-07;-3.982069254674507e-07;1.045155951527667;1.009992699393233;9.999968656364567;0.8337412506678085;0.01642203135179572;0.016421940717578846;0.797717769898182;-0.01571200128226758;0.7978596173660852;1.010002923932248
36.81638;1.0444401518622957;0.8333395477795487;0.7978757189753934;-4.1417265200406866e-07;-3.982326415836239e-07;1.0451560254841468;1.0099926461751108;9.999967856467453;0.8337412532039757;0.016422030750232162;0.016421942719930915;0.7977177229871193;-0.015712001341399887;0.7978596718253189;1.010003032333673
36.82638;1.0444402045318268;0.8333394793609401;0.7978759230777523;-4.141267716732798e-07;-3.982576577056741e-07;1.045156096261668;1.0099925959335836;9.999967062112766;0.8337412531088506;0.016422030146725285;0.016421944722640473;0.7977176776454331;-0.01571200139848677;0.7978597315557443;1.0100031346941905
36.83638;1.0444402557107775;0.8333394120262372;0.7978761220992129;-4.14080591227219e-07;-3.982818909270519e-07;1.0451561638012732;1.0099925484559373;9.999966275083612;0.8337412506069545;0.01642202955366225;0.016421946719525495;0.7977176337639829;-0.015712001453467336;0.7978597965833782;1.0100032308822413
36.84638;1.0444403051359037;0.8333393457032928;0.7978763159415937;-4.1403415649620153e-07;-3.9830530133619873e-07;1.0451562280308797;1.0099925034546942;9.99996549809752;0.8337412458318411;0.016422028980652544;0.016421948705680766;0.7977175912054368;-0.01571200150628913;0.7978598670360773;1.0100033207786336
36.85638;1.0444403525231336;0.8333392803713583;0.7978765045809438;-4.139874844006307e-07;-3.983278586454552e-07;1.0451562887779653;1.0099924606915882;9.999964735041045;0.8337412388852344;0.01642202843387729;0.01642195067625579;0.797717549837605;-0.01571200155690746;0.7978599431355519;1.0100034042028878
36.86638;1.0444403976332157;0.8333392161347157;0.7978766880056078;-4.139405790235692e-07;-3.9834954260406075e-07;1.0451563456702082;1.0099924200435413;9.999963989886028;0.8337412298566756;0.01642202791645758;0.01642195262529414;0.7977175095828853;-0.0157120016052927;0.7978600251355349;1.0100034809516631
36.87638;1.0444404403367853;0.8333391532223345;0.7978768661825208;-4.1389347784867685e-07;-3.983703458542611e-07;1.045156398149538;1.0099923814808283;9.999963265245189;0.8337412187652438;0.016422027430159428;0.016421954545786436;0.7977174704173055;-0.015712001651416892;0.7978601133119566;1.0100035509155827
36.88638;1.0444404805796703;0.8333390919477102;0.7978770390352554;-4.138462748791821e-07;-3.983902655586526e-07;1.0451564455880877;1.0099923449455572;9.999962562000446;0.8337412055140997;0.016422026977456403;0.01642195643050362;0.7977174323685412;-0.01571200169523001;0.7978602080444627;1.0100036141151332
36.89638;1.0444405183471046;0.8333390326663949;0.7978772064608886;-4.1379909777287137e-07;-3.984092950857284e-07;1.0451564873495245;1.0099923102148523;9.999961880090574;0.8337411899060048;0.01642202656253084;0.016421958272319508;0.7977173955555055;-0.01571200173665083;0.7978603098796458;1.0100036706493027
36.90638;1.0444405536889834;0.833338975741155;0.797877368421338;-4.137520777937413e-07;-3.9842741762675753e-07;1.0451565227415207;1.0099922768757168;9.999961219545666;0.8337411716943023;0.01642202619123277;0.016421960063471564;0.7977173601682677;-0.015712001775587736;0.7978604194791205;1.0100037206479786
36.91638;1.0444405867349538;0.8333389215044218;0.7978775249986937;-4.1370533475179487e-07;-3.9844458863869284e-07;1.0451565510102414;1.0099922443867788;9.999960580755317;0.8337411506378717;0.01642202587056817;0.016421961795113127;0.7977173263824997;-0.015712001811965932;0.7978605374708564;1.0100037642583317
36.92638;1.0444406176928127;0.8333388702399236;0.7978776763414162;-4.1365896626793666e-07;-3.984607136898535e-07;1.0451565714053574;1.009992212143244;9.999959963804116;0.8337411264967793;0.016422025608328547;0.01642196345890703;0.7977172943261359;-0.01571200184572925;0.7978606643024542;1.0100038016499269
36.93638;1.0444406468955798;0.8333388222029924;0.7978778225919133;-4.136130499714235e-07;-3.984756495852051e-07;1.0451565831929288;1.009992179566359;9.999959368000113;0.8337410989861646;0.01642202541310018;0.016421965049423046;0.7977172641122643;-0.015712001876827374;0.7978608001747681;1.0100038330092704
36.94638;1.0444406748865447;0.8333387776416284;0.797877963894452;-4.13567663582134e-07;-3.98489216449136e-07;1.045156585607285;1.009992146237162;9.999958792608682;0.8337410677797129;0.016422025293981055;0.016421966564492286;0.7977172358673976;-0.015712001905216787;0.7978609450805634;1.0100038585193243
36.95638;1.0444407024303795;0.833338736801772;0.797878100466331;-4.1352289455456743e-07;-3.9850120300107e-07;1.045156577820753;1.009992111976461;9.999958238365286;0.833741032539107;0.016422025259728888;0.016421968003695366;0.7977172097468183;-0.0157120019308795;0.797861098887526;1.0100038783520708
36.96638;1.044440730399366;0.8333386999032577;0.7978782326271708;-4.134788280790365e-07;-3.9851139578092067e-07;1.0451565589613994;1.0099920768307475;9.999957708614449;0.833740992937745;0.01642202531783148;0.016421969367098235;0.7977171859459915;-0.01571200195383811;0.7978612613860884;1.0100038926494492
36.97638;1.044440759615164;0.8333386670723701;0.7978783607241174;-4.134355346529028e-07;-3.9851962211407364e-07;1.0451565281568376;1.0099920410651126;9.999957208867912;0.8337409487199673;0.016422025473880043;0.01642197065455587;0.7977171646640886;-0.015712001974165515;0.7978614323175389;1.0100039015036604
36.98638;1.044440790756222;0.8333386383211323;0.7978784850473456;-4.133930656372445e-07;-3.985257502477242e-07;1.0451564845799521;1.0099920051636084;9.999956744667161;0.8337408997583744;0.01642202573163085;0.016421971864584398;0.7977171460308721;-0.015712001991990594;0.7978616113939555;1.0100039050045084
36.99638;1.044440824390957;0.833338613635059;0.7978786058714737;-4.133514453329456e-07;-3.9852966375655713e-07;1.0451564274874485;1.0099919697597948;9.999956320061502;0.8337408460464593;0.01642202609355796;0.016421972993222712;0.7977171300780942;-0.0157120020074744;0.7978617983075298;1.0100039032843087
