time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
37.00638;1.044440861058625;0.8333385930763356;0.7978787235194253;-4.133106642295362e-07;-3.985312632692924e-07;1.0451563562210597;1.0099919355539526;9.999955938318672;0.8337407876898714;0.01642202656100298;0.01642197403504257;0.7977171167839898;-0.015712002020772577;0.7978619927605137;1.0100038965027012
37.01638;1.0444409012815126;0.8333385767930779;0.7978788382827506;-4.132706900741896e-07;-3.9853049117011666e-07;1.0451562701930819;1.0099919032712332;9.999955602846303;0.833740724912254;0.01642202713394677;0.016421974986166384;0.797717106132459;-0.015712002032028095;0.7978621944802778;1.0100038848800195
37.02638;1.0444409455535821;0.8333385649226084;0.7978789503292734;-4.1323148876085915e-07;-3.985273571623341e-07;1.0451561689673423;1.009991873622518;9.999955316632658;0.8337406579768993;0.016422027811218567;0.016421975845811405;0.7977170981255118;-0.015712002041385374;0.7978624031442405;1.0100038687624553
37.03638;1.0444409943744022;0.8333385574742411;0.7978790597456561;-4.1319303579774845e-07;-3.9852194019530456e-07;1.0451560523844858;1.0099918472619187;9.999955081499186;0.8337405870780545;0.016422028591336835;0.016421976615017778;0.7977170927874959;-0.015712002049001347;0.7978626182707029;1.010003848591352
37.04638;1.044441048254823;0.8333385543172704;0.7978791666383521;-4.1315531195889854e-07;-3.9851435961951897e-07;1.0451559205490237;1.009991824761583;9.999954898116572;0.8337405123177639;0.016422029473367815;0.016421977294823198;0.7977170902049076;-0.01571200205504713;0.7978628392356857;1.0100038248425565
37.05638;1.0444411076447229;0.833338555280516;0.7978792711966503;-4.131182909217071e-07;-3.9850475204206515e-07;1.0451557737196495;1.0099918066327636;9.999954766220839;0.8337404337253997;0.01642203045715242;0.016421977885270025;0.797717090526424;-0.015712002059685894;0.797863065397505;1.0100037979981307
37.06638;1.044441172874222;0.8333385602128346;0.79787937366002;-4.130819347859227e-07;-3.9849325969812263e-07;1.0451556122656667;1.0099917933798614;9.999954684817592;0.8337403512907795;0.016422031542779946;0.016421978385072748;0.7977170938707443;-0.015712002063041377;0.79786329615342;1.01000376846124
37.07638;1.0444412441842323;0.8333385689451625;0.7978794742003048;-4.1304620313710456e-07;-3.984800155538076e-07;1.0451554366810476;1.0099917855047773;9.999954652757634;0.8337402650477529;0.016422032729612564;0.016421978792017292;0.797717100233691;-0.01571200206519593;0.7978635309192719;1.010003736456935
37.08638;1.0444413217696888;0.8333385812625009;0.797879572847471;-4.130110764460788e-07;-3.9846513744187124e-07;1.0451552475640267;1.0099917834681578;9.999954669182179;0.8337401751606842;0.01642203401558745;0.01642197910345142;0.7977171094559019;-0.0157120020662123;0.7978637691264407;1.0100037020489203
37.09638;1.0444414057401945;0.8333385969309752;0.7978796695404348;-4.1297658853062077e-07;-3.984487425433517e-07;1.0451550455665446;1.0099917876710593;9.999954733022953;0.8337400819497545;0.01642203539762402;0.016421979316127443;0.7977171212021383;-0.015712002066144908;0.7978640102160306;1.0100036652570719
37.10638;1.0444414960475417;0.8333386157042466;0.7978797642188715;-4.129428411908745e-07;-3.98430974463024e-07;1.0451548313870704;1.0099917984305555;9.999954842535812;0.8337399858517929;0.016422036872957107;0.01642197942585725;0.7977171349813064;-0.01571200206502742;0.7978642536017928;1.0100036261930165
37.11638;1.0444415924608186;0.8333386372950419;0.7978798568658738;-4.129099830646276e-07;-3.984120037893167e-07;1.0451546057840277;1.0099918158993302;9.999954995657928;0.8337398873419158;0.016422038439901747;0.016421979427537082;0.7977171502438299;-0.01571200206285382;0.7978644986679077;1.0100035851391633
37.12638;1.0444416946277857;0.8333386613981292;0.7978799475241783;-4.128781713795747e-07;-3.983919899988283e-07;1.0451543695385406;1.0099918399694534;9.99995519047189;0.8337397868905647;0.01642204009678666;0.016421979315749537;0.7977171664527104;-0.015712002059590155;0.7978647448412872;1.0100035424977698
37.13638;1.0444418022254653;0.833338687751418;0.7978800362760284;-4.128475484359088e-07;-3.9837106329916593e-07;1.0451541234448762;1.0099918702923945;9.999955425914502;0.8337396849999014;0.016422041839741188;0.016421979085603482;0.7977171830720118;-0.015712002055207553;0.797864991642224;1.010003498671877
37.14638;1.044441915065032;0.8333387161279009;0.7978801231708228;-4.128182535481517e-07;-3.98349357561788e-07;1.0451538683408081;1.009991906439226;9.999955702750327;0.8337395822393531;0.016422043661213154;0.016421978733040733;0.7977171995210615;-0.01571200204968819;0.7978652386317121;1.0100034540865808
37.15638;1.044442033054361;0.8333387463150692;0.7978802081942937;-4.127904548764712e-07;-3.98327047268229e-07;1.0451536050111987;1.0099919480109936;9.999956023318154;0.8337394792011302;0.016422045550126763;0.016421978254776228;0.7977172151595932;-0.015712002043014737;0.7978654853754605;1.010003409349289
37.16638;1.044442156145565;0.8333387781616034;0.7978802912901131;-4.127643530867038e-07;-3.9830435173198403e-07;1.0451533340395889;1.0099919945975908;9.99995638998163;0.8337393764378609;0.016422047493339663;0.01642197764838581;0.7977172293589337;-0.01571200203517953;0.7978657315414049;1.0100033652629232
37.17638;1.0444422843216121;0.833338811558987;0.7978803723452553;-4.127401477178139e-07;-3.982815181252893e-07;1.0451530558719;1.009992045701382;9.999956804293344;0.833739274454195;0.01642204947726644;0.016421976912414763;0.7977172416196215;-0.01571200202619542;0.7978659770070957;1.0100033226053486
37.18638;1.044442417550442;0.83333884631847;0.7978804511604036;-4.1271800505946507e-07;-3.982587844587114e-07;1.0451527710249031;1.009992100701342;9.999957267411846;0.8337391736978849;0.01642205148828327;0.01642197604713339;0.7977172516307337;-0.01571200201607467;0.79786622181542;1.0100032819176223
37.19638;1.044442555755314;0.833338882107004;0.7978805274604642;-4.1269805706203365e-07;-3.9823632837589926e-07;1.0451524801705514;1.009992158853929;9.99995778058761;0.8337390745433553;0.016422053512148743;0.016421975055914095;0.7977172592129128;-0.015712002004792804;0.7978664660307261;1.0100032435102766
37.20638;1.044442698816115;0.8333389184718688;0.7978806009471515;-4.1268042306073513e-07;-3.9821424360184216e-07;1.0451521840564597;1.0099922193424016;9.999958345296825;0.8337389773153183;0.016422055533867556;0.016421973945181644;0.7977172642054544;-0.01571200199228437;0.7978667096467206;1.0100032076279657
37.21638;1.0444428465473155;0.8333389548637039;0.7978806713892245;-4.126652241695166e-07;-3.9819255916922745e-07;1.0451518833679687;1.0099922813388202;9.99995896288429;0.833738882295267;0.01642205753839554;0.01642197272267589;0.797717266420149;-0.015712001978467605;0.7978669525754947;1.0100031745602243
37.22638;1.0444429987095565;0.8333389906885453;0.7978807386606531;-4.126525861877638e-07;-3.9817126965941544e-07;1.04515157863221;1.009992344024677;9.999959633695614;0.8337387897006616;0.01642205951188001;0.01642197139547236;0.7977172656586089;-0.015712001963262265;0.7978671946774647;1.0100031446572422
37.23638;1.0444431550972495;0.8333390254341237;0.7978808026681924;-4.1264264473403947e-07;-3.981503525698242e-07;1.0451512702442962;1.0099924065753678;9.99996035711483;0.8337386996997991;0.016422061442745158;0.016421969968294755;0.7977172617100262;-0.015712001946596683;0.7978674358148166;1.0100031183057698
37.24638;1.0444433156338182;0.833339058773483;0.7978808632814524;-4.126355488708657e-07;-3.981297787066622e-07;1.0451509585508485;1.0099924681478174;9.999961132710657;0.833738612457744;0.016422063321456147;0.0164219684431958;0.7977172543301394;-0.0157120019284204;0.7978676758733022;1.0100030958364652
37.25638;1.0444434803929348;0.833339090563966;0.7978809203023581;-4.126314551466904e-07;-3.981095251853757e-07;1.0451506438905969;1.0099925279192987;9.999961960461798;0.8337385281855273;0.016422065139400983;0.016421966821075537;0.7977172432517258;-0.015712001908722267;0.7978679147269934;1.0100030774672117
37.26638;1.0444436495187106;0.8333391207880656;0.797880973423773;-4.1263051848462067e-07;-3.980895789810044e-07;1.0451503266375854;1.0099925851805607;9.999962839826862;0.8337384471567927;0.0164220668886869;0.016421965103239438;0.7977172282488088;-0.015712001887529917;0.797868152213949;1.0100030633777781
37.27638;1.0444438230853426;0.8333391495202255;0.7978810222437451;-4.1263288188087205e-07;-3.9806992318807583e-07;1.0451500072457152;1.0099926393929348;9.999963768906824;0.8337383696898251;0.016422068562230798;0.016421963291711684;0.7977172091994572;-0.01571200186488938;0.7978683881522499;1.010003053757058
37.28638;1.044444000983289;0.8333391769363235;0.7978810663794327;-4.1263865040872785e-07;-3.9805053792309585e-07;1.0451496862188945;1.009992690134993;9.999964744178794;0.8337382961331151;0.016422070152900297;0.0164219613889525;0.7977171860794998;-0.015712001840850982;0.7978686223447579;1.0100030487313079
37.29638;1.0444441829243958;0.8333392032973304;0.7978811055975873;-4.126478650070953e-07;-3.9803142288420334e-07;1.0451493640580234;1.0099927370142041;9.999965761161135;0.8337382268587672;0.01642207165369379;0.016421959398238272;0.7977171588987824;-0.015712001815464494;0.7978688545657183;1.0100030482791083
37.30638;1.0444443685735973;0.8333392288979563;0.7978811398472856;-4.1266051901556303e-07;-3.9801259247345217e-07;1.0451490412295432;1.0099927796617318;9.999966815631009;0.8337381622553731;0.01642207305909453;0.016421957324988478;0.7977171276314803;-0.015712001788768186;0.797869084577533;1.010003052211907
37.31638;1.0444445576679942;0.833339254034607;0.797881169160972;-4.126766022839656e-07;-3.97994042974168e-07;1.045148718127128;1.009992817796996;9.999967904207544;0.8337381026917832;0.016422074364581832;0.01642195517738143;0.79771709221417;-0.01571200176077489;0.7978693121718183;1.0100030602361736
37.32638;1.0444447499855705;0.8333392789844049;0.7978811935309296;-4.126961034740772e-07;-3.979757422349763e-07;1.0451483950570242;1.0099928512769074;9.999969024219896;0.8337380484414002;0.016422075564715515;0.016421952965204087;0.7977170526219038;-0.01571200173147648;0.7978695372202733;1.010003072053071
37.33638;1.0444449452221463;0.8333393039807213;0.7978812128680429;-4.127189664152213e-07;-3.9795765296198247e-07;1.045148072276112;1.0099928801067184;9.999970173636038;0.8337379996437331;0.016422076651690355;0.016421950698367542;0.7977170089239716;-0.01571200170086437;0.7978697597594346;1.0100030874037658
37.34638;1.044445142942762;0.8333393291958382;0.7978812270454289;-4.1274507678010217e-07;-3.9793976532418515e-07;1.045147750068776;1.009992904422824;9.999971351005154;0.8337379563494306;0.016422077614759764;0.016421948386046818;0.797716961278673;-0.01571200166894432;0.7978699800497074;1.010003106054302
37.35638;1.0444453426448956;0.8333393547489968;0.797881235985483;-4.1277430108770835e-07;-3.979221008647637e-07;1.0451474288261275;1.0099929244184946;9.999972555161449;0.8337379185817201;0.0164220784415748;0.016421946036522077;0.797716909917698;-0.01571200163574711;0.7978701985336542;1.0100031277768653
37.36638;1.0444455438234987;0.8333393807353228;0.7978812397175297;-4.128065235919858e-07;-3.9790467003226273e-07;1.0451471090488973;1.0099929402572;9.999973785193726;0.8337378863562929;0.01642207912064199;0.0164219436576561;0.7977168551543422;-0.01571200160134316;0.797870415761284;1.0100031523501756
37.37638;1.0444457459776844;0.8333394072293117;0.7978812383803744;-4.128416525008848e-07;-3.978874322799877e-07;1.0451467912876131;1.00999295211391;9.999975040946543;0.833737859656932;0.01642207964225505;0.01642194125702667;0.797716797424398;-0.015712001565846824;0.797870632344087;1.0100031795786557
37.38638;1.0444459486261775;0.8333394342934044;0.7978812322364635;-4.1287960499222416e-07;-3.978703113909699e-07;1.045146476157852;1.0099929602909319;9.999976323464129;0.833737838402363;0.016422079998137665;0.016421938842097875;0.797716737352143;-0.01571200152939544;0.7978708489151506;1.0100032093187172
37.39638;1.0444461513512777;0.8333394620242015;0.7978812216769606;-4.1292028323874147e-07;-3.9785324482508214e-07;1.0451461644157036;1.0099929652182515;9.999977635124484;0.8337378224733148;0.016422080181621834;0.016421936421133397;0.7977166757754103;-0.01571200149212619;0.7978710661060745;1.0100032415150775
37.40638;1.0444463538236677;0.8333394905392445;0.7978812071294098;-4.1296355046894e-07;-3.978362070069723e-07;1.0451458569473386;1.0099929673790415;9.999978979768962;0.8337378117776549;0.01642208018782847;0.016421934003191387;0.7977166136357383;-0.015712001454179007;0.7978712845102872;1.010003276244266
37.41638;1.0444465558172262;0.8333395198987344;0.7978811889395302;-4.1300921822382167e-07;-3.978191926545649e-07;1.045145554650343;1.0099929673049306;9.99998036248262;0.8337378062499177;0.01642208001310641;0.016421931596787332;0.7977165517734929;-0.015712001415707524;0.7978715045795992;1.0100033137145321
37.42638;1.0444467571752494;0.8333395501136265;0.7978811673409133;-4.1305706158421684e-07;-3.97802200177524e-07;1.0451452582884975;1.0099929656112323;9.999981788772196;0.8337378057917239;0.016422079654945028;0.016421929208822395;0.7977164908199472;-0.015712001376877404;0.7978717265403902;1.010003354194582
37.43638;1.0444469576862683;0.8333395812504434;0.7978811424802251;-4.131068590164934e-07;-3.977852291689819e-07;1.0451449684192364;1.009992962941756;9.999983263778844;0.833737810250575;0.01642207911236815;0.01642192684412814;0.7977164312522523;-0.01571200133785994;0.797871950415681;1.010003397908632
37.44638;1.0444471569850624;0.8333396134884595;0.7978811144520573;-4.131584220248478e-07;-3.977682666089083e-07;1.0451446854041089;1.0099929598096176;9.999984791999154;0.8337378194506304;0.0164220783859563;0.016421924506004555;0.7977163734508341;-0.015712001298834207;0.7978721761013347;1.0100034449667854
37.45638;1.044447354601293;0.8333396471014799;0.7978810833588831;-4.1321158527664134e-07;-3.97751267527787e-07;1.0451444094271871;1.0099929565130146;9.999986377393707;0.8337378332299114;0.016422077478311547;0.016421922197941783;0.7977163176540815;-0.015712001260005277;0.7978724034361249;1.0100034953775847
37.46638;1.044447550096394;0.8333396824323441;0.7978810493741377;-4.132661703395398e-07;-3.977341608601549e-07;1.0451441405345248;1.0099929532178669;9.999988023505294;0.8337378514377838;0.016422076394665856;0.016421919924811495;0.797716263898617;-0.01571200122161772;0.797872632249566;1.010003549090092
37.47638;1.0444477431158812;0.8333397198317503;0.7978810127603182;-4.133219596900256e-07;-3.9771687649115617e-07;1.045143878717779;1.0099929500715585;9.999989733512017;0.8337378738412028;0.016422075141916785;0.016421917692490837;0.7977162120661101;-0.015712001183942267;0.7978728623628115;1.010003605980383
37.48638;1.0444479333335337;0.833339759531885;0.7978809738530767;-4.1337869664127546e-07;-3.9769937292208533e-07;1.0451436239729384;1.009992947268891;9.999991510590913;0.8337379000238365;0.0164220737269219;0.01642191550665157;0.7977161620149725;-0.015712001147251544;0.7978730935797756;1.0100036658175784
37.49638;1.0444481204316822;0.8333398015872017;0.797880933032525;-4.134361068580874e-07;-3.976816444560978e-07;1.0451433763167768;1.0099929450944416;9.999993358419145;0.833737929421386;0.01642207215605778;0.01642191337242964;0.79771611365223;-0.015712001111792037;0.7978733257352186;1.0100037282970145
37.50638;1.0444483041610932;0.8333398459632682;0.7978808906606384;-4.134939324304528e-07;-3.9766369546624043e-07;1.0451431357814362;1.0099929439125581;9.999995280967372;0.83373796143047;0.016422070435481734;0.01642191129532649;0.7977160669246284;-0.015712001077755562;0.7978735587245154;1.0100037930802988
37.51638;1.0444484843782627;0.8333398926259757;0.7978808469985528;-4.1355196220393215e-07;-3.9764551739315194e-07;1.0451429023988639;1.0099929440844497;9.999997281754814;0.8337379954633604;0.016422068570733108;0.016421909281095142;0.7977160218375896;-0.01571200104526746;0.7978737924452819;1.0100038597513465
37.52638;1.044448661017394;0.8333399415136555;0.7978808021618892;-4.1361004416413895e-07;-3.976271017162567e-07;1.04514267622477;1.0099929458552501;9.99999936369272;0.8337380309578134;0.016422066565827096;0.01642190733469042;0.797715978499661;-0.015712001014376725;0.7978740267443041;1.0100039277781754
37.53638;1.0444488340748035;0.8333399924783184;0.7978807561492284;-4.136680789050344e-07;-3.976084678692409e-07;1.0451424573769854;1.0099929492790969;10.000001529245765;0.8337380673714679;0.01642206442278016;0.016421905460219;0.7977159371488486;-0.015712000985040962;0.7978742614218013;1.0100039965580574
37.54638;1.0444490036378942;0.8333400452901831;0.797880708905951;-4.1372599946221665e-07;-3.975896706320294e-07;1.0451422460414632;1.0099929542617114;10.000003780109378;0.8337381041663335;0.01642206214254242;0.016421903660779648;0.797715898160669;-0.015712000957136277;0.7978744962122684;1.010004065483019
37.55638;1.044449169908035;0.8333400996406147;0.7978806603355031;-4.137837538924155e-07;-3.975707822118848e-07;1.0451420424745341;1.0099929607172495;10.000006117270566;0.8337381408020936;0.01642205972648093;0.0164219019374466;0.797715861987329;-0.015712000930493672;0.7978747307270797;1.0100041339798291
37.56638;1.0444493331764515;0.8333401550995734;0.7978806102877573;-4.138413103758362e-07;-3.975518767076872e-07;1.045141846973444;1.0099929686733315;10.000008541644297;0.8337381767214355;0.01642205717651266;0.01642190028942998;0.7977158290506766;-0.015712000904938163;0.7978749644754712;1.0100042015234174
37.57638;1.0444494937557764;0.8333402111181885;0.7978805586080243;-4.1389866635759275e-07;-3.975330252059842e-07;1.045141659826639;1.0099929782127508;10.000011053701575;0.833738211328336;0.01642205449457843;0.016421898715604767;0.7977157996942492;-0.01571200088032446;0.7978751969717954;1.0100042676262249
37.58638;1.044449651931;0.8333402670839348;0.7978805051579405;-4.139558402085665e-07;-3.9751427607725286e-07;1.0451414813475983;1.0099929893494326;10.000013652302332;0.8337382440198414;0.016422051682568314;0.016421897215135484;0.797715774169794;-0.015712000856563626;0.797875427808652;1.0100043318348604
37.59638;1.044449807967736;0.8333403223624765;0.7978804497589641;-4.140128672428044e-07;-3.974956251999768e-07;1.0451413119235984;1.0099930019832168;10.00001633474715;0.8337382742589823;0.01642204874232739;0.016421895786818727;0.7977157525974042;-0.0157120008336327;0.7978756566714793;1.0100043937491663
37.60638;1.0444499621338652;0.8333403763413344;0.797880392178207;-4.140697991972567e-07;-3.974770225865128e-07;1.0451411519653084;1.0099930160232589;10.000019098145659;0.8337383015909704;0.016422045676454822;0.016421894428771604;0.7977157349460173;-0.015712000811577764;0.7978758833427622;1.0100044530079024
37.61638;1.0444501146915615;0.8333404285041462;0.7978803321620235;-4.141266754188203e-07;-3.9745842017991954e-07;1.0451410018570781;1.0099930315800005;10.000021940405707;0.8337383255998762;0.01642204248991052;0.016421893139056776;0.7977157210657866;-0.01571200079050201;0.7978761077003574;1.0100045092398489
37.62638;1.0444502658567496;0.8333404785137596;0.7978802694249003;-4.14183484206608e-07;-3.974397979706323e-07;1.0451408619877567;1.0099930489656603;10.000024859849939;0.8337383458939324;0.0164220391904339;0.01642189191671494;0.7977157107364702;-0.015712000770522927;0.7978763296371252;1.0100045620831426
37.63638;1.044450415794533;0.8333405262335647;0.7978802036294452;-4.142401649571848e-07;-3.974211446422929e-07;1.0451407327954338;1.0099930685051046;10.00002785408454;0.8337383621240255;0.01642203578748395;0.01642189076248366;0.7977157037173862;-0.01571200075173906;0.7978765489371332;1.0100046112566163
37.64638;1.0444505646974396;0.8333405716350412;0.7978801344405766;-4.1429664381662e-07;-3.974024387497982e-07;1.0451406147840558;1.0099930904118082;10.000030919629028;0.8337383739757509;0.01642203229120625;0.01642188967836259;0.7977156997951684;-0.015712000734239027;0.7978767653012989;1.0100046565320109
37.65638;1.0444507128355864;0.8333406146834709;0.7978800616063078;-4.143528519168251e-07;-3.9738364478178786e-07;1.0451405085145598;1.0099931148225854;10.00003405289732;0.8337383811348589;0.01642202871191668;0.016421888666368848;0.7977156987992875;-0.015712000718116906;0.7978769784666423;1.010004697587088
37.66638;1.0444508604834142;0.8333406553300973;0.7978799849784812;-4.1440871464867875e-07;-3.973647085298677e-07;1.0451404145275582;1.0099931418872985;10.000037251521437;0.8337383832713422;0.016422025059904633;0.01642188772786264;0.797715700582619;-0.015712000703459253;0.7978771882053579;1.0100047338982754
37.67638;1.0444510077865476;0.83334069352254;0.7978799044989642;-4.1446413563863133e-07;-3.97345553475524e-07;1.0451403331723046;1.0099931718018933;10.000040514268933;0.8337383800691225;0.01642202134556764;0.016421886863114122;0.7977157049947169;-0.015712000690319774;0.7978773942761819;1.010004764776747
37.68638;1.0444511546998263;0.8333407291203877;0.7978798202097654;-4.145190041300323e-07;-3.973260733029993e-07;1.0451402644858037;1.0099932047640752;10.00004383922424;0.8337383713023788;0.016422017579455186;0.01642188607043482;0.7977157118921832;-0.015712000678720302;0.7978775964741374;1.0100047894795006
37.69638;1.044451301061879;0.8333407618472125;0.7978797322594346;-4.145732306859414e-07;-3.973061262755363e-07;1.0451402082716739;1.0099932409369121;10.000047222082799;0.8337383568977756;0.016422013771605928;0.016421885346256566;0.7977157211952278;-0.01571200066867139;0.797877794685621;1.0100048073143564
37.70638;1.0444514466974308;0.8333407913511954;0.797879640853761;-4.146267647826286e-07;-3.9728554621136105e-07;1.0451401642681377;1.0099932804544456;10.000050655804426;0.8337383369068858;0.016422009930592178;0.01642188468663669;0.7977157329220647;-0.015712000660168823;0.7978779888346518;1.0100048176935044
37.71638;1.044451591420347;0.8333408172658124;0.7978795461982943;-4.146795776139824e-07;-3.9726416555962553e-07;1.045140132206407;1.009993323355251;10.000054131402342;0.8337383114581713;0.016422006063632474;0.016421884088472134;0.7977157471688557;-0.015712000653179733;0.7978781788034309;1.0100048200921292
37.72638;1.0444517349886226;0.8333408392575046;0.7978794484958874;-4.147316489717257e-07;-3.9724184900127183e-07;1.0451401117802488;1.009993369476802;10.000057639346801;0.8337382807631882;0.01642200217810238;0.016421883549245044;0.7977157640548145;-0.015712000647660863;0.7978783644291436;1.010004813967337
37.73638;1.0444518771014693;0.8333408570868293;0.7978793479834998;-4.147829746643736e-07;-3.9721853157877864e-07;1.0451401026495912;1.009993418503071;10.00006117080912;0.8337382451048974;0.01642199828310557;0.016421883066067112;0.7977157836596642;-0.015712000643587576;0.7978785455635079;1.010004798724257
37.74638;1.0444520174432548;0.833340870630871;0.7978792449837218;-4.1483358601952453e-07;-3.9719423178844433e-07;1.0451401044666482;1.0099934700965696;10.0000647181684;0.8337382048029458;0.016421994389801034;0.016421882635482787;0.7977158059886;-0.015712000640953287;0.7978787221533665;1.0100047737415687
37.75638;1.0444521557206234;0.8333408798790313;0.797879139931354;-4.148835525079212e-07;-3.971690139492594e-07;1.0451401168865628;1.009993523941559;10.00006827477636;0.833738160216996;0.01642199051003032;0.016421882253819863;0.7977158309596329;-0.015712000639749795;0.7978788942840923;1.0100047384323287
37.76638;1.044452291645001;0.8333408849400926;0.797879033339765;-4.149329468868354e-07;-3.9714292687283653e-07;1.0451401395720594;1.0099935797500914;10.000071834357552;0.8337381117496242;0.01642198665410231;0.01642188191712934;0.7977158584046441;-0.01571200063995615;0.7978790621414719;1.010004692319892
37.77638;1.0444524249094174;0.8333408859950618;0.7978789257220825;-4.1498181517400433e-07;-3.97115989379689e-07;1.0451401721667473;1.0099936373189708;10.000075390469494;0.833738059818211;0.01642198282939186;0.016421881621412372;0.7977158880688864;-0.015712000641535967;0.7978792259420318;1.0100046350968244
37.78638;1.044452555215335;0.8333408832195257;0.7978788175106616;-4.1503018925391213e-07;-3.9708823104314464e-07;1.0451402142454698;1.0099936965897232;10.000078936419856;0.8337380048181544;0.0164219790403515;0.016421881363424515;0.7977159195823375;-0.015712000644434038;0.7978793859126322;1.0100045665831625
37.79638;1.0444526823092124;0.8333408767807473;0.7978787090334443;-4.1507810882567284e-07;-3.9705972349747514e-07;1.0451402653027948;1.0099937576399434;10.000082466057329;0.8337379470831631;0.016421975289613765;0.01642188114101071;0.7977159524565398;-0.015712000648575218;0.7978795423188043;1.0100044865780582
37.80638;1.0444528059674525;0.8333408668487531;0.7978786005453571;-4.1512561169439936e-07;-3.9703057336426135e-07;1.0451403247614004;1.009993820632865;10.00008597469071;0.8337378868705957;0.01642197157994829;0.016421880952867625;0.7977159861435159;-0.015712000653872342;0.7978796954923529;1.0100043947704518
37.81638;1.0444529259374393;0.8333408535874492;0.7978784922670176;-4.151727192477793e-07;-3.9700089428565724e-07;1.0451403919467208;1.009993885755063;10.000089458897738;0.8337378243897052;0.016421967916537376;0.016421880797947323;0.7977160201186919;-0.015712000660240224;0.797879845816224;1.010004290821881
37.82638;1.0444530419231262;0.8333408371854159;0.797878384426461;-4.152194577192789e-07;-3.969707832850304e-07;1.0451404661185477;1.0099939531311959;10.00009291580852;0.8337377598336453;0.016421964308035743;0.016421880674727385;0.7977160539736471;-0.015712000667603917;0.7978799936313276;1.010004174538669
37.83638;1.0444531536553923;0.8333408178534463;0.7978782773017217;-4.152658800017037e-07;-3.969403170106266e-07;1.045140546650312;1.0099940227591326;10.000096342696532;0.833737693379976;0.016421960765552617;0.01642188058144898;0.7977160874725459;-0.01571200067590299;0.7978801391112084;1.0100040459948891
37.84638;1.0444532609688242;0.8333407957420988;0.7978781712122747;-4.1531204431380176e-07;-3.969095592476455e-07;1.045140633175371;1.0099940945172772;10.000099736644557;0.8337376251748291;0.016421957301208344;0.016421880517077454;0.797716120530266;-0.015712000685096594;0.7978802822107548;1.010003905515611
37.85638;1.0444533638316709;0.8333407708732541;0.7978780664436297;-4.153579828803253e-07;-3.968785721582509e-07;1.0451407254997833;1.0099941682117535;10.000103094299842;0.8337375553607004;0.016421953928117648;0.016421880480589946;0.7977161531931724;-0.015712000695152953;0.7978804227090184;1.010003753528836
37.86638;1.044453462355409;0.8333407431586278;0.7978779632110894;-4.154036963658698e-07;-3.968474245262231e-07;1.045140823413033;1.0099942436150346;10.000106411556384;0.8337374841370393;0.016421950660801824;0.016421880468888417;0.7977161856477246;-0.015712000706023573;0.7978805602807632;1.0100035904383713
37.87638;1.0444535567665447;0.8333407124703218;0.7978778617198548;-4.15449153160642e-07;-3.968161861404848e-07;1.0451409266258591;1.009994320497101;10.00010968317604;0.8337374117680493;0.016421947513997868;0.016421880477442256;0.7977162181611752;-0.015712000717634497;0.7978806945479507;1.0100034166408365
37.88638;1.0444536473230492;0.8333406786791098;0.7978777622037909;-4.15494285692404e-07;-3.967849141070231e-07;1.0451410348101027;1.009994398616233;10.00011290304583;0.833737338550738;0.01642194450041918;0.016421880503635588;0.797716250970068;-0.0157120007299024;0.7978808251245751;1.0100032326154909
37.89638;1.0444537342490507;0.8333406416836245;0.7978776648539774;-4.155390109884152e-07;-3.9675364141404906e-07;1.0451411475752914;1.0099944776831482;10.000116064781706;0.8337372647881948;0.0164219416293006;0.016421880548004107;0.7977162842317841;-0.015712000742752065;0.7978809516700993;1.0100030389757306
37.90638;1.0444538177062779;0.8333406014764567;0.7978775697247616;-4.1558326346112214e-07;-3.9672237283312276e-07;1.045141264389129;1.0099945574144247;10.00011916180551;0.8337371907293535;0.01642193890619031;0.016421880612245525;0.7977163180645345;-0.015712000756132206;0.7978810739000703;1.0100028364893887
37.91638;1.0444538977505555;0.8333405581779951;0.7978774767415056;-4.1562699685911485e-07;-3.966910847080964e-07;1.0451413845692201;1.0099946376382365;10.000122187109376;0.8337371164935363;0.016421936333520744;0.016421880696854848;0.7977163526028688;-0.015712000770034814;0.7978811915343976;1.0100026261119674
37.92638;1.0444539742833863;0.8333405119733631;0.7978773857836693;-4.1567015970688543e-07;-3.9665972781347045e-07;1.0451415073527397;1.0099947182847668;10.000125133376574;0.8337370420681582;0.016421933911222434;0.016421880800304732;0.7977163879943789;-0.015712000784493377;0.7978813042343766;1.010002408992613
37.93638;1.0444540470422428;0.8333404629839405;0.7978772967385274;-4.157126878237951e-07;-3.966282483571435e-07;1.04514163193236;1.0099947992805285;10.000127993200106;0.8337369673558261;0.016421931637046135;0.016421880919385828;0.797716424333762;-0.01571200079954884;0.7978814115652106;1.010002186390928
37.94638;1.044454115652362;0.8333404112041518;0.7978772095105789;-4.1575453110130125e-07;-3.965966142070465e-07;1.0451417574163098;1.0099948805027925;10.00013075877338;0.8337368921692196;0.016421929506820955;0.016421881049490297;0.797716461622824;-0.015712000815218733;0.7978815130184562;1.0100019595610041
37.95638;1.0444541796937434;0.8333403565711696;0.797877124023834;-4.157956818400673e-07;-3.9656481387267363e-07;1.0451418828545167;1.009994961809785;10.000133421694121;0.833736816187777;0.01642192751470338;0.016421881185061344;0.797716499819385;-0.015712000831497857;0.7978816080618258;1.010001729705653
37.96638;1.0444542386857043;0.8333402990549266;0.7978770402199074;-4.158361670779944e-07;-3.9653283418806866e-07;1.0451420073780053;1.0099950430658773;10.000135973348387;0.8337367389566661;0.016421925653395578;0.016421881320509348;0.7977165388918417;-0.015712000848377986;0.7978816961432923;1.0100014979898835
37.97638;1.0444542920109319;0.8333402386933856;0.7978769580396518;-4.158760127742554e-07;-3.9650063844358064e-07;1.0451421302886295;1.0099951241576082;10.00013840481314;0.8337366599351376;0.01642192391422082;0.01642188145090879;0.7977165788119923;-0.015712000865861935;0.7978817766986178;1.0100012655216397
37.98638;1.044454338938849;0.8333401756116445;0.7978768774020057;-4.159152133497668e-07;-3.9646816032955733e-07;1.045142251058508;1.0099952049990415;10.00014070651555;0.8337365785863232;0.016421922287372458;0.016421881572921307;0.7977166195605191;-0.015712000883961928;0.7978818491918296;1.0100010332881133
37.99638;1.044454378818651;0.8333401100175144;0.7978767982044395;-4.1595372098988633e-07;-3.964353234169917e-07;1.0451423693045383;1.0099952855022876;10.00014286896708;0.8337364944653085;0.016421920763401168;0.016421881686090795;0.7977166611764575;-0.015712000902689947;0.7978819131156062;1.0100008021193523
38.00638;1.0444544113043304;0.8333400421406824;0.7978767203481586;-4.1599144667593527e-07;-3.9640206841448304e-07;1.0451424847896178;1.0099953655643927;10.000144883893089;0.8337364072360888;0.016421919335253134;0.01642188179266794;0.7977167037677935;-0.015712000922054565;0.7978819679462473;1.0100005727002497
38.01638;1.0444544364080481;0.8333399721929943;0.7978766437763513;-4.160282660347395e-07;-3.9636836913086935e-07;1.0451425974868647;1.0099954451002118;10.000146744288484;0.8337363166600081;0.01642191799866566;0.016421881895523103;0.7977167474525312;-0.015712000942060104;0.7978820131230604;1.0100003456016564
38.02638;1.044454454355783;0.8333399004283304;0.7978765685118604;-4.160640323947073e-07;-3.9633425085489713e-07;1.0451427075684678;1.0099955240555463;10.000148443367836;0.8337362226013557;0.01642191675098895;0.01642188199617063;0.7977167922904237;-0.0157120009626967;0.7978820481033166;1.0100001213111407
38.03638;1.0444544654364238;0.8333398271594591;0.7978764946691184;-4.1609859633333935e-07;-3.962998155159049e-07;1.0451428152243112;1.0099956023730052;10.000149973762365;0.8337361250255931;0.016421915590112614;0.016421882094134407;0.7977168382666243;-0.015712000983933085;0.7978820724329392;1.0099999002628979
38.04638;1.0444544699609357;0.8333397526404133;0.7978764224231581;-4.1613182196348875e-07;-3.9626523895123804e-07;1.0451429205155032;1.0099956799433178;10.000151327938886;0.8337360239957449;0.016421914514132198;0.016421882187344715;0.7977168853357736;-0.015712001005711598;0.797882085743057;1.0099996828781657
38.05638;1.0444544682366799;0.8333396770382839;0.7978763519672738;-4.1616359656254053e-07;-3.962307280879623e-07;1.045143023394416;1.0099957565476942;10.000152499235039;0.833735919684159;0.016421913521416562;0.016421882272924758;0.7977169334550289;-0.015712001027936275;0.7978820877303503;1.0099994696049805
38.06638;1.044454460512252;0.833339600565816;0.7978762834949572;-4.161938430949434e-07;-3.961964812795078e-07;1.045143123735674;1.0099958318373778;10.000153482506931;0.8337358123839173;0.01642191261053564;0.016421882347953602;0.7977169825480761;-0.01571200105046799;0.7978820781711059;1.0099992609387873
38.07638;1.0444544469782284;0.8333395235549877;0.7978762171909058;-4.1622253094567975e-07;-3.96162680058661e-07;1.0451432213196565;1.0099959054232848;10.000154274012951;0.8337357024959717;0.016421911779870693;0.016421882409965803;0.7977170324779388;-0.015712001073133173;0.7978820569190803;1.0099990574421278
38.08638;1.0444544278292236;0.8333394464293677;0.7978761531878762;-4.162496594339087e-07;-3.9612949224901397e-07;1.0451433159102779;1.0099959769820595;10.00015487102158;0.8337355905064437;0.01642191102731392;0.016421882456883696;0.7977170831111603;-0.015712001095744818;0.7978820238762855;1.009998859735688
38.09638;1.0444544033001264;0.8333393696763912;0.7978760914893932;-4.162752146146465e-07;-3.96097068557032e-07;1.045143407376581;1.0099960462245623;10.000155271854076;0.8337354769687857;0.016421910350265585;0.016421882486958025;0.7977171343827261;-0.015712001118126075;0.797881978929711;1.0099986683878153
38.10638;1.0444543736242549;0.8333392938233656;0.7978760319300952;-4.1629914426261336e-07;-3.96065527306865e-07;1.045143495669109;1.0099961128028518;10.000155476264924;0.8337353624597867;0.016421909745349107;0.016421882499162706;0.797717186265385;-0.015712001140118063;0.7978819218575695;1.009998483784996
38.11638;1.0444543389170968;0.8333392194108781;0.7978759742212217;-4.1632136908028083e-07;-3.9603493227474464e-07;1.0451435807049057;1.0099961763157672;10.000155485602276;0.8337352475404114;0.016421909207913678;0.0164218824931126;0.7977172387333957;-0.015712001161584898;0.7978818523014974;1.0099983061140057
38.12638;1.0444542990662606;0.8333391469841138;0.7978759180641634;-4.163418012506532e-07;-3.9600529707848575e-07;1.0451436623293044;1.0099962363563413;10.000155302530851;0.8337351327943243;0.016421908732642973;0.016421882468711183;0.797717291785156;-0.01571200118242311;0.7978817698573307;1.0099981354063987
38.13638;1.0444542537745052;0.8333390770974488;0.7978758632642008;-4.163603686340253e-07;-3.9597662564041717e-07;1.0451437403487087;1.0099962924783;10.000154930572846;0.8337350188940292;0.01642190831524231;0.016421882426529786;0.7977173454289773;-0.015712001202541265;0.797881674179156;1.009997971581856
38.14638;1.0444542027636998;0.8333390103179955;0.7978758097330235;-4.163770463004342e-07;-3.959489487996192e-07;1.045143814558201;1.0099963441488862;10.000154373729309;0.8337349066286762;0.016421907953375777;0.01642188236854864;0.7977173996184936;-0.015712001221816405;0.7978815650186345;1.0099978145035629
38.15638;1.0444541459630146;0.8333389472095387;0.7978757574010465;-4.16391861746409e-07;-3.9592233572879505e-07;1.0451438848004884;1.009996390820827;10.00015363639503;0.8337347968982437;0.01642190764608874;0.016421882298632333;0.7977174542420049;-0.015712001240090416;0.7978814422343581;1.009997664028788
38.16638;1.0444540835596465;0.8333388882744519;0.7978757061938349;-4.164048698547962e-07;-3.9589688924062124e-07;1.0451439510509757;1.0099964320625554;10.000152723648858;0.8337346906182788;0.01642190739232516;0.01642188222187914;0.7977175091700388;-0.01571200125720969;0.797881305770764;1.0099975200285292
38.17638;1.044454015904698;0.8333388339058188;0.7978756560925623;-4.1641613261793003e-07;-3.9587272968367387e-07;1.045144013399671;1.0099964675988162;10.000151641534615;0.8337345885551303;0.01642190718961013;0.016421882142644638;0.7977175642699951;-0.015712001273049402;0.7978811556070476;1.0099973823728297
38.18638;1.0444539433536497;0.8333387844154785;0.7978756071779721;-4.164257241649619e-07;-3.958499826256775e-07;1.0451440719407297;1.0099964972686237;10.000150397120276;0.833734491277831;0.016421907034007137;0.016421882063403587;0.7977176193847189;-0.015712001287513565;0.7978809917280018;1.0099972509112123
38.19638;1.044453866189377;0.8333387400645057;0.7978755595880476;-4.1643374308514243e-07;-3.958287835829029e-07;1.0451441267154562;1.0099965209405297;10.000148998234302;0.8337343992566022;0.016421906920468646;0.01642188198574959;0.7977176743428837;-0.015712001300536793;0.7978808141290791;1.009997125486551
38.20638;1.0444537846429736;0.8333387010454871;0.797875513401728;-4.1644029318210234e-07;-3.9580927931046905e-07;1.0451441777466883;1.0099965384092917;10.000147452887509;0.8337343129316233;0.01642190684243307;0.01642188191155751;0.7977177289610287;-0.015712001312084754;0.7978806228405737;1.0099970059773353
38.21638;1.044453698921744;0.8333386674814426;0.7978754685571515;-4.1644544065345053e-07;-3.9579162085870334e-07;1.0451442251249548;1.0099965493878864;10.000145769325735;0.8337342326948575;0.016421906792398893;0.016421881842702258;0.7977177830028536;-0.01571200132215267;0.7978804179465722;1.0099968923443219
38.22638;1.0444536092597665;0.8333386394274797;0.7978754248525359;-4.16449207970039e-07;-3.9577596675685077e-07;1.0451442690725397;1.0099965536051894;10.000143956592128;0.8337341588793779;0.01642190676366825;0.016421881780261653;0.7977178361830155;-0.01571200133075269;0.7978801995671289;1.009996784662218
38.23638;1.0444535160103186;0.8333386168341657;0.7978753819790033;-4.1645160789301917e-07;-3.957624705804487e-07;1.0451443099001287;1.0099965508661581;10.00014202408267;0.8337340917815489;0.01642190675036829;0.016421881723685035;0.7977178882365397;-0.01571200133788285;0.797879967836601;1.0099966830947809
38.24638;1.0444534196847133;0.8333385995414008;0.7978753395866691;-4.164526587848516e-07;-3.9575124220549457e-07;1.0451443479288858;1.0099965410620353;10.00013998060272;0.8337340316695165;0.016421906746078144;0.016421881670045105;0.7977179389895706;-0.015712001343523425;0.797879722913146;1.0099965877812715
38.25638;1.0444533208526352;0.8333385873553901;0.797875297364814;-4.164523617265873e-07;-3.957423506503297e-07;1.0451443834776448;1.0099965242153317;10.000137834241144;0.8337339788070066;0.016421906743129492;0.016421881614902607;0.7977179883747796;-0.015712001347666676;0.7978794649826241;1.0099964987181347
38.26638;1.0444532199882754;0.8333385801333972;0.7978752550566146;-4.1645066968186734e-07;-3.9573587997665943e-07;1.045144416846453;1.009996500498367;10.000135592902419;0.8337339335053954;0.01642190673193516;0.016421881554465695;0.7977180363637424;-0.015712001350327767;0.7978791942763035;1.009996415760634
38.27638;1.0444531174499865;0.8333385778032599;0.797875212430112;-4.164474922529782e-07;-3.957319457707485e-07;1.0451444482314787;1.009996470169219;10.000133264937928;0.8337338961063039;0.01642190670073116;0.016421881486783852;0.7977180828918685;-0.015712001351536508;0.7978789111608049;1.0099963387085513
38.28638;1.0444530135964036;0.8333385803496199;0.7978751692729951;-4.164427413149313e-07;-3.957306505741639e-07;1.0451444776582774;1.009996433534821;10.00013085883528;0.8337338669041738;0.016421906637053212;0.016421881411640447;0.7977181278674333;-0.015712001351337608;0.797878616232059;1.0099962673503275
38.29638;1.0444529088509498;0.8333385877868733;0.797875125404292;-4.1643636761093045e-07;-3.95732054798389e-07;1.04514450505805;1.0099963909654874;10.000128381749924;0.8337338461249469;0.01642190652960042;0.016421881329956936;0.797718171219068;-0.01571200134980381;0.7978783103090955;1.0099962014244472
38.30638;1.0444528036426126;0.8333386001001678;0.7978750806745845;-4.1642836455513764e-07;-3.957361937902696e-07;1.0451445304026452;1.0099963428427057;10.00012583853808;0.8337338339477489;0.016421906369136582;0.016421881243312335;0.7977182129159089;-0.01571200134705241;0.7978779943549568;1.0099961405585314
38.31638;1.0444526983031996;0.8333386171879239;0.7978750349395024;-4.164187529876514e-07;-3.957431148282723e-07;1.0451445537167647;1.009996289459263;10.00012323182699;0.8337338305147235;0.01642190614893119;0.016421881154479158;0.7977182529831557;-0.015712001343240366;0.7978776694231172;1.0099960842699687
38.32638;1.0444525930073685;0.8333386388502032;0.797874988033831;-4.164075496100837e-07;-3.9575290453170977e-07;1.045144575031432;1.00999623100852;10.00012056217941;0.8337338359708537;0.016421905864732807;0.016421881068617035;0.7977182915219073;-0.015712001338529562;0.7978773366527444;1.0099960320082249
38.33638;1.0444524877997798;0.8333386648111158;0.7978749398005004;-4.163947389166167e-07;-3.957656799093015e-07;1.04514459440314;1.0099961677005482;10.000117828495702;0.8337338505414423;0.01642190551428904;0.01642188099277559;0.7977183287143105;-0.015712001333057425;0.797876997234729;1.0099959831970917
38.34638;1.0444523826290115;0.8333386947401089;0.797874890150203;-4.163802731457943e-07;-3.957815555075918e-07;1.0451446119344057;1.0099960999241213;10.000115029028304;0.8337338745467422;0.01642190509762166;0.016421880933341855;0.7977183648176439;-0.015712001326938008;0.7978766523533731;1.0099959373202614
38.35638;1.0444522773081715;0.833338728283012;0.7978748390939476;-4.163640822274037e-07;-3.9580063427398573e-07;1.0451446277483878;1.0099960283382323;10.000112162352766;0.8337339083115599;0.016421904617299275;0.016421880894835837;0.79771840014391;-0.01571200132026661;0.7978763032209921;1.0099958940108342
38.36638;1.044452171530145;0.8333387651390803;0.7978747867596814;-4.1634607584891134e-07;-3.9582301787802805e-07;1.0451446419769965;1.009995953845956;10.000109227950158;0.8337339520539047;0.016421904077004886;0.01642188088099697;0.797718435032692;-0.01571200131311026;0.7978759511403678;1.009995853040799
38.37638;1.0444520650204168;0.8333388051031392;0.7978747334131044;-4.1632615364041376e-07;-3.958487881559014e-07;1.0451446547809369;1.009995877512083;10.000106226487363;0.8337340058416564;0.016421903480013912;0.016421880894928312;0.7977184698164598;-0.015712001305508226;0.7978755974555918;1.0099958142374215
38.38638;1.044451957672327;0.8333388479768459;0.7978746794654187;-4.163042261497894e-07;-3.958779770042313e-07;1.0451446663578043;1.0099958005093412;10.000103159550136;0.8337340696282651;0.016421902829344196;0.01642188093781246;0.7977185047674199;-0.015712001297479034;0.7978752434632107;1.0099957774287123
38.39638;1.0444518495651163;0.8333388934560707;0.7978746254403537;-4.1628021679889036e-07;-3.9591057207375525e-07;1.045144676927109;1.009995724106783;10.000100028859297;0.8337341432683881;0.01642190212817965;0.016421881008342278;0.7977185400848567;-0.015712001289010152;0.7978748903704197;1.009995742416255
38.40638;1.0444517409115195;0.8333389411077552;0.7978745719095771;-4.1625404781729336e-07;-3.95946538722824e-07;1.0451446867048522;1.009995649622136;10.000096835611014;0.8337342264615227;0.016421901379704715;0.016421881103026448;0.797718575935213;-0.015712001280055114;0.7978745392914903;1.0099957089261073
38.41638;1.0444516319897366;0.83333899038938;0.7978745194385958;-4.1622564937409153e-07;-3.959858387488983e-07;1.0451446958572208;1.0099955782998113;10.000093580537296;0.8337343187458103;0.016421900587502525;0.016421881216566226;0.7977186124718193;-0.01571200127055792;0.7978741912793309;1.0099956766363147
38.42638;1.0444515231370826;0.8333390406539032;0.7978744685347733;-4.1619498025797297e-07;-3.960284603999773e-07;1.045144704489084;1.0099955112073329;10.00009026445292;0.8337344196026977;0.01642189975654422;0.016421881341993932;0.7977186498481925;-0.01571200126047907;0.7978738473425725;1.0099956453025087
38.43638;1.0444514147704629;0.8333390911615224;0.7978744196070462;-4.1616201339881867e-07;-3.9607444499766e-07;1.0451447127134943;1.0099954492230203;10.000086888480796;0.833734528534199;0.016421898893461347;0.016421881471198364;0.797718688242165;-0.01571200124980985;0.7978735083739319;1.0099956147675742
38.44638;1.0444513072911354;0.8333391411543025;0.7978743730026342;-4.161267065426324e-07;-3.96123887443779e-07;1.0451447206859097;1.0099953930760703;10.00008345407058;0.8337346450272011;0.016421898005810474;0.016421881596045053;0.7977187278294652;-0.015712001238574205;0.7978731750344513;1.0099955848434823
38.45638;1.0444512009243994;0.8333391899655942;0.7978743290937688;-4.1608901042047856e-07;-3.9617691339611534e-07;1.0451447285362432;1.0099953433721816;10.000079963366185;0.8337347685195462;0.016421897101371204;0.016421881708509018;0.7977187687233093;-0.015712001226814345;0.7978728477204614;1.0099955552856155
38.46638;1.044451095655884;0.8333392370801352;0.7978742883148081;-4.1604888594099537e-07;-3.9623364553354185e-07;1.0451447363041368;1.0099953005884998;10.00007641941857;0.83373489842971;0.016421896187885768;0.016421881800191333;0.7977188109316574;-0.015712001214574545;0.7978725266399526;1.0099955258778393
38.47638;1.0444509912876245;0.8333392821272545;0.7978742511255547;-4.160062934272861e-07;-3.962941754205162e-07;1.0451447439187032;1.0099952651022606;10.000072825839013;0.8337350341753468;0.01642189527288292;0.016421881863272376;0.797718854359091;-0.015712001201891646;0.7978722118957906;1.0099954965009592
38.48638;1.0444508875333895;0.8333393248228328;0.7978742179582171;-4.159611938706903e-07;-3.9635855001445416e-07;1.0451447511934526;1.0099952372957073;10.000069186241303;0.833735175161653;0.016421894364065683;0.01642188189189481;0.7977188988921736;-0.01571200118878732;0.7978719035216765;1.0099954671355837
38.49638;1.0444507840701922;0.8333393649088311;0.7978741891837693;-4.1591358253332137e-07;-3.964267643008247e-07;1.0451447578802213;1.0099952176402598;10.000065503953476;0.8337353207574381;0.016421893470192215;0.016421881882201363;0.797718944506563;-0.01571200117527421;0.7978716015265455;1.0099954378015974
38.50638;1.0444506805620766;0.8333394021265302;0.7978741650975276;-4.158635129875235e-07;-3.9649875282079293e-07;1.045144763760483;1.0099952066685831;10.000061782151349;0.8337354702961248;0.016421892601165916;0.016421881831727412;0.7977189912940051;-0.015712001161376603;0.7978713059390009;1.0099954085111442
38.51638;1.0444505767355843;0.833339436163866;0.7978741459290712;-4.1581108478448526e-07;-3.965743810024706e-07;1.0451447686697268;1.0099952048582215;10.000058023643373;0.8337356231410922;0.016421891767237195;0.01642188173895958;0.7977190393838255;-0.0157120011471323;0.797871016793422;1.0099953793215732
38.52638;1.0444504724758963;0.8333394665831465;0.7978741318461902;-4.15756417490538e-07;-3.9665343542725037e-07;1.045144772461866;1.009995212478809;10.000054230391656;0.8337357787449323;0.016421890978092685;0.01642188160282504;0.797719088816332;-0.015712001132568366;0.7978707340699793;1.0099953504134733
38.53638;1.0444503678634784;0.8333394928175558;0.797874122914548;-4.156996256148634e-07;-3.96735625413824e-07;1.0451447749853293;1.00999522952182;10.0000504037632;0.8337359366594269;0.016421890241926567;0.016421881422324192;0.7977191395108378;-0.015712001117680563;0.7978704576230821;1.0099953220775586
38.54638;1.0444502631704256;0.8333395142049135;0.7978741190475125;-4.156407961636521e-07;-3.968206070860392e-07;1.0451447760987536;1.0099952557884995;10.000046544898778;0.8337360965348297;0.016421889564755713;0.016421881196606394;0.7977191913378874;-0.015712001102423757;0.7978701871721053;1.009995294636252
38.55638;1.0444501588485031;0.833339529998094;0.7978741200119048;-4.1557999724778203e-07;-3.969079974169605e-07;1.0451447757330599;1.0099952909829308;10.000042654648457;0.833736258090705;0.016421888950578355;0.016421880924651962;0.7977192441317812;-0.01571200108671176;0.7978699224055088;1.0099952683722264
