time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
38.56638;1.0444500554757945;0.8333395394076761;0.7978741255112684;-4.1551730435798547e-07;-3.9699736128092814e-07;1.0451447739537192;1.0099953347240826;10.000038733587616;0.8337364210653823;0.016421888402670497;0.016421880604015428;0.7977192976372357;-0.015712001070441475;0.7978696630931117;1.0099952435196622
38.57638;1.0444499536764604;0.8333395417097734;0.7978741352936392;-4.1545280409758406e-07;-3.970882206640077e-07;1.0451447709544506;1.0099953865921756;10.000034782145725;0.8337365851897202;0.016421887925391787;0.016421880229661606;0.7977193515240646;-0.015712001053530274;0.7978694091085284;1.0099952203535127
38.58638;1.0444498540368536;0.8333395363034239;0.7978741491933531;-4.1538658458511047e-07;-3.9718009892905755e-07;1.0451447669748728;1.009995446196572;10.00003080103913;0.8337367501738489;0.01642188752465249;0.016421879794190485;0.797719405429432;-0.01571200103593453;0.7978691604253044;1.0099951992340408
38.59638;1.0444497569960363;0.8333395226343383;0.7978741671002525;-4.153187211833339e-07;-3.9727255120511374e-07;1.0451447621814178;1.0099955131823812;10.000026792027224;0.8337369156932269;0.016421887206530785;0.016421879289812022;0.7977194589442042;-0.015712001017646304;0.7978689171242678;1.0099951804797989
38.60638;1.0444496628265099;0.8333395001358103;0.7978741889469017;-4.1524926755292813e-07;-3.973651722431073e-07;1.0451447565864123;1.009995587215657;10.00002275859206;0.8337370813921179;0.016421886975917507;0.01642187871102909;0.797719511608534;-0.01571200099868305;0.7978686793603215;1.0099951642274174
38.61638;1.0444495717550868;0.8333394683090368;0.7978742147437632;-4.1517827350363756e-07;-3.974575959589806e-07;1.045144750086118;1.0099956680001272;10.00001870651397;0.8337372469243807;0.01642188683593383;0.016421878056222826;0.7977195629425563;-0.01571200097907269;0.7978684473365114;1.0099951504019955
38.62638;1.044449484001214;0.8333394268218821;0.7978742445674489;-4.151058067614887e-07;-3.9754948024297863e-07;1.0451447426030727;1.0099957553306103;10.000014643638723;0.8337374120106048;0.016421886787263112;0.016421877327558648;0.7977196125022069;-0.0157120009588481;0.7978682213217733;1.0099951387445696
38.63638;1.04444939968372;0.833339375527925;0.7978742784665588;-4.150319535781169e-07;-3.9764049404400034e-07;1.0451447341884283;1.0099958490974925;10.000010578267103;0.833737576472051;0.016421886828043547;0.01642187653031938;0.7977196599929204;-0.015712000938062007;0.7978680016300894;1.0099951288545996
38.64638;1.0444493187825372;0.8333393144440697;0.7978743164142741;-4.149568163227875e-07;-3.9773032164313507e-07;1.0451447249843269;1.009995949176322;10.000006517691197;0.8337377402113627;0.01642188695546656;0.01642187567230952;0.7977197053663028;-0.01571200091678836;0.7978677885739391;1.0099951202259392
38.65638;1.0444492411780542;0.8333392437180708;0.7978743583677461;-4.148805218274266e-07;-3.978186626344172e-07;1.0451447151271964;1.009996055282317;10.000002468543398;0.8337379031358074;0.016421887168106407;0.016421874762764854;0.7977197487582132;-0.015712000895091213;0.7978675824282518;1.0099951123012851
38.66638;1.0444491667071814;0.833339163561344;0.7978744042889391;-4.14803227245909e-07;-3.979052193659954e-07;1.045144704716683;1.0099961668900266;9.99999843808949;0.833738065109183;0.016421887466756113;0.016421873811124945;0.7977197903157869;-0.01571200087299736;0.7978673833682453;1.0099951045562594
38.67638;1.0444490952213887;0.8333390741536606;0.7978744540525429;-4.1472510286231356e-07;-3.9798969458632074e-07;1.0451446938432587;1.0099962832783829;9.999994434708364;0.8337382259803592;0.016421887853014218;0.016421872826987094;0.7977198301109057;-0.015712000850501878;0.7978671914404029;1.0099950965406912
38.68638;1.044449026574403;0.8333389756366019;0.7978745073818673;-4.1464629443848283e-07;-3.9807182017502094e-07;1.0451446825770414;1.0099964036375622;9.999990467502496;0.8337383856326004;0.016421888327506167;0.01642187182128809;0.797719868188617;-0.01571200082757867;0.7978670065915927;1.0099950878735968
38.69638;1.044448960525444;0.8333388682287014;0.7978745638799074;-4.1456690394438824e-07;-3.9815139992568265e-07;1.045144670914504;1.0099965271177826;9.999986545677109;0.8337385440369682;0.016421888889109327;0.016421870806872466;0.7977199046444253;-0.01571200080416243;0.7978668286660845;1.0099950782485105
38.70638;1.044448896699299;0.8333387522931143;0.7978746230697049;-4.1448699820202225e-07;-3.982283169949677e-07;1.045144658769977;1.009996652844174;9.99998267764542;0.8337387012716666;0.016421889534295724;0.016421869797279335;0.7977199396538803;-0.01571200078013344;0.7978666574074951;1.0099950674458689
38.71638;1.0444488346825171;0.8333386282752308;0.7978746844203296;-4.1440660996533015e-07;-3.9830249792515624e-07;1.045144646040018;1.0099967799431728;9.999978869953818;0.8337388574755603;0.0164218902569234;0.016421868805511948;0.7977199734407349;-0.015712000755344426;0.7978664925431938;1.0099950553789927
38.72638;1.0444487741479962;0.8333384966098123;0.7978747473916118;-4.1432573861447627e-07;-3.983738803354089e-07;1.0451446326999987;1.0099969075784498;9.999975126607643;0.833739012819982;0.016421891049337858;0.016421867844110184;0.7977200062027953;-0.01571200072966507;0.797866333835319;1.009995042186821
38.73638;1.044448714901279;0.8333383576561472;0.7978748114940584;-4.142443732349716e-07;-3.9844240848659625e-07;1.04514461888265;1.009997035008137;9.999971449015607;0.8337391675097622;0.016421891902803756;0.016421866925370475;0.7977200380348137;-0.01571200070299935;0.797866181031908;1.0099950282431591
38.74638;1.0444486568278408;0.8333382116692363;0.7978748763542174;-4.1416251110294484e-07;-3.9850804377053966e-07;1.0451446048902213;1.0099971616319883;9.999967836815856;0.8337393217452258;0.016421892806828837;0.016421866061169035;0.7977200689094595;-0.015712000675274215;0.7978660338517602;1.0099950140518126
38.75638;1.0444485997830535;0.8333380588390611;0.7978749417658332;-4.140801591096884e-07;-3.9857077360322817e-07;1.0451445911198376;1.0099972869780893;9.999964289734548;0.8337394756469364;0.016421893750171328;0.016421865262890398;0.7977200987385771;-0.015712000646426413;0.7978658920276404;1.0099950001855273
38.76638;1.0444485435546729;0.8333378993702362;0.7978750076553606;-4.1399733117829375e-07;-3.9863060203494924e-07;1.0451445779734017;1.0099974106821954;9.999960809006808;0.8337396291856314;0.016421894722652593;0.016421864541624438;0.7977201274555015;-0.01571200061640448;0.7978657553251856;1.0099949872921508
38.77638;1.0444484879163856;0.8333377335121314;0.7978750739668362;-4.139140356008005e-07;-3.9868752263496675e-07;1.0451445658090683;1.0099975325291326;9.99995739745325;0.8337397821925933;0.016421895715217547;0.01642186390767865;0.7977201550583419;-0.015712000585186042;0.7978656235328507;1.009994976070429
38.78638;1.0444484326308876;0.8333375615308248;0.7978751406021793;-4.138302633285054e-07;-3.987415041913904e-07;1.0451445548854474;1.0099976524898735;9.99995405954003;0.8337399344616626;0.01642189671959236;0.016421863368256146;0.7977201816033227;-0.01571200055278972;0.7978654964433706;1.0099949672090816
38.79638;1.0444483774041184;0.8333373837059733;0.7978752074569466;-4.1374600621504925e-07;-3.987925203217351e-07;1.0451445453500239;1.009997770699386;9.999950801596285;0.8337400858330418;0.01642189772789165;0.01642186292504022;0.7977202071934232;-0.015712000519262408;0.797865373860972;1.0099949613388273
38.80638;1.0444483219203429;0.8333372003523177;0.7978752744606733;-4.136612918009671e-07;-3.988406029839055e-07;1.0451445373285908;1.0099978873967186;9.999947630886552;0.8337402362033083;0.016421898730831285;0.016421862574593472;0.797720232013125;-0.01571200048465175;0.797865255632999;1.0099949590446913
38.81638;1.044448265946351;0.8333370118067392;0.7978753415737794;-4.135761907656524e-07;-3.9888585438247973e-07;1.0451445309470022;1.0099980028535787;9.999944554110439;0.8337403855130994;0.016421899715831748;0.016421862311121926;0.7977202563740083;-0.01571200044898521;0.7978651416553164;1.0099949608977625
38.82638;1.0444482093917502;0.8333368184225044;0.797875408750503;-4.1349078856436977e-07;-3.9892839846375567e-07;1.045144526264554;1.0099981173604666;9.999941577077065;0.8337405337567932;0.016421900666781702;0.01642186212870284;0.7977202807139163;-0.015712000412266138;0.7978650318585769;1.0099949674079889
38.83638;1.0444481523004652;0.8333366206140234;0.7978754758999516;-4.134051554251133e-07;-3.989683249681789e-07;1.0451445233266397;1.0099982312680589;9.999938705581942;0.8337406810062062;0.01642190156603332;0.01642186202161239;0.7977203055429153;-0.015712000374479965;0.7978649262420742;1.0099949789415912
38.84638;1.04444809480981;0.8333364189146263;0.7978755428841453;-4.1331934393978623e-07;-3.9900567766498716e-07;1.0451445222767521;1.0099983449969263;9.999935945874343;0.8337408274053979;0.016421902397407435;0.016421861984066748;0.7977203313454659;-0.015712000335601314;0.7978648249421287;1.0099949957506131
38.85638;1.0444480371071265;0.8333362140173685;0.797875609556863;-4.132334039627696e-07;-3.9904048707622897e-07;1.045144523305837;1.0099984590286917;9.999933303952368;0.8337409731034978;0.01642190314755717;0.016421862010555708;0.7977203584957145;-0.01571200029560949;0.7978647281928867;1.009995018116344
38.86638;1.0444479794300285;0.8333360067401121;0.7978756758089528;-4.131473898362578e-07;-3.9907279917640835e-07;1.0451445265312547;1.009998573905005;9.999930784749157;0.8337411181730155;0.016421903805805084;0.0164218620965678;0.7977203872524228;-0.015712000254515704;0.797864636162249;1.0099950464503278
38.87638;1.0444479221114;0.8333357978802398;0.7978757415800795;-4.1306136203416056e-07;-3.991026735665725e-07;1.0451445320368078;1.0099986901680527;9.999928391998468;0.8337412625962648;0.016421904364109657;0.01642186223928088;0.7977204177953708;-0.01571200021237045;0.7978645488505927;1.009995081277746
38.88638;1.044447865581077;0.8333355880745658;0.7978758068221987;-4.1297539048446377e-07;-3.991301796745382e-07;1.0451445400105224;1.0099988082425917;9.99992612848214;0.8337414063160482;0.01642190481703236;0.01642186243690651;0.7977204502221116;-0.015712000169234346;0.7978644661533236;1.0099951231415756
38.89638;1.044447810263049;0.8333353777848777;0.797875871461115;-4.128895571090481e-07;-3.9915540161186815e-07;1.045144550803674;1.0099989283824695;9.999923996367155;0.8337415492832126;0.016421905161745617;0.016421862686622605;0.7977204845095106;-0.015712000125152094;0.7978643879836098;1.009995172490502
38.90638;1.044447756448489;0.8333351674183412;0.797875935411869;-4.1280396101073944e-07;-3.9917844185540366e-07;1.045144564874289;1.009999050717827;9.99992199718245;0.8337416914567869;0.01642190539801353;0.016421862983296853;0.7977205205330961;-0.015712000080152264;0.7978643143151519;1.009995229612994
38.91638;1.044447704266302;0.8333349574588556;0.7978759986027651;-4.127187238836701e-07;-3.9919942958852407e-07;1.0451445826443333;1.009999175314387;9.999920131311425;0.8337418327549591;0.01642190552744797;0.016421863319371684;0.7977205581677251;-0.015712000034253125;0.797864245133848;1.0099952946143789
38.92638;1.0444476537337775;0.8333347484445263;0.7978760609638018;-4.1263399182787664e-07;-3.9921852271666715e-07;1.0451446044054942;1.0099993022427003;9.999918397913193;0.8337419730006408;0.016421905553224217;0.01642186368536757;0.7977205973600981;-0.01571199998745968;0.7978641803662138;1.0099953674388633
38.93638;1.0444476047874391;0.8333345408482605;0.7978761224166833;-4.1254993471374696e-07;-3.9923589311233187e-07;1.045144630326853;1.009999431668162;9.99991679568041;0.8337421119158026;0.01642190548161421;0.016421864071550454;0.797720638113365;-0.015711999939750074;0.7978641198142584;1.0099954479656712
38.94638;1.0444475572552385;0.8333343350342317;0.7978761828759258;-4.124667430512093e-07;-3.9925170577496767e-07;1.0451446604245007;1.0099995638841002;9.99991532355368;0.8337422491584093;0.016421905323541833;0.01642186447001475;0.797720680446409;-0.015711999891070243;0.7978640631363877;1.0099955361139263
38.95638;1.0444475108069107;0.8333341313086426;0.7978762422366893;-4.123846234817165e-07;-3.9926609546479395e-07;1.0451446945258227;1.0099996992508078;9.99991398102544;0.8337423843453761;0.016421905094000103;0.016421864875374535;0.7977207243895458;-0.015711999841352624;0.7978640099073616;1.009995631890316
38.96638;1.044447464970106;0.8333339299580865;0.7978763003235467;-4.1230378654031594e-07;-3.9927916178176423e-07;1.0451447323790062;1.0099998380664945;9.999912768477854;0.8337425170433329;0.01642190481025936;0.016421865283918397;0.7977207700012369;-0.015711999790531343;0.7978639597046042;1.009995735377511
38.97638;1.0444474192324573;0.8333337312087179;0.7978763568494216;-4.12224430873475e-07;-3.99291001139043e-07;1.045144773798037;1.0099999804515847;9.999911687013485;0.8337426467690855;0.01642190448970348;0.016421865692547454;0.7977208173706837;-0.015711999738541992;0.7978639121531861;1.0099958466896855
38.98638;1.0444473731258619;0.8333335352102862;0.7978764114859933;-4.121467430829639e-07;-3.9930173646264657e-07;1.0451448186646801;1.010000126333633;9.999910737321922;0.8337427730075883;0.01642190414690963;0.016421866097990203;0.7977208666002508;-0.015711999685335307;0.7978638668941004;1.0099959659664766
38.99638;1.044447326228244;0.8333333421324239;0.7978764639700232;-4.120709094386274e-07;-3.993115057855245e-07;1.0451448668567478;1.0100002755361734;9.999909918728042;0.8337428952136563;0.016421903791824243;0.016421866496339553;0.7977209177746937;-0.0157119996308992;0.7978638235385686;1.0099960933839502
39.00638;1.0444472781211724;0.8333331522442938;0.7978765141312391;-4.1199712481863774e-07;-3.993204252016607e-07;1.0451449181771262;1.010000427893545;9.999909229081196;0.8337430128257929;0.016421903430563926;0.016421866883114956;0.7977209709519874;-0.015711999575252458;0.7978637817410215;1.009996229105385
39.01638;1.044447228332851;0.833332965863498;0.7978765618971599;-4.11925593625138e-07;-3.9932856092306065e-07;1.0451449722546722;1.0100005832964853;9.999908664856632;0.8337431253141742;0.016421903066982945;0.016421867253192123;0.7977210261925598;-0.015711999518414243;0.7978637413174966;1.0099963732476016
39.02638;1.0444471762904053;0.8333327832397786;0.7978766072895259;-4.118565127338524e-07;-3.99335931370448e-07;1.0451450284942625;1.0100007416753336;9.999908221163674;0.833743232198157;0.01642190270332608;0.016421867600667817;0.7977210835795323;-0.015711999460391868;0.7978637022272271;1.0099965259486738
39.03638;1.0444471213866793;0.8333326044872973;0.7978766503748276;-4.117900378946931e-07;-3.9934253706261534e-07;1.0451450861300322;1.0100009029865433;9.999907892061376;0.8337433330087689;0.016421902340141837;0.016421867919714735;0.7977211431924492;-0.01571199940120503;0.7978636644588187;1.0099966874585233
39.04638;1.044447063154324;0.8333324296023493;0.7978766912044041;-4.1172626221593034e-07;-3.993483875704869e-07;1.045145144331539;1.0100010672110695;9.99990767148019;0.8337434272375058;0.01642190197611184;0.016421868205419292;0.7977212050644708;-0.01571199934091067;0.7978636279513672;1.0099968581723093
39.05638;1.0444470013162372;0.8333322585300726;0.7978767297612439;-4.116652315003796e-07;-3.9935349415177296e-07;1.0451452023016055;1.0100012343771625;9.9999075538573;0.8337435143115148;0.01642190160876258;0.016421868453146322;0.7977212691442938;-0.01571199927959938;0.7978635926045219;1.009997038625101
39.06638;1.0444469356653459;0.8333320912116234;0.7978767659281287;-4.116069820660125e-07;-3.9935784270716515e-07;1.0451452593368975;1.0100014045954842;9.999907533437296;0.8337435936321589;0.016421901235992388;0.01642186865787131;0.7977213352541799;-0.01571199921738212;0.7978635583606528;1.0099972294650865
39.07638;1.0444468659924597;0.8333319275648778;0.7978767995172662;-4.115515609557297e-07;-3.9936138840969507e-07;1.0451453148788725;1.010001578020591;9.999907603190078;0.833743664659546;0.01642190085731644;0.01642186881483654;0.7977214031120138;-0.015711999154381137;0.7978635252336728;1.0099974313848168
39.08638;1.0444467921077623;0.8333317674368539;0.7978768303294044;-4.1149901516328834e-07;-3.9936407704981477e-07;1.0451453684930312;1.0100017547520663;9.99990775484606;0.8337437269667363;0.016421900474643078;0.01642186892012594;0.7977214724244245;-0.01571199909073009;0.7978634932457483;1.0099976450063781
39.09638;1.0444467138326705;0.8333316106036766;0.7978768581858302;-4.1144937928770614e-07;-3.9936586881963117e-07;1.0451454197319425;1.0100019347830445;9.999907979866284;0.8337437802004843;0.016421900092172242;0.01642186897021599;0.7977215429339846;-0.015711999026584513;0.79786346240248;1.0099978707856798
39.10638;1.0444466309845348;0.8333314568386867;0.7978768829729582;-4.114026868943907e-07;-3.993667522458862e-07;1.045145468026546;1.0100021179854421;9.99990827037215;0.8337438239943533;0.01642189971512319;0.01642186896149874;0.7977216144308917;-0.015711998962107097;0.7978634327386492;1.009998108987884
39.11638;1.0444465434505301;0.8333313059519609;0.7978769047350648;-4.1135899044942455e-07;-3.9936674324751287e-07;1.0451455127188838;1.010002304100124;9.999908619846751;0.8337438579801937;0.016421899348737154;0.01642186889003644;0.7977216867646569;-0.01571199889741967;0.7978634043416429;1.0099983597147466
39.12638;1.0444464512849236;0.8333311577428152;0.7978769237106595;-4.1131836387891177e-07;-3.9936587692920894e-07;1.045145553179683;1.0100024927882172;9.999909023601427;0.8337438818787841;0.01642189899808666;0.016421868750676572;0.7977217598031076;-0.0157119988325783;0.7978633773267744;1.0099986229536608
39.13638;1.04444635469383;0.8333310119868056;0.7978769402442698;-4.1128089834633466e-07;-3.993642154527624e-07;1.045145588878297;1.0100026836785971;9.99990947813575;0.8337438954948959;0.01642189866749702;0.016421868535676846;0.7977218333979225;-0.015711998767587512;0.7978633517919269;1.0099988985789214
39.14638;1.0444462539354684;0.8333308684779731;0.7978769547086142;-4.1124671201503115e-07;-3.99361857720914e-07;1.0451456193787907;1.0100028763326359;9.999909979523045;0.8337438986461385;0.016421898359811782;0.016421868234351475;0.7977219073995415;-0.015711998702411963;0.7978633277803456;1.0099991862930096
39.15638;1.0444461492541857;0.8333307269953572;0.7978769675119153;-4.112159534051935e-07;-3.993589147585097e-07;1.0451456443166627;1.0100030702626848;9.999910522639333;0.8337438911677806;0.016421898076900355;0.016421867834152778;0.7977219816554868;-0.01571199863698837;0.7978633052851244;1.009999485607009
39.16638;1.0444460408683192;0.83333058722377;0.7978769790929116;-4.111887788932143e-07;-3.993554745536356e-07;1.0451456633502576;1.0100032650256108;9.99991110162838;0.8337438729724335;0.016421897820588966;0.016421867321786483;0.7977220560141325;-0.01571199857125644;0.79786328428205;1.0099997958360403
39.17638;1.044445928968678;0.8333304487611234;0.7978769898922299;-4.1116532765186066e-07;-3.993515979829117e-07;1.0451456761459077;1.0100034602238084;9.999911710341186;0.833743844081929;0.01642189759194037;0.01642186668413651;0.7977221303732095;-0.01571199850517615;0.7978632647563072;1.0100001160544454
39.18638;1.044445813710473;0.8333303111848606;0.7978770003299892;-4.111457115907884e-07;-3.993473394437379e-07;1.045145682462699;1.010003655445274;9.999912342394706;0.8337438046065984;0.01642189738955034;0.01642186591026476;0.797722204704091;-0.015711998438714556;0.79786324668989;1.010000445129048
39.19638;1.044445695208984;0.8333301740657546;0.7978770107722473;-4.1113000773809204e-07;-3.9934276316880074e-07;1.0451456821989307;1.010003850285161;9.999912991079714;0.8337437547026317;0.01642189720951849;0.016421864993770033;0.797722279010524;-0.01571199837184494;0.7978632299979325;1.0100007818701777
39.20638;1.0444455735660325;0.8333300369611613;0.7978770215279709;-4.1111823978954997e-07;-3.993379284083583e-07;1.0451456753217236;1.0100040444573584;9.999913649282837;0.8337436945274794;0.01642189704652793;0.016421863933081357;0.7977223533030792;-0.015711998304575567;0.797863214484136;1.0100011251606387
39.21638;1.0444454489288555;0.8333298994640207;0.7978770328781575;-4.1111035967607603e-07;-3.9933286345322983e-07;1.0451456618629698;1.0100042378879144;9.999914309954159;0.8337436241620019;0.016421896893580236;0.016421862730257333;0.7977224276318947;-0.01571199823696609;0.7978631998668637;1.0100014739464866
39.22638;1.044445321517967;0.8333297612387607;0.7978770450904528;-4.111062566589119e-07;-3.9932758095853136e-07;1.0451456420255358;1.0100044306643647;9.999914966695515;0.8337435435491614;0.016421896741826168;0.016421861390481775;0.797722502095425;-0.01571199816911803;0.7978631858501655;1.0100018271090345
39.23638;1.0444451915795088;0.8333296219849516;0.7978770584528604;-4.1110578780589663e-07;-3.993221156072392e-07;1.0451456162070925;1.0100046228837019;9.999915613308884;0.8337434525513132;0.01642189658191995;0.016421859921214754;0.7977225767910768;-0.01571199810116536;0.7978631722103222;1.0100021833922235
39.24638;1.0444450593182972;0.8333294813983742;0.7978770733203508;-4.1110879518736904e-07;-3.993165303201431e-07;1.0451455848878721;1.0100048145631841;9.999916243153853;0.8337433510551339;0.016421896405199317;0.016421858330434733;0.7977226517699187;-0.015711998033269933;0.7978631588384123;1.0100025414940994
39.25638;1.0444449248870311;0.8333293391808575;0.7978770900963819;-4.111151036930187e-07;-3.993108991078731e-07;1.04514554848471;1.0100050056619247;9.999916849998428;0.8337432389977024;0.01642189620431574;0.016421856625798457;0.7977227270456392;-0.015711997965608147;0.7978631457009208;1.010002900185616
39.26638;1.044444788399195;0.8333291950568351;0.7978771091694653;-4.111245092766602e-07;-3.993052809169442e-07;1.0451455072801985;1.0100051961406382;9.99991742938342;0.8337431163610577;0.016421895973899914;0.01642185481464272;0.7977228026611367;-0.01571199789835082;0.797863132807488;1.0100032583242982
39.27638;1.0444446499014848;0.8333290487884032;0.797877130871899;-4.1113677012674397e-07;-3.9929968283823433e-07;1.0451454614598623;1.010005385981361;9.999917978793608;0.8337429831790661;0.01642189571075156;0.016421852904324578;0.7977228787486138;-0.015711997831653574;0.79786312023476;1.0100036148128522
39.28638;1.0444445093664003;0.8333289002493283;0.7978771554469306;-4.111516180594057e-07;-3.992940520328329e-07;1.045145411150259;1.0100055751864538;9.999918497209837;0.8337428395095213;0.01642189541324424;0.016421850903350785;0.7977229555058049;-0.015711997765653792;0.797863108119864;1.0100039685763176
39.29638;1.044444366792262;0.8333287494926244;0.797877183033608;-4.1116878110338055e-07;-3.992883128040028e-07;1.0451453563905182;1.0100057638036886;9.999918984619367;0.8337426854233615;0.016421895080486974;0.016421848822112076;0.7977230331393974;-0.01571199770046546;0.7978630966046395;1.0100043185815766
39.30638;1.0444442223549728;0.8333285966890643;0.7978772137233912;-4.1118800465377754e-07;-3.99282397878362e-07;1.0451452971418058;1.0100059519098123;9.999919441137543;0.8337425210757051;0.016421894711585717;0.016421846672109826;0.797723111865242;-0.0157119976361868;0.7978630857999778;1.0100046639192288
39.31638;1.0444440764693523;0.8333284420017635;0.7978772476298472;-4.1120906940083944e-07;-3.992762438488049e-07;1.0451452333999225;1.0100061395465854;9.999919866330798;0.8337423467736645;0.016421894305396274;0.016421844464406914;0.7977231919109313;-0.01571199757292154;0.7978630757718084;1.0100050038963568
39.32638;1.044443929713205;0.8333282855390398;0.7978772848894325;-4.112317887417336e-07;-3.992697757530387e-07;1.0451451652750858;1.0100063266885848;9.999920259273853;0.8337421629574855;0.016421893861351063;0.01642184220822992;0.7977232734732713;-0.015711997510790783;0.7978630665256174;1.010005338024641
39.33638;1.0444437826732844;0.8333281274129503;0.7978773256171764;-4.1125599116278767e-07;-3.992629140374569e-07;1.04514509292292;1.0100065132534368;9.999920618832254;0.8337419701456228;0.016421893379838168;0.01642183991067734;0.7977233566988361;-0.015711997449918587;0.7978630580490863;1.010005665904805
39.34638;1.0444436357872144;0.833327967816387;0.7978773698685104;-4.112815109912406e-07;-3.99255593823471e-07;1.045145016439458;1.0100066991778909;9.99992094365158;0.8337417689194523;0.016421892860936146;0.016421837577769514;0.7977234416700221;-0.01571199739041016;0.7978630503947617;1.0100059871443516
39.35638;1.0444434892621672;0.8333278070344736;0.7978774176277138;-4.113081732568245e-07;-3.9924775650216384e-07;1.045144935857988;1.010006884495464;9.999921232104208;0.8337415599321973;0.01642189230359737;0.01642183521519108;0.7977235283534397;-0.0157119973323552;0.7978630436520667;1.0100063013852787
39.36638;1.044443343106398;0.8333276454096891;0.797877468808216;-4.1133577093452905e-07;-3.992393304608906e-07;1.0451448512050368;1.0100070692439616;9.999921482689965;0.8337413438970401;0.01642189170583326;0.01642183282752972;0.7977236166214143;-0.015711997275852103;0.7978630378433024;1.0100066083529202
39.37638;1.0444431972264008;0.8333274833020158;0.7978775232685402;-4.113640593839454e-07;-3.992302450877581e-07;1.0451447625298833;1.0100072532700786;9.999921694574844;0.8337411215772381;0.016421891064064564;0.016421830417383685;0.7977237063700118;-0.015711997221024676;0.7978630329197558;1.0100069078123624
39.38638;1.044443051508069;0.8333273210327213;0.7978775808600792;-4.1139276854288323e-07;-3.992204612878049e-07;1.045144669902365;1.0100074362220504;9.999921867792917;0.8337408938067346;0.016421890372364776;0.016421827986233668;0.7977237975885325;-0.01571199716802067;0.7978630288522861;1.0100071995092363
39.39638;1.044442905864837;0.8333271588494479;0.797877641465135;-4.1142164058401745e-07;-3.992099827764791e-07;1.045144573385804;1.0100076177541477;9.999922003303583;0.8337406614861781;0.016421889623671863;0.016421825536266657;0.7977238903448839;-0.01571199711700205;0.797863025671498;1.0100074832264627
39.40638;1.0444427602799642;0.8333269969657514;0.7978777049823994;-4.1145048392328015e-07;-3.991988403102832e-07;1.045144472994021;1.010007797626813;9.999922103009077;0.8337404254966416;0.016421888812496024;0.01642182307045466;0.7977239847425722;-0.015711997068123772;0.7978630233926837;1.010007758877248
39.41638;1.0444426148198127;0.8333268356123509;0.7978777713008481;-4.1147919436380083e-07;-3.991870592084215e-07;1.045144368664888;1.0100079756324858;9.999922169162232;0.8337401865944126;0.016421887936455503;0.01642182059053318;0.797724080881328;-0.01571199702150208;0.7978630219409677;1.0100080265151836
39.42638;1.044442469617756;0.8333266750643676;0.797877840286162;-4.115077352651227e-07;-3.9917463694238e-07;1.045144260288674;1.010008151577176;9.999922203135275;0.8337399454094496;0.01642188699548481;0.016421818095937468;0.7977241788665356;-0.01571199697720731;0.7978630211729619;1.0100082862772786
39.43638;1.0444423248570878;0.8333265156804798;0.7978779117405289;-4.1153610179086475e-07;-3.9916155033468966e-07;1.0451441478021497;1.01000832531452;9.999922205033021;0.8337397025557154;0.016421885991107228;0.01642181558565901;0.7977242788318478;-0.015711996935293505;0.7978630209084024;1.0100085383254327
39.44638;1.0444421807267688;0.8333263578916305;0.7978779853817995;-4.1156428527641834e-07;-3.9914777643492913e-07;1.045144031273051;1.0100084966936906;9.999922174717977;0.833739458705934;0.01642188492756035;0.016421813060577554;0.7977243808671329;-0.01571199689582262;0.797863020920779;1.010008782875288
39.45638;1.0444420373507706;0.83332620211637;0.7978780608850302;-4.11592262623161e-07;-3.9913330747204175e-07;1.0451439109233824;1.0100086654682843;9.999922112516915;0.8337392145363898;0.01642188381300598;0.016421810523350514;0.7977244848754216;-0.015711996858852814;0.7978630209333707;1.0100090203120147
39.46638;1.0444418947808602;0.833326048724615;0.7978781379341604;-4.1162001647689144e-07;-3.99118173868538e-07;1.045143787121572;1.0100088312775095;9.999922019104025;0.8337389706350601;0.01642188265912586;0.016421807976819996;0.7977245905097324;-0.015711996824419195;0.7978630206405346;1.010009251261404
39.47638;1.044441753046642;0.8333258980807196;0.7978782162786786;-4.1164755431001277e-07;-3.9910246598787607e-07;1.0451436603502904;1.010008993735123;9.9999218960034;0.8337387274613697;0.01642188147993333;0.016421805423511338;0.797724697286513;-0.015711996792540466;0.7978630197886238;1.0100094765193541
39.48638;1.0444416121487747;0.8333257505785586;0.7978782957754239;-4.1167491082534e-07;-3.990863058847325e-07;1.0451435311455026;1.0100091525522767;9.999921746151113;0.8337384853591754;0.01642188029071385;0.01642180286649292;0.7977248047984912;-0.015711996763235835;0.7978630182860572;1.0100096968669916
39.49638;1.044441472058771;0.8333256066377029;0.797878376345599;-4.117021429927934e-07;-3.9906978480279903e-07;1.0451434000072355;1.0100093075843306;9.999921573050333;0.8337382446282922;0.01642187910675789;0.016421800309375966;0.7977249128262788;-0.015711996736534416;0.7978630162064427;1.0100099129474973
39.50638;1.0444413328129647;0.8333254666717254;0.7978784579041605;-4.117293191000247e-07;-3.99052929260505e-07;1.0451432673395227;1.0100094588159678;9.999921379733287;0.8337380056110607;0.016421877942180325;0.01642179775460747;0.7977250212664542;-0.01571199671248825;0.7978630136688301;1.010010125326904
39.51638;1.0444411945668197;0.8333253310277631;0.7978785403608878;-4.117565036573059e-07;-3.990357016360157e-07;1.0451431334922472;1.0100096063342598;9.99992116901434;0.8337377687270193;0.016421876809247494;0.01642179520229289;0.7977251300145591;-0.015711996691184515;0.7978630107435367;1.0100103345840292
39.52638;1.0444410575793102;0.8333251999430696;0.7978786236761286;-4.11783745814369e-07;-3.990180120225288e-07;1.0451429988405947;1.010009750226417;9.9999209440083;0.8337375344628803;0.016421875717685303;0.016421792650821495;0.7977252389239383;-0.01571199667274073;0.7978630074811988;1.010010541270433
39.53638;1.0444409222094857;0.8333250735701988;0.7978787079142324;-4.11811077373208e-07;-3.9899973242628356e-07;1.045142863811011;1.0100098904013095;9.999920707798795;0.8337373033375557;0.016421874674523457;0.01642179009833927;0.7977253477883545;-0.0157119966572914;0.7978630040062972;1.0100107458458474
39.54638;1.0444407888320084;0.8333249520231607;0.7978787932384487;-4.1183851603028585e-07;-3.989807062103958e-07;1.0451427288720387;1.0100100264966185;9.999920463145695;0.8337370758343493;0.01642187368547268;0.016421787543928857;0.797725456313103;-0.01571199664497471;0.7978630005772124;1.0100109487333382
39.55638;1.0444406576934913;0.8333248353968645;0.7978788798753038;-4.1186606612173014e-07;-3.98960753879742e-07;1.0451425945433879;1.0100101579611953;9.999920212829029;0.8337368523125539;0.01642187275702065;0.01642178498744389;0.7977255641167017;-0.015711996635908592;0.7978629975991596;1.0100111504114146
39.56638;1.04444052890653;0.8333247237720418;0.7978789681270726;-4.1189371984709103e-07;-3.9893968734492995e-07;1.045142461394863;1.0100102842025194;9.9999199594879;0.8337366329625318;0.01642187189716711;0.016421782428846086;0.7977256707608306;-0.01571199663015867;0.797862995622955;1.0100113514117368
39.57638;1.0444404025730192;0.8333246172075266;0.7978790583609136;-4.1192145884686454e-07;-3.9891733525918673e-07;1.0451423299873404;1.0100104046704104;9.99991970473558;0.8337364178554612;0.016421871113871504;0.016421779868831605;0.797725775800733;-0.015711996627728674;0.7978629953180048;1.0100115522612383
39.58638;1.0444402789002216;0.8333245157458917;0.797879150906859;-4.119492600541599e-07;-3.9889356165622315e-07;1.0451422008109974;1.0100105188926316;9.99991944926817;0.8337362070297839;0.0164218704136249;0.016421777308915468;0.7977258788343675;-0.015711996628590564;0.7978629974134122;1.0100117534347823
39.59638;1.0444401582348353;0.8333244194330628;0.7978792459462503;-4.1197711203770675e-07;-3.988682668793354e-07;1.0451420742710762;1.0100106264756001;9.999919194264526;0.8337360005575329;0.016421869801859168;0.0164217747492893;0.7977259795005507;-0.01571199663271547;0.7978630026679067;1.010011955321271
39.60638;1.0444400410078427;0.8333243282994836;0.7978793435001935;-4.1200503180509515e-07;-3.988413867554084e-07;1.045141950690941;1.0100107270022176;9.99991894221594;0.8337357986128142;0.01642186928312234;0.016421772187136984;0.7977260774358259;-0.01571199664006641;0.7978630118684611;1.0100121581984185
39.61638;1.0444399276811756;0.8333242423204488;0.7978794435340069;-4.120330734819721e-07;-3.988128969467776e-07;1.0451418303252566;1.01001081991946;9.999918696940187;0.8337356014923629;0.016421868860370996;0.01642176961690487;0.7977261722560935;-0.015711996650571627;0.7978630258095268;1.0100123622241697
39.62638;1.0444398187476251;0.8333241614093098;0.7978795460475505;-4.120613237157354e-07;-3.987828140895272e-07;1.0451417134031038;1.0100109045854486;9.999918463639212;0.8337354095211162;0.01642186853481891;0.016421767031654547;0.7977262635737289;-0.015711996664101415;0.7978630452734062;1.0100125674563818
39.63638;1.044439714708474;0.8333240854430873;0.797879651058102;-4.12089888560376e-07;-3.987511968274445e-07;1.0451416001509688;1.0100109803983615;9.999918248048095;0.8337352229323932;0.016421868306301074;0.01642176442507538;0.7977263509666876;-0.015711996680459157;0.7978630709938659;1.010012773895498
39.64638;1.0444396160028926;0.8333240143053551;0.7978797585386407;-4.121188901600794e-07;-3.9871813526476405e-07;1.0451414907427008;1.010011046841517;9.999918054310623;0.8337350418352193;0.016421868173289677;0.016421761792849383;0.7977264339202713;-0.01571199669940286;0.797863103585708;1.0100129815337204
39.65638;1.0444395229595338;0.8333239479051098;0.7978798683829136;-4.121484672798656e-07;-3.98683722313873e-07;1.0451413852331684;1.010011103461495;9.999917883495103;0.8337348662521129;0.01642186813286316;0.01642175913275772;0.7977265118737219;-0.015711996720690968;0.797863143543711;1.0100131903565668
39.66638;1.0444394358150417;0.8333238861240735;0.7978799804024183;-4.121787629621978e-07;-3.9864803650882165e-07;1.0451412835247385;1.010011149860403;9.999917733965328;0.8337346961388122;0.016421868181587043;0.01642175644475431;0.7977265843466086;-0.015711996744121864;0.7978631913333145;1.010013400276313
39.67638;1.0444393547721116;0.8333238287603252;0.797880094357392;-4.1220990308725824e-07;-3.986111437375199e-07;1.045141185356869;1.010011185722095;9.999917602785082;0.8337345313604961;0.01642186831614212;0.016421753731409385;0.7977266510074998;-0.015711996769536846;0.7978632474155494;1.0100136111114173
39.68638;1.0444392800209366;0.8333237755302103;0.7978802100120592;-4.122419804346503e-07;-3.985731032848519e-07;1.045141090363153;1.0100112108614767;9.999917486947082;0.8337343716905955;0.016421868532879035;0.016421750997761882;0.7977267116614786;-0.01571199679679469;0.7978633121495918;1.0100138226741935
39.69638;1.0444392117171788;0.8333237260970648;0.7978803271767565;-4.1227505534522526e-07;-3.9853398298047383e-07;1.0451409981893993;1.0100112252673081;9.999917383801307;0.833734216857662;0.01642186882846221;0.016421748250162994;0.7977267662080973;-0.015711996825756;0.7978633857375147;1.0100140348620978
39.70638;1.0444391500107162;0.8333236801037754;0.7978804457342227;-4.123091630976278e-07;-3.9849387550086365e-07;1.045140908536282;1.010011229118186;9.99991729099085;0.8337340665986845;0.016421869201731595;0.016421745495293596;0.7977268145832218;-0.015711996856277305;0.7978634683012742;1.010014247644555
39.71638;1.0444390951051163;0.8333236371413864;0.7978805656354354;-4.123443069587938e-07;-3.984529003397955e-07;1.0451408210917943;1.0100112227445013;9.999917206709181;0.8337339206783777;0.016421869653991252;0.016421742740034648;0.7977268567449252;-0.015711996888203596;0.7978635599677406;1.0100144609230544
39.72638;1.04443904724521;0.8333235966664495;0.7978806868367672;-4.123804446264784e-07;-3.98411203482491e-07;1.0451407354505355;1.0100112065236482;9.999917130059838;0.8337337788651963;0.01642187018749245;0.016421739991419583;0.7977268927642155;-0.015711996921372363;0.7978636608640788;1.0100146744150738
39.73638;1.044439006698015;0.833323558015877;0.7978808092293487;-4.124175085939252e-07;-3.9836896446602576e-07;1.0451406510696548;1.0100111808044936;9.99991706071282;0.8337336409071393;0.016421870804433577;0.01642173725647182;0.7977269229134994;-0.01571199695562002;0.7978637710822916;1.0100148877163946
39.74638;1.0444389737957622;0.8333235204964031;0.7978809326208686;-4.124554625904902e-07;-3.983264019822011e-07;1.0451405673032215;1.0100111459737544;9.99991699834989;0.8337335065671241;0.016421871507034478;0.016421734542138963;0.7977269476546911;-0.015711996990778226;0.797863890675806;1.0100151004090716
39.75638;1.044438948924914;0.8333234834313249;0.797881056760015;-4.124943279957662e-07;-3.982837700342641e-07;1.0451404835282694;1.0100111025993739;9.999916942739546;0.8337333756940114;0.016421872297483375;0.016421731854997897;0.797726967576275;-0.01571199702667215;0.7978640196524701;1.0100153121104292
39.76638;1.0444389324337415;0.8333234461993971;0.797881181367198;-4.1253414526974347e-07;-3.9824134555503624e-07;1.0451403992376203;1.0100110514710912;9.999916893725967;0.833733248259294;0.016421873177310062;0.016421729201080332;0.7977269833072949;-0.01571199706312733;0.7978641579429087;1.0100155224888279
39.77638;1.0444389245968553;0.8333234082849034;0.7978813061469666;-4.1257491981446463e-07;-3.9819941253822437e-07;1.0451403139845823;1.0100109934921968;9.999916850581718;0.8337331243860109;0.016421874146791304;0.01642172658653119;0.7977269954138172;-0.015711997099989466;0.7978643054010439;1.0100157311855011
39.78638;1.0444389256201665;0.8333233692905337;0.7978814307784633;-4.1261660364092554e-07;-3.9815824587736377e-07;1.0451402272636312;1.0100109295055812;9.999916811713925;0.8337330043662253;0.016421875204758764;0.01642172401819611;0.7977270043527518;-0.01571199713715637;0.7978644618633765;1.010015937743301
39.79638;1.0444389355983488;0.8333233289471573;0.7978815549052828;-4.126591022716649e-07;-3.981180905193915e-07;1.0451401384916958;1.01001086015216;9.999916774977558;0.8337328885688733;0.01642187634859028;0.01642172150286458;0.797727010503034;-0.01571199717459318;0.7978646271855955;1.010016141675514
39.80638;1.0444389544852677;0.8333232871347382;0.7978816781515196;-4.127022774012893e-07;-3.98079135412295e-07;1.0451400470773582;1.0100107858368343;9.999916737866016;0.8337327772812528;0.016421877574068572;0.016421719045919082;0.7977270142051953;-0.015711997212309228;0.797864801168066;1.010016342559432
39.81638;1.0444389821011342;0.8333232438553236;0.7978818001517369;-4.127459476206019e-07;-3.980415036113819e-07;1.0451399524607679;1.010010706772435;9.999916697836586;0.8337326706325866;0.016421878874721595;0.016421716650928782;0.7977270157881426;-0.01571199725032106;0.7978649834612063;1.010016540091811
39.82638;1.0444390181396606;0.8333231991687776;0.7978819205492683;-4.1278990110978097e-07;-3.980052644103265e-07;1.0451398541462276;1.010010623051965;9.999916652763158;0.8337325686281624;0.016421880241185537;0.01642171432030652;0.7977270155823512;-0.015711997288636734;0.797865173613076;1.010016734135398
39.83638;1.0444390621888395;0.8333231531400886;0.7978820389475695;-4.1283392354595203e-07;-3.9797044107873507e-07;1.0451397517553627;1.0100105347189696;9.999916600678265;0.8337324712138723;0.01642188166146481;0.01642171205663019;0.7977270138880089;-0.01571199732726753;0.7978653711894724;1.0100169247007995
39.84638;1.0444391137716629;0.8333231057991759;0.7978821548565682;-4.1287782746645123e-07;-3.9793700946440506e-07;1.0451396450270423;1.0100104417729232;9.999916539269828;0.8337323783065277;0.01642188312153691;0.01642170986432497;0.7977270109109198;-0.015711997366245175;0.7978655757857229;1.0100171118566068
39.85638;1.0444391723803172;0.8333230571131426;0.7978822676957483;-4.129214461878035e-07;-3.979049124579355e-07;1.0451395338101477;1.0100103441412103;9.999916465958462;0.8337322898102442;0.01642188460662182;0.016421707750329254;0.7977270067494726;-0.015711997405620598;0.7978657869724614;1.0100172956539863
39.86638;1.0444392374703702;0.8333230069941873;0.7978823768623449;-4.129645878341634e-07;-3.9787409467783555e-07;1.0451394181133682;1.010010241692125;9.999916378278357;0.8337322056591152;0.016421886103492635;0.01642170572313387;0.797727001470248;-0.015711997445439753;0.7978660043173823;1.0100174761120804
39.87638;1.0444393084244648;0.8333229553226836;0.7978824818058916;-4.1300701915912504e-07;-3.9784453366244525e-07;1.0451392980964902;1.0100101342785828;9.99991627397995;0.8337321258584347;0.016421887601670813;0.016421703791222177;0.7977269951903487;-0.015711997485712725;0.7978662274398294;1.0100176532694671
39.88638;1.0444393845530815;0.8333229019366092;0.797882582053659;-4.130485099092469e-07;-3.978162520476308e-07;1.045139173939155;1.010010021786837;9.999916150767397;0.8337320504837579;0.016421889093402774;0.016421701961992177;0.7977269881015634;-0.015711997526406125;0.7978664560086363;1.0100178272560898
39.89638;1.0444394651555349;0.8333228466517022;0.7978826772057498;-4.1308886788728064e-07;-3.9778931214788053e-07;1.0451390457113021;1.0100099041602941;9.999916006235473;0.8337319796347128;0.016421890573932656;0.01642170024219619;0.7977269804529473;-0.015711997567468695;0.7978666897204152;1.010017998267105
39.90638;1.0444395496000156;0.8333227893385428;0.7978827669569912;-4.131279386596924e-07;-3.9776380091245677e-07;1.0451389133944236;1.0100097813648539;9.9999158381629;0.833731913370871;0.01642189204060845;0.016421698638797475;0.7977269725231768;-0.01571199760885749;0.7978669282749948;1.010018166467473
39.91638;1.0444396374191178;0.8333227299186474;0.797882851114701;-4.1316560679494003e-07;-3.977398150394608e-07;1.0451387770209555;1.010009653320837;9.99991564446763;0.8337318516962748;0.016421893490996688;0.016421697157800837;0.7977269646149098;-0.015711997650533677;0.7978671713352675;1.010018331948793
39.92638;1.0444397283878168;0.833322668317414;0.7978829295475748;-4.132017866281677e-07;-3.9771744628283393e-07;1.0451386367499658;1.0100095198620045;9.999915422521775;0.8337317946058831;0.01642189492317849;0.01642169580214716;0.7977269570771172;-0.01571199769243662;0.7978674185227818;1.010018494703369
39.93638;1.0444398224926696;0.833322604525823;0.7978830021223815;-4.132363942870032e-07;-3.976967695994224e-07;1.0451384928863714;1.0100093807383435;9.999915168793654;0.8337317420985121;0.016421896337424875;0.016421694571666992;0.797726950303635;-0.015711997734475056;0.7978676694793883;1.0100186545994503
39.94638;1.0444399198039611;0.8333225386831137;0.7978830687284181;-4.1326933672788847e-07;-3.9767785085093886e-07;1.045138345951356;1.0100092356359531;9.999914879551367;0.8337316941487748;0.016421897735940237;0.016421693465579562;0.7977269446701748;-0.015711997776569838;0.7978679239451686;1.0100188113975923
39.95638;1.0444400203384976;0.8333224710688767;0.7978831293596201;-4.133005206175098e-07;-3.9766076726265936e-07;1.0451381966876183;1.010009084207191;9.99991455201011;0.8337316507204207;0.016421899121451596;0.016421692485176678;0.797726940466326;-0.01571199781871252;0.7978681817606164;1.0100189647721727
39.96638;1.0444401239818246;0.8333224020441928;0.7978831841473065;-4.1332985878687357e-07;-3.976456209108483e-07;1.0451380459315955;1.0100089261284286;9.999914184962094;0.8337316118013657;0.01642190049719896;0.01642169163374907;0.7977269379016254;-0.015711997860966546;0.7978684428027664;1.0100191143666373
39.97638;1.0444402305077232;0.8333223320058377;0.7978832333126757;-4.1335727941492975e-07;-3.976325402255482e-07;1.0451378945162355;1.0100087611685666;9.999913778367656;0.8337315774188648;0.016421901868216696;0.016421690914163935;0.7977269371762306;-0.015711997903415785;0.79786870695602;1.0100192599233708
39.98638;1.044440339665445;0.8333222614135776;0.7978832770947937;-4.133827401897985e-07;-3.976216620750111e-07;1.0451377432853395;1.0100085892191624;9.999913332603994;0.8337315476322283;0.01642190324177398;0.01642169032754;0.7977269385113438;-0.015711997946118862;0.7978689740765459;1.010019401334266
39.99638;1.0444404512356158;0.833322190832605;0.7978833157589611;-4.134062250212396e-07;-3.976131079428194e-07;1.0451375930877433;1.0100084102860867;9.999912848293421;0.8337315225237222;0.01642190462570724;0.016421689873931757;0.7977269420765255;-0.01571199798909105;0.7978692439194959;1.01001953852124
40.00638;1.0444405649532889;0.8333221208820375;0.7978833496982651;-4.134277288244118e-07;-3.9760696482357095e-07;1.045137444664957;1.010008224492573;9.99991232648439;0.833731502189158;0.01642190602610686;0.016421689553069482;0.7977269479036211;-0.015711998032308407;0.7978695161678326;1.0100196713714567
40.01638;1.0444406803841637;0.8333220521558271;0.7978833794785212;-4.1344725817584763e-07;-3.9760325664503477e-07;1.0451372985814202;1.0100080320788916;9.999911768870287;0.8337314866767512;0.01642190744625463;0.01642168936441592;0.7977269558870994;-0.015711998075728588;0.797869790513176;1.0100197998258988
40.02638;1.0444407969406828;0.8333219851872484;0.7978834057611687;-4.134648353514311e-07;-3.9760192475472754e-07;1.0451371553037354;1.0100078333415254;9.999911178199312;0.833731475941883;0.016421908887125296;0.01642168930707196;0.7977269658735873;-0.015711998119305477;0.7978700666230204;1.0100199239084942
40.03638;1.0444409139739739;0.8333219204060544;0.7978834291932305;-4.13480484757777e-07;-3.976028294904969e-07;1.0451370152893955;1.0100076285926982;9.999910558848738;0.833731469898631;0.016421910348961646;0.016421689379951025;0.7977269777547246;-0.01571199816298278;0.797870344092731;1.0100200436743336
40.04638;1.0444410308023004;0.8333218581032376;0.7978834503095745;-4.1349422750235265e-07;-3.976057567085521e-07;1.0451368789666644;1.0100074182288226;9.999909916739949;0.833731468497669;0.016421911832871845;0.01642168958231406;0.7977269914432951;-0.015711998206695273;0.7978706224656512;1.010020159242583
40.05638;1.0444411467376786;0.8333217984747696;0.7978834694761742;-4.135061063141733e-07;-3.976104412776407e-07;1.045136746643628;1.0100072027925873;9.9999092579469;0.8337314717669259;0.01642191334138875;0.016421689914268754;0.7977270067605482;-0.015711998250394356;0.7978709012193728;1.0100202708497232
40.06638;1.0444412611643625;0.833321741696627;0.7978834869536918;-4.135162056951094e-07;-3.9761660682745797e-07;1.0451366184512796;1.0100069829300609;9.999908587192058;0.8337314797757673;0.01642191487752488;0.016421690376784863;0.7977270233559289;-0.015711998294061214;0.7978711797220873;1.0100203787805562
40.07638;1.044441373616597;0.8333216879553134;0.7978835030229106;-4.135246371422069e-07;-3.9762398843950967e-07;1.0451364944096038;1.0100067592989614;9.999907907790181;0.8337314925267031;0.01642191644357504;0.01642169097106299;0.7977270407253235;-0.01571199833768634;0.7978714572378869;1.0100204832620903
40.08638;1.044441483793908;0.8333216374800967;0.7978835180002118;-4.1353151933361624e-07;-3.976323300910416e-07;1.0451363745246451;1.0100065325141345;9.999907222633352;0.8337315098991714;0.016421918041414386;0.01642169169744783;0.7977270583308154;-0.01571199838125765;0.7978717329896563;1.010020584437513
40.09638;1.0444415914725909;0.8333215905944017;0.7978835321478644;-4.135369797095229e-07;-3.976413798694632e-07;1.0451362587589528;1.0100063031567654;9.999906534825085;0.8337315317113724;0.016421919672981754;0.016421692554265104;0.7977270757072538;-0.015711998424778422;0.7978720062690419;1.0100206823871853
40.10638;1.0444416963603174;0.8333215477040704;0.7978835456212825;-4.1354115920400387e-07;-3.9765090659706995e-07;1.0451361469486253;1.0100060717916095;9.999905847499328;0.833731557781861;0.01642192133952872;0.016421693537376193;0.7977270924662666;-0.015711998468272672;0.7978722765364535;1.0100207771604077
40.11638;1.0444417980358025;0.8333215092191194;0.7978835584818895;-4.1354420547192964e-07;-3.9766073196336173e-07;1.0451360387976703;1.0100058389529385;9.999905163488952;0.8337315879021725;0.016421923040889682;0.0164216946412602;0.7977271082573979;-0.015711998511768736;0.7978725434207211;1.01002086878376
40.12638;1.0444418960500046;0.8333214755108778;0.7978835707170076;-4.1354626386690523e-07;-3.9767074224536367e-07;1.0451359339396882;1.0100056051078081;9.999904485337865;0.8337316217951285;0.016421924775523046;0.016421695860654385;0.7977271227475241;-0.01571199855529619;0.7978728066325315;1.0100209572208232
