time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
40.13638;1.0444419900739879;0.8333214469318587;0.7978835822824489;-4.1354746926704775e-07;-3.97680861302238e-07;1.04513583204894;1.0100053706242147;9.999903815225295;0.8337316591111043;0.016421926540771434;0.01642169719128381;0.7977271356350444;-0.015711998598893884;0.7978730658928418;1.0100210423588272
40.14638;1.044442079921291;0.83332142381099;0.7978835931838697;-4.1354793981659957e-07;-3.9769100775005764e-07;1.045135732972099;1.0100051357599678;9.999903154675765;0.8337316994401914;0.016421928332885288;0.016421698629893785;0.797727146669303;-0.015711998642609602;0.7978733209254447;1.0100211240262151
40.15638;1.0444421654619305;0.8333214064250809;0.79788360350842;-4.135477773362666e-07;-3.9770107335840843e-07;1.0451356368058997;1.0100049006570955;9.999902504532253;0.8337317423583259;0.016421930146905735;0.01642170017410106;0.7977271555950006;-0.015711998686490657;0.7978735714677997;1.0100212019678656
40.16638;1.0444422465989518;0.8333213950471065;0.7978836133875373;-4.135470595328165e-07;-3.977109343416258e-07;1.045135543870521;1.0100046653656547;9.999901865561524;0.8337317874938207;0.016421931976790302;0.016421701821810273;0.7977271620499301;-0.015711998730555628;0.7978738172559738;1.0100212758231046
40.17638;1.0444423233368942;0.8333213900289854;0.7978836229845232;-4.1354582057567496e-07;-3.977204753228275e-07;1.0451354546013976;1.010004429899269;9.999901239772617;0.8337318345444196;0.016421933815612754;0.016421703570122844;0.7977271655510375;-0.015711998774762686;0.7978740580175331;1.0100213451706321
40.18638;1.0444423958108318;0.8333213918138342;0.7978836324771139;-4.1354404017711223e-07;-3.977295976825421e-07;1.0451353694717498;1.010004194282975;9.999900631727085;0.8337318832657946;0.016421935655726805;0.016421705414831025;0.7977271655830492;-0.015711998819011076;0.7978742934589715;1.010021409599231
40.19638;1.0444424642409291;0.8333214009164488;0.7978836419679813;-4.1354164819467557e-07;-3.977382071430125e-07;1.0451352889961782;1.0100039585608955;9.999900048693245;0.8337319334939833;0.016421937489653038;0.01642170735122993;0.7977271616838452;-0.015711998863152846;0.7978745231822859;1.0100214687496125
40.20638;1.0444425288634214;0.8333214178986926;0.797883651422916;-4.135385515742271e-07;-3.977462085390594e-07;1.0451352137095598;1.0100037227520973;9.99989949934393;0.8337319851725552;0.01642193931150247;0.016421709374744343;0.7977271534488654;-0.015711998906987285;0.7978747466117632;1.0100215223620566
40.21638;1.044442589858353;0.8333214432994109;0.7978836606741734;-4.135346779848396e-07;-3.9775351828291565e-07;1.045135144069383;1.010003486838705;9.99989899180672;0.8337320383386095;0.016421941117546246;0.016421711480752155;0.7977271404630101;-0.015711998950254397;0.7978749630606659;1.0100215703483544
40.22638;1.0444426472829245;0.8333214775602974;0.7978836693957225;-4.1352999925037994e-07;-3.977600759565931e-07;1.0451350804033894;1.0100032508072532;9.999898532123167;0.833732093054207;0.016421942905375894;0.01642171366469964;0.797727122283845;-0.01571199899264006;0.7978751718840932;1.0100216127821573
40.23638;1.0444427010153472;0.8333215210237431;0.7978836771063362;-4.1352451853162603e-07;-3.9776584201266886e-07;1.0451350229627412;1.0100030146685925;9.999898123614035;0.8337321493076217;0.016421944672417;0.01642171592201089;0.7977270985333607;-0.01571199903380455;0.7978753725642939;1.0100216497722874
40.24638;1.044442750794637;0.833321574007374;0.7978836832898271;-4.1351824378971644e-07;-3.977707744885139e-07;1.045134971979332;1.0100027784818335;9.999897767012573;0.8337322069939609;0.016421946415324226;0.01642171824734307;0.7977270689637382;-0.01571199907342259;0.7978755646908846;1.0100216813702674
40.25638;1.0444427963957494;0.8333216368582997;0.797883687516376;-4.1351117999440873e-07;-3.9777480402003043e-07;1.0451349276728699;1.0100025423719923;9.999897461023316;0.8337322659999702;0.0164219481309664;0.01642172063382891;0.7977270334196145;-0.015711999111200234;0.7978757479174817;1.0100217076059927
40.26638;1.0444428377510593;0.8333217099031098;0.7978836894888799;-4.1350334367126974e-07;-3.9777784195664955e-07;1.0451348902296322;1.010002306484172;9.99989720296517;0.8337323262462687;0.01642194981754875;0.016421723072388896;0.7977269917670134;-0.015711999146872352;0.7978759219601453;1.0100217285238338
40.27638;1.04444287491288;0.8333217933705519;0.7978836890915917;-4.1349476772974844e-07;-3.977798110194149e-07;1.0451348597783086;1.0100020709684758;9.999896989173498;0.8337323876279726;0.016421951473892155;0.016421725551720487;0.7977269438755538;-0.0157119991801973;0.7978760866403573;1.010021744123903
40.28638;1.0444429079877664;0.8333218873853177;0.7978836863988198;-4.134854926826882e-07;-3.9778066322419673e-07;1.0451348363822277;1.0100018360661298;9.999896815529475;0.8337324499524538;0.016421953097540073;0.016421728059344214;0.7977268896625416;-0.015711999210963324;0.7978762418961725;1.0100217543298176
40.29638;1.0444429371419612;0.8333219919876311;0.7978836815663377;-4.134755610244075e-07;-3.977803798326809e-07;1.0451348200351838;1.0100016021619096;9.999896678379796;0.8337325129257531;0.016421954684097625;0.01642173058223069;0.7977268291226406;-0.015711999239021692;0.797876387713583;1.0100217590701361
40.30638;1.0444429626277418;0.8333221071332363;0.7978836747047163;-4.134650089456633e-07;-3.977789591283159e-07;1.0451348106692622;1.0100013697035792;9.999896574601069;0.8337325761524109;0.016421956228422085;0.01642173310626127;0.7977267623284036;-0.015711999264304864;0.7978765240825573;1.0100217583653432
40.31638;1.044442984738308;0.8333222327006027;0.7978836658347221;-4.1345386461555676e-07;-3.977763885982552e-07;1.0451348081896359;1.0100011390902337;9.99989650042554;0.8337326391541741;0.016421957726499712;0.01642173561640863;0.7977266894388012;-0.015711999286795005;0.7978766510147316;1.0100217523269044
40.32638;1.0444430037172077;0.8333223684881499;0.7978836549108458;-4.134421574368581e-07;-3.977726248717316e-07;1.0451348125261437;1.0100009106283985;9.999896450555633;0.833732701420788;0.016421959176678186;0.016421738098612953;0.7977266107108537;-0.015711999306495254;0.7978767685205991;1.0100217411478878
40.33638;1.0444430197328676;0.8333225142032307;0.7978836418705523;-4.1342990846729384e-07;-3.9776762179981334e-07;1.0451348237136293;1.0100006845338054;9.999896418102217;0.833732762420228;0.016421960579642538;0.01642174054122325;0.7977265264939596;-0.01571199932343212;0.7978768765608093;1.0100217251261006
40.34638;1.0444430329193857;0.8333226694782178;0.7978836266769898;-4.134171112386909e-07;-3.9776137542583734e-07;1.0451348419345365;1.010000460938678;9.999896395042088;0.8337328215607629;0.01642196193704418;0.016421742934984693;0.7977264371828304;-0.015711999337648493;0.7978769750292866;1.0100217046034254
40.35638;1.0444430433564447;0.8333228338853866;0.7978836093070005;-4.134037483026826e-07;-3.977539151265032e-07;1.0451348674277252;1.0100002398979;9.9998963733929;0.8337328782128504;0.016421963249448095;0.016421745273292033;0.7977263431441532;-0.015711999349189956;0.7978770637534012;1.0100216798161
40.36638;1.044443050959473;0.8333230069316699;0.7978835896509706;-4.1338982694685083e-07;-3.977452623262708e-07;1.0451349003730648;1.0100000214024683;9.999896346419519;0.833732931784594;0.01642196451535993;0.016421747552927995;0.7977262446837355;-0.01571199935811819;0.7978771425526665;1.0100216508043567
40.37638;1.0444430554387458;0.833323188051852;0.7978835673990748;-4.13375380288824e-07;-3.9773541973040473e-07;1.0451349408842927;1.0099998054090658;9.999896308805946;0.8337329817486037;0.016421965731700804;0.016421749773813873;0.797726142077162;-0.015711999364527354;0.7978772113289788;1.010021617443273
40.38638;1.0444430563680245;0.8333233766215961;0.7978835420627346;-4.1336044761867776e-07;-3.9772438020944785e-07;1.0451349890289872;1.0099995918911289;9.999896256349862;0.8337330276245422;0.01642196689469105;0.01642175193795949;0.7977260355935527;-0.01571199936853853;0.7978772700840635;1.0100215795198528
40.39638;1.0444430532271705;0.8333235719955896;0.7978835131574588;-4.13345070450713e-07;-3.977121185599367e-07;1.0451350448014018;1.0099993808780792;9.999896185945232;0.833733068972734;0.016421968000929064;0.0164217540487178;0.7977259254834798;-0.01571199937029855;0.7978773189167062;1.0100215367785768
40.40638;1.044443045455109;0.8333237735176358;0.7978834803535696;-4.13329284763063e-07;-3.9769857941390863e-07;1.0451351081306715;1.0099991723888249;9.999896095232398;0.8337331054228215;0.01642196904804569;0.016421756110278938;0.7977258119903974;-0.01571199936997898;0.7978773580426686;1.0100214889505552
40.41638;1.0444430326012455;0.8333239805078739;0.7978834434588257;-4.133130999177625e-07;-3.9768369007375893e-07;1.0451351789591203;1.0099989662985243;9.999895982073424;0.8337331367426181;0.016421970034215673;0.01642175812623453;0.7977256953855094;-0.015711999367755386;0.7978773877711771;1.0100214357901203
40.42638;1.0444430144504058;0.8333241923050397;0.7978834023529605;-4.132964955941347e-07;-3.9766737967969297e-07;1.045135257279625;1.0099987623126032;9.999895844851048;0.833733162894309;0.016421970957449274;0.016421760097730186;0.7977255759843423;-0.015711999363795852;0.7978774084725805;1.010021377092123
40.43638;1.0444429910358743;0.8333244083563125;0.7978833569933634;-4.132794437535271e-07;-3.976495806896441e-07;1.0451353430823942;1.0099985600552994;9.99989568290796;0.8337331840222877;0.0164219718156466;0.016421762023530323;0.797725454130144;-0.015711999358266737;0.7978774205603382;1.010021312691388
40.44638;1.0444429625952572;0.833324628301143;0.797883307456478;-4.1326191959801363e-07;-3.97630235998861e-07;1.0451354363004561;1.0099983591479522;9.99989549666989;0.8337332004002129;0.016421972607453837;0.016421763901587227;0.797725330137189;-0.015711999351329185;0.7978774244272249;1.010021242492135
40.45638;1.0444429294876707;0.8333248520079676;0.7978832539455507;-4.132438795318839e-07;-3.976093191430596e-07;1.0451355368046067;1.0099981591941778;9.999895287988908;0.833733212391023;0.016421973333529863;0.016421765730419962;0.7977252042247291;-0.015711999343131198;0.7978774203830112;1.0100211665290957
40.46638;1.0444428920803421;0.8333250795238275;0.7978831967562889;-4.132252462681036e-07;-3.97586833986563e-07;1.0451356444080766;1.0099979597121769;9.999895060024159;0.8337332204129819;0.0164219739970448;0.016421767509634692;0.7977250764902407;-0.015711999333812628;0.7978774086476947;1.0100210849492846
40.47638;1.0444428506500247;0.8333253109656872;0.7978831362392671;-4.1320594203737864e-07;-3.9756278887541546e-07;1.0451357588660046;1.0099977601422887;9.999894816629434;0.833733224888584;0.016421974602655355;0.01642176923933803;0.7977249469301814;-0.015711999323517915;0.7978773893663511;1.010020997887258
40.48638;1.044442805366348;0.8333255464698544;0.7978830727731134;-4.131859289644294e-07;-3.9753717697838936e-07;1.045135879867187;1.0099975599528486;9.99989456203298;0.8337332262085433;0.016421975154989873;0.01642177092038974;0.797724815487518;-0.01571199931240193;0.7978773626378558;1.010020905410899
40.49638;1.0444427563916319;0.8333257862102987;0.7978830067456918;-4.131652014455787e-07;-3.975099739250437e-07;1.045136007001615;1.0099973587537514;9.999894300860655;0.833733224723721;0.01642197565763117;0.016421772556161656;0.7977246821039822;-0.01571199930062732;0.7978773285448988;1.0100208075889126
40.50638;1.0444427039848876;0.8333260303472154;0.7978829385457119;-4.131437551051975e-07;-3.9748113962426406e-07;1.0451361397653363;1.0099971562946004;9.999894039014412;0.8337332207648946;0.01642197611309583;0.016421774153392424;0.7977245467571589;-0.01571199928835439;0.7978772871685716;1.0100207045380996
40.51638;1.0444426484952067;0.8333262789347083;0.7978828685546717;-4.1312158403410436e-07;-3.974506270573999e-07;1.0451362776237816;1.0099969523575862;9.999893785019827;0.8337332147209446;0.016421976524281977;0.01642177572101097;0.7977244094928108;-0.015711999275722262;0.7978772386073877;1.010020596431398
40.52638;1.0444425903215024;0.8333265319323762;0.7978827971176602;-4.1309871365560096e-07;-3.974184031575615e-07;1.0451364200501259;1.009996746734922;9.999893549976663;0.8337332070968588;0.01642197689594502;0.01642177726734;0.7977242704608523;-0.015711999262841697;0.7978771829779637;1.0100204835162303
40.53638;1.0444425298990374;0.8333267892626358;0.7978827245114536;-4.130752315592067e-07;-3.973844602201091e-07;1.0451365665458026;1.0099965393318564;9.999893345608001;0.8337331984347174;0.016421977234441002;0.016421778797415996;0.7977241298996806;-0.01571199924981929;0.797877120372517;1.0100203661395901
40.54638;1.0444424676533386;0.833327050795758;0.7978826509779589;-4.130512779997526e-07;-3.9734880878093675e-07;1.0451367166927275;1.0099963302683934;9.999893181746309;0.8337331891823024;0.016421977546647894;0.016421780312768287;0.7977239880605416;-0.015711999236788596;0.797877050861897;1.0100202447733853
40.55638;1.0444424039534672;0.8333273162823518;0.7978825767821116;-4.130270189557717e-07;-3.9731147596348707e-07;1.045136870197217;1.009996119894906;9.999893065066086;0.8337331796584299;0.01642197783969207;0.01642178181323818;0.7977238451715715;-0.015711999223918627;0.7978769745860769;1.010020119982889
40.56638;1.0444423391156161;0.8333275853350981;0.7978825021774828;-4.1300264467180074e-07;-3.972725099832736e-07;1.0451370268789804;1.0099959086992079;9.999892999833083;0.8337331701059121;0.016421978121743834;0.01642178329834219;0.7977237014777528;-0.015711999211411025;0.7978768917965033;1.0100199923383755
40.57638;1.0444422734200793;0.8333278575144094;0.7978824273109463;-4.1297837412985234e-07;-3.9723196852281315e-07;1.0451371866069445;1.0099956972029376;9.999892989357933;0.8337331607726165;0.016421978402991734;0.016421784767048395;0.7977235572744045;-0.015711999199492375;0.7978768027924097;1.0100198623487404
40.58638;1.0444422071288366;0.8333281323965835;0.797882352181784;-4.129544355288513e-07;-3.9718990285156297e-07;1.0451373492282785;1.009995485934235;9.99989303668747;0.8337331520018522;0.016421978694875168;0.01642178621722667;0.7977234129015559;-0.01571199918839064;0.7978767078509926;1.0100197304276035
40.59638;1.0444421404837847;0.8333284095439758;0.7978822766588723;-4.129310408513325e-07;-3.971463562061242e-07;1.0451375145643125;1.0099952754264983;9.999893144572626;0.8337331442803941;0.01642197900750879;0.016421787646082233;0.7977232687141134;-0.015711999178304768;0.7978766072063658;1.0100195968916552
40.60638;1.0444420737109805;0.8333286885258523;0.7978822004866162;-4.1290837548447277e-07;-3.9710137022294455e-07;1.0451376825027197;1.0099950662216814;9.999893315014265;0.8337331381823972;0.01642197934792603;0.016421789050951676;0.7977231249964017;-0.015711999169384705;0.797876501084979;1.0100194619828435
40.61638;1.0444420071091198;0.8333289690147032;0.7978821232988786;-4.128866052954906e-07;-3.970550007219638e-07;1.0451378530913153;1.0099948588774579;9.999893548660244;0.8337331342608528;0.016421979719738404;0.016421790429756486;0.7977229818740538;-0.015711999161729877;0.7978763897717078;1.0100193258743584
40.62638;1.0444419411302672;0.8333292507790737;0.7978820446861037;-4.1286589641039065e-07;-3.9700733419224424e-07;1.0451380264891226;1.009994653948747;9.999893844736043;0.8337331329985967;0.016421980123125072;0.016421791781613525;0.7977228393190808;-0.0157119991553951;0.7978762736126388;1.0100191886629795
40.63638;1.0444418762863077;0.8333295335893078;0.7978819642521519;-4.12846424866094e-07;-3.9695848050342235e-07;1.0451382028312965;1.0099944519899138;9.999894201772406;0.8337331348040915;0.01642198055513157;0.016421793107542455;0.7977226972103921;-0.015711999150392172;0.797876152962797;1.0100190503779458
40.64638;1.04444181292979;0.8333298171953921;0.7978818816105514;-4.128283565284701e-07;-3.969085560762616e-07;1.045138382194221;1.0099942536307052;9.999894618613874;0.833733139989576;0.016421981010347895;0.01642179441025321;0.7977225553986703;-0.015711999146700125;0.797876028181202;1.0100189110363869
40.65638;1.0444417511374193;0.8333301013549269;0.7978817963908164;-4.12811825956358e-07;-3.968576812545024e-07;1.045138564660369;1.0099940596340689;9.999895094775876;0.8337331487734502;0.016421981482016183;0.016421795693604323;0.797722413763021;-0.015711999144288155;0.797875899643065;1.0100187707044315
40.66638;1.044441690797903;0.8333303858390955;0.7978817083136556;-4.127969443918132e-07;-3.9680597110793483e-07;1.0451387503515146;1.0099938708348604;9.999895629768561;0.8337331613409988;0.016421981963332867;0.0164217969632257;0.7977222722225437;-0.015711999143135525;0.7978757677200206;1.010018629470189
40.67638;1.0444416317468934;0.8333306704237567;0.7978816172644929;-4.127838082383678e-07;-3.9675350799485996e-07;1.0451389393803292;1.009993688054316;9.999896222138286;0.8337331779123985;0.01642198244855007;0.016421798226828266;0.797722130732553;-0.01571199914323607;0.7978756327974302;1.0100184873628968
40.68638;1.0444415738117745;0.8333309548503042;0.7978815232669526;-4.1277248255799975e-07;-3.967003301241537e-07;1.0451391318122143;1.0099935120740255;9.999896868991039;0.8337331987568412;0.016421982934176228;0.01642179949264081;0.7977219893033076;-0.015711999144581282;0.7978754953210867;1.0100183443363544
40.69638;1.0444415168277201;0.8333312388045355;0.797881426381755;-4.1276298164196385e-07;-3.9664645427403834e-07;1.045139327725664;1.0099933436209088;9.999897565910144;0.8337332241300457;0.01642198341997394;0.016421800768230223;0.7977218479911066;-0.01571199914713616;0.7978753557900098;1.0100182003317877
40.70638;1.0444414606752863;0.8333315219573554;0.7978813266179065;-4.1275527563232053e-07;-3.965918991408956e-07;1.0451395272520903;1.0099931833506273;9.999898307011703;0.833733254199689;0.01642198390827274;0.016421802061063095;0.7977217068579964;-0.01571199915083793;0.7978752147289876;1.0100180553084086
40.71638;1.0444414052754183;0.8333318039616192;0.7978812238800592;-4.127493143487016e-07;-3.965366815224133e-07;1.045139730495431;1.0099930318350365;9.999899085531212;0.8337332890478488;0.016421984401663602;0.01642180337865861;0.7977215659519417;-0.015711999155620212;0.7978750726932327;1.0100179091501489
40.72638;1.0444413505057268;0.8333320844055858;0.7978811179728367;-4.12745030571727e-07;-3.964808078510777e-07;1.0451399374535453;1.0099928895700203;9.99989989456623;0.8337333286974576;0.016421984901409538;0.01642180472774205;0.7977214253162105;-0.015711999161428358;0.797874930268851;1.010017761545302
40.73638;1.0444412961416323;0.8333323628453224;0.7978810086706987;-4.127423344819076e-07;-3.964242892371847e-07;1.0451401480001317;1.0099927569928724;9.999900726718103;0.8337333730964355;0.016421985407773107;0.016421806114058045;0.7977212850172801;-0.015711999168206266;0.7978747880404341;1.010017612020885
40.74638;1.0444412419539013;0.8333326388599134;0.797880895764185;-4.127411445795065e-07;-3.963671725277402e-07;1.045140361889238;1.009992634447099;9.99990157328874;0.8337334221405364;0.01642198592179894;0.01642180754224145;0.7977211451735747;-0.015711999175874132;0.7978746465215139;1.0100174601251033
40.75638;1.0444411878964277;0.8333329120465478;0.7978807790488008;-4.1274144046959667e-07;-3.963095583063194e-07;1.0451405788201453;1.0099925221235637;9.999902424551689;0.8337334757704571;0.016421986447228972;0.01642180901491817;0.7977210059483295;-0.015711999184327287;0.7978745060700637;1.0100173055520736
40.76638;1.0444411341947604;0.8333331820344819;0.7978806583360348;-4.127432794100096e-07;-3.96251589158383e-07;1.0451407985295211;1.0099924200546473;9.999903270736578;0.8337335340578635;0.016421986990217248;0.016421810533097873;0.7977208674943275;-0.015711999193467725;0.797874366843758;1.0100171481143625
40.77638;1.0444410812920035;0.8333334485434873;0.7978805334680167;-4.127467437612033e-07;-3.9619343342716556e-07;1.0451410208237737;1.0099923282083962;9.999904102651543;0.8337335972116842;0.016421987556930043;0.016421812098147713;0.797720729914611;-0.0157119992032305;0.7978742288116214;1.0100169876669995
40.78638;1.0444410297617708;0.8333337114158716;0.7978804042986225;-4.1275186073165945e-07;-3.961352882434509e-07;1.0451412455879099;1.0099922466630489;9.999904911998437;0.8337336654817784;0.016421988152284607;0.01642181371230733;0.7977205932752293;-0.01571199921356473;0.7978740918055055;1.0100168240681453
40.79638;1.044440980239545;0.8333339706010822;0.7978802707457601;-4.1275856874274285e-07;-3.960773714005563e-07;1.0451414728024644;1.00999217570339;9.99990569191231;0.833733739025583;0.016421988781034052;0.016421815376901357;0.7977204576129293;-0.0157119992244018;0.7978739555788773;1.0100166572425484
40.80638;1.0444409333276414;0.8333342261084269;0.7978801328730272;-4.127667300875479e-07;-3.960198819922524e-07;1.0451417025173138;1.0099921157329002;9.999906437488633;0.8337338178757601;0.01642198944885441;0.016421817090784625;0.7977203229191056;-0.015711999235640182;0.7978738198314558;1.0100164872923305
40.81638;1.0444408895088337;0.8333344779546172;0.7978799908511056;-4.1277614829124886e-07;-3.959629678106285e-07;1.0451419348047624;1.0099920671174432;9.999907145898376;0.8337339020114999;0.016421990161953295;0.016421818851114822;0.7977201891133684;-0.015711999247144975;0.7978736842109454;1.0100163144148804
40.82638;1.0444408491452821;0.8333347261322017;0.7978798449034331;-4.1278658516227153e-07;-3.9590673641660693e-07;1.0451421697681964;1.0099920301122443;9.999907816025177;0.833733991412963;0.016421990926583262;0.01642182065568605;0.7977200560211478;-0.015711999258782767;0.7978735483099161;1.0100161387002298
40.83638;1.044440812521723;0.8333349706058649;0.7978796953293862;-4.127977849538401e-07;-3.9585129591286554e-07;1.0451424075601434;1.0099920048980449;9.999908447470364;0.8337340860599265;0.016421991749086373;0.016421822503990217;0.7977199234295594;-0.015711999270469096;0.7978734116513371;1.0100159601453407
40.84638;1.0444407798810844;0.8333352113341397;0.7978795425103339;-4.1280950218306187e-07;-3.9579677541482897e-07;1.045142648318249;1.0099919916280573;9.999909039492255;0.8337341859133417;0.016421992635129043;0.01642182439639806;0.7977197912286677;-0.015711999282175954;0.7978732736866956;1.0100157788426343
40.85638;1.0444407514538803;0.8333354482891493;0.7978793868797355;-4.128215196965438e-07;-3.957433135755915e-07;1.0451428920584347;1.0099919903956618;9.999909590871315;0.8337342909234583;0.016421993588504758;0.01642182633379488;0.7977196594895875;-0.015711999293905477;0.797873133827727;1.0100155950622962
40.86638;1.0444407274682248;0.8333356814472387;0.7978792288913948;-4.1283364590250345e-07;-3.9569104771009827e-07;1.0451431386233063;1.0099920011940835;9.999910100485778;0.8337344010619053;0.01642199461082392;0.0164218283182352;0.7977195283961824;-0.01571199930566615;0.7978729915069754;1.0100154091721942
40.87638;1.0444407081543337;0.8333359107624958;0.7978790689878191;-4.128456964502443e-07;-3.9564010196903545e-07;1.0451433877246255;1.0099920239525066;9.999910567891346;0.833734516323317;0.01642199570157938;0.01642183035296403;0.7977193981578753;-0.015711999317472487;0.7978728462406618;1.0100152215444826
40.88638;1.0444406937462685;0.8333361361838417;0.797878907565272;-4.128574748109477e-07;-3.955905752233968e-07;1.0451436390633801;1.0099920585869255;9.999910993755812;0.8337346366900286;0.01642199685850695;0.016421832441518163;0.7977192690136585;-0.015711999329341243;0.7978726976677813;1.0100150325831687
40.89638;1.044440684443283;0.8333363577453523;0.7978787449385837;-4.1286877061024325e-07;-3.9554256056562994e-07;1.0451438924533147;1.0099921049645924;9.999911380076508;0.833734762078811;0.016421998078528583;0.016421834587286542;0.7977191412742449;-0.015711999341246955;0.7978725455923414;1.0100148427892364
40.90638;1.0444406803640471;0.8333365756171163;0.7978785813409327;-4.1287937261462296e-07;-3.9549617136023157e-07;1.0451441478194197;1.0099921628136872;9.999911730167621;0.8337348922875072;0.01642199935772498;0.01642183679370761;0.797719015336248;-0.015711999353088438;0.797872390026834;1.0100146527036178
40.91638;1.0444406815188374;0.833336790037855;0.7978784169555029;-4.1288907441872964e-07;-3.9545153075978146e-07;1.045144405080033;1.0099922317352217;9.999912048158704;0.8337350270120782;0.01642200069022598;0.016421839064300843;0.7977188916561928;-0.01571199936471954;0.7978722311532885;1.0100144627980678
40.92638;1.0444406877606998;0.833337001233566;0.7978782519461994;-4.1289768734941906e-07;-3.954087555098521e-07;1.0451446641023987;1.0099923113184008;9.99991233759145;0.8337351659295706;0.016422002068249373;0.01642184140264586;0.797718770723728;-0.015711999375994132;0.7978720691947937;1.0100142734786768
40.93638;1.044440698769806;0.8333372093758593;0.7978780864766177;-4.1290508100625153e-07;-3.9536796241272437e-07;1.0451449247532631;1.009992401180781;9.99991260027731;0.8337353087526079;0.016422003483022904;0.016421843811780034;0.7977186530857137;-0.015711999386780792;0.7978719043080102;1.0100140851732091
40.94638;1.0444407141541523;0.8333374145352844;0.7978779206911145;-4.1291121248504395e-07;-3.9532927307218784e-07;1.0451451868762176;1.0099925009090873;9.999912836982835;0.8337354552561029;0.016422004925011943;0.01642184629318307;0.7977185393651317;-0.015711999396965264;0.7978717365708606;1.0100138983818192
40.95638;1.0444407336217747;0.8333376166793913;0.7978777546857515;-4.1291609909870317e-07;-3.952928038637281e-07;1.045145450221323;1.009992610015166;9.999913049128404;0.833735605316804;0.016422006384084913;0.016421848847629764;0.7977184302271042;-0.015711999406449993;0.79787156603146;1.0100137136672447
40.96638;1.0444407570913654;0.8333378157616416;0.7978775885173313;-4.129197707456655e-07;-3.9525864700371056e-07;1.045145714467649;1.0099927279378718;9.999913239651582;0.833735758930751;0.01642200785020007;0.016421851477213256;0.7977183263520009;-0.015711999415150266;0.7978713927167616;1.0100135315940637
40.97638;1.0444407846604666;0.8333380118090387;0.7978774222199833;-4.129222662848366e-07;-3.952268538586233e-07;1.0451459792867097;1.0099928540605894;9.999913412775713;0.8337359161683172;0.016422009314214323;0.0164218541853245;0.7977182283980284;-0.015711999423000535;0.7978712166009659;1.0100133526445532
40.98638;1.0444408164931709;0.8333382049277278;0.797877255806745;-4.1292366109234656e-07;-3.95197437727454e-07;1.045146244352355;1.0099929877214084;9.99991357353677;0.8337360770674722;0.016422010768693304;0.016421856974921385;0.7977181368967086;-0.015711999429966726;0.7978710376413854;1.0100131771887455
40.99638;1.044440852713594;0.8333383952713007;0.7978770892640944;-4.1292407199311576e-07;-3.951703899579669e-07;1.0451465093237229;1.0099931282315793;9.99991372715941;0.8337362415259605;0.016422012208203968;0.016421859847278817;0.7977180521543128;-0.01571199943604896;0.797870855827334;1.0100130055320657
41.00638;1.0444408933409195;0.8333385830294449;0.7978769225616651;-4.1292362616703897e-07;-3.9514568273095046e-07;1.0451467738590277;1.0099932749166882;9.999913878566707;0.8337364092829272;0.016422013628701458;0.01642186280135262;0.797717974265442;-0.015711999441273893;0.7978706711319892;1.0100128379995705
41.01638;1.0444409383014488;0.8333387684150502;0.7978767557078784;-4.129224264171842e-07;-3.951232553597627e-07;1.045147037674362;1.0099934271535698;9.999914033189986;0.8337365799848301;0.016422015027263037;0.01642186583367024;0.7977179032399729;-0.015711999445681826;0.7978704834513615;1.0100126750378509
41.02638;1.0444409874828404;0.8333389516396073;0.7978765888063142;-4.129205444573608e-07;-3.951030132806996e-07;1.045147300583501;1.00999358438879;9.999914198294361;0.8337367532789363;0.016422016402949238;0.016421868939027907;0.7977178391256018;-0.01571199944931585;0.7978702926326238;1.0100125172643515
41.03638;1.044441040761499;0.8333391329122593;0.7978764220477064;-4.129180280843051e-07;-3.95084843303646e-07;1.0451475624430098;1.0099937461293857;9.999914382801645;0.8337369289138884;0.016422017757209327;0.016421872111060512;0.7977177820253053;-0.01571199945221787;0.7978700985380196;1.010012365375823
41.04638;1.0444410980293162;0.8333393124406018;0.7978762556727599;-4.1291489651234046e-07;-3.950686178336823e-07;1.0451478230700657;1.0099939119307968;9.999914595794262;0.8337371067738457;0.016422019092760663;0.016421875342521465;0.7977177320496073;-0.01571199945443705;0.7978699010511601;1.0100122199882682
41.05638;1.0444411592617764;0.8333394904028882;0.797876089956008;-4.129111306760201e-07;-3.950541976758048e-07;1.045148082277254;1.0099940814072914;9.999914845137086;0.8337372868093963;0.016422020411921166;0.016421878626276632;0.7977176892717991;-0.015711999456045827;0.7978697000543454;1.0100120815268334
41.06638;1.0444412245711443;0.8333396669400687;0.7978759251847284;-4.129066792595755e-07;-3.9504145914644725e-07;1.0451483399754222;1.0099942541991656;9.999915136933407;0.8337374689887044;0.016422021715645645;0.016421881956033328;0.7977176537017114;-0.01571199945713153;0.7978694954534926;1.0100119501835296
41.07638;1.0444412941663896;0.833339842192129;0.7978757616240755;-4.129014899969603e-07;-3.950303315753934e-07;1.0451485961966003;1.0099944299190895;9.999915475795378;0.8337376533027725;0.01642202300368892;0.016421885324966187;0.7977176252891379;-0.01571199945776434;0.7978692872410671;1.0100118259420694
41.08638;1.0444413682393148;0.8333400163375835;0.7978755994924112;-4.1289553911517103e-07;-3.950208102387202e-07;1.045148851041731;1.0099946081923328;9.999915865408878;0.8337378397353147;0.01642202427456194;0.016421888723562532;0.797717603944381;-0.015711999457991375;0.7978690755340005;1.0100117086854417
41.09638;1.0444414468432144;0.8333401896244023;0.7978754389343847;-4.128888254745572e-07;-3.9501293305567546e-07;1.0451491046312238;1.0099947887387783;9.999916308999175;0.8337380282324632;0.016422025524334444;0.016421892139884597;0.7977175895530617;-0.015711999457856465;0.7978688605405165;1.0100115982987523
41.10638;1.0444415298206247;0.8333403623845347;0.7978752799999386;-4.1288135652295483e-07;-3.9500675156893684e-07;1.0451493570780312;1.0099949713770557;9.999916809677778;0.8337382187155934;0.016422026746774947;0.01642189556193093;0.7977175819833625;-0.015711999457399622;0.7978686425039025;1.0100114946387229
41.11638;1.0444416168637118;0.8333405349921381;0.7978751226631741;-4.128731627374662e-07;-3.9500231845556076e-07;1.0451496084524063;1.0099951559823552;9.999917370574467;0.8337384111007801;0.01642202793587207;0.01642189897926655;0.7977175810760407;-0.015711999456638495;0.7978684216953296;1.010011397442397
41.12638;1.0444417076997177;0.8333407078034811;0.7978749668881264;-4.1286432129426254e-07;-3.9499966911626294e-07;1.0451498587687098;1.0099953424729762;9.99991799474798;0.8337386053368034;0.016422029087410684;0.01642190238367043;0.7977175866071359;-0.01571199945556249;0.7978681984154898;1.0100113063039462
41.13638;1.044441802234143;0.8333408811305691;0.7978748127140458;-4.128549602941175e-07;-3.949987899181855e-07;1.0451501080198198;1.0099955307923638;9.999918684956311;0.8337388014658405;0.016422030198420333;0.0164219057693658;0.797717598236894;-0.015711999454142422;0.7978679729798239;1.010011220699434
41.14638;1.0444419005402168;0.8333410552273126;0.7978746602644556;-4.128452372974684e-07;-3.9499960020148485e-07;1.045150356187904;1.0099957208780792;9.99991944340398;0.8337389996569865;0.01642203126672383;0.01642190913279836;0.7977176154886667;-0.015711999452334553;0.7978677457270638;1.0100111400338554
41.15638;1.0444420027698524;0.8333412303074298;0.7978745096558099;-4.128353011413819e-07;-3.950019696297438e-07;1.0451506032366809;1.0099959126780111;9.999920271695029;0.8337392001772072;0.01642203229093914;0.016421912472937505;0.7977176377990143;-0.015711999450070603;0.7978675170270958;1.0100110637445365
41.16638;1.0444421091081297;0.8333414065803401;0.7978743609337566;-4.128252687631987e-07;-3.9500575876593696e-07;1.0451508491187245;1.0099961061193803;9.999921170788673;0.8337394033276685;0.016422033269870812;0.016421915791622454;0.7977176645936055;-0.01571199944725699;0.7978672872827712;1.0100109914399273
41.17638;1.0444422197391656;0.833341584210761;0.7978742140752229;-4.128152404152997e-07;-3.9501083835157575e-07;1.0451510937726578;1.0099963009715949;9.999922140733759;0.8337396094055548;0.01642203420185169;0.01642191909249188;0.7977176953257544;-0.015711999443795026;0.7978670569449797;1.0100109229568055
41.18638;1.0444423347530774;0.8333417632280206;0.7978740689977003;-4.128053329458279e-07;-3.950170856732236e-07;1.04515133709925;1.0099964968197532;9.999923180363442;0.8337398186458035;0.016422035085040768;0.01642192237935053;0.797717729512352;-0.01571199943960358;0.7978668264639138;1.010010858302495
41.19638;1.0444424540954724;0.833341943500804;0.7978739256007759;-4.1279569996822966e-07;-3.9502439889199866e-07;1.0451515789002968;1.009996693218236;9.99992428721212;0.8337400310922465;0.01642203591859737;0.016421925655411243;0.7977177667642266;-0.015711999434632196;0.7978665961669045;1.0100107975729251
41.20638;1.044442577604227;0.8333421247666013;0.797873783856765;-4.127865308587403e-07;-3.9503271520026825e-07;1.0451518188567313;1.0099968898043865;9.999925457898232;0.8337402465369923;0.01642203670399595;0.016421928923460113;0.7977178067339743;-0.015711999428864018;0.7978663662278677;1.0100107408640722
41.21638;1.0444427050656482;0.833342306650357;0.7978736438852798;-4.127780429694325e-07;-3.950419873722647e-07;1.0451520566351507;1.0099970862707885;9.999926688476021;0.8337404646257399;0.01642203744548627;0.01642193218640507;0.7977178490262422;-0.015711999422304074;0.7978661367905953;1.0100106881664341
41.22638;1.044442836310581;0.8333424886791875;0.7978735059701766;-4.1277047625070374e-07;-3.9505213309129373e-07;1.045152291990565;1.0099972822823513;9.99992797417945;0.8337406849872426;0.01642203814872532;0.016421935447480607;0.7977178932076416;-0.01571199941496789;0.7978659080765547;1.0100106393101762
41.23638;1.0444429713009962;0.8333426702927148;0.7978733705139736;-4.1276406537216365e-07;-3.950630132513311e-07;1.0451525247045492;1.00999747743794;9.9999293096664;0.8337409072409566;0.01642203881792094;0.01642193870987867;0.7977179388915344;-0.01571199940689147;0.7978656803714841;1.0100105940022213
41.24638;1.0444431100983966;0.8333428508506614;0.7978732379563117;-4.1275899196795695e-07;-3.950744528597785e-07;1.045152754434968;1.0099976712948504;9.999930690490446;0.8337411309305691;0.01642203945386378;0.016421941976395727;0.7977179857362379;-0.015711999398129922;0.7978654539933674;1.0100105518942033
41.25638;1.044443252775383;0.8333430296532696;0.7978731087519174;-4.1275537080972807e-07;-3.9508627603943337e-07;1.0451529806707467;1.0099978633824858;9.999932113962622;0.8337413555011771;0.016422040054231226;0.01642194524950595;0.797718033350477;-0.015711999388723003;0.7978652293279866;1.0100105126031962
41.26638;1.0444433993465307;0.8333432059626222;0.797872983407473;-4.127532699109342e-07;-3.9509834172959924e-07;1.0451532028616184;1.009998053192732;9.999933578400405;0.8337415803621944;0.016422040614413054;0.016421948531615372;0.797718081256819;-0.015711999378684453;0.7978650068679167;1.0100104756781647
41.27638;1.0444435496973272;0.8333433790565492;0.7978728624461516;-4.1275271742471603e-07;-3.951105709536206e-07;1.0451534205881206;1.0099982402025762;9.999935082230401;0.833741804969773;0.01642204112781895;0.01642195182501943;0.7977181289528852;-0.015711999368035152;0.7978647871651172;1.0100104405995924
41.28638;1.0444437036043521;0.8333435483148666;0.7978727463180731;-4.127537028960088e-07;-3.951229428755402e-07;1.045153633573599;1.0099984239085906;9.999936623613618;0.8337420288345165;0.01642204158710684;0.016421955131814873;0.7977181759556529;-0.01571199935682523;0.7978645707101839;1.0100104068705338
41.29638;1.0444438609194462;0.8333437132428259;0.7978726353788933;-4.1275620284070094e-07;-3.9513546347667916e-07;1.0451538415477337;1.009998603862098;9.999938200119567;0.8337422514870131;0.016422041986330127;0.016421958454294245;0.7977182218053006;-0.015711999345119528;0.797864357851041;1.0100103740674216
41.30638;1.044444021676883;0.8333438734347239;0.7978725298980524;-4.1276021626223466e-07;-3.951481432915016e-07;1.0451540441820502;1.0099987797237318;9.999939808704507;0.8337424724781848;0.016422042322257184;0.01642196179539195;0.7977182661109791;-0.01571199933298082;0.7978641488149936;1.010010341777191
41.31638;1.0444441859541889;0.833344028555965;0.7978724300156492;-4.127657826649569e-07;-3.9516100023515406e-07;1.0451542411541477;1.0099989512863474;9.999941446108664;0.833742691425924;0.01642204259423355;0.016421965158575556;0.7977183086241496;-0.01571199932047708;0.7978639437626359;1.0100103095263795
41.32638;1.0444443537274317;0.833344178344222;0.7978723357183026;-4.127729733264396e-07;-3.9517406334988706e-07;1.0451544321608888;1.0099991184281922;9.999943109031024;0.8337429080674128;0.016422042803293367;0.01642196854735533;0.7977183492978405;-0.015711999307684774;0.7978637428196573;1.0100102767397794
41.33638;1.0444445249020333;0.8333443226209553;0.7978722469106116;-4.127818675644344e-07;-3.951873605735023e-07;1.04515461687261;1.0099992810486251;9.999944793904001;0.833743122235368;0.016422042951613806;0.016421971964586862;0.7977183883139126;-0.0157119992946857;0.797863546116907;1.0100102427456288
41.34638;1.044444699392458;0.8333444613030325;0.7978721635019361;-4.12792538447271e-07;-3.952009130276254e-07;1.045154794982888;1.0099994390770006;9.99994649651791;0.8337433337757274;0.01642204304234244;0.016421975411807104;0.797718426026978;-0.01571199928158889;0.7978633538470777;1.0100102068482864
41.35638;1.0444448771373926;0.8333445943840184;0.7978720854049914;-4.128050517938222e-07;-3.95214747733569e-07;1.0451549663026602;1.0099995925463867;9.999948211843323;0.8337435424884732;0.016422043079164693;0.01642197888985285;0.797718462851046;-0.015711999268547484;0.7978631662518602;1.0100101684031888
41.36638;1.0444450580551343;0.8333447219031873;0.7978720124899724;-4.1281946079050833e-07;-3.952288952226728e-07;1.045155130767569;1.0099997416164388;9.99994993456949;0.8337437480947639;0.016422043066034033;0.0164219824000635;0.7977184991700096;-0.015711999255746567;0.7978629834976433;1.010010126875981
41.37638;1.0444452419963461;0.8333448439225363;0.7978719446200944;-4.128357932138285e-07;-3.952433659102875e-07;1.0451552884034088;1.0099998864727735;9.999951659979665;0.8337439502265352;0.01642204300710461;0.016421985943292413;0.7977185352802394;-0.015711999243396075;0.7978628056074921;1.0100100819017521
41.38638;1.0444454287361427;0.8333449604761998;0.7978718817714064;-4.128540508251398e-07;-3.952581398452981e-07;1.045155439323657;1.010000027163389;9.999953384217353;0.8337441484359203;0.016422042905916753;0.016421989517507073;0.7977185713668384;-0.01571199923172226;0.7978626325661716;1.0100100332957187
41.39638;1.0444456180122883;0.8333450715119852;0.7978718240823068;-4.1287422459414235e-07;-3.9527315864104463e-07;1.0451555837031272;1.0100001635473383;9.99995510418427;0.8337443422094551;0.01642204276446264;0.016421993117292553;0.7977186075296764;-0.015711999220934032;0.7978624644418884;1.0100099810060645
41.40638;1.0444458096287117;0.833345176933666;0.797871771753164;-4.1289630069744796e-07;-3.9528830689231605e-07;1.0451557216884197;1.0100002954063407;9.999956817543566;0.8337445310235266;0.016422042583954077;0.016421996736269404;0.7977186438247642;-0.015711999211192474;0.7978623013713156;1.0100099250783654
41.41638;1.0444460035319312;0.8333452767102659;0.7978717249412786;-4.1292024058051836e-07;-3.9530342057280547e-07;1.045155853327926;1.0100004225501962;9.99995852248102;0.8337447144475965;0.016422042366526873;0.016422000369635852;0.7977186802804492;-0.015711999202602016;0.7978621434868342;1.0100098656488363
41.42638;1.0444461997434091;0.8333453709040274;0.7978716837967079;-4.129459538022295e-07;-3.953183196619216e-07;1.0451559785757492;1.0100005448381866;9.999960217466947;0.8337448922179895;0.016422042115378843;0.016422004013625213;0.7977187168773336;-0.015711999195213395;0.7978619909015187;1.0100098028915285
41.43638;1.0444463982635892;0.8333454596370173;0.7978716485204062;-4.129733023961944e-07;-3.9533282105603784e-07;1.0451560973608873;1.0100006621846294;9.999961901467477;0.8337450642485069;0.01642204183352509;0.016422007663995552;0.7977187535199131;-0.015711999189041717;0.7978618437193787;1.0100097369216023
41.44638;1.0444465990785963;0.8333455430809286;0.7978716193054438;-4.130021390354438e-07;-3.9534673411272035e-07;1.0451562096963294;1.01000077456708;9.999963574015176;0.8337452306077593;0.016422041522974485;0.016422011316552524;0.7977187900573735;-0.015711999184096055;0.7978617020258674;1.0100096677896655
41.45638;1.0444468021813293;0.8333456214527258;0.7978715962392281;-4.1303234076885705e-07;-3.953598701883561e-07;1.0451563157490922;1.01000088202456;9.999965234486707;0.8337453915020947;0.016422041185018436;0.016422014967761363;0.7977188263352244;-0.015711999180400553;0.7978615658768926;1.010009595591559
41.46638;1.044447007548211;0.8333456949874394;0.7978715792584083;-4.1306381566859983e-07;-3.953720704209563e-07;1.0451564157903388;1.0100009846081723;9.999966881077162;0.8337455472769155;0.016422040821281413;0.016422018614183388;0.7977188622117135;-0.01571199917799946;0.7978614352959497;1.0100095205334703
41.47638;1.044447215139844;0.8333457638975466;0.7978715681785169;-4.130964850633167e-07;-3.953832270375868e-07;1.0451565100600375;1.0100010822328276;9.999968510594401;0.8337456983751712;0.01642204043441891;0.016422022252561085;0.7977188975523264;-0.015711999176948488;0.7978613102534722;1.010009442863659
41.48638;1.044447424926401;0.8333458283429823;0.7978715627930487;-4.131302637523744e-07;-3.953932685686087e-07;1.0451565987241624;1.0100011744855681;9.999970119123917;0.8337458452385341;0.016422040028020685;0.0164220258803052;0.7977189322361338;-0.01571199917730773;0.7978611906032392;1.0100093627704991
41.49638;1.0444476368826947;0.8333458884258713;0.7978715629867345;-4.1316506374111055e-07;-3.9540212365968057e-07;1.0451566819685143;1.0100012605761435;9.999971702615571;0.8337459882492835;0.016422039606276008;0.01642202949495;0.7977189661786377;-0.01571199917915086;0.7978610760511186;1.0100092803521634
41.50638;1.0444478509339743;0.8333459441881159;0.7978715687658707;-4.1320081095838347e-07;-3.954097108453982e-07;1.045156760045559;1.0100013395270437;9.999973256916268;0.8337461277762058;0.016422039173773013;0.016422033093673048;0.7977189993682553;-0.0157119991825731;0.797860966229449;1.0100091956291568
41.51638;1.0444480668937837;0.8333459955975374;0.7978715801728488;-4.1323746080822006e-07;-3.9541595258290537e-07;1.0451568332009158;1.0100014104350856;9.999974777314506;0.8337462642754511;0.01642203873520663;0.01642203667371;0.797719031870289;-0.015711999187683484;0.7978608607792352;1.0100091085615857
41.52638;1.0444482844456748;0.8333460425681407;0.7978715972032792;-4.132750145653055e-07;-3.954207782476698e-07;1.0451569015683522;1.0100014726065882;9.999976258153069;0.8337463983382185;0.016422038294698276;0.01642204023256527;0.7977190637628535;-0.015711999194591802;0.7978607593759725;1.0100090190915025
41.53638;1.044448503146055;0.833346084983219;0.7978716197963717;-4.133135152105416e-07;-3.9542412181372157e-07;1.0451569651155013;1.010001525561494;9.999977692917517;0.8337465306386481;0.016422037855125433;0.016422043767654566;0.7977190950651551;-0.015711999203391946;0.7978606617612667;1.010008927208752
41.54638;1.0444487224241064;0.8333461226354509;0.7978716478300371;-4.1335301565413015e-07;-3.954259337053032e-07;1.0451570236579844;1.010001569024439;9.999979074531883;0.8337466618352632;0.0164220374177741;0.01642204727612069;0.7977191257404516;-0.01571199921415452;0.7978605677546303;1.0100088329990387
41.55638;1.0444489416028653;0.8333461551860241;0.7978716811223205;-4.1339355973161054e-07;-3.95426190837385e-07;1.0451570769202547;1.0100016029514762;9.99998039627955;0.8337467924906022;0.016422036982689223;0.016422050755259154;0.7977191557720605;-0.015711999226944294;0.797860477225648;1.010008736579146
41.56638;1.0444491599536039;0.8333461822499345;0.7978717195029109;-4.134351941208444e-07;-3.9542489696498086e-07;1.0451571246099887;1.0100016275012376;9.999981653096452;0.8337469230362238;0.01642203655017014;0.01642205420285317;0.7977191852493158;-0.015711999241829276;0.7978603901068977;1.0100086379067312
41.57638;1.04444937676464;0.8333462034949294;0.7978717629033837;-4.1347797567324977e-07;-3.954220892720161e-07;1.045157166458804;1.0100016429338405;9.999982841837857;0.8337470537666446;0.016422036122167135;0.016422057616730792;0.7977192143886138;-0.015711999258856347;0.7978603064199049;1.0100085367031408
41.58638;1.0444495913697567;0.8333462186457946;0.7978718113605037;-4.135219557208439e-07;-3.9541784863672743e-07;1.0451572022350601;1.0100016495159008;9.999983960734717;0.8337471848307758;0.016422035702014417;0.016422060994114366;0.7977192434709292;-0.01571199927803004;0.7978602262180758;1.0100084326281542
41.59638;1.044449803087554;0.833346227433013;0.7978718649497996;-4.1356716332757834e-07;-3.9541229524535567e-07;1.0451572317591045;1.0100016474464044;9.999985008728963;0.8337473162331208;0.016422035293043466;0.01642206433151036;0.7977192727704047;-0.015711999299322175;0.7978601494939245;1.0100083254274261
41.60638;1.0444500111083006;0.8333462295663965;0.7978719237507319;-4.136136054467145e-07;-3.954055634062754e-07;1.0451572548927148;1.0100016368296358;9.999985985207285;0.8337474478709841;0.016422034897945758;0.016422067625403068;0.7977193025157351;-0.015711999322696936;0.7978600761769702;1.010008214857516
41.61638;1.044450214434663;0.833346224754569;0.7978719878515265;-4.1366128153192986e-07;-3.9539777242696705e-07;1.0451572714771231;1.0100016177126858;9.99998689052224;0.8337475795754198;0.01642203451968418;0.016422070873075206;0.7977193328479056;-0.01571199934812561;0.7978600062248103;1.010008100589728
41.62638;1.0444504119413893;0.8333462127248739;0.7978720573195461;-4.137101907732021e-07;-3.953890242970183e-07;1.0451572812696002;1.0100015901008677;9.999987725990108;0.8337477111342373;0.01642203416230267;0.01642207407241963;0.7977193637823908;-0.015711999375573882;0.7978599396863333;1.0100079822336507
41.63638;1.0444506024964955;0.8333461932168054;0.7978721321313628;-4.137603280106951e-07;-3.9537943893815014e-07;1.045157283965642;1.010001553927133;9.999988492788207;0.8337478423209819;0.01642203383038248;0.016422077221225233;0.7977193952214674;-0.01571199940497441;0.7978598766887706;1.0100078594179693
41.64638;1.0444507850471538;0.8333461660055927;0.7978722121056705;-4.1381168827998744e-07;-3.9536918359925456e-07;1.0451572793118564;1.0100015090924792;9.999989191302395;0.8337479729147722;0.016422033528171252;0.016422080317065397;0.7977194269857023;-0.015711999436222732;0.7978598174168079;1.0100077318496585
41.65638;1.044450958672012;0.8333461309685828;0.7978722968591595;-4.138642721481016e-07;-3.9535845549753156e-07;1.045157267161128;1.0100014555768422;9.999989821776712;0.8337481027282285;0.01642203325916734;0.01642208335750332;0.7977194588110668;-0.015711999469200637;0.7978597621034617;1.0100075992733502
41.66638;1.0444511226517394;0.8333460880768523;0.7978723858314652;-4.139180742803136e-07;-3.953474455341517e-07;1.0451572473917974;1.010001393477721;9.999990384996796;0.8337482316585922;0.016422033026392616;0.01642208634029175;0.7977194903488234;-0.015711999503793702;0.7978597109754864;1.0100074613982244
41.67638;1.0444512765267209;0.8333460373256154;0.7978724783864467;-4.1397306482460875e-07;-3.953363132739703e-07;1.0451572198358372;1.0100013229576963;9.999990881766758;0.8337483596975712;0.016422032833176805;0.016422089264200117;0.7977195212083315;-0.015711999539897194;0.7978596641575779;1.0100073179693394
41.68638;1.0444514200857504;0.8333459787728184;0.797872573906402;-4.1402917554622575e-07;-3.953251756824674e-07;1.0451571842952758;1.0100012441726103;9.999991311765124;0.8337484869314129;0.0164220326835206;0.01642209213008467;0.797719550987566;-0.01571199957742002;0.7978596216453757;1.010007168901753
