time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
41.69638;1.0444515533192344;0.8333459126384173;0.7978726718483027;-4.140862980633671e-07;-3.9531411645432403e-07;1.0451571405993245;1.010001157234751;9.999991672998867;0.8337486135666029;0.016422032581687538;0.016422094940243104;0.7977195792500427;-0.015711999616278553;0.7978595833844488;1.010007014243966
41.70638;1.04445167638604;0.8333458392888018;0.7978727717913413;-4.1414431171732403e-07;-3.9530319606166204e-07;1.0451570886556465;1.0100010622283233;9.99999196239861;0.8337487398623503;0.01642203253114465;0.01642209769570125;0.7977196055009633;-0.01571199965638647;0.7978595493338808;1.010006854047129
41.71638;1.0444517895957093;0.8333457591423948;0.7978728734545103;-4.142031218595333e-07;-3.952924446851737e-07;1.0451570284281346;1.0100009591982468;9.999992176902724;0.8337488659735791;0.016422032533792798;0.01642210039410236;0.7977196292205074;-0.015711999697645883;0.797859519469827;1.0100066883455772
41.72638;1.044451893380732;0.8333456726128216;0.7978729766593567;-4.1426265757111494e-07;-3.952818626518931e-07;1.0451569598788921;1.0100008481079017;9.9999923141198;0.833748991917295;0.01642203259099767;0.016422103030165437;0.7977196499340204;-0.01571199973991972;0.797859493788923;1.010006517188142
41.73638;1.0444519882366279;0.8333455800962728;0.797873081256284;-4.14322840146319e-07;-3.952714325769238e-07;1.0451568829647364;1.0100007288995096;9.999992372696578;0.8337491176727041;0.016422032705221516;0.016422105597784786;0.7977196672467343;-0.015711999782991322;0.7978594722988961;1.0100063406199313
41.74638;1.0444520746498234;0.8333454819616899;0.797873187036485;-4.143835711005389e-07;-3.952611190434233e-07;1.0451567976764475;1.0100006016287892;9.999992352628038;0.8337492431805769;0.016422032879860757;0.016422108091903864;0.7977196808437917;-0.015711999826560772;0.7978594549746133;1.0100061586676512
41.75638;1.0444521530530064;0.8333453785393345;0.7978732936862684;-4.1444474321974697e-07;-3.952508596016024e-07;1.0451567040844867;1.0100004665108646;9.999992255253948;0.8337493682357457;0.016422033118397114;0.0164221105088835;0.7977196905361911;-0.015711999870303212;0.797859441723046;1.0100059713796457
41.76638;1.0444522238558638;0.8333452701419441;0.7978734008157833;-4.145062548779302e-07;-3.952405676036757e-07;1.0451566023748387;1.0100003238802695;9.99999208301091;0.8337494924547402;0.01642203342455095;0.01642211284583543;0.7977196963205185;-0.015711999913938495;0.7978594323937013;1.010005778886535
41.77638;1.0444522875082745;0.8333451570959779;0.7978735079942291;-4.1456801279374767e-07;-3.952301531283266e-07;1.045156492884597;1.0100001741572433;9.999991839389857;0.8337496153210947;0.016422033802122548;0.016422115100167913;0.797719698343835;-0.015711999957252337;0.7978594268172076;1.0100055814253261
41.78638;1.0444523444707723;0.8333450397413873;0.797873614771119;-4.146299123366568e-07;-3.952195510783292e-07;1.0451563760915115;1.01000001783342;9.999991528507959;0.8337497362173766;0.016422034253883208;0.016422117269080484;0.7977196967945142;-0.01571200000007788;0.7978594248479149;1.0100053793486012
41.79638;1.044452395157863;0.8333449184467161;0.7978737207255734;-4.1469181670403863e-07;-3.9520872906130676e-07;1.0451562525054512;1.0099998554390934;9.999991153319424;0.8337498544351402;0.016422034781102914;0.01642211934921401;0.7977196918151189;-0.015712000042270476;0.7978594264113267;1.0100051731522062
41.80638;1.044452439976859;0.8333447936515721;0.7978738255111651;-4.1475356014336554e-07;-3.951976630841718e-07;1.0451561226135861;1.00999968744925;9.999990714297619;0.8337499691950032;0.016422035384215664;0.016422121337431556;0.7977196834959807;-0.01571200008369206;0.7978594315336434;1.0100049634625177
41.81638;1.044452479366998;0.8333446658618909;0.7978739288573428;-4.148149588285394e-07;-3.9518631487786585e-07;1.0451559869485798;1.0099995141692804;9.999990210597499;0.8337500797072733;0.016422036063491404;0.01642212323172498;0.7977196719350047;-0.01571200012420867;0.7978594403076219;1.010004750960506
41.82638;1.044452513792339;0.8333445355624852;0.7978740305298487;-4.1487581712920195e-07;-3.951746422609934e-07;1.0451558461128954;1.0099993356973145;9.999989641628465;0.833750185247033;0.016422036819243785;0.01642212503099528;0.7977196573010517;-0.015712000163689722;0.7978594528205095;1.0100045363541568
41.83638;1.0444525437811334;0.83334440307905;0.7978741302655321;-4.149359334020697e-07;-3.951626262522827e-07;1.0451557007517511;1.0099991519731826;9.999989007213939;0.8337502851562928;0.016422037651902744;0.016422126734120825;0.7977196398780128;-0.01571200020200876;0.7978594691296791;1.0100043204089435
41.84638;1.0444525699550857;0.8333442684975029;0.7978742277474603;-4.14995098249154e-07;-3.951502832965073e-07;1.0451555515353521;1.0099989628846453;9.999988307890138;0.8337503787961013;0.016422038561440498;0.016422128339106952;0.7977196200567034;-0.015712000239047882;0.7978594892918153;1.0100041039049708
41.85638;1.044452592962949;0.8333441317299367;0.7978743226498546;-4.150530849478737e-07;-3.951376496391713e-07;1.0451553990988567;1.0099987683856566;9.999987545947036;0.8337504655319029;0.016422039546126657;0.016422129843201117;0.7977195982658151;-0.015712000274688002;0.7978595133831655;1.0100038875564703
41.86638;1.044452613430302;0.8333439926342168;0.797874414719108;-4.1510965007303935e-07;-3.95124756527139e-07;1.0451552439986063;1.0099985685437292;9.999986725666535;0.8337505447440993;0.01642204060208848;0.016422131243941443;0.7977195749350331;-0.01571200030878382;0.797859541492878;1.0100036719960082
41.87638;1.0444526319989578;0.8333438510362944;0.7978745038567083;-4.1516454605862336e-07;-3.951116265400183e-07;1.0451550867244868;1.0099983635145526;9.999985852700224;0.8337506158816412;0.01642204172360203;0.016422132539367237;0.7977195505081262;-0.01571200034115549;0.7978595737123162;1.0100034577916552
41.88638;1.044452649354327;0.8333437066664141;0.7978745901339047;-4.152175128719497e-07;-3.9509828819053257e-07;1.045154927701773;1.0099981535119285;9.999984933755806;0.8337506785496801;0.01642204290367671;0.01642213372684068;0.7977195254476468;-0.015712000371618184;0.7978596101350568;1.010003245487081
41.89638;1.0444526661958924;0.8333435591323296;0.7978746737140735;-4.152682617563124e-07;-3.9508479236572414e-07;1.0451547673477415;1.0099979388110774;9.999983976215132;0.83375073252068;0.016422044135476654;0.016422134802090288;0.7977195002270309;-0.01571200040002598;0.7978596508743984;1.0100030356406213
41.90638;1.0444526832483367;0.8333434079871604;0.7978747547517997;-4.153165013860579e-07;-3.9507122637891246e-07;1.0451546061872807;1.0099977197785248;9.999982987266732;0.8337507776643376;0.01642204541310391;0.016422135759360877;0.7977194752785953;-0.015712000426299225;0.7978596960906872;1.0100028287990945
41.91638;1.0444527013314961;0.8333432528417576;0.7978748333393921;-4.1536196987750224e-07;-3.9505771452317473e-07;1.0451544448229273;1.0099974968787826;9.999981973349415;0.8337508139385238;0.01642204673094839;0.016422136592003405;0.797719450879534;-0.015712000450437254;0.797859745987241;1.0100026254703387
41.92638;1.0444527213511379;0.8333430934404242;0.7978749095409312;-4.1540442172929894e-07;-3.9504439374604616e-07;1.0451542837721366;1.0099972706278668;9.999980939947125;0.8337508415147286;0.016422048083288062;0.01642213729313148;0.7977194270806727;-0.01571200047251313;0.7978598007782545;1.0100024261240075
41.93638;1.044452744217113;0.8333429296670399;0.7978749834820152;-4.1544360872487357e-07;-3.9503138167709764e-07;1.0451541234017268;1.0099970415348656;9.999979891524736;0.833750860882087;0.01642204946446975;0.01642213785680855;0.797719403761774;-0.01571200049263422;0.7978598606887399;1.0100022311536134
41.94638;1.0444527708528057;0.833342761505603;0.7978750554233758;-4.1547928768493775e-07;-3.950187775537327e-07;1.045153964002697;1.0099968101021382;9.999978832275513;0.8337508727426355;0.01642205086893847;0.016422138279348526;0.7977193807216573;-0.01571200051090616;0.7978599259794507;1.0100020408539256
41.95638;1.0444528022485462;0.8333425889959128;0.797875125752989;-4.1551123708736206e-07;-3.950066898979629e-07;1.0451538058872163;1.0099965769081276;9.999977767273597;0.8337508778055119;0.016422052291514454;0.016422138559887285;0.7977193577023464;-0.015712000527437646;0.7978599969334741;1.010001855452966
41.96638;1.0444528394104606;0.8333424122267024;0.7978751948715035;-4.1553927378774465e-07;-3.949952359090043e-07;1.045153649376289;1.0099963426745497;9.999976702592928;0.8337508766933869;0.01642205372784245;0.016422138700547963;0.7977193344142773;-0.015712000542345544;0.7978600737954445;1.0100016751049907
41.97638;1.0444528832628108;0.8333422313673483;0.7978752630816751;-4.1556326633673275e-07;-3.9498450955226247e-07;1.0451534946909466;1.0099961082007711;9.999975644428822;0.8337508699468725;0.01642205517399436;0.01642213870599362;0.7977193106166524;-0.015712000555742716;0.7978601567510649;1.0100014998462157
41.98638;1.0444529345937104;0.8333420466444699;0.7978753305758751;-4.155831289594716e-07;-3.949745598384378e-07;1.045153341934377;1.0099958742423385;9.999974598261588;0.8337508580247938;0.016422056625637397;0.016422138581668733;0.7977192861806047;-0.015712000567733524;0.7978602459868872;1.0100013295907877
41.99638;1.0444529940444;0.8333418582166576;0.7978753974641004;-4.1559880448920366e-07;-3.949653900821926e-07;1.045153191195849;1.0099956414696356;9.999973568616921;0.8337508412805689;0.01642205807773676;0.01642213833195335;0.7977192610685352;-0.01571200057841366;0.7978603417220111;1.0100011641546758
42.00638;1.0444530621553194;0.8333416660860063;0.7978754637934794;-4.156102523351883e-07;-3.9495697580365647e-07;1.0451530426217002;1.009995410480232;9.999972559360684;0.8337508199301384;0.01642205952478812;0.016422137959428807;0.7977192352506363;-0.015712000587876557;0.7978604441612481;1.0100010032953521
42.01638;1.0444531394140382;0.8333414701459394;0.7978755295756427;-4.156174323221733e-07;-3.949493022629857e-07;1.0451528963913848;1.009995181800747;9.99997157423273;0.8337507940479035;0.01642206096176525;0.016422137464791063;0.7977192086537217;-0.01571200059622316;0.7978605534427213;1.0100008467777712
42.02638;1.044453226226332;0.8333412702705586;0.797875594821469;-4.1562029455220023e-07;-3.94942389909342e-07;1.0451527526697626;1.0099949558814123;9.999970617884703;0.8337507636117283;0.016422062385512352;0.016422136848035687;0.7977191811848343;-0.015712000603548257;0.7978606696386046;1.0100006944203326
42.03638;1.0444533228924837;0.8333410663683317;0.7978756595562495;-4.156187884755955e-07;-3.9493627543903486e-07;1.0451526116243406;1.0099947331290489;9.999969697171558;0.8337507285392888;0.016422063795478;0.016422136110832514;0.7977191527623118;-0.015712000609917284;0.7978607927816385;1.0100005460874264
42.04638;1.0444534296800487;0.8333408584351658;0.797875723813262;-4.1561287535624914e-07;-3.949309773925651e-07;1.045152473490797;1.0099945139547302;9.99996882138203;0.8337506886818966;0.0164220651929211;0.016422135256931567;0.7977191232696356;-0.0157120006153709;0.7978609228375206;1.0100004016714048
42.05638;1.0444535468652973;0.833340646605682;0.7978757876101538;-4.1560254068547914e-07;-3.9492649368098483e-07;1.0451523385971389;1.0099942987292805;9.999968001072173;0.8337506438477827;0.016422066578743327;0.01642213429012749;0.7977190924609968;-0.015712000619954588;0.7978610596492793;1.0100002611104861
42.06638;1.044453674607591;0.8333404311294479;0.797875850903475;-4.155878032711319e-07;-3.9492281932961165e-07;1.045152207339142;1.0099940877029543;9.999967246209403;0.8337505938602325;0.016422067952448445;0.016422133212902316;0.7977190599754389;-0.015712000623747693;0.7978612029364591;1.010000124426923
42.07638;1.0444538127862164;0.8333402122855029;0.797875913574939;-4.155687061283203e-07;-3.9491994182882586e-07;1.0451520801634877;1.00999388102845;9.9999665646055;0.8337505385851672;0.016422069313543446;0.016422132026596033;0.7977190254585852;-0.015712000626863527;0.7978613523388834;1.009999991731729
42.08638;1.0444539609674985;0.8333399903435176;0.7978759754651076;-4.1554530065888854e-07;-3.949178287046413e-07;1.0451519575902006;1.0099936788373278;9.999965961912862;0.8337504779630198;0.016422070662581056;0.01642213073198418;0.797718988634206;-0.015712000629408376;0.7978615074832388;1.0099998631678515
42.09638;1.0444541184692564;0.8333397655748254;0.7978760363717714;-4.1551765293184107e-07;-3.9491644029178887e-07;1.0451518402376652;1.0099934812509952;9.999965442884621;0.8337504120557242;0.016422072000449407;0.01642212932987356;0.7977189493112914;-0.015712000631438697;0.7978616680510668;1.0099997388550472
42.10638;1.0444542844367375;0.8333395382528263;0.7978760960358867;-4.1548587123866495e-07;-3.9491574290059926e-07;1.0451517287531655;1.0099932883227603;9.99996501195727;0.8337503410398499;0.016422073327373554;0.016422127821974785;0.7977189073723031;-0.015712000632965836;0.7978618337870826;1.0099996189466796
42.11638;1.044454457895289;0.833339308657468;0.7978761542038306;-4.1545011230907704e-07;-3.9491569688981435e-07;1.045151623688979;1.0099930999653135;9.999964672777871;0.833750265171182;0.016422074642440977;0.016422126212499513;0.7977188627549135;-0.015712000634004773;0.7978620044596509;1.0099995037657774
42.12638;1.0444546377890074;0.8333390770793772;0.7978762107079623;-4.154105491996014e-07;-3.9491623087372e-07;1.0451515254756507;1.009992915931797;9.999964427846372;0.8337501847731988;0.016422075944262603;0.01642212450974434;0.7977188154546171;-0.015712000634618833;0.7978621798291744;1.0099993938325864
42.13638;1.04445482304134;0.8333388438088559;0.7978762654700697;-4.1536734491944706e-07;-3.9491721759277606e-07;1.0451514344425612;1.0099927359010878;9.999964278572715;0.8337501002234476;0.016422077232100134;0.016422122725813185;0.7977187655418291;-0.015712000634926827;0.7978623596209292;1.0099992897381642
42.14638;1.0444550126177408;0.8333386091255401;0.7978763184542454;-4.1532065614717217e-07;-3.949184697196424e-07;1.0451513507476409;1.0099925595762207;9.999964225473068;0.8337500119358177;0.01642207850560874;0.016422120874277846;0.7977187131576522;-0.015712000635091095;0.7978625435161891;1.0099991919999889
42.15638;1.0444552055471672;0.8333383732641021;0.7978763696331417;-4.152706461573761e-07;-3.949197726207846e-07;1.0451512742666504;1.0099923866797687;9.999964268272555;0.833749920339414;0.016422079764254496;0.016422118967780185;0.7977186584950627;-0.015712000635304185;0.797862731180192;1.0099991009616283
42.16638;1.0444554009104405;0.8333381363813833;0.7978764189663978;-4.152174912563413e-07;-3.949209258705247e-07;1.04515120458783;1.0099922169057483;9.99996440551949;0.8337498258112823;0.016422081007684587;0.01642211701755502;0.7977186018220315;-0.015712000635762353;0.7978629222907813;1.0099990167790731
42.17638;1.0444555978139545;0.8333378986015905;0.7978764663697556;-4.1516138322672156e-07;-3.949217514404192e-07;1.0451511411707664;1.0099920499304684;9.999964634004181;0.8337497285976221;0.016422082234968126;0.01642211503421635;0.7977185435186706;-0.015712000636633805;0.7978631165621287;1.0099989395071451
42.18638;1.044455795365425;0.8333376601082305;0.7978765116734653;-4.151025377749432e-07;-3.94922091702036e-07;1.0451510835704796;1.0099918854596153;9.99996494890526;0.8337496287909368;0.01642208344288302;0.016422113027269106;0.7977184840494157;-0.015712000638050037;0.7978633137712002;1.0099988691340323
42.19638;1.0444559926688874;0.8333374211766762;0.7978765546015033;-4.1504120382315415e-07;-3.949218245964927e-07;1.0451510315298749;1.0099917232482933;9.999965344705732;0.8337495263412706;0.016422084626252165;0.016422111003479237;0.7977184238966923;-0.015712000640127517;0.7978635137502195;1.0099988055422433
42.20638;1.044456188833002;0.8333371821150144;0.7978765948093604;-4.1497765599214625e-07;-3.9492086685267277e-07;1.045150984868007;1.009991563089765;9.999965815938063;0.8337494210711706;0.01642208577958297;0.016422108966647506;0.797718363527697;-0.015712000643000743;0.797863716342998;1.0099987485201716
42.21638;1.0444563829909181;0.8333369432005755;0.7978766319415073;-4.1491216591717815e-07;-3.949191507395141e-07;1.0451509433198793;1.0099914047825163;9.99996635735616;0.8337493127098139;0.016422086897816508;0.016422106918859033;0.7977183034089852;-0.015712000646840633;0.7978639213611921;1.009998697788536
42.22638;1.0444565743175547;0.8333367046827097;0.797876665631207;-4.148449708790295e-07;-3.949166113495592e-07;1.0451509064842281;1.0099912481080127;9.99996696373012;0.8337492009686925;0.016422087976915342;0.016422104861252458;0.7977182440093177;-0.015712000651839735;0.797864128540213;1.009998653032399
42.23638;1.0444567620102356;0.8333364667930657;0.797876695420781;-4.147762608135339e-07;-3.9491319271049083e-07;1.0451508738730855;1.00999109287472;9.999967629160272;0.8337490856338844;0.016422089014872975;0.01642210279448188;0.7977181857569007;-0.015712000658179123;0.7978643375152159;1.0099986139904749
42.24638;1.0444569452809322;0.83333622973757;0.797876720691254;-4.147061800446483e-07;-3.9490883358291424e-07;1.0451508449849978;1.00999093897615;9.999968346464293;0.8337489665862651;0.01642209001161532;0.016422100720325954;0.7977181289864372;-0.015712000666011403;0.7978645478763683;1.009998580497506
42.25638;1.0444571234324027;0.8333359937075185;0.7978767407214635;-4.1463484084019314e-07;-3.949034437010668e-07;1.0451508193629602;1.0099907863576907;9.999969107904676;0.8337488437605287;0.016422090967558395;0.01642209864357059;0.7977180738868522;-0.015712000675466926;0.7978647592397335;1.0099985524417017
42.26638;1.0444572959305745;0.83333575886159;0.797876754826274;-4.1456234673890455e-07;-3.9489690784346776e-07;1.0451507966312195;1.0099906349359062;9.999969906950364;0.8337487171343355;0.016422091882821042;0.016422096572190802;0.7977180204671108;-0.015712000686675456;0.7978649712226221;1.0099985297342857
42.27638;1.0444574623450353;0.8333355252982276;0.7978767624321716;-4.144888006911209e-07;-3.9488910892328826e-07;1.0451507764730776;1.0099904845959284;9.999970739105544;0.8337485866911291;0.01642209275768811;0.016422094516247605;0.7977179685780202;-0.015712000699781802;0.797865183408211;1.0099985122640067
42.28638;1.0444576222216195;0.8333352931087823;0.7978767630890276;-4.1441429833100194e-07;-3.948799632474008e-07;1.0451507585446962;1.0099903352662243;9.999971601083926;0.8337484523516268;0.016422093593359447;0.016422092487025825;0.7977179179669784;-0.015712000714930764;0.797865395383513;1.0099984998129556
42.29638;1.0444577750482675;0.8333350624307267;0.7978767564858489;-4.1433892740885853e-07;-3.948694571572384e-07;1.0451507424184217;1.0099901869615449;9.999972489742262;0.8337483140293204;0.016422094391696906;0.016422090495836986;0.7977178683048919;-0.01571200073224144;0.7978656067449807;1.0099984920455591
42.30638;1.0444579203352191;0.833334833400759;0.7978767424707173;-4.1426277039653953e-07;-3.948576356419092e-07;1.045150727628453;1.009990039750539;9.9999734016712;0.8337481717428176;0.016422095153417485;0.016422088551734812;0.7977178191955814;-0.015712000751792913;0.7978658170422396;1.0099984885899072
42.31638;1.0444580576925395;0.8333346060871428;0.7978767210417737;-4.141859077347337e-07;-3.948445581233904e-07;1.0451507137440776;1.009989893713153;9.999974332790869;0.8337480255977741;0.01642209587705561;0.016422086660461094;0.7977177702398812;-0.015712000773609087;0.7978660257627416;1.0099984891358755
42.32638;1.0444581868456941;0.8333343804878944;0.797876692286709;-4.1410841627856247e-07;-3.948302902229885e-07;1.045150700363528;1.0099897489410594;9.999975277870524;0.8337478757061135;0.01642209656036612;0.016422084826138758;0.797717721119838;-0.01571200079764385;0.7978662323812168;1.0099984934924322
42.33638;1.044458307607805;0.8333341565560193;0.7978766563149717;-4.1403035294909085e-07;-3.948149107498958e-07;1.0451506870585048;1.0099896055529773;9.999976230696605;0.8337477221636496;0.016422097201857604;0.01642208305277979;0.7977176715853744;-0.015712000823795976;0.797866436438032;1.009998501571419
42.34638;1.04445841983024;0.8333339342023628;0.7978766132559261;-4.1395174222550435e-07;-3.947984917648211e-07;1.0451506733631513;1.009989463653226;9.99997718461631;0.8337475650361144;0.01642209780023928;0.0164220813437585;0.7977176213593304;-0.01571200085196157;0.7978666376251851;1.009998513342584
42.35638;1.0444585233636465;0.8333337132953598;0.7978765632797059;-4.1387258662232156e-07;-3.947810836886503e-07;1.0451506588214932;1.0099893232335044;9.999978132795675;0.8337474043061714;0.016422098353250012;0.016422079701395108;0.7977175700799078;-0.015712000882073463;0.797866835825744;1.009998528801707
42.36638;1.0444586180124817;0.8333334937009299;0.79787650658208;-4.137928880371676e-07;-3.947627276031368e-07;1.0451506430252182;1.0099891841023245;9.999979068411145;0.8337472398643279;0.016422098858179655;0.016422078127614547;0.7977175173341874;-0.015712000914096223;0.7978670310738113;1.0099985479584523
42.37638;1.0444587034740678;0.8333332753568379;0.7978764433841884;-4.1371266294169813e-07;-3.947434715790121e-07;1.0451506256162704;1.0099890458692127;9.999979984812901;0.8337470716069072;0.016422099312900895;0.01642207662436731;0.7977174627397098;-0.015712000948014903;0.7978672234793854;1.0099985708589332
42.38638;1.0444587793289144;0.8333330583398032;0.7978763739426927;-4.136319492652669e-07;-3.9472337829760974e-07;1.0451506062817053;1.009988907987359;9.999980875490122;0.8337468995483521;0.016422099715821526;0.016422075193677485;0.7977174059693586;-0.015712000983833265;0.7978674131513162;1.009998597567606
42.39638;1.0444588450980266;0.8333328429006649;0.7978762985036789;-4.135508056537981e-07;-3.947025193679015e-07;1.045150584720178;1.0099887698585115;9.999981734447147;0.833746723846836;0.01642210006622312;0.016422073837901396;0.7977173466942019;-0.015712001021558373;0.7978676001210605;1.0099986280220947
42.40638;1.0444589003099598;0.8333326294000499;0.7978762172313989;-4.1346929733920536e-07;-3.946809478797911e-07;1.0451505605793836;1.0099886309398285;9.999982556847314;0.8337465447640748;0.01642210036496953;0.016422072559666486;0.7977172845281826;-0.015712001061177584;0.7978677843004941;1.0099986619028547
42.41638;1.0444589445485883;0.8333324181597469;0.7978761301743835;-4.1338747916404994e-07;-3.9465868056210683e-07;1.0451505334278564;1.0099884908019263;9.999983338762352;0.8337463626033449;0.016422100613558005;0.016422071361050113;0.7977172190202153;-0.015712001102646235;0.7978679655208594;1.009998698696867
42.42638;1.0444589775305555;0.8333322094087934;0.7978760372769214;-4.133053965653944e-07;-3.9463571901095645e-07;1.0451505027821635;1.0099883491154702;9.999984076196121;0.8337461776753801;0.016422100812965162;0.016422070242860836;0.7977171497241679;-0.015712001145887645;0.7978681436075157;1.0099987378463053
42.43638;1.044458999212686;0.833332003337568;0.7978759384475366;-4.132230951820879e-07;-3.9461207094896527e-07;1.0451504681306838;1.0099882056052154;9.999984764633394;0.8337459903517278;0.0164221009651231;0.01642206920543357;0.7977170763248103;-0.015712001190803883;0.7978683183841009;1.009998778820489
42.44638;1.04445900981524;0.8333318001207994;0.7978758336575564;-4.1314062612066757e-07;-3.94587744900944e-07;1.045150428937995;1.0099880600613969;9.999985399446416;0.8337458011468858;0.01642210107507338;0.01642206825039023;0.7977169986952724;-0.01571200123729552;0.7978684896232117;1.00999882109795
42.45638;1.0444590097277604;0.8333315999157316;0.7978757229602077;-4.1305805169318883e-07;-3.945627506336452e-07;1.0451503847203694;1.0099879123932562;9.999985976652868;0.8337456107149178;0.016422101150191007;0.016422067381016408;0.7977169168548071;-0.01571200128527314;0.7978686570432507;1.009998864100721
42.46638;1.0444589993712838;0.8333314028635936;0.7978756064321778;-4.129754516686143e-07;-3.9453711610488015e-07;1.0451503351628113;1.0099877626303357;9.999986493678287;0.8337454197644789;0.016422101197096462;0.0164220666014203;0.7977168308808958;-0.01571200133463824;0.7978688203507445;1.0099989071947348
42.47638;1.0444589790924448;0.8333312090897445;0.7978754841641132;-4.128929208307304e-07;-3.9451088856632273e-07;1.045150280105229;1.0099876108669346;9.999986949506045;0.8337452289637703;0.016422101219447312;0.016422065916127805;0.7977167408071465;-0.015712001385255296;0.7978689792425767;1.0099989497717359
42.48638;1.0444589491472989;0.8333310187607562;0.7978753563016755;-4.128105476518569e-07;-3.944841045454377e-07;1.0451502194209863;1.0099874572213772;9.99998734360555;0.8337450388737024;0.016422101217978744;0.01642206532954141;0.7977166465887603;-0.015712001436959604;0.7978691333445314;1.0099989912811023
42.49638;1.0444589097496861;0.8333308321277935;0.7978752230559168;-4.1272839248573994e-07;-3.944567590808868e-07;1.0451501529776157;1.0099873018136636;9.999987674721654;0.8337448499557929;0.016422101191334672;0.01642206484464332;0.7977165481814849;-0.01571200148958835;0.7978692821652309;1.0099990312173224
42.50638;1.0444588611155927;0.8333306494668059;0.7978750847032035;-4.1264649525397046e-07;-3.944288111070989e-07;1.045150080679662;1.0099871447512923;9.999987940954629;0.8337446626640405;0.016422101136757593;0.01642206446226155;0.7977164456437942;-0.01571200154299584;0.7978694251257336;1.0099990691330663
42.51638;1.044458803492239;0.8333304710369944;0.7978749416083776;-4.1256489990123884e-07;-3.9440021917193613e-07;1.0451500024587626;1.0099869861505775;9.999988140455212;0.8337444775122165;0.016422101050876808;0.016422064181769325;0.7977163391585015;-0.01571200159705886;0.7978695616509345;1.009999104634854
42.52638;1.0444587371816811;0.833330297079916;0.7978747942117717;-4.124836664211798e-07;-3.943709764443492e-07;1.0451499182483859;1.0099868261610063;9.99998827151961;0.8337442950632842;0.016422100929779398;0.016422064001641767;0.7977162289557327;-0.015712001651682503;0.7978696912792969;1.0099991373531063
42.53638;1.044458662554348;0.8333301277796906;0.79787464295182;-4.124028705026913e-07;-3.943411291304971e-07;1.04514982803036;1.0099866649931046;9.999988332307767;0.833744115899643;0.016422100768860713;0.016422063918617683;0.7977161151988587;-0.015712001706789925;0.7978698137005307;1.0099991669142943
42.54638;1.044458580021441;0.8333299632758554;0.7978744882104143;-4.123225998438379e-07;-3.943107708897588e-07;1.0451497318880736;1.0099865029639057;9.99998832102452;0.833743940590381;0.016422100563987605;0.016422063927357754;0.7977159979239177;-0.015712001762299335;0.7978699286848836;1.0099991929256946
42.55638;1.0444584899538174;0.8333298037403252;0.7978743303476943;-4.12242951858711e-07;-3.9428001398350303e-07;1.045149630006331;1.0099863404263962;9.999988236595147;0.8337437696664902;0.016422100312873698;0.01642206402189278;0.7977158770796388;-0.01571200181810771;0.797870036027663;1.0099992150183994
42.56638;1.0444583926426247;0.8333296493833753;0.7978741697734747;-4.1216402982563103e-07;-3.9424896167615375e-07;1.0451495226319374;1.0099861775745294;9.999988078979857;0.833743603618798;0.016422100015083884;0.016422064197060486;0.7977157526183862;-0.015712001874092205;0.797870135572694;1.009999232891569
42.57638;1.0444582883572249;0.8333295003957013;0.7978740069919841;-4.1208591979442505e-07;-3.9421770730845715e-07;1.0451494100023881;1.0099860143614539;9.999987849132442;0.833743442856737;0.016422099671055554;0.0164220644486199;0.7977156245377581;-0.015712001930127263;0.7978702272171395;1.0099992462445293
42.58638;1.0444581773958512;0.8333293569099418;0.7978738425950693;-4.120086654277633e-07;-3.941863413789687e-07;1.0451492922885168;1.0099858505881159;9.99998754931182;0.8337432876285584;0.016422099280864647;0.016422064772352994;0.7977154928784326;-0.015712001986097224;0.7978703108878185;1.0099992546689809
42.59638;1.044458060052902;0.8333292190086793;0.7978736771862142;-4.119322743887112e-07;-3.9415493541380596e-07;1.0451491696412631;1.0099856860203513;9.99998718309213;0.8337431380015391;0.01642209884340947;0.016422065163312783;0.7977153577569172;-0.015712002041895472;0.7978703865713035;1.0099992576755474
42.60638;1.0444579365414284;0.8333290867720564;0.7978735112787069;-4.118567335034945e-07;-3.9412352818994896e-07;1.0451490423303618;1.0099855204962478;9.999986754477048;0.8337429939139986;0.01642209835718579;0.016422065616724137;0.7977152194093478;-0.015712002097429855;0.7978704543674733;1.009999254830884
42.61638;1.0444578069404253;0.8333289603228918;0.7978733452343498;-4.117820045217715e-07;-3.940921380489127e-07;1.045148910834101;1.0099853539821155;9.999986267146175;0.8337428552336286;0.016422097822204527;0.016422066129378902;0.7977150781760547;-0.01571200215264187;0.7978705144848455;1.009999245799706
42.62638;1.04445767124054;0.8333288398499382;0.7978731792931273;-4.117080133188149e-07;-3.9406076833561696e-07;1.0451487758037554;1.0099851865235032;9.999985724464434;0.8337427217721205;0.016422097240396623;0.016422066698845095;0.7977149344129205;-0.015712002207520996;0.7978705671845454;1.0099992302799494
42.63638;1.0444575294555432;0.833328725589554;0.7978730137100315;-4.116346527338116e-07;-3.9402939066786594e-07;1.0451486379886588;1.009985018214968;9.999985129619377;0.8337425932508897;0.016422096613862177;0.01642206732135697;0.797714788403197;-0.015712002262101406;0.7978706127475652;1.0099992079863727
42.64638;1.0444573816624083;0.8333286177738253;0.7978728488704421;-4.115618005340062e-07;-3.9399794244576163e-07;1.0451484982052537;1.0099848492503067;9.999984485328556;0.8337424692603308;0.01642209594327246;0.016422067991521298;0.7977146403672831;-0.01571200231644246;0.7978706514846549;1.0099991786842704
42.65638;1.044457227967841;0.833328516614424;0.7978726852415708;-4.114893343876581e-07;-3.939663557644889e-07;1.0451483573253308;1.0099846799160286;9.99998379355794;0.8337423492362053;0.016422095227985066;0.01642206870411067;0.7977144905216813;-0.015712002370603807;0.7978706837328255;1.009999142197249
42.66638;1.0444570684968548;0.8333284223003715;0.7978725232457755;-4.1141714029003373e-07;-3.9393458648650385e-07;1.045148216266288;1.0099845105012275;9.999983056024652;0.8337422324828512;0.016422094467620434;0.01642206945515874;0.7977143390858735;-0.015712002424622944;0.7978707098376728;1.0099990983882294
42.67638;1.0444569034220292;0.8333283349879044;0.7978723632190214;-4.113451239983026e-07;-3.9390261860734795e-07;1.04514807600499;1.0099843412358;9.99998227495282;0.8337421182744545;0.01642209366363071;0.016422070240871584;0.7977141862448661;-0.015712002478491884;0.7978707301496988;1.0099990471365536
42.68638;1.0444567330265564;0.8333282548067275;0.7978722054206748;-4.1127322206591964e-07;-3.938704371931504e-07;1.045147937603256;1.0099841722813396;9.999981453132959;0.8337420059669274;0.016422092819399672;0.016422071056216583;0.7977140321178037;-0.015712002532136893;0.7978707450127592;1.0099989883379854
42.69638;1.0444565577657476;0.8333281818469943;0.79787205001646;-4.112014159717808e-07;-3.9383798924316606e-07;1.045147802190147;1.0099840037114436;9.999980593742958;0.8337418950316299;0.016422091939172465;0.016422071894877925;0.7977138767587122;-0.015712002585415035;0.7978707547501183;1.0099989219465992
42.70638;1.0444563782557401;0.833328116159425;0.7978718971104761;-4.1112975152855353e-07;-3.9380518746257106e-07;1.0451476708962844;1.0099838355048272;9.999979700230519;0.8337417850108774;0.01642209102643431;0.01642207275054771;0.7977137201817818;-0.015712002638148852;0.7978707596664255;1.0099988479786366
42.71638;1.0444561951570577;0.8333280577948271;0.797871746815715;-4.1105833602511546e-07;-3.9377195955154706e-07;1.0451475448196685;1.0099836676389993;9.999978775861921;0.8337416754750206;0.016422090082237484;0.01642207361857419;0.7977135623966479;-0.015712002690185384;0.7978707600400742;1.0099987664483474
42.72638;1.044456009009291;0.8333280067958084;0.7978715992504789;-4.1098728889714316e-07;-3.937382738584408e-07;1.0451474250040815;1.0099835002054531;9.999977823896124;0.8337415660739765;0.01642208910496384;0.016422074495788218;0.7977134034207417;-0.015712002741415165;0.7978707561122723;1.0099986773812155
42.73638;1.0444558201790186;0.833327963114054;0.7978714545113229;-4.109166822097696e-07;-3.9370412533362957e-07;1.0451473123233772;1.0099833333878108;9.999976848908032;0.8337414566194566;0.016422088091717666;0.016422075379259975;0.7977132432382519;-0.0157120027917442;0.7978707480985072;1.009998580888713
42.74638;1.0444556289563751;0.8333279265304786;0.7978713126740311;-4.1084653123574205e-07;-3.9366953345270386e-07;1.045147207324175;1.0099831673544017;9.999975857171597;0.8337413470339565;0.016422087039793826;0.016422076266488363;0.797713081784053;-0.015712002841073262;0.7978707362014048;1.0099984771371682
42.75638;1.0444554356286502;0.8333278966554165;0.7978711737790778;-4.107768197260494e-07;-3.9363456225341176e-07;1.045147110186385;1.0099830022481193;9.99997485517375;0.8337412372307726;0.016422085946809557;0.01642207715525181;0.7977129190012836;-0.01571200288929409;0.7978707206114005;1.0099983662698346
42.76638;1.0444552404727092;0.8333278729841413;0.7978710378296083;-4.107075152254915e-07;-3.9359933127096074e-07;1.0451470208288103;1.0099828383089324;9.99997384828254;0.8337411271032429;0.016422084809680992;0.01642207804219651;0.7977127548863576;-0.01571200293628418;0.7978707014978303;1.0099982483788446
42.77638;1.0444550437428977;0.8333278549552576;0.7978709047990588;-4.106385883150701e-07;-3.935640087567001e-07;1.0451469390448718;1.0099826759862083;9.999972840721762;0.8337410165778989;0.016422083624255533;0.016422078923584205;0.797712589480923;-0.01571200298190489;0.7978706790056839;1.0099981234641404
42.78638;1.0444548456869407;0.8333278420321466;0.7978707746065503;-4.105700475648571e-07;-3.935287995772832e-07;1.0451468645636512;1.0099825159271405;9.999971836000686;0.833740905626487;0.016422082385914815;0.016422079798476083;0.7977124228168092;-0.015712003026007126;0.7978706532895572;1.0099979914115054
42.79638;1.0444546465807696;0.8333278337504116;0.7978706471255437;-4.105019641287092e-07;-3.934939310964795e-07;1.0451467970353094;1.009982358881125;9.99997083688166;0.8337407942706706;0.0164220810903797;0.016422080670448532;0.7977122548486141;-0.015712003068450657;0.7978706245599879;1.0099978520639874
42.80638;1.044454446744747;0.8333278296717898;0.7978705222606696;-4.104344637316566e-07;-3.934596401910541e-07;1.0451467360134603;1.009982205587772;9.999969845081528;0.8337406825981529;0.016422079734514306;0.01642208154661024;0.797712085497556;-0.01571200310914172;0.7978705930968637;1.0099977053176894
42.81638;1.0444542465129976;0.8333278293410804;0.7978704000056028;-4.1036769613810337e-07;-3.934261742871759e-07;1.0451466809908758;1.0099820566729325;9.999968861490043;0.8337405707433971;0.016422078316138927;0.01642208243593733;0.7977119148028645;-0.015712003148050744;0.7978705592217089;1.009997551195395
42.82638;1.0444540461782967;0.8333278322909855;0.7978702804305737;-4.1030181126822534e-07;-3.933937906959235e-07;1.0451466314764262;1.0099819126192366;9.999967886645436;0.8337404588580767;0.0164220768330294;0.01642208334827674;0.7977117430216704;-0.015712003185186462;0.7978705232376889;1.0099973898998869
42.83638;1.0444538459572932;0.8333278380495288;0.79787016362584;-4.102369472075282e-07;-3.933627398100883e-07;1.045146587050044;1.0099817738378134;9.999966920782917;0.8337403471237628;0.01642207528298585;0.01642208429351849;0.7977115706463601;-0.015712003220569464;0.7978704853861548;1.009997221797031
42.84638;1.04445364598464;0.8333278461729888;0.7978700496440825;-4.1017322522561683e-07;-3.933332582328609e-07;1.0451465473883992;1.0099816407430624;9.999965963701303;0.8337402357771604;0.01642207366570663;0.016422085280138228;0.7977113983810371;-0.015712003254242168;0.7978704458487521;1.0099970473346713
42.85638;1.0444534463280526;0.8333278562919364;0.7978699384824225;-4.1011075746426533e-07;-3.933055674301686e-07;1.0451465123059105;1.009981513742237;9.999965015085646;0.8337401250991867;0.016422071984884948;0.016422086314039113;0.7977112270542958;-0.015712003286302456;0.7978704047510128;1.0099968669787154
42.86638;1.0444532470388084;0.8333278681007789;0.7978698300971598;-4.100496635949254e-07;-3.9327985630177364e-07;1.045146481760812;1.0099813931857133;9.999964075074875;0.8337400153630535;0.01642207024778532;0.01642208739869192;0.7977110574889988;-0.015712003316920745;0.7978703621708503;1.009996681225931
42.87638;1.0444530482079053;0.8333278813260369;0.79786972442006;-4.099900789508586e-07;-3.932562766073737e-07;1.0451464557876164;1.0099812793838452;9.999963144043159;0.8337399067941293;0.016422068462553598;0.016422088535490553;0.7977108904004218;-0.015712003346317983;0.7978703181825312;1.0099964906689223
42.88638;1.0444528500027326;0.8333278957223039;0.7978696213511236;-4.099321452114428e-07;-3.9323495679706257e-07;1.0451464344565142;1.0099811726640673;9.99996222192568;0.8337397995585099;0.016422066636175823;0.01642208972359569;0.7977107263850141;-0.015712003374721336;0.7978702728840891;1.0099962959950988
42.89638;1.0444526527514786;0.8333279110968567;0.7978695207204083;-4.098760024823141e-07;-3.932159961927915e-07;1.0451464178953729;1.0099810733710644;9.99996130845408;0.8337396937258532;0.016422064773712115;0.01642209095977657;0.7977105659748681;-0.015712003402330418;0.7978702263797801;1.0099960978490392
42.90638;1.0444524570371596;0.8333279273855505;0.7978694222846968;-4.098217984052414e-07;-3.931994489094011e-07;1.0451464062678557;1.0099809818374175;9.999960403956223;0.8337395892697801;0.016422062878112632;0.016422092238244743;0.7977104096502424;-0.015712003429313937;0.7978701787437674;1.009995896670658
42.91638;1.0444522636213251;0.8333279446939521;0.7978693257893164;-4.097696983514133e-07;-3.93185330659157e-07;1.0451463996724069;1.0099808983815304;9.9999595094218;0.8337394861739175;0.01642206095117991;0.016422093550890835;0.7977102578093632;-0.0157120034558105;0.7978701299839921;1.009995692717368
42.92638;1.0444520732528713;0.8333279631970364;0.7978692310223158;-4.0971988194629455e-07;-3.9317364976920705e-07;1.0451463980525209;1.009980823339429;9.999958625919598;0.8337393845029155;0.016422058995012912;0.01642209488873484;0.7977101107753464;-0.015712003481912352;0.7978700800285868;1.00999548628101
42.93638;1.0444518865694459;0.8333279830175118;0.7978691378256567;-4.096725296768154e-07;-3.9316444335531595e-07;1.0451464011994187;1.009980757085547;9.999957754594885;0.8337392843625714;0.01642205701219891;0.01642209624393264;0.7977099688231017;-0.015712003507662026;0.7978700287278242;1.0099952778493684
42.94638;1.044451704051164;0.8333280042398447;0.7978690461063186;-4.0962779766752835e-07;-3.931577886559436e-07;1.0451464088753173;1.0099806999450889;9.999956897545562;0.8337391858673698;0.016422055005552178;0.016422097610979212;0.7977098321581765;-0.0157120035330767;0.7978699758985016;1.0099950680774834
42.95638;1.044451525955584;0.8333280269854604;0.7978689558773759;-4.095857941847986e-07;-3.931537938899e-07;1.0451464209741568;1.0099806520626486;9.999956058277585;0.8337390891537827;0.01642205297839552;0.016422098986554362;0.7977097008979851;-0.01571200355818088;0.7978699214359437;1.0099948577096878
42.96638;1.0444513523112808;0.8333280514000188;0.7978688672897029;-4.095465881148212e-07;-3.93152599074105e-07;1.0451464375412798;1.009980613386981;9.999955240902352;0.8337389943767012;0.016422050934527276;0.016422100368408278;0.7977095751502077;-0.015712003583014715;0.7978698653687125;1.009994647582188
42.97638;1.0444511829873184;0.83332807757865;0.7978687806112965;-4.095102307436947e-07;-3.931543664989451e-07;1.0451464586481454;1.0099805837775717;9.999954448930495;0.8337389016660618;0.01642204887783926;0.01642210175428779;0.7977094551079477;-0.015712003607613805;0.7978698077861525;1.0099944386252766
42.98638;1.044451017799913;0.8333281055252264;0.7978686961779912;-4.094767555645891e-07;-3.9315924148027515e-07;1.0451464842891582;1.0099805631599306;9.999953684475445;0.8337388110513292;0.01642204681152068;0.016422103141106176;0.7977093410492387;-0.015712003632005228;0.7978697487670477;1.009994231745231
42.99638;1.0444508565725144;0.8333281351702249;0.7978686143323473;-4.0944616931802877e-07;-3.9316732457261624e-07;1.0451465143427405;1.009980551603668;9.999952947753197;0.8337387224152656;0.0164220447370058;0.016422104523701398;0.7977092332726186;-0.0157120036562276;0.7978696883886025;1.0099940276815957
43.00638;1.0444506990983131;0.8333281664201475;0.7978685353206159;-4.0941845927875446e-07;-3.931786746159182e-07;1.0451465485900784;1.0099805492434166;9.999952237220171;0.8337386355283303;0.016422042654316685;0.01642210589430262;0.7977091320220034;-0.015712003680321336;0.7978696267461182;1.0099938270065818
43.01638;1.0444505451104709;0.8333281991456788;0.7978684591934526;-4.0939361442896715e-07;-3.93193317579355e-07;1.0451465868163596;1.0099805561733606;9.999951550460276;0.8337385500905676;0.01642204056345161;0.01642210724453371;0.7977090374343104;-0.015712003704281743;0.7978695639179147;1.009993630204091
43.02638;1.0444503942950338;0.8333282331156476;0.7978683858204051;-4.0937164201792745e-07;-3.9321125725120574e-07;1.045146628870515;1.0099805724261257;9.999950884611607;0.8337384657390221;0.01642203846486293;0.01642210856825846;0.7977089495436325;-0.01571200372804825;0.7978694998936907;1.009993437678126
43.03638;1.0444502462929075;0.8333282680085787;0.7978683149870639;-4.0935256716017106e-07;-3.9323249536354943e-07;1.0451466745953955;1.0099805979968208;9.999950236154977;0.8337383820810724;0.016422036359096125;0.016422109862341633;0.7977088683344272;-0.015712003751558488;0.7978694345318188;1.0099932497302535
43.04638;1.0444501007263065;0.8333283035039416;0.7978682464539272;-4.093364158122918e-07;-3.932570408408509e-07;1.0451467237657295;1.009980632898759;9.999949601116896;0.8337382987402493;0.01642203424688505;0.016422111125767868;0.7977087937857086;-0.015712003774797475;0.7978693675918903;1.0099930666031707
43.05638;1.0444499572404993;0.8333283393701203;0.7978681799826378;-4.0932320518778693e-07;-3.932848844828434e-07;1.0451467761355222;1.0099806772072522;9.999948975370218;0.8337382153650323;0.01642203212968021;0.016422112358689407;0.7977087258790908;-0.015712003797790995;0.7978692987971777;1.0099928885268228
43.06638;1.0444498154870547;0.8333283754757467;0.7978681153651117;-4.093129558668478e-07;-3.9331597032199383e-07;1.0451468314782328;1.0099807309994258;9.999948354496317;0.8337381316291517;0.016422030009033205;0.0164221135613133;0.7977086646270802;-0.015712003820573785;0.7978692278470221;1.0099927156923298
43.07638;1.0444496751066032;0.8333284117222848;0.7978680523995629;-4.0930569705552085e-07;-3.9335020889214754e-07;1.0451468894845548;1.009980794262258;9.999947733758685;0.83373804724407;0.01642202788479447;0.01642211473264214;0.7977086101180395;-0.015712003843180104;0.797869154419443;1.0099925482197052
43.08638;1.04444953580034;0.8333284480294433;0.7978679908459988;-4.0930145925177926e-07;-3.933874970903219e-07;1.0451469496459858;1.0099808668865478;9.999947108240429;0.8337379619566541;0.016422025754255595;0.016422115870592724;0.7977085625046242;-0.01571200386564549;0.7978690782462243;1.0099923861616837
43.09638;1.0444493973749025;0.8333284843786;0.7978679304626765;-4.093002633354447e-07;-3.934277036855227e-07;1.045147011334632;1.009980948701637;9.999946473267695;0.8337378755352186;0.016422023612792287;0.01642211697354261;0.7977085219582271;-0.015712003887983522;0.797868999200764;1.0099922295095665
43.10638;1.044449259678059;0.8333285207935367;0.7978678710779434;-4.0930209758247065e-07;-3.934706545186984e-07;1.045147074002422;1.009981039510618;9.999945825370977;0.8337377878011424;0.01642202145512353;0.016422118040648546;0.7977084886524142;-0.015712003910156497;0.7978689172852187;1.0099920782141198
43.11638;1.0444491225801737;0.8333285573122279;0.7978678126332793;-4.0930690902319564e-07;-3.9351613241474417e-07;1.0451471372949148;1.0099811391620428;9.999945162801282;0.8337376986916903;0.016422019276788352;0.016422119070366444;0.797708462770059;-0.015712003932071665;0.7978688325565626;1.0099919322270172
43.12638;1.0444489860250339;0.8333285940432968;0.7978677552011019;-4.0931462626141904e-07;-3.935638683751654e-07;1.045147201058418;1.0099812476046086;9.9999444852442;0.8337376082630524;0.016422017074932765;0.01642212005937892;0.7977084444940026;-0.01571200395358794;0.7978687451384036;1.0099917915185108
43.13638;1.0444488499857811;0.8333286312016578;0.7978676989298333;-4.0932517981932354e-07;-3.9361353934696403e-07;1.0451472653317713;1.0099813648493396;9.999943793341393;0.8337375166606136;0.016422014847634177;0.016422121002889402;0.7977084339542161;-0.015712003974514242;0.7978686553016502;1.0099916560957207
43.14638;1.0444487143488876;0.8333286690253728;0.7978676439267135;-4.0933849889238975e-07;-3.936647992094714e-07;1.0451473303275869;1.009981490891459;9.999943088160698;0.8337374241292612;0.016422012593033927;0.016422121895345934;0.7977084311482889;-0.01571200399461628;0.7978685634561651;1.0099915260624495
43.15638;1.0444485788658482;0.8333287077081176;0.7978675901972057;-4.0935449203795103e-07;-3.9371732137230203e-07;1.0451473963622273;1.0099816256684893;9.999942370928158;0.833737331017478;0.016422010309812864;0.016422122730529825;0.7977084358801483;-0.01571200401364454;0.7978684700790154;1.0099914016461886
43.16638;1.044448443184039;0.8333287474292144;0.7978675376943544;-4.093730203320793e-07;-3.937708144969135e-07;1.0451474637773452;1.0099817690576816;9.99994164277808;0.833737237744945;0.016422007998100792;0.01642212350130387;0.7977084477634818;-0.015712004031358286;0.7978683757337439;1.0099912831290077
43.17638;1.0444483069131483;0.8333287883515651;0.7978674864040421;-4.093938864629273e-07;-3.9382501722811905e-07;1.0451475328616695;1.009981920903344;9.999940904086984;0.8337371447946437;0.016422005659303723;0.016422124200005783;0.7977084663126064;-0.015712004047526113;0.7978682811468085;1.00999117073596
43.18638;1.044448169697897;0.8333288305768658;0.7978674363791373;-4.094168653405986e-07;-3.9387969909623877e-07;1.0451476037400773;1.0099820810501514;9.999940154565587;0.8337370527129211;0.016422003294771;0.016422124819538367;0.7977084910425098;-0.015712004061915818;0.7978681871960406;1.0099910645741808
43.19638;1.0444480312561695;0.8333288741787923;0.7978673877251345;-4.0944174290139024e-07;-3.9393466455346733e-07;1.0451476763264753;1.0099822493317092;9.999939394456282;0.8337369620470949;0.01642200090465294;0.016422125353894663;0.7977085214729306;-0.01571200407429678;0.7978680947997743;1.009990964679766
43.20638;1.0444478913569115;0.8333289192784239;0.7978673405731707;-4.094683168777399e-07;-3.9398975560202317e-07;1.0451477503967233;1.0099824255430254;9.999938624680928;0.8337368732762249;0.016421998488368898;0.01642212579719179;0.7977085570632648;-0.01571200408446487;0.7978680047901592;1.0099908711382686
43.21638;1.044447749740629;0.8333289660131361;0.7978672950224539;-4.0949637963132145e-07;-3.940448617580059e-07;1.0451478256776316;1.0099826094629742;9.999937845167508;0.8337367868037864;0.0164219960454584;0.01642212614316726;0.7977085971855609;-0.015712004092263747;0.7978679178410265;1.0099907841721363
43.22638;1.0444476060503416;0.8333290144182802;0.7978672510558583;-4.095257197338666e-07;-3.940999242848956e-07;1.0451479018806564;1.0099828008894118;9.999937053995534;0.8337367029610038;0.016421993574788577;0.016422126387127103;0.7977086411995343;-0.015712004097576535;0.7978678344689458;1.0099907040960887
43.23638;1.0444474598780609;0.8333290643917053;0.7978672085141744;-4.095561432022074e-07;-3.941549221843225e-07;1.045147978713065;1.0099829996163485;9.99993624876959;0.8337366219782689;0.016421991072541373;0.016422126528081064;0.7977086885699507;-0.015712004100307337;0.7978677550655191;1.0099906311502227
43.24638;1.0444473108976298;0.8333291157662511;0.7978671671328874;-4.0958749154946663e-07;-3.9420985294195053e-07;1.045148055934594;1.0099832053626716;9.999935428090167;0.8337365439839702;0.01642198853101299;0.016422126567907126;0.7977087388898615;-0.01571200410037865;0.7978676799346164;1.0099905653743426
