time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
43.25638;1.044447158938937;0.8333291683773015;0.7978671265501677;-4.0961963238645267e-07;-3.942647256453085e-07;1.045148133450442;1.0099834176961051;9.999934592071481;0.8337364690639815;0.016421985939664856;0.01642212650813497;0.7977087917975263;-0.015712004097743003;0.797867609326292;1.009990506676106
43.26638;1.0444470039586518;0.8333292220862694;0.7978670862878292;-4.0965243147360883e-07;-3.9431958034255284e-07;1.0451482113432125;1.0099836359829593;9.999933742814772;0.8337363972898181;0.016421983287717906;0.016422126347651236;0.7977088469094582;-0.015712004092388907;0.7978675434488957;1.0099904549971332
43.27638;1.0444468459895173;0.8333292767833735;0.7978670457466819;-4.0968574164187995e-07;-3.943745076828605e-07;1.0451482897906759;1.0099838594211152;9.999932884363371;0.8337363286830061;0.016421980566374915;0.016422126083205132;0.7977089038252091;-0.015712004084328768;0.7978674824675959;1.009990410365967
43.28638;1.0444466851144136;0.833329332380663;0.7978670042480441;-4.097194074196858e-07;-3.944296239851154e-07;1.045148368941646;1.0099840871686852;9.999932021633583;0.8337362631920648;0.01642197776961717;0.01642212571114341;0.7977089621556114;-0.01571200407358113;0.7978674264981774;1.0099903728601105
43.29638;1.0444465214596788;0.8333293888221686;0.797866961171679;-4.0975326303821866e-07;-3.944850388155698e-07;1.045148448869424;1.0099843184535373;9.999931159447343;0.833736200705886;0.016421974894586265;0.01642212522837273;0.7977090215549657;-0.015712004060162578;0.7978673756110086;1.009990342590739
43.30638;1.0444463552336527;0.8333294461110486;0.797866916097841;-4.0978714615184616e-07;-3.9454086807570676e-07;1.0451485295985108;1.0099845525699445;9.99993030221248;0.8337361411302173;0.016421971942965383;0.016422124632365646;0.7977090817469643;-0.01571200404408748;0.7978673298576265;1.0099903196978077
43.31638;1.0444461867657284;0.8333295042960904;0.797866868807536;-4.098209340170728e-07;-3.9459724424460894e-07;1.0451486110941166;1.0099847887899112;9.999929453711824;0.833736084501824;0.01642196892165146;0.016422123920573753;0.7977091424885489;-0.015712004025370263;0.797867289298456;1.009990304374939
43.32638;1.0444460164559082;0.833329563410089;0.7978668192123592;-4.0985455272113476e-07;-3.946542764285489e-07;1.0451486932307357;1.009985026270983;9.999928617210788;0.8337360309949776;0.01642196584097073;0.016422123089608796;0.7977092034993659;-0.015712004004037702;0.7978672540268981;1.009990296910225
43.33638;1.0444458447252667;0.8333296234543353;0.7978667673425066;-4.0988794988672263e-07;-3.9471202100448646e-07;1.0451487758892093;1.0099852640721054;9.999927796048551;0.8337359808311962;0.016421962712904723;0.016422122134507496;0.797709264443104;-0.015712003980141047;0.7978672241772711;1.0099902976300787
43.34638;1.0444456720660618;0.8333296844677591;0.7978667133555257;-4.099210732618363e-07;-3.9477051723462993e-07;1.045148859134141;1.009985501290385;9.999926994108565;0.8337359342478827;0.016421959550972774;0.016422121048472172;0.7977093249676996;-0.01571200395373606;0.7978671999022044;1.0099903067790847
43.35638;1.0444454990577048;0.8333297465507222;0.79786665749164;-4.099538729112049e-07;-3.948298359338576e-07;1.045148943218416;1.0099857371801304;9.999926216356544;0.8337358915373104;0.016421956369775816;0.01642211982381422;0.7977093847516962;-0.0157120039248583;0.7978671813494778;1.0099903244788215
43.36638;1.0444453262769686;0.8333298097925987;0.7978665999993636;-4.0998632197684337e-07;-3.948900770311859e-07;1.0451490283673197;1.0099859711899346;9.999925469285026;0.8337358530568286;0.01642195318353853;0.01642211845424906;0.797709443502238;-0.015712003893553712;0.7978671686441137;1.0099903507701775
43.37638;1.0444451542394344;0.8333298742229392;0.7978665410936331;-4.100184509056443e-07;-3.949513352258536e-07;1.045149114595262;1.0099862029416842;9.999924760545099;0.8337358191758645;0.0164219500051952;0.016422116937383772;0.7977095009242458;-0.015712003859930438;0.7978671618698197;1.0099903856474435
43.38638;1.0444449834129632;0.8333299398031712;0.7978664809651096;-4.100503656906809e-07;-3.950136806989347e-07;1.0451492017435033;1.0099864321848473;9.99992409839759;0.8337357902248681;0.016421946846636087;0.01642211527580081;0.7977095567167345;-0.015712003824156797;0.7978671610636698;1.0099904290601514
43.39638;1.0444448141991738;0.833330006400067;0.7978664198201257;-4.100822238719368e-07;-3.9507714450547854e-07;1.0451492896095214;1.0099866587485635;9.999923491706147;0.8337357665023399;0.016421943719220226;0.016422113476405306;0.7977096106059401;-0.01571200378642083;0.7978671662053033;1.0099904809021336
43.40638;1.044444646876722;0.8333300737625422;0.7978663578785675;-4.101141905487081e-07;-3.9514169858499224e-07;1.0451493779807803;1.0099868824658293;9.999922950115298;0.8337357482695975;0.016421940633561664;0.01642211154894739;0.7977096623856432;-0.015712003746901154;0.7978671771872285;1.0099905410152676
43.41638;1.0444444816137264;0.8333301415209032;0.7978662952895957;-4.101464112309167e-07;-3.9520725831327197e-07;1.0451494666024979;1.009987103144068;9.999922483808053;0.8337357356593457;0.016421937598766628;0.016422109504374515;0.7977097119318126;-0.01571200370575032;0.7978671938052782;1.0099906092629447
43.42638;1.0444443185606744;0.8333302092089131;0.7978662320779859;-4.10179007648191e-07;-3.9527370355295846e-07;1.045149555155435;1.0099873206408359;9.999922102694242;0.8337357286049347;0.01642193462183102;0.016422107353586776;0.7977097592292336;-0.015712003663080218;0.7978672157917157;1.009990685634621
43.43638;1.0444441579229122;0.8333302763010562;0.7978661681873584;-4.1021206811601345e-07;-3.9534089866882417e-07;1.045149643259219;1.0099875349377336;9.999921815388456;0.8337357268844204;0.016421931707575447;0.0164221051074094;0.7977098044083859;-0.015712003618952475;0.7978672428502095;1.009990770244329
43.44638;1.0444439999600132;0.8333303421902404;0.7978661035313328;-4.102456259482885e-07;-3.9540871298023206e-07;1.0451497305350699;1.0099877461593547;9.99992162852769;0.8337357301937622;0.016421928859353428;0.016422102777337508;0.797709847715844;-0.015712003573392957;0.7978672746771973;1.0099908632196346
43.45638;1.044443844934079;0.8333304060989035;0.797866038009477;-4.102796629781267e-07;-3.9547704278350903e-07;1.0451498167036135;1.00998795455455;9.999921546634345;0.833735738201429;0.016421926079757707;0.0164221003757758;0.797709889448057;-0.015712003526430818;0.7978673110054715;1.0099909646200358
43.46638;1.0444436930461525;0.8333304671065935;0.797865971533;-4.103141382314151e-07;-3.95545820999298e-07;1.0451499016406176;1.0099881604685612;9.999921572161316;0.8337357505692756;0.016421923370108546;0.016422097915690333;0.797709929891475;-0.015712003478116073;0.7978673516578263;1.0099910744166205
43.47638;1.0444435443987918;0.8333305243575012;0.7978659040935061;-4.1034899922613237e-07;-3.9561498897983614e-07;1.0451499853914756;1.0099883643330632;9.999921705549971;0.8337357669007992;0.016421920729514337;0.016422095410240024;0.7977099692445121;-0.01571200342851318;0.7978673965509787;1.0099911924790235
43.48638;1.0444433990168065;0.8333305772308269;0.7978658358288092;-4.1038417599156626e-07;-3.956844475369512e-07;1.045150068170314;1.0099885666414015;9.999921945552927;0.8337357867026064;0.01642191815518773;0.016422092872290774;0.7977100075745323;-0.015712003377702007;0.7978674456143492;1.0099913186046114
43.49638;1.044443256914276;0.8333306253378947;0.7978657669998483;-4.1041959242492466e-07;-3.957540382321002e-07;1.045150150316107;1.0099887679085564;9.999922289789822;0.8337358094283612;0.016421915643849594;0.01642209031388101;0.7977100448609366;-0.015712003325765524;0.7978674986598703;1.0099914525819167
43.50638;1.0444431181544855;0.8333306684115458;0.7978656978905011;-4.104551992986355e-07;-3.958235472708777e-07;1.0451502322242758;1.0099889686102277;9.999922735148203;0.8337358345436817;0.01642191319278835;0.01642208774615122;0.7977100810805438;-0.015712003272766364;0.7978675553205257;1.0099915942002342
43.51638;1.0444429828585435;0.83333070618334;0.7978656287134864;-4.1049100726620733e-07;-3.9589270490567044e-07;1.0451503143197542;1.0099891690949478;9.999923277833224;0.8337358615525828;0.01642191079991858;0.01642208517931538;0.797710116277198;-0.015712003218754583;0.7978676151177105;1.009991743220283
43.52638;1.0444428511500836;0.8333307383413909;0.7978655595671492;-4.1052709626262983e-07;-3.9596118979238956e-07;1.0451503970367721;1.0099893695606537;9.999923913342089;0.8337358899826293;0.016421908463634012;0.016422082622474025;0.7977101505891182;-0.01571200316378428;0.7978676775691755;1.0099918994079098
43.53638;1.0444427230858744;0.8333307645945622;0.7978654904521383;-4.1056359745429036e-07;-3.9602863992973737e-07;1.0451504807277263;1.0099895701134662;9.999924636924655;0.8337359193451824;0.016421906183317132;0.016422080083348677;0.7977101842646213;-0.01571200310790771;0.7978677422535547;1.0099920626636816
43.54638;1.0444425986310533;0.8333307847475167;0.7978654213404939;-4.106006640564207e-07;-3.960946680629289e-07;1.0451505655350843;1.0099897708276317;9.999925444592659;0.8337359491173953;0.016421903959788098;0.016422077567310386;0.7977102176444432;-0.015712003051183327;0.7978678088146299;1.0099922330978506
43.55638;1.0444424776987296;0.8333307987168812;0.7978653522493513;-4.106384414558677e-07;-3.961588777870693e-07;1.0451506513699704;1.0099899717815284;9.99992633389909;0.8337359788274755;0.01642190179485908;0.016422075076900133;0.7977102510595873;-0.01571200299370221;0.7978678769364731;1.0099924109251484
43.56638;1.0444423602191668;0.8333308065149119;0.7978652832379803;-4.106770533094891e-07;-3.962208781328433e-07;1.0451507380794225;1.00999017308845;9.999927303650772;0.8337360081744052;0.016421899690261876;0.016422072612907162;0.7977102847535661;-0.015712002935595056;0.7978679463676401;1.009992596322921
43.57638;1.0444422461282155;0.8333308082261361;0.7978652143534285;-4.1071660144530874e-07;-3.9628030846156695e-07;1.0451508256268751;1.0099903748957748;9.999928352776696;0.8337360370230471;0.016421897646263724;0.016422070175346668;0.7977103189272214;-0.01571200287701769;0.7978680169592096;1.0099927893914409
43.58638;1.0444421353023983;0.8333308040205193;0.7978651456515333;-4.107571522871525e-07;-3.963368603513365e-07;1.045150914102474;1.0099905773238398;9.999929479671486;0.8337360653063979;0.016421895660924217;0.01642206776369156;0.7977103538120226;-0.015712002818129955;0.7978680886089092;1.0099929901701832
43.59638;1.0444420275874657;0.8333307942060506;0.7978650772737179;-4.1079871685862364e-07;-3.9639027509394766e-07;1.0451510036557043;1.0099907804425163;9.99993068272243;0.8337360929525698;0.01642189373062274;0.01642206537724368;0.7977103896538499;-0.015712002759087896;0.797868161154973;1.0099931986599069
43.60638;1.0444419228468134;0.8333307792030897;0.7978650094799982;-4.108412467872265e-07;-3.964403242826188e-07;1.0451510944473377;1.0099909843495507;9.999931961104561;0.8337361198653086;0.01642189185067391;0.016422063015163312;0.7977104266314772;-0.015712002700052578;0.7978682343500761;1.0099934148552203
43.61638;1.0444418208926056;0.8333307594344495;0.7978649426580208;-4.1088465165963524e-07;-3.9648678194513603e-07;1.0451511866227576;1.0099911892515463;9.99993331455368;0.833736145909294;0.016421890016055853;0.01642206067545333;0.7977104648123808;-0.015712002641184022;0.7978683079251939;1.009993638788194
43.62638;1.0444417214030262;0.8333307352651259;0.7978648773048204;-4.109288345065096e-07;-3.965294016693235e-07;1.0451512803458285;1.0099913954666437;9.99993474245513;0.8337361708843797;0.01642188822346216;0.016422058354566574;0.7977105041688282;-0.015712002582615448;0.7978683816231334;1.0099938705278768
43.63638;1.0444416239460454;0.8333307070229407;0.7978648139468153;-4.109737228182074e-07;-3.9656793683565956e-07;1.045151375813999;1.009991603352655;9.999936243529879;0.8337361945788819;0.016421886473226063;0.016422056048813357;0.7977105446188575;-0.015712002524437454;0.7978684551779249;1.0099941101128942
43.64638;1.0444415280134165;0.8333306750256287;0.797864753073008;-4.110192594618649e-07;-3.9660219571282853e-07;1.0451514731643605;1.0099918132180037;9.999937815839703;0.8337362168645845;0.016421884768656584;0.016422053754944904;0.7977105860607822;-0.015712002466703158;0.7978685283552325;1.0099943574981507
43.65638;1.0444414329667213;0.8333306395546972;0.7978646951349232;-4.1106535644163025e-07;-3.9663206695524686e-07;1.0451515724542322;1.0099920252835917;9.999939456519055;0.8337362376551877;0.01642188311345232;0.016422051468499024;0.7977106283536859;-0.015712002409444276;0.7978686010663999;1.0099946125553056
43.66638;1.0444413380557638;0.8333306008018699;0.7978646405578108;-4.111118690673955e-07;-3.9665750751450085e-07;1.0451516738293893;1.0099922396746417;9.999941162005534;0.8337362567946143;0.016421881510126492;0.016422049182760665;0.7977106712626928;-0.01571200235268386;0.7978686734222378;1.0099948750810264
43.67638;1.0444412426440504;0.8333305588787446;0.7978645897284974;-4.111586164072127e-07;-3.966785265651134e-07;1.0451517776349077;1.0099924563967433;9.999942928810581;0.8337362740710319;0.016421879960178028;0.016422046890083183;0.7977107144583145;-0.015712002296437978;0.7978687456531219;1.0099951447938316
43.68638;1.0444411463933372;0.8333305139193428;0.7978645430008703;-4.112054076850532e-07;-3.966951579382983e-07;1.0451518843191807;1.009992675352423;9.999944753774413;0.8337362892946379;0.016421878464037382;0.016422044583937874;0.7977107576062458;-0.015712002240716318;0.7978688179940892;1.009995421358099
43.69638;1.044441049224625;0.8333304661713048;0.7978645007280728;-4.112520544697236e-07;-3.9670741663183264e-07;1.0451519942935523;1.0099928964259937;9.999946633700961;0.8337363023240739;0.01642187702058743;0.016422042259902417;0.7977108004771422;-0.01571200218551665;0.7978688906488691;1.009995704430724
43.70638;1.044440951259162;0.8333304159799431;0.797864463270717;-4.1129839249983973e-07;-3.967152786074538e-07;1.0451521078815695;1.0099931195653014;9.99994856501669;0.8337363130843667;0.016421875627635436;0.016422039915849024;0.7977108429743223;-0.01571200213079949;0.7978689637963744;1.00999599366205
43.71638;1.0444408528179534;0.8333303637349997;0.7978644309627329;-4.1134431683392677e-07;-3.967187127471417e-07;1.0451522253512977;1.009993344826226;9.999950543642392;0.8337363216025238;0.01642187428290003;0.016422037552435046;0.7977108851045186;-0.015712002076474572;0.7978690375639285;1.0099962886578115
43.72638;1.044440754344978;0.833330309856618;0.7978644040635645;-4.113897930783767e-07;-3.967177400140937e-07;1.0451523469795596;1.0099935723777271;9.999952565027293;0.833736328031106;0.016421872984946823;0.016422035173728367;0.7977109269519719;-0.015712002022419222;0.7978691119777455;1.0099965889579834
43.73638;1.0444406562808453;0.833330254766314;0.7978643827452937;-4.114348224573583e-07;-3.9671246751254717e-07;1.045152473073491;1.0099938024584425;9.99995462420264;0.8337363326160824;0.016421871734328984;0.01642203278703705;0.7977109686184253;-0.01571200196850363;0.7978691869244051;1.009996894052024
43.74638;1.04444055896582;0.8333301988125714;0.7978643671349869;-4.114794003808399e-07;-3.9670306694312953e-07;1.0451526039505132;1.0099940352899432;9.999956715770846;0.8337363356242712;0.016421870534161297;0.016422030401824432;0.7977110101570062;-0.01571200191462114;0.7978692621460886;1.009997203436337
43.75638;1.044440462568213;0.8333301422170986;0.7978643573664245;-4.1152352002187397e-07;-3.966897195299709e-07;1.0451527399504377;1.00999427098846;9.999958834329417;0.8337363373231838;0.016421869389713354;0.01642202802865374;0.7977110515880934;-0.015712001860716134;0.7978693372856998;1.0099975166498518
43.76638;1.0444403670937694;0.8333300850818925;0.7978643536061818;-4.1156721192799216e-07;-3.9667258761881017e-07;1.0451528814567324;1.0099945095280167;9.999960975028234;0.8337363379989298;0.01642186830737711;0.016422025678534277;0.7977110929568313;-0.01571200180677525;0.7978694119646603;1.0099978332240453
43.77638;1.0444402725031905;0.833330027405244;0.7978643560561356;-4.116105742887007e-07;-3.9665183425182907e-07;1.0451530288584248;1.0099947507483822;9.999963133236557;0.8337363379502831;0.01642186729284197;0.01642202336186298;0.7977111343155446;-0.015712001752805575;0.7978694858514294;1.009998152620015
43.78638;1.0444401787895392;0.8333299690677615;0.7978643649206365;-4.1165377078546024e-07;-3.966276413007648e-07;1.0451531825052782;1.0099949944002309;9.999965304135904;0.833736337480981;0.016421866349339544;0.016422021087316507;0.7977111756574848;-0.01571200169884799;0.7978695586776671;1.0099984742201062
43.79638;1.0444400859218756;0.8333299098407647;0.7978643803571522;-4.116970008489944e-07;-3.9660020414526736e-07;1.0451533427357624;1.0099952401942596;9.999967482890323;0.8337363368836633;0.016421865477036418;0.016422018861682378;0.7977112169372674;-0.015712001644990675;0.7978696301976007;1.009998797364417
43.80638;1.0444399937886928;0.8333298494503786;0.7978644024686058;-4.117404627086727e-07;-3.9656973823045973e-07;1.045153509911533;1.0099954877651367;9.999969664383483;0.8337363363797653;0.016421864672974688;0.01642201668998334;0.7977112581422282;-0.015712001591340858;0.7978697001482111;1.0099991214544717
43.81638;1.0444399022109767;0.8333297876469267;0.7978644313345166;-4.117843268356308e-07;-3.965364921424573e-07;1.0451536843763554;1.0099957366159926;9.999971842809021;0.8337363360383012;0.016421863931370084;0.016422014575285235;0.7977112992933323;-0.015712001537998687;0.7978697682725133;1.0099994460375201
43.82638;1.044439810914658;0.8333297242354171;0.7978644670075046;-4.1182871824234027e-07;-3.9650074236879484e-07;1.0451538664052027;1.0099959861986498;9.999974011961175;0.833736335771219;0.016421863244906906;0.016422012518841383;0.7977113404155957;-0.015712001485062674;0.7978698343756753;1.0099997707211399
43.83638;1.044439719470747;0.8333296590798814;0.7978645094530324;-4.1187370184490554e-07;-3.964627876058359e-07;1.0451540561975656;1.0099962360455632;9.999976166167931;0.8337363354784614;0.01642186260647515;0.01642201052119664;0.7977113815323696;-0.01571200143263393;0.797869898310212;1.010000095048567
43.84638;1.0444396273483534;0.8333295921021991;0.7978645584947041;-4.1191928627065376e-07;-3.9642295182620897e-07;1.0451542538504608;1.009996485736459;9.999978301731733;0.8337363352014482;0.016421862010003386;0.016422008583937765;0.7977114226476515;-0.015712001380811677;0.7978699598918119;1.0100004184858395
43.85638;1.0444395340794266;0.8333295232563078;0.7978646137992914;-4.1196547168969974e-07;-3.9638158548315367e-07;1.0451544592917683;1.0099967347580767;9.999980417881146;0.8337363351109721;0.01642186145018016;0.0164220067108033;0.7977114637386031;-0.015712001329690663;0.797870018876626;1.010000740398562
43.86638;1.0444394393849383;0.8333294524839769;0.7978646748842357;-4.120123129654945e-07;-3.963390574896986e-07;1.0451546722715046;1.009996982513364;9.999982515926597;0.8337363354108709;0.01642186092203813;0.01642200490702331;0.797711504807439;-0.015712001279350733;0.7978700750163561;1.0100010599840301
43.87638;1.0444393431956664;0.8333293797126006;0.7978647411628829;-4.1205992924937725e-07;-3.962957279201876e-07;1.045154892436228;1.009997228458797;9.999984597234112;0.8337363362782213;0.016421860420600533;0.01642200317730557;0.7977115459394996;-0.015712001229842232;0.7978701280695456;1.0100013762967541
43.88638;1.0444392455947815;0.8333293048761357;0.7978648120432408;-4.1210847277883654e-07;-3.9625191459820953e-07;1.0451551193828605;1.0099974721421838;9.999986661591597;0.8337363378548303;0.01642185994023436;0.016422001524484472;0.7977115872944059;-0.01571200118116876;0.797870177772096;1.0100016883971157
43.89638;1.0444391467100986;0.8333292279000016;0.7978648870275835;-4.1215811970423755e-07;-3.9620788212550336e-07;1.045155352641074;1.0099977131406197;9.999988706590965;0.8337363402979127;0.016421859474612964;0.01642199995011965;0.7977116290405417;-0.015712001133268837;0.7978702238723866;1.0100019954935981
43.90638;1.0444390466151996;0.833329148700777;0.797864965757768;-4.1220906012248953e-07;-3.961638475729367e-07;1.0451555916102229;1.0099979510250703;9.99999072808082;0.8337363438372934;0.016421859017959773;0.016421998456070758;0.7977116712941061;-0.015712001086028663;0.7978702662315761;1.0100022969721303
43.91638;1.0444389453107836;0.833329067241784;0.7978650479985905;-4.122614573447242e-07;-3.9611997960792476e-07;1.0451558355076;1.0099981853630713;9.999992720962537;0.833736348782209;0.01642185856685525;0.016421997045441106;0.7977117141061841;-0.01571200103932394;0.7978703049006973;1.0100025923800533
43.92638;1.044438842800195;0.833328983590422;0.797865133557702;-4.1231541707288547e-07;-3.960763965149351e-07;1.0451560833893059;1.009998415746301;9.999994679714812;0.8337363554999924;0.016421858121558077;0.016421995721716477;0.7977117574795891;-0.015712000993053366;0.7978703400926188;1.0100028814184419
43.93638;1.044438739180135;0.8333288979537244;0.7978652221741872;-4.123709829906244e-07;-3.960331853033614e-07;1.0451563342168133;1.0099986418291995;9.999996599552789;0.8337363643872716;0.01642185768576459;0.016421994486513696;0.7977118014002321;-0.015712000947160874;0.7978703720617429;1.0100031639257052
43.94638;1.044438634651643;0.8333288106992367;0.7978653134863818;-4.1242814813056145e-07;-3.9599043809414034e-07;1.0451565869148343;1.0099988633312051;9.999998478008456;0.8337363758530794;0.016421857264967442;0.016421993338083196;0.7977118459004117;-0.015712000901641435;0.7978704010020056;1.0100034399081554
43.95638;1.0444385294793168;0.833328722350748;0.797865407124086;-4.124868785147109e-07;-3.959482719689149e-07;1.045156840426418;1.009999080010644;10.000000315054232;0.833736390302939;0.016421856864736618;0.01642199227131841;0.7977118911266691;-0.015712000856520983;0.7978704270182005;1.0100037095559766
43.96638;1.0444384240022546;0.8333286335762464;0.7978655028068736;-4.1254713870919604e-07;-3.959068196499623e-07;1.0451570937725592;1.009999291643116;10.000002111961678;0.8337364080610367;0.016421856489726414;0.01642199127813148;0.7977119373753907;-0.01571200081184622;0.7978704501302301;1.0100039731432884
43.97638;1.044438318692702;0.8333285451519304;0.7978656003464082;-4.126089141634606e-07;-3.9586621426589035e-07;1.045157346096793;1.0099994979811207;10.000003870604052;0.833736429266485;0.01642185614340262;0.01642199034761395;0.7977119850535173;-0.01571200076770324;0.7978704702780803;1.0100042309527006
43.98638;1.044438214146279;0.8333284578581467;0.7978656995895537;-4.126722253296453e-07;-3.9582658426148115e-07;1.0451575966568771;1.0099996987215754;10.000005593070622;0.8337364538464329;0.016421855828125612;0.016421989467345934;0.7977120345246067;-0.01571200072422389;0.7978704873525903;1.010004483320583
43.99638;1.0444381109690035;0.833328372388958;0.7978658003915581;-4.1273712195817115e-07;-3.95788062342011e-07;1.0451578447606171;1.0099998935326318;10.000007280800256;0.8337364815764268;0.016421855545473683;0.016421988626826072;0.7977120859698325;-0.01571200068154781;0.797870501254383;1.0100047306607771
44.00638;1.0444380096601784;0.8333282893710877;0.7978659026338998;-4.128036580929204e-07;-3.9575079382380677e-07;1.0451580897187513;1.0100000820699448;10.000008933900233;0.8337365121829343;0.016421855296562513;0.016421987820092614;0.7977121394159911;-0.015712000639782044;0.7978705119154362;1.0100049733822114
44.01638;1.0444379105604107;0.833328209418968;0.7978660062146065;-4.1287187410411844e-07;-3.9571491320589425e-07;1.0451583308763193;1.010000263929468;10.000010551519892;0.8337365454471626;0.01642185508172063;0.016421987044556483;0.7977121948352078;-0.01571200059900412;0.7978705192761807;1.0100052117837288
44.02638;1.0444378138308876;0.8333281331501003;0.7978661109966153;-4.1294180457160856e-07;-3.95680502034316e-07;1.0451585676984132;1.0100004386216959;10.000012132751374;0.8337365812558709;0.01642185489931476;0.016421986298194705;0.7977122521756502;-0.01571200055926905;0.7978705232580453;1.0100054459943222
44.03638;1.0444377194482797;0.833328061191892;0.7978662167769319;-4.1301349578888037e-07;-3.9564757962486937e-07;1.0451587998120129;1.010000605609785;10.000013677093575;0.8337366195651433;0.01642185474476581;0.016421985578784222;0.7977123113579151;-0.015712000520598103;0.7978705237310585;1.0100056759650733
44.04638;1.044437627256565;0.8333279941557262;0.7978663233009471;-4.130870111589055e-07;-3.9561614033432477e-07;1.0451590269648403;1.0100007643504145;10.000015184598864;0.8337366603251377;0.016421854610925574;0.016421984884994942;0.7977123722874028;-0.01571200048298771;0.7978705205226254;1.010005901542764
44.05638;1.0444375370888905;0.8333279325580466;0.7978664302929279;-4.1316241318786973e-07;-3.9558619206993937e-07;1.0451592489819894;1.010000914319644;10.000016655809027;0.8337367034424114;0.016421854489393206;0.016421984217170376;0.797712434850063;-0.01571200044643403;0.7978705134884023;1.0100061226265091
44.06638;1.044437448913375;0.8333278768128998;0.797866537468486;-4.132397382916209e-07;-3.955577570107308e-07;1.0451594657627234;1.0100010550189424;10.000018091098351;0.833736748773188;0.016421854371739993;0.01642198357744343;0.7977124989002539;-0.015712000410948793;0.7978705025423342;1.01000633928915
44.07638;1.0444373628782149;0.8333278273224122;0.7978666445442307;-4.1331900087015205e-07;-3.955308588393658e-07;1.0451596772993201;1.0100011859526883;10.000019489894276;0.8337367961242911;0.016421854250545452;0.016421982969474433;0.7977125642854925;-0.01571200037656862;0.7978704876163581;1.0100065517500911
44.08638;1.044437279181404;0.8333277845064968;0.7978667512625741;-4.134002165186145e-07;-3.9550552968136226e-07;1.0451598836863423;1.0100013066376916;10.00002085064004;0.8337368453105323;0.016421854120748144;0.016421982397412924;0.7977126308707138;-0.015712000343352045;0.797870468631142;1.0100067602470342
44.09638;1.0444371979141702;0.833327748764084;0.7978668573930325;-4.134834065484604e-07;-3.954818155305941e-07;1.0451600850779543;1.010001416651209;10.000022171359966;0.8337368962370483;0.016421853980657014;0.01642198186433715;0.7977126985221132;-0.01571200031135107;0.7978704454737083;1.0100069649288157
44.10638;1.0444371190401756;0.8333277204885388;0.7978669626897266;-4.135685775239369e-07;-3.9545975775184263e-07;1.0451602816504404;1.0100015156635782;10.000023449936986;0.8337369489058479;0.016421853830900328;0.016421981371458463;0.7977127671465933;-0.01571200028058688;0.7978704179540108;1.0100071658254626
44.11638;1.04443704245779;0.8333277000955418;0.79786706682395;-4.1365569102567224e-07;-3.9543937367168585e-07;1.045160473651776;1.0100016034295696;10.000024683886334;0.8337370033806352;0.01642185367202647;0.016421980918665476;0.7977128368085215;-0.015712000251070165;0.7978703858039037;1.0100073628618549
44.12638;1.0444369680222114;0.8333276879751372;0.7978671693381189;-4.13744657426257e-07;-3.9542065729953566e-07;1.0451606614650042;1.0100016797180618;10.000025870292644;0.8337370597782316;0.016421853503795925;0.016421980505840945;0.797712907733698;-0.015712000222831583;0.7978703487149896;1.0100075558648047
44.13638;1.0444368955056142;0.8333276844289081;0.797867269694449;-4.138353692861662e-07;-3.954035971531425e-07;1.045160845577785;1.010001744276679;10.000027006512877;0.8337371182617047;0.0164218533263112;0.01642198013401539;0.797712980179491;-0.01571200019591888;0.7978703063543501;1.0100077445785185
44.14638;1.0444368245890827;0.8333276896445878;0.7978673673803635;-4.1392773982543764e-07;-3.9538819355399566e-07;1.0451610264766806;1.0100017969199917;10.000028091362465;0.8337371790087236;0.016421853140743802;0.01642197980510943;0.7977130543636399;-0.01571200017037739;0.7978702584072856;1.0100079287073744
44.15638;1.0444367549364524;0.8333277036686814;0.7978674619539171;-4.1402171747735884e-07;-3.953744534348006e-07;1.0451612045358127;1.010001837584376;10.000029125884595;0.8337372421655076;0.016421852949097582;0.016421979520927388;0.7977131304578065;-0.01571200014622811;0.7978702046924773;1.01000810794801
44.16638;1.0444366862813825;0.833327726417071;0.797867553068803;-4.141172671450942e-07;-3.9536237611258577e-07;1.0451613799550086;1.0100018662909047;10.000030113417587;0.8337373078189954;0.016421852753451732;0.0164219792833569;0.7977132085467463;-0.015712000123458348;0.797870145277327;1.0100082819911942
44.17638;1.044436618492105;0.8333277577647107;0.7978676405351274;-4.142143291649364e-07;-3.95351950483787e-07;1.0451615527838853;1.0100018831715822;10.000031059005398;0.8337373760061796;0.016421852555698835;0.016421979094844497;0.7977132885987804;-0.01571200010204244;0.7978700804709326;1.0100084505126854
44.18638;1.044436551592161;0.8333277976017662;0.7978677243150994;-4.143128034903084e-07;-3.9534315167526916e-07;1.045161723000048;1.0100018885096718;10.00003196824047;0.8337374467252788;0.01642185235827683;0.016421978957417326;0.7977133705241953;-0.015712000081962964;0.7978700106787615;1.010008613166988
44.19638;1.0444364857069897;0.8333278457801466;0.7978678044227686;-4.1441257140769715e-07;-3.9533593986861564e-07;1.04516189057613;1.010001882679914;10.000032846154381;0.83373751994634;0.01642185216436912;0.016421978871901645;0.7977134542773029;-0.015712000063213372;0.7978699362824845;1.0100087696048878
44.20638;1.044436420980729;0.8333279020448381;0.7978678808434017;-4.1451350968746655e-07;-3.953302775089767e-07;1.045162055503325;1.0100018660721444;10.000033696251975;0.833737595656378;0.01642185197722139;0.01642197883936439;0.7977135399021776;-0.015712000045802962;0.7978698576328019;1.0100089195301114
44.21638;1.0444363575010238;0.8333279660361124;0.7978679535616665;-4.146154940961714e-07;-3.953261570022164e-07;1.0451622177838638;1.01000183905005;10.000034519611411;0.8337376738855639;0.016421851800051998;0.0164219788624009;0.7977136275038293;-0.015712000029752274;0.7978697750499871;1.0100090627503557
44.22638;1.0444362952672002;0.8333280373217578;0.7978680226487737;-4.147184250670631e-07;-3.953236206611827e-07;1.0451623774236256;1.010001801933943;10.00003531496169;0.8337377546637517;0.016421851636602355;0.01642197894340484;0.7977137171745992;-0.015712000015058236;0.7978696887800273;1.0100091991544737
44.23638;1.0444362342333797;0.8333281154145098;0.7978680882807455;-4.1482224670714355e-07;-3.953227615929669e-07;1.0451625344279107;1.010001755006876;10.000036080018292;0.8337378379544961;0.0164218514909774;0.01642197908265729;0.7977138089324294;-0.015712000001668842;0.7978695989585638;1.0100093286306089
44.24638;1.044436174343194;0.8333281997863536;0.7978681506884308;-4.149269234424258e-07;-3.9532370250354463e-07;1.04516268879766;1.0100016985238272;10.000036812863472;0.8337379236156159;0.016421851366380014;0.0164219792795621;0.7977139027565907;-0.01571199998950295;0.7978695056001359;1.010009450995658
44.25638;1.0444361154997166;0.8333282898680947;0.7978682101253376;-4.150324024712372e-07;-3.9532655976523386e-07;1.0451628405319968;1.0100016327388714;10.000037512164914;0.8337380114294072;0.016421851264401963;0.016421979534394216;0.797713998650781;-0.015711999978484624;0.7978694086240536;1.0100095660025048
44.26638;1.0444360575562592;0.8333283850162504;0.7978682668538355;-4.1513859730991283e-07;-3.9533140025164314e-07;1.0451629896302261;1.0100015579216668;10.000038176389973;0.8337381011911404;0.01642185118608504;0.01642197984738287;0.797714096616796;-0.015711999968553464;0.7978693079383947;1.0100096734662967
44.27638;1.044436000374004;0.8333284845000574;0.7978683211497385;-4.1524539448185294e-07;-3.953382034244424e-07;1.045163136072505;1.0100014743193966;10.000038803353329;0.8337381927339684;0.016421851133188045;0.016421980216663398;0.7977141966378258;-0.015711999959654277;0.7978692035293098;1.01000977340578
44.28638;1.0444359438640967;0.8333285875546645;0.7978683733337052;-4.15352660140761e-07;-3.953468619974967e-07;1.045163279782206;1.0100013821433442;10.000039390819902;0.8337382858483126;0.01642185110844658;0.0164219806374118;0.7977142987318254;-0.015711999951731784;0.7978690954591309;1.010009866050529
44.29638;1.0444358879541435;0.833328693445951;0.797868423770701;-4.154602414647729e-07;-3.9535722348017763e-07;1.0451634206155955;1.0100012816077926;10.000039937544283;0.8337383802145014;0.016421851115459837;0.01642198110215361;0.7977144029624853;-0.015711999944737293;0.7978689837912882;1.010009951743385
44.30638;1.0444358325566072;0.833328801511968;0.7978684728240011;-4.1556798121122666e-07;-3.9536912629444785e-07;1.045163558391924;1.0100011729429994;10.000040443779167;0.8337384754139124;0.016421851158485868;0.016421981601785686;0.7977145093829779;-0.015711999938634695;0.7978688685817318;1.01001003082421
44.31638;1.0444357776199056;0.8333289112001415;0.7978685208191618;-4.1567574119697887e-07;-3.95382414197903e-07;1.0451636929497663;1.0100010563971324;10.000040910987;0.8337385709767867;0.01642185124195369;0.01642198212723442;0.7977146179741674;-0.015711999933397308;0.7978687499677919;1.010010103535049
44.32638;1.0444357231817933;0.833329022069657;0.797868568034939;-4.1578341515794976e-07;-3.953969489043757e-07;1.045163824197922;1.010000932259273;10.000041341397417;0.8337386664422988;0.016421851369650357;0.016421982670931055;0.7977147286230151;-0.015711999928997848;0.797868628244459;1.010010169998409
44.33638;1.0444356693295949;0.8333291337616492;0.7978686146910939;-4.1589091240129814e-07;-3.9541261161701126e-07;1.0451639521028648;1.0100008008629695;10.000041737930145;0.8337387613949891;0.016421851543840096;0.01642198322689501;0.7977148411490174;-0.015711999925405836;0.7978685038496667;1.0100102302633003
44.34638;1.0444356161135706;0.833329245980931;0.7978686609062269;-4.159981187495565e-07;-3.9542928303866513e-07;1.045164076650475;1.010000662569814;10.000042104037007;0.8337388554660382;0.016421851765227882;0.01642198379032578;0.7977149553481026;-0.015711999922593055;0.7978683772668148;1.0100102843862289
44.35638;1.044435563483343;0.8333293584713937;0.7978687066525648;-4.1610488042738254e-07;-3.9544683807389915e-07;1.0451641978117512;1.0100005177350335;10.000042443086413;0.833738948342062;0.016421852034323177;0.016421984358189107;0.7977150710438786;-0.0157119999205288;0.7978682489314454;1.0100103325371366
44.36638;1.0444355113107335;0.8333294709822812;0.7978687517558408;-4.16211031675848e-07;-3.954651665794046e-07;1.0451643154627472;1.010000366651679;10.000042758040657;0.8337390397581809;0.016421852352855926;0.016421984929767968;0.7977151881224364;-0.015711999919155294;0.797868119209529;1.0100103750347111
44.37638;1.0444354595111114;0.8333295832438591;0.7978687959440838;-4.1631643494919787e-07;-3.9548418670276093e-07;1.0451644293633038;1.010000209537709;10.000043051809614;0.8337391294467889;0.01642185272408511;0.016421985506300297;0.7977153064985194;-0.015711999918356687;0.7978679884337375;1.0100104122615938
44.38638;1.0444354081087313;0.8333296949372786;0.7978688389245456;-4.1642099863328443e-07;-3.9550384971009906e-07;1.0451645392651217;1.0100000465892498;10.000043327318863;0.8337392170822621;0.016421853152129826;0.016421986090337744;0.7977154260195132;-0.015711999917965867;0.7978678569766556;1.0100104446028355
44.39638;1.044435357172362;0.8333298056855777;0.7978688804516402;-4.1652465850917166e-07;-3.9552413958439536e-07;1.0451646449810423;1.0099998780410813;10.000043586618924;0.8337393022758104;0.016421853640289964;0.016421986685336717;0.797715546402767;-0.015711999917815717;0.7978677253033624;1.0100104724735148
44.40638;1.044435306744281;0.8333299151225622;0.7978689203395015;-4.166273394950647e-07;-3.9554504372072317e-07;1.045164746350138;1.0099997041616884;10.000043830006113;0.8337393846532435;0.016421854190247918;0.01642198729565016;0.7977156672633403;-0.015711999917774357;0.7978675939427442;1.0100104963250183
44.41638;1.0444352567986877;0.8333300229982898;0.7978689584185805;-4.167289440628954e-07;-3.9556651552570184e-07;1.0451648431986678;1.0099995251410545;10.000044056253305;0.8337394639534608;0.016421854803701563;0.016421987926140313;0.7977157881512168;-0.01571199991773802;0.797867463439826;1.0100105166237283
44.42638;1.0444352071979583;0.8333301292054766;0.7978689944993129;-4.1682938031807573e-07;-3.9558847423714713e-07;1.0451649353455863;1.0099993409747026;10.000044263390343;0.8337395400252531;0.016421855483526756;0.016421988580227406;0.7977159085560394;-0.015711999917606936;0.7978673343257112;1.010010533898073
44.43638;1.0444351577176247;0.833330233719324;0.7978690283846381;-4.1692857740935105e-07;-3.956108274886611e-07;1.0451650226517792;1.0099991515019449;10.000044449272764;0.8337396127441588;0.01642185623292516;0.016421989257311916;0.7977160279529578;-0.015711999917267516;0.7978672070473967;1.0100105487900308
44.44638;1.044435108144236;0.8333303365372376;0.7978690599044519;-4.170264578184171e-07;-3.956334740996181e-07;1.0451651050589186;1.0099989565513559;10.00004461178906;0.8337396819833913;0.016421857055155663;0.016421989952488746;0.7977161458856967;-0.01571199991659533;0.7978670819013564;1.0100105619994426
44.45638;1.0444350583100968;0.8333304376407554;0.797869088956731;-4.1712290887750806e-07;-3.956562924699583e-07;1.0451651825562291;1.0099987560350925;10.000044748535254;0.8337397476454589;0.016421857953919046;0.01642199065905646;0.7977162620054233;-0.015711999915463754;0.7978669590333424;1.0100105741878929
44.46638;1.0444350080536502;0.833330536988842;0.7978691155612122;-4.1721777906025826e-07;-3.95679152012021e-07;1.0451652551220465;1.0099985499592237;10.000044856429023;0.8337398096953375;0.01642185893246331;0.01642199137117393;0.7977163760377469;-0.0157119999137294;0.7978668384532975;1.0100105859187005
44.47638;1.0444349572087581;0.8333306345741192;0.797869139890795;-4.173108695768048e-07;-3.957019385431209e-07;1.0451653226934177;1.0099983383982905;10.000044932040195;0.8337398681927343;0.016421859993028455;0.016421992085328036;0.7977164877081336;-0.01571199991120935;0.7978667200517274;1.010010597627005
44.48638;1.0444349055982878;0.8333307305131301;0.7978691622553046;-4.1740193078828886e-07;-3.957245520530786e-07;1.0451653851467628;1.0099981214626006;10.000044972578173;0.8337399232906265;0.0164218611379142;0.016421992800692665;0.797716596701579;-0.015711999907690653;0.7978666036385322;1.0100106096198564
44.49638;1.0444348529964376;0.8333308251075943;0.7978691830793277;-4.1749070343335415e-07;-3.957468896366452e-07;1.0451654423088808;1.0099978992802825;10.000044976671557;0.8337399751909448;0.016421862370121318;0.016421993518427398;0.7977167026961988;-0.015711999902972538;0.7978664889693778;1.0100106220890706
44.50638;1.0444347990878082;0.8333309188223129;0.7978692028869918;-4.1757697773945786e-07;-3.957688492871391e-07;1.0451654940427568;1.009997672022941;10.000044943721235;0.8337400241187868;0.01642186369279289;0.016421994240921823;0.7977168053998308;-0.015711999896890257;0.7978663757762946;1.0100106351083855
44.51638;1.0444347434445507;0.8333310121688808;0.7978692222385982;-4.1766060694160875e-07;-3.957903371053325e-07;1.0451655403413858;1.009997439962568;10.00004487177131;0.8337400703121073;0.016421865108571188;0.01642199497128401;0.7977169045403887;-0.015711999889302223;0.7978662638557571;1.0100106485959572
44.52638;1.0444346855744253;0.8333311055779142;0.7978692416317099;-4.177414757376762e-07;-3.9581125117387943e-07;1.0451655813114389;1.009997203467726;10.000044756145897;0.8337401139682543;0.016421866619889255;0.01642199571228675;0.7977169998412377;-0.015711999880085446;0.7978661531750388;1.0100106622681377
44.53638;1.0444346250181809;0.8333311993672112;0.7978692614384829;-4.1781948257356216e-07;-3.958314688937105e-07;1.0451656171197996;1.0099969629126855;10.000044590451683;0.8337401551852656;0.016421868229882595;0.016421996465279785;0.7977170909964348;-0.015711999869147026;0.7978660438915663;1.0100106756581102
44.54638;1.0444345614073176;0.8333312937880633;0.7978692818907874;-4.178945497943536e-07;-3.958508752377752e-07;1.0451656480435867;1.009996718618765;10.000044368336104;0.8337401939863347;0.016421869941736715;0.016421997230501816;0.7977171776621337;-0.01571199985642686;0.7978659362440812;1.010010688201216
44.55638;1.0444344944400759;0.8333313890365366;0.7978693030980181;-4.179666234111477e-07;-3.9586941061818914e-07;1.0451656745234332;1.0099964709049656;10.00004408407644;0.833740230357422;0.01642187175676995;0.016421998008781184;0.7977172594938242;-0.015711999841894156;0.7978658304243818;1.010010699329503
44.56638;1.0444344238135488;0.8333314852360736;0.7978693250731905;-4.1803566031424434e-07;-3.958870900632983e-07;1.0451656970802239;1.0099962201717343;10.00004373245001;0.8337402641869236;0.01642187367404293;0.01642199880230359;0.7977173362079735;-0.015711999825538406;0.7978657265324556;1.0100107085396208
44.57638;1.044434349240198;0.8333315824837748;0.7978693477274319;-4.1810162725080274e-07;-3.959039905233534e-07;1.0451657161916852;1.0099959669163383;10.000043308923077;0.8337402952135963;0.016421875691292453;0.016421999613195216;0.7977174076342076;-0.01571199980736702;0.7978656245905815;1.0100107153565951
44.58638;1.0444342705231178;0.8333316809128849;0.7978693708744928;-4.1816451002195026e-07;-3.95920235349971e-07;1.0451657322632135;1.0099957117229765;10.000042810270235;0.8337403230955917;0.016421877805416155;0.016422000442392417;0.7977174737409789;-0.015711999787431482;0.7978655246003337;1.010010719180001
44.59638;1.0444341875110181;0.833331780677295;0.7978693943209395;-4.1822432106668404e-07;-3.9593598276936714e-07;1.045165745683299;1.0099954552925867;10.000042235223667;0.8337403475152838;0.01642188001260002;0.016422001290364335;0.7977175346098891;-0.015711999765857226;0.7978654266015802;1.0100107191822694
44.60638;1.0444340999969943;0.8333318818999261;0.7978694179948024;-4.182810941859473e-07;-3.9595140639589697e-07;1.0451657568611006;1.0099951984341298;10.00004158452077;0.8337403682266621;0.016421882309019448;0.01642200215755639;0.7977175903698331;-0.01571199974283672;0.7978653306332874;1.0100107144046144
44.61638;1.044434007738922;0.8333319846600751;0.7978694419817346;-4.183348721566296e-07;-3.959666792982881e-07;1.0451657661649716;1.0099949419638892;10.000040860686456;0.8337403850053786;0.016421884692029657;0.016422003043848794;0.7977176411482426;-0.01571199971858997;0.7978652366623931;1.0100107039805464
44.62638;1.0444339105553044;0.8333320890100482;0.797869466426612;-4.1838571013580186e-07;-3.959819808550302e-07;1.0451657738752806;1.0099946865695069;10.000040068295291;0.8337403975326716;0.01642188716044079;0.016422003948745906;0.7977176870555125;-0.01571199969333987;0.7978651446159093;1.0100106872673043
44.63638;1.0444338083975757;0.8333321949528122;0.7978694914175388;-4.1843368319659247e-07;-3.9599751476729955e-07;1.045165780265398;1.009994432731103;10.000039214039404;0.8337404053768517;0.016421889713363894;0.01642200487198557;0.7977177281261192;-0.015711999667333217;0.7978650544323636;1.0100106637892887
44.64638;1.0444337013511746;0.833332302360115;0.7978695169575056;-4.1847888239105864e-07;-3.960135112078981e-07;1.0451657856644765;1.009994180762254;10.000038305985282;0.8337404081270763;0.016421892348895687;0.016422005813695587;0.7977177642104561;-0.015711999640867138;0.797864966061234;1.0100106331093317
44.65638;1.0444335895451609;0.8333324109177472;0.7978695429781897;-4.1852142295292254e-07;-3.960302000056538e-07;1.0451657904338414;1.0099939309114525;10.000037352456072;0.8337404055249068;0.016421895063227176;0.016422006774787674;0.7977177949569707;-0.015711999614270437;0.7978648795165171;1.010010594764788
44.66638;1.0444334730948612;0.833332520164611;0.7978695693343479;-4.185614605976958e-07;-3.9604778099946023e-07;1.0451657949814575;1.00999368343685;10.000036360951647;0.8337403974829258;0.0164218978499594;0.016422007757057145;0.7977178199490557;-0.015711999587857888;0.797864794949459;1.0100105483153006
44.67638;1.0444333521672198;0.8333326295960338;0.7978695958192443;-4.185991777038382e-07;-3.9606642103666484e-07;1.0451657997847434;1.0099934386511031;10.000035337723329;0.8337403840456086;0.016421900700031328;0.01642200876233774;0.7977178388942936;-0.01571199956190049;0.7978647126120341;1.0100104934004872
44.68638;1.0444332270629386;0.833332738748301;0.79786962224987;-4.186347554737272e-07;-3.9608625880405733e-07;1.0451658053331299;1.0099931969343918;10.000034288407765;0.8337403653747519;0.016421903602676827;0.016422009791963094;0.7977178517073129;-0.015711999536630487;0.7978646327727068;1.010010429676815
44.69638;1.0444330982399836;0.8333328472031291;0.7978696485561481;-4.186683749253293e-07;-3.961074018499671e-07;1.045165812048308;1.009992958707585;10.000033218379388;0.8337403417359625;0.016421906547419443;0.016422010847041254;0.7977178584624136;-0.015711999512275202;0.7978645557031856;1.0100103567147152
44.70638;1.0444329663003453;0.8333329545768072;0.7978696747572326;-4.187002299153213e-07;-3.961299236097709e-07;1.0451658202295075;1.0099927244396592;10.000032131805163;0.8337403134676914;0.016421909525847683;0.0164220119290363;0.7977178593454328;-0.015711999489083556;0.7978644817354926;1.0100102740451236
44.71638;1.0444328319258223;0.8333330605237321;0.7978697008192515;-4.1873052546679127e-07;-3.9615386889966415e-07;1.045165830033524;1.009992494741892;10.00003103100037;0.8337402809883812;0.016421912531643375;0.016422013040251853;0.7977178546391458;-0.015711999467318077;0.7978644113090603;1.0100101813413527
44.72638;1.0444326957945258;0.833333164687538;0.7978697265330037;-4.187594742647906e-07;-3.9617927680348186e-07;1.0451658415376652;1.009992270402997;10.00002991711303;0.8337402448285981;0.016421915560103917;0.0164220141833191;0.7977178446537192;-0.01571199944723577;0.7978643449612578;1.010010078524109
44.73638;1.044432558578935;0.8333332666759855;0.7978697515193622;-4.1878730145617776e-07;-3.962061971234864e-07;1.0451658548632459;1.0099920522449761;10.00002879099423;0.8337402056146419;0.016421918608329;0.016422015359590293;0.7977178296226668;-0.015711999429078367;0.7978642833105913;1.010009965687221
44.74638;1.0444324209887121;0.8333333661281384;0.797869775311787;-4.188142480538362e-07;-3.9623467476045385e-07;1.0451658702255406;1.0099918409499418;10.000027653953799;0.8337401640126512;0.0164219216747714;0.016422016567774242;0.7977178097180413;-0.015711999413058998;0.7978642270671488;1.0100098429909918
44.75638;1.0444322837492284;0.8333334627653776;0.797869797409424;-4.1884055772377517e-07;-3.9626472267009534e-07;1.045165887821832;1.009991637009974;10.000026508718097;0.8337401206899573;0.01642192475806992;0.01642201780410031;0.7977177851737772;-0.015711999399346872;0.79786417700346;1.0100097106794808
44.76638;1.0444321475523084;0.8333335563820482;0.7978698172690971;-4.1886645940073543e-07;-3.962963176501888e-07;1.0451659076763897;1.0099914408001016;10.00002535964042;0.8337400762981868;0.016421927856523657;0.016422019064268427;0.7977177563308402;-0.015711999388064505;0.7978641338505434;1.0100095691376838
44.77638;1.0444320130591749;0.8333336468072419;0.7978698343232844;-4.1889217778880226e-07;-3.963294229476972e-07;1.0451659296298201;1.0099912527293402;10.000024211867094;0.833740031444657;0.016421930968007193;0.016422020345843915;0.797717723606024;-0.01571199937929028;0.7978640981993721;1.0100094188855395
44.78638;1.0444318809256072;0.8333337338249125;0.7978698480816281;-4.18917952393778e-07;-3.963640002573379e-07;1.0451659534363953;1.0099910733505955;10.000023070727062;0.8337399866379613;0.016421934088781277;0.0164220216493307;0.7977176875108309;-0.01571199937305737;0.7978640704593581;1.0100092605811544
44.79638;1.0444317517814194;0.8333338171076172;0.7978698582150578;-4.1894402308883406e-07;-3.9639999337028014e-07;1.045165978832313;1.009990903350758;10.00002194179557;0.8337399422737161;0.016421937211556298;0.016422022977864083;0.7977176486525892;-0.01571199936935547;0.7978640508498237;1.0100090950401555
44.80638;1.0444316261553606;0.8333338962544412;0.7978698645432225;-4.189705962559841e-07;-3.964373092288946e-07;1.045166005567782;1.0099907434798536;10.000020830920962;0.8337398987069135;0.01642194032487627;0.016422024336629842;0.7977176076087121;-0.015711999368139967;0.7978640394269152;1.010008923197003
