time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
44.81638;1.0444315044000645;0.8333339708841343;0.7978698669865116;-4.1899782342466513e-07;-3.964758131416601e-07;1.0451660334174133;1.009990594507566;10.000019743999694;0.8337398562855355;0.016421943413968205;0.01642202573212316;0.7977175647975039;-0.01571199936934751;0.7978640361487319;1.0100087460358114
44.82638;1.044431386678726;0.8333340406529073;0.7978698655407712;-4.190258021437361e-07;-3.965153311931515e-07;1.0451660621393408;1.009990457221952;10.000018686706506;0.8337398152572799;0.016421946462339267;0.01642202717057765;0.7977175204805674;-0.015711999372906783;0.7978640409449543;1.0100085645666927
44.83638;1.044431273018961;0.8333341052017602;0.7978698602513589;-4.190546039276238e-07;-3.965556520987003e-07;1.04516609140619;1.0099903323785517;10.000017664235564;0.8337397757035773;0.016421949453938847;0.01642202865613907;0.7977174748168516;-0.01571199937872993;0.7978640537602821;1.0100083798465047
44.84638;1.0444311633784285;0.8333341641521553;0.7978698512058685;-4.190843100035814e-07;-3.965965468302142e-07;1.045166120752381;1.0099902205688307;10.000016680869606;0.8337397376123559;0.01642195237473243;0.016422030190093976;0.7977174278952364;-0.015711999386693994;0.7978640745607976;1.0100081929555351
44.85638;1.0444310576728681;0.8333342171809051;0.7978698385846117;-4.19115026439455e-07;-3.9663780802725246e-07;1.045166149539278;1.0099901221025893;10.000015739373675;0.8337397009748206;0.016421955213234116;0.016422031771838333;0.7977173797798718;-0.015711999396628547;0.7978641033072885;1.0100080049192979
44.86638;1.044430955772637;0.8333342641145244;0.797869822677776;-4.191468827524945e-07;-3.9667926838494844e-07;1.045166176997825;1.009990037006689;10.000014841014318;0.8337396658142626;0.016421957960920823;0.016422033400548944;0.7977173305653936;-0.01571199940832153;0.7978641398973565;1.0100078166529551
44.87638;1.0444308574773982;0.8333343050101242;0.797869803817331;-4.191800173546859e-07;-3.967207940915009e-07;1.0451662023626773;1.0099899651355848;10.000013986479832;0.8337396321947874;0.01642196061204146;0.016422035074720506;0.7977172803910536;-0.015711999421548405;0.7978641841177069;1.0100076289182027
44.88638;1.0444307624926839;0.8333343401996033;0.79786978233596;-4.1921455242923395e-07;-3.967622837430087e-07;1.045166224948488;1.0099899062748237;10.000013176921994;0.8337396002415055;0.01642196316229737;0.016422036790253124;0.7977172293872613;-0.01571199943609198;0.7978642356650866;1.0100074422783214
44.89638;1.0444306704703101;0.8333343702101611;0.7978697586042043;-4.1925058742541733e-07;-3.9680366699127225e-07;1.0451662441642764;1.0099898602135584;10.000012414511438;0.8337395701285488;0.01642196560797546;0.016422038541118743;0.7977171776156126;-0.01571199945173491;0.7978642942010286;1.0100072570986873
44.90638;1.0444305811045598;0.8333343955772473;0.7978697330820029;-4.192882084002843e-07;-3.9684488605377943e-07;1.0451662595759963;1.009989826807071;10.000011702098194;0.8337395420433611;0.016421967946104263;0.016422040321813547;0.7977171250903119;-0.015711999468262575;0.7978643594089625;1.0100070735843878
44.91638;1.0444304942082625;0.8333344167328466;0.7978697063427769;-4.193274780979901e-07;-3.968858757652585e-07;1.0451662709433076;1.0099898059700136;10.000011042297881;0.8337395161779723;0.016421970174238104;0.016422042127626327;0.797717071842971;-0.015711999485489424;0.7978644310477709;1.0100068918437783
44.92638;1.044430409752952;0.8333344340286503;0.7978696790495267;-4.1936842022039576e-07;-3.969265599968973e-07;1.045166278167338;1.009989797624885;10.00001043702806;0.8337394927482985;0.01642197228994244;0.01642204395275082;0.7977170179340282;-0.01571199950328352;0.7978645089216351;1.0100067120004166
44.93638;1.0444303279000575;0.8333344477934216;0.7978696518739633;-4.1941102097565333e-07;-3.96966858184519e-07;1.0451662812153275;1.0099898016549325;10.000009887447797;0.8337394720202467;0.016421974291869566;0.01642204578868134;0.79771696340996;-0.01571199952157381;0.7978645928123718;1.0100065343014066
44.94638;1.0444302490210942;0.8333344583501805;0.7978696254118518;-4.1945522421305236e-07;-3.97006695051065e-07;1.04516628005188;1.009989817834875;10.000009393764431;0.8337394543257616;0.01642197618208286;0.01642204762391762;0.797716908268469;-0.015711999540338983;0.7978646824836838;1.0100063591173813
44.95638;1.044430173687816;0.8333344659772818;0.7978696001767285;-4.1950091025915024e-07;-3.9704600800188973e-07;1.0451662745621302;1.0099898457692995;10.00000895541737;0.8337394400565136;0.016421977966393896;0.016422049445385938;0.7977168524784854;-0.01571199955958544;0.7978647776737451;1.010006186830976
44.96638;1.044430102593476;0.8333344708608351;0.7978695766724331;-4.195478769571069e-07;-3.9708474996748784e-07;1.0451662645067026;1.0099898848952034;10.000008571779226;0.8337394296011005;0.016421979652052072;0.01642205124076748;0.7977167960220924;-0.015711999579320044;0.7978648780427149;1.0100060177507948
44.97638;1.0444300364250758;0.8333344731125991;0.7978695554324345;-4.195958433964523e-07;-3.971228933345545e-07;1.0451662495599796;1.009989934544393;10.000008242067956;0.8337394232563761;0.01642198124535436;0.01642205299961706;0.7977167388986258;-0.015711999599529954;0.7978649831797395;1.0100058521107411
44.98638;1.0444299758014823;0.8333344728342903;0.7978695369699987;-4.196444924947218e-07;-3.971604225708508e-07;1.045166229372447;1.0099899940205008;10.000007964127125;0.8337394212188827;0.016421982750208695;0.016422054713311804;0.797716681136453;-0.015711999620174888;0.7978650926634961;1.0100056900610355
44.99638;1.0444299212893484;0.8333344701224236;0.7978695217417268;-4.1969351931616085e-07;-3.9719730440370495e-07;1.045166203629711;1.0099900626113953;10.000007733912595;0.833739423638956;0.016421984167906915;0.01642205637487194;0.7977166228255305;-0.015711999641178306;0.7978652060975657;1.0100055316432557
45.00638;1.0444298733858988;0.8333344649897039;0.7978695101665618;-4.197426386071614e-07;-3.972334654720739e-07;1.0451661721490986;1.0099901395187483;10.000007546727836;0.8337394306328065;0.016421985498740216;0.01642205797839372;0.7977165640915442;-0.015711999662425653;0.7978653231230233;1.0100053768145836
45.01638;1.0444298324647718;0.8333344572914029;0.7978695026045831;-4.197915728223138e-07;-3.9726882188513754e-07;1.045166134940124;1.0099902238149734;10.000007398453581;0.833739442217953;0.01642198674346465;0.016422059518725628;0.79771650504277;-0.015711999683778316;0.7978654434553126;1.0100052254898495
45.02638;1.0444297987784572;0.8333344467267961;0.7978694992936307;-4.198400598948992e-07;-3.97303335338058e-07;1.0451660921778574;1.0099903144828064;10.000007285056741;0.83373945826574;0.01642198790249659;0.01642206099205963;0.7977164457890132;-0.01571199970508667;0.7978655669431268;1.010005077532556
45.03638;1.0444297725154605;0.8333344329270943;0.7978695003527912;-4.1988787694133853e-07;-3.9733701452469943e-07;1.0451660441751687;1.0099904104519202;10.000007201755382;0.833739478577835;0.01642198897513906;0.01642206239588626;0.7977163865034006;-0.015711999726206852;0.7978656935919374;1.0100049326910618
45.04638;1.0444297538203544;0.8333344155726963;0.7978695058609642;-4.199348492202386e-07;-3.973698646230617e-07;1.045165991382542;1.0099905106117344;10.000007143423367;0.8337395029770154;0.016421989960928998;0.016422063728272922;0.7977163274347295;-0.015711999747028534;0.797865823514198;1.0100047905615757
45.05638;1.044429742750429;0.833334394466715;0.7978695159142962;-4.1998082500832703e-07;-3.974018577827572e-07;1.0451659343475597;1.009990613837229;10.000007105093092;0.8337395313012346;0.016421990860982474;0.016422064988763058;0.797716268884654;-0.01571199976748841;0.7978659568546216;1.0100046506390914
45.06638;1.0444297392507065;0.833334369552095;0.7978695306241249;-4.2002564964641804e-07;-3.974329416927979e-07;1.045165873641931;1.0099907190205433;10.000007081929596;0.8337395633888414;0.016421991677939722;0.016422066179638675;0.79771621118756;-0.015711999787560174;0.79786609376874;1.0100045123796908
45.07638;1.0444297431893403;0.8333343408640249;0.7978695500867047;-4.2006917636075975e-07;-3.9746306051117956e-07;1.0451658098106806;1.0099908251642784;10.000007069610144;0.83373959908497;0.01642199241572974;0.016422067304698702;0.7977161546742843;-0.015711999807244036;0.7978662344601393;1.0100043751750356
45.08638;1.0444297544001473;0.8333343084470981;0.7978695743424415;-4.2011127772202575e-07;-3.974921704391332e-07;1.0451657433372525;1.0099909315459665;10.000007064818424;0.8337396382527607;0.016421993079598782;0.016422068367102496;0.7977160996397095;-0.01571199982656514;0.7978663792151388;1.0100042383011751
45.09638;1.0444297726780616;0.8333342723279805;0.797869603342028;-4.2015182327867316e-07;-3.9752023762688637e-07;1.0451656746409528;1.0099910377982702;10.00000706513294;0.8337396808130759;0.01642199367573905;0.01642206936872001;0.7977160463415659;-0.015711999845566097;0.7978665283997959;1.0100041009425524
45.10638;1.0444297976965147;0.8333342325358065;0.7978696369897611;-4.201906578242303e-07;-3.9754722368036195e-07;1.0451656040923272;1.009991143833797;10.000007068683843;0.8337397267630161;0.01642199421039132;0.01642207031032973;0.7977159950014792;-0.015711999864296704;0.7978666824312307;1.0100039622651493
45.11638;1.044429828879334;0.8333341890738232;0.7978696752469323;-4.2022760356431684e-07;-3.9757308330993914e-07;1.0451655319858906;1.0099912496817416;10.000007073977876;0.833739776163822;0.016421994688941635;0.016422071191419894;0.7977159458096599;-0.015711999882817452;0.7978668417181815;1.010003821473081
45.12638;1.0444298653588846;0.8333341418593658;0.7978697181449549;-4.202624700881176e-07;-3.9759777375531334e-07;1.0451654585278847;1.0099913552955926;10.000007079975427;0.8337398291383769;0.016421995115890372;0.01642207201008596;0.7977158989701855;-0.015711999901205084;0.7978670066089254;1.0100036778230528
45.13638;1.0444299061289741;0.8333340907492036;0.7978697656995176;-4.2029507732027433e-07;-3.976212481473319e-07;1.0451653838964476;1.009991460455328;10.000007086513909;0.8337398858252644;0.01642199549580094;0.01642207276369028;0.7977158547398782;-0.01571199991954164;0.7978671774047786;1.0100035306270585
45.14638;1.0444299502880268;0.8333340356720529;0.7978698178532526;-4.20325296784618e-07;-3.976434411280152e-07;1.0451653083286903;1.009991564841338;10.00000709454335;0.8337399462757233;0.016421995833815834;0.016422073449480528;0.797715813405173;-0.015711999937889482;0.7978673543839903;1.0100033792728849
45.15638;1.0444299971458462;0.8333339767235167;0.7978698744702547;-4.2035306238131345e-07;-3.976642782197575e-07;1.0451652321685114;1.009991668170915;10.0000071055903;0.8337400103810407;0.01642199613578845;0.016422074064657857;0.7977157752507155;-0.015711999956271056;0.7978675377938415;1.010003223240567
45.16638;1.044430046172894;0.8333339141055994;0.7978699353507843;-4.2037832990589743e-07;-3.9768369939007235e-07;1.0451651558181743;1.009991770272969;10.000007121156319;0.8337400778561439;0.016421996408820493;0.01642207460639191;0.7977157405485141;-0.01571199997467689;0.7978677278369981;1.0100030621203493
45.17638;1.0444300969257587;0.8333338480003762;0.7978700002583008;-4.2040104058259794e-07;-3.9770166814161675e-07;1.0451650796414627;1.0099918710839881;10.000007142985107;0.8337401482371777;0.01642199666070896;0.016422075071620197;0.7977157095127726;-0.015711999993091644;0.797867924636256;1.0100028956240037
45.18638;1.0444301489879646;0.8333337784880216;0.7978700689086194;-4.204211189160976e-07;-3.9771816139609425e-07;1.045165003919553;1.0099919706280172;10.00000717380656;0.8337402208960588;0.016421996898270348;0.016422075456015737;0.7977156822386097;-0.015712000011494944;0.7978681281765141;1.010002723555338
45.19638;1.0444302019530038;0.8333337055295943;0.7978701409259213;-4.204384853071423e-07;-3.9773316111150313e-07;1.0451649288551468;1.009992068988856;10.000007217551028;0.8337402950980688;0.01642199712640635;0.016422075752928086;0.7977156587374732;-0.015712000029836852;0.7978683382795767;1.0100025458021178
45.20638;1.0444302554666625;0.8333336290446105;0.7978702158667482;-4.2045306415055744e-07;-3.9774666129445473e-07;1.0451648545736911;1.0099921662467228;10.000007278924725;0.8337403700698134;0.016421997347834203;0.016422075953956117;0.7977156390758943;-0.015712000048024286;0.7978685546541232;1.0100023623790262
45.21638;1.0444303092090044;0.8333335490259272;0.7978702933141326;-4.2046478120899667e-07;-3.977586667437984e-07;1.0451647811262412;1.0099922624641866;10.000007363016291;0.8337404450356964;0.01642199756297279;0.016422076050547525;0.7977156234518751;-0.015712000065908317;0.7978687769605574;1.0100021734356666
45.22638;1.0444303628050473;0.8333334655678799;0.7978703729803149;-4.204735675052578e-07;-3.9776917202519617e-07;1.0451647085351747;1.0099923577706769;10.00000747506027;0.833740519235209;0.016421997770660998;0.016422076034744333;0.7977156121127412;-0.01571200008327251;0.7978690048005278;1.0100019792332358
45.23638;1.0444304158497446;0.8333333788428156;0.7978704547618283;-4.204793865280558e-07;-3.977781517130811e-07;1.045164636848658;1.009992452450626;10.000007620008933;0.8337405919158507;0.016421997969447384;0.01642207589948651;0.7977156052442593;-0.01571200009986136;0.7978692376950313;1.0100017801679162
45.24638;1.0444304680260361;0.8333332891334956;0.797870538673841;-4.204822533232028e-07;-3.9778558152645366e-07;1.045164566122014;1.009992546945923;10.000007802106076;0.8337406622776188;0.016421998157893164;0.01642207563978782;0.7977156029701217;-0.015712000115421336;0.7978694751431921;1.0100015767938726
45.25638;1.0444305191025747;0.8333331968857043;0.7978706247447822;-4.2048221638833126e-07;-3.9779146979837567e-07;1.0451644963548805;1.0099926417505956;10.000008024810585;0.8337407294175593;0.016421998334191903;0.016422075254387773;0.7977156054012714;-0.015712000129708345;0.7978697166934023;1.0100013697648118
45.26638;1.044430568822113;0.8333331027021984;0.7978707129717543;-4.204793350475265e-07;-3.977958579649335e-07;1.0451644274546512;1.0099927372661828;10.000008290754241;0.8337407923407755;0.016421998496891976;0.01642207474662697;0.7977156126207195;-0.015712000142499075;0.7978699619398903;1.0100011597593956
45.27638;1.044430616881152;0.8333330072804624;0.7978708032860886;-4.2047367674156215e-07;-3.9779878712663743e-07;1.0451643592489939;1.0099928337247368;10.000008601565838;0.833740850025733;0.016421998646483606;0.016422074123752323;0.7977156246115173;-0.015712000153634505;0.7978702104680216;1.010000947489953
45.28638;1.0444306630471232;0.833332911304309;0.7978708955487807;-4.2046530697214334e-07;-3.978002827757025e-07;1.0451642915611024;1.0099929312026263;10.000008957845935;0.8337409014937052;0.01642199878611802;0.01642207339524954;0.7977156412144838;-0.015712000163033604;0.7978704618078908;1.0100007337615697
45.29638;1.0444307072354264;0.8333328153126865;0.7978709896176969;-4.204542689147516e-07;-3.978003707989237e-07;1.0451642242812214;1.009993029705735;10.000009358726585;0.8337409458611315;0.01642199892060657;0.016422072571637452;0.797715662167123;-0.015712000170652426;0.7978707154347214;1.0100005194422326
45.30638;1.0444307494401543;0.8333327196399548;0.7978710854000118;-4.204405885249964e-07;-3.9779908493133675e-07;1.0451641573640154;1.00999312926281;10.00000980085575;0.8337409823565031;0.01642199905425312;0.016422071663825248;0.7977156871690406;-0.015712000176464996;0.7978709708199535;1.010000305325306
45.31638;1.0444307895899738;0.8333326244544516;0.7978711828376578;-4.20424299104632e-07;-3.977964637806745e-07;1.0451640908446884;1.0099932299305454;10.000010278395354;0.833741010286532;0.016421999188489907;0.01642207068253002;0.7977157159217841;-0.015712000180483545;0.797871227483016;1.0100000920649772
45.32638;1.0444308274551957;0.8333325298166612;0.7978712818829375;-4.204054549295977e-07;-3.9779255398073383e-07;1.045164024891715;1.0099933317333563;10.00001078465285;0.8337410289988332;0.016421999320420162;0.016422069637682238;0.797715748158778;-0.015712000182758232;0.7978714849890778;1.0099998802271173
45.33638;1.044430862726259;0.8333324357482729;0.7978713825008033;-4.20384135697807e-07;-3.977874110597224e-07;1.045163959767878;1.0099934346361443;10.000011313994982;0.8337410379042544;0.016421999443575735;0.016422068537486487;0.7977157836324444;-0.015712000183358776;0.797871742916169;1.0099996703040663
45.34638;1.044430895171815;0.8333323423031147;0.7978714846575625;-4.2036045366024047e-07;-3.9778110345413257e-07;1.045163895753138;1.00999353854575;10.000011862597548;0.8337410365287309;0.0164219995503401;0.01642206738748021;0.7977158220535037;-0.01571200018236542;0.7978720008440179;1.0099994626381423
45.35638;1.0444309246624517;0.8333322495567109;0.7978715882671642;-4.203345695780185e-07;-3.977737171628458e-07;1.0451638331293238;1.0099936433023846;10.000012427432301;0.8337410245166267;0.016421999633741597;0.01642206619055539;0.7977158630813769;-0.015712000179854718;0.7978722583550572;1.0099992573222967
45.36638;1.0444309510721497;0.8333321575369961;0.7978716931432365;-4.203067080882143e-07;-3.977653476565067e-07;1.045163772155987;1.0099937487094932;10.000013004667972;0.8337410016105395;0.01642199968806996;0.016422064948246173;0.7977159063995627;-0.01571200017589005;0.7978725150349971;1.0099990541835777
45.37638;1.0444309742109779;0.8333320661989072;0.7978717990122746;-4.2027715597175045e-07;-3.97756100767423e-07;1.0451637130124998;1.009993854576612;10.00001358940324;0.8337409676648682;0.016421999709257687;0.016422063662877646;0.797715951779705;-0.015712000170543916;0.7978727704992714;1.0099988528769763
45.38638;1.044430993875413;0.8333319754874307;0.7978719055649574;-4.2024624005447596e-07;-3.977461021739292e-07;1.0451636557918877;1.0099939606772346;10.000014176434476;0.833740922649417;0.01642199969487045;0.016422062339171196;0.7977159990500333;-0.015712000163921526;0.7978730244488556;1.0099986530180087
45.39638;1.0444310099785525;0.8333318854575472;0.7978720125007903;-4.202142904942057e-07;-3.977354876418984e-07;1.0451636005655116;1.0099940667032548;10.00001476049339;0.8337408666242112;0.016421999643258238;0.016422060983933878;0.797716048034867;-0.015712000156156487;0.7978732767287149;1.0099984542988054
45.40638;1.0444310226059015;0.8333317963361637;0.797872119543749;-4.201816058637744e-07;-3.97724379271087e-07;1.0451635474211187;1.0099941723019494;10.000015336021134;0.8337407997244541;0.01642199955250241;0.016422059604543165;0.7977160985919443;-0.01571200014740689;0.7978735273579665;1.0099982565279533
45.41638;1.0444310319307166;0.8333317084651894;0.7978722263977375;-4.2014843871933025e-07;-3.977128552964548e-07;1.0451634964333265;1.0099942771095063;10.000015897485822;0.8337407221407854;0.016421999420029684;0.01642205820826122;0.7977161507012759;-0.015712000137857934;0.797873776502321;1.0099980596009022
45.42638;1.0444310381079005;0.8333316222340897;0.7978723326836796;-4.201150098065716e-07;-3.977009209500985e-07;1.0451634476308422;1.009994380797496;10.000016440192393;0.8337406340960279;0.016421999242460718;0.016422056802878025;0.7977162044458221;-0.015712000127702918;0.7978740243955447;1.0099978634792852
45.43638;1.0444310412432622;0.8333315380840851;0.7978724379686633;-4.2008153229202973e-07;-3.9768850695503626e-07;1.045163400991869;1.00999448315884;10.000016960764171;0.8337405358562047;0.016421999015164317;0.01642205539685684;0.7977162598759754;-0.015712000117115252;0.7978742712580273;1.0099976681420129
45.44638;1.0444310414260964;0.8333314565076836;0.7978725418610855;-4.2004821235491393e-07;-3.9767550650770975e-07;1.0451633564931153;1.0099945841127034;10.00001745689352;0.8337404277709313;0.01642199873317956;0.016422053998018573;0.7977163169015595;-0.015712000106236478;0.7978745172430929;1.00999747348599
45.45638;1.0444310387644953;0.8333313779898285;0.7978726440431755;-4.200152201124461e-07;-3.9766182705936625e-07;1.0451633142184673;1.0099946836666116;10.000017926520416;0.8337403103063201;0.016421998393848135;0.016422052612186624;0.7977163752892277;-0.015712000095166125;0.7978747623969553;1.0099972793000254
45.46638;1.0444310334106635;0.8333313029550901;0.7978727442458282;-4.1998265739459896e-07;-3.976474143809117e-07;1.0451632744436317;1.0099947819403419;10.000018367174667;0.8337401840394848;0.016421997997858106;0.016422051243112853;0.7977164347012664;-0.015712000083955572;0.7978750066277277;1.0099970853682674
45.47638;1.0444310256162341;0.8333312317651693;0.7978728422268467;-4.1995056060700236e-07;-3.9763223077344716e-07;1.045163237628337;1.009994879168435;10.00001877612479;0.8337400496197773;0.01642199754745486;0.016422049893224478;0.7977164947277549;-0.015712000072633413;0.7978752497324239;1.0099968916154651
45.48638;1.0444310157668;0.8333311647405528;0.7978729377570817;-4.199189378641091e-07;-3.97616219317558e-07;1.0451632043305779;1.0099949756470568;10.000019150681736;0.8337399077043574;0.016421997044337173;0.016422048563803488;0.797716554949104;-0.015712000061237578;0.7978754914888964;1.0099966982206865
45.49638;1.044431004358817;0.8333311021744931;0.7978730306430576;-4.198877969250995e-07;-3.975993010885828e-07;1.0451631750972594;1.0099950717081276;10.000019488014582;0.8337397588841983;0.016421996489252032;0.01642204725454017;0.7977166150303827;-0.015712000049811617;0.7978757317180974;1.0099965056448887
45.50638;1.0444309919693708;0.8333310443028545;0.7978731207588664;-4.1985715295922314e-07;-3.975813959783986e-07;1.0451631503998349;1.009995167710442;10.000019784822488;0.8337396036541226;0.016421995882916585;0.016422045963567465;0.7977166747994027;-0.015712000038386378;0.797875970263542;1.0099963145059547
45.51638;1.0444309791890924;0.8333309912231234;0.7978732080392318;-4.198270247008626e-07;-3.9756241475173e-07;1.0451631306706552;1.0099952639985543;10.000020037229891;0.8337394424186638;0.016421995226394655;0.016422044688256286;0.7977167342631903;-0.01571200002697774;0.7978762069542922;1.0099961253702228
45.52638;1.0444309665054987;0.8333309428571055;0.7978732924915348;-4.197974148379349e-07;-3.9754223914559376e-07;1.0451631163832995;1.0099953608247167;10.000020241375736;0.8337392754856195;0.016421994520621774;0.016422043426287246;0.7977167935344983;-0.015712000015592958;0.7978764416227684;1.0099959386324686
45.53638;1.044430954248667;0.8333308990290947;0.7978733742223761;-4.1976830042558983e-07;-3.9752074570633943e-07;1.0451631080689259;1.0099954582499133;10.000020394483748;0.8337391030721312;0.016421993766856952;0.01642204217603239;0.7977168527251584;-0.01571200000424748;0.7978766741503346;1.0099957545683453
45.54638;1.044430942663462;0.8333308595444461;0.7978734534087355;-4.197396580854204e-07;-3.9749784431874614e-07;1.0451631062445514;1.009995556116901;10.000020495046407;0.8337389253464178;0.016421992968657494;0.016422040935977832;0.7977169119109175;-0.015711999992993497;0.7978769044686993;1.0099955734766244
45.55638;1.0444309320327114;0.833330824161255;0.7978735302813251;-4.1971148752828993e-07;-3.974734802039335e-07;1.0451631112944777;1.0099956541422521;10.000020541983726;0.8337387424628618;0.016421992133856516;0.016422039704314134;0.7977169711575028;-0.015711999981933397;0.7978771325061556;1.0099953957416563
45.56638;1.044430922728782;0.8333307925636186;0.7978736051623351;-4.196838005960142e-07;-3.9744762298059867e-07;1.0451631234465488;1.0099957520214131;10.000020534261878;0.8337385545715705;0.016421991274635193;0.016422038478572494;0.7977170305240926;-0.01571199997120625;0.797877358115126;1.0099952217691246
45.57638;1.0444309151856526;0.8333307644176712;0.7978736784586412;-4.196566161137581e-07;-3.9742026733905436e-07;1.0451631428789852;1.0099958494648398;10.000020471461124;0.8337383618413238;0.0164219904054359;0.016422037254663308;0.797717090043883;-0.015711999960955795;0.7978775810587612;1.00999505191081
45.58638;1.0444309098562181;0.8333307394281184;0.7978737506101964;-4.1962998344479156e-07;-3.9739142343071775e-07;1.0451631697597836;1.009995946182834;10.000020354279382;0.8337381644964419;0.016421989539978168;0.016422036026703325;0.7977171497287399;-0.015711999951293805;0.7978778010964303;1.0099948864517958
45.59638;1.0444309071455664;0.8333307173842057;0.7978738220534571;-4.196039861770563e-07;-3.973610966724309e-07;1.045163204170789;1.0099960418496696;10.000020184225335;0.8337379628339093;0.016421988688783747;0.016422034788518395;0.797717209600892;-0.01571199994229399;0.7978780180373773;1.0099947256024622
45.60638;1.044430907343171;0.8333306982120444;0.7978738931839972;-4.1957871635094005e-07;-3.973292831714363e-07;1.0451632460546945;1.009996136076656;10.000019963104457;0.8337377572472193;0.016421987858373205;0.016422033535792118;0.7977172697248147;-0.015711999934032023;0.7978782316989964;1.009994569488922
45.61638;1.0444309106450196;0.8333306819364764;0.7978739643225581;-4.195542524954889e-07;-3.9729598238135406e-07;1.0451632952653376;1.0099962284359925;10.000019693203168;0.8337375482512497;0.016421987051954624;0.016422032267718135;0.7977173302236565;-0.015711999926625354;0.7978784419012407;1.0099944181866738
45.62638;1.0444309172424515;0.8333306685612327;0.7978740356877507;-4.195306357490816e-07;-3.9726120535462244e-07;1.045163351695764;1.0099963185311651;10.000019377696338;0.8337373364515038;0.016421986270531538;0.01642203098737841;0.7977173912830413;-0.015711999920224342;0.7978786485057563;1.0099942717216948
45.63638;1.0444309273312475;0.8333306580075036;0.7978741073610283;-4.1950784357140105e-07;-3.972249651719361e-07;1.045163415360631;1.00999640604588;10.000019020559053;0.8337371224685445;0.016421985513992696;0.016422029700269045;0.7977174531143107;-0.01571199991497055;0.7978788513981763;1.0099941300188218
45.64638;1.044430940995251;0.8333306501622096;0.7978741792947216;-4.1948579656714447e-07;-3.971872562476161e-07;1.045163486382441;1.0099964907270313;10.000018626259363;0.8337369068564638;0.016421984781869764;0.016422028411441393;0.7977175158268762;-0.015711999910970522;0.7978790504372245;1.009993992906161
45.65638;1.0444309580974602;0.8333306449690852;0.7978742514156216;-4.194644011381973e-07;-3.9714803953939975e-07;1.045163564940879;1.009996572329953;10.00001819957078;0.833736690067298;0.016421984073784774;0.016422027124057638;0.7977175792891005;-0.01571199990830264;0.7978792454112328;1.0099938601740845
45.66638;1.0444309782836732;0.8333306424495488;0.797874323757227;-4.1944358052144933e-07;-3.9710724850714415e-07;1.045163651195187;1.0099966505821354;10.000017745728087;0.8337364725026805;0.01642198339011239;0.01642202584118296;0.7977176431467009;-0.015711999907038105;0.7978794360111361;1.0099937316225802
45.67638;1.0444310010311908;0.8333306426447509;0.7978743964760284;-4.1942327698725163e-07;-3.9706481042047204e-07;1.0451637451842652;1.0099967251665078;10.000017270742074;0.8337362545853249;0.01642198273229222;0.016422024568071243;0.797717706985618;-0.01571199990725769;0.7978796218652767;1.0099936070748463
45.68638;1.0444310256996123;0.8333306455796128;0.7978744697376429;-4.1940345131231966e-07;-3.9702066683149193e-07;1.0451638467695796;1.0099967957078722;10.000016781016415;0.8337360367574048;0.016421982102010978;0.016422023312027037;0.7977177704563387;-0.0157119999090607;0.797879802613799;1.0099934863474214
45.69638;1.0444310516748954;0.8333306512513426;0.7978745436363656;-4.1938407227867764e-07;-3.9697478480797084e-07;1.045163955648281;1.009996861796738;10.000016282114116;0.83373581941468;0.01642198150003425;0.016422022080615432;0.7977178332649024;-0.01571199991255461;0.7978799779421841;1.0099933692584204
45.70638;1.0444310785361306;0.8333306595961086;0.7978746182104355;-4.193650782595672e-07;-3.9692715371547755e-07;1.0451640713645027;1.0099969229878554;10.000015777673164;0.833735602841701;0.01642198092587288;0.016422020880457317;0.7977178951278328;-0.015711999917822562;0.7978801475704416;1.009993255704136
45.71638;1.0444311060284237;0.8333306704677003;0.7978746934480005;-4.1934635386900716e-07;-3.96877776931836e-07;1.045164193251945;1.009996978715462;10.00001526931968;0.8337353872060993;0.01642198037883644;0.016422019716917743;0.7977179558088483;-0.01571199992490815;0.7978803112487897;1.009993145677231
45.72638;1.0444311338595031;0.8333306836364248;0.7978747692472239;-4.1932775881704e-07;-3.968266696031342e-07;1.0451643203839767;1.0099970282648607;10.000014757271776;0.8337351726175387;0.016421979859422467;0.01642201859363215;0.7977180151292423;-0.015711999933836665;0.7978804687617147;1.0099930392356675
45.73638;1.0444311615563504;0.8333306987931339;0.7978748453648699;-4.1930916722397495e-07;-3.9677385682035547e-07;1.0451644516806062;1.0099970708361745;10.000014240878123;0.8337349591863242;0.01642197936930833;0.01642201751237052;0.7977180728234204;-0.015711999944626655;0.797880619899059;1.009992936520385
45.74638;1.0444311885152187;0.8333307156265074;0.797874921405406;-4.1929047511694324e-07;-3.9671937555682795e-07;1.0451645861400576;1.0099971056005979;10.000013718823963;0.8337347470523604;0.016421978910648588;0.01642201647330971;0.7977181284216429;-0.015711999957268793;0.797880764408706;1.0099928377896985
45.75638;1.0444312141722607;0.8333307339891503;0.7978749969075748;-4.1927159035622925e-07;-3.9666328800419707e-07;1.0451647229529242;1.0099971317759224;10.000013189292781;0.8337345364009183;0.01642197848571961;0.016422015474676685;0.7977181813489669;-0.0157119999717127;0.7978809020424696;1.0099927434430274
45.76638;1.0444312381372585;0.8333307540044504;0.7978750714491574;-4.1925243544578215e-07;-3.9660569261438126e-07;1.045164861407922;1.0099971487265407;10.00001265056038;0.833734327447849;0.01642197809625322;0.016422014513097744;0.7977182311064843;-0.015711999987880598;0.7978810327267178;1.0099926540191995
45.77638;1.044431260196351;0.8333307760039669;0.7978751446460746;-4.1923296435919e-07;-3.965467173640939e-07;1.0451650007881532;1.0099971560116603;10.000012101515956;0.833734120402272;0.016421977743121315;0.01642201358531705;0.7977182773247782;-0.015712000005679762;0.7978811566552555;1.0099925701107493
45.78638;1.0444312802595166;0.8333308003739698;0.7978752160863845;-4.192131570399865e-07;-3.964865047038367e-07;1.045165140417208;1.0099971533824;10.000011541687774;0.8337339154548734;0.016421977427358125;0.016422012688620365;0.7977183197001183;-0.015712000025000616;0.797881274181603;1.0099924922397328
45.79638;1.0444312983573423;0.8333308274779814;0.7978752853242548;-4.191929789878747e-07;-3.9642520436484804e-07;1.0451652797386777;1.009997140768446;10.000010971925427;0.8337337127755721;0.016421977150867444;0.016422011819677205;0.7977183579770584;-0.01571200004571072;0.7978813857057208;1.0099924207992423
45.80638;1.0444313146583968;0.8333308576814638;0.797875351946601;-4.191723487172015e-07;-3.963629716468493e-07;1.0451654182512287;1.0099971182518277;10.0000103957246;0.8337335124912973;0.016421976915615255;0.01642201097459386;0.7977183919892251;-0.015712000067650937;0.7978814916750055;1.0099923560331339
45.81638;1.0444313294654082;0.8333308913400841;0.7978754156175255;-4.1915114852758355e-07;-3.9629997448378915e-07;1.0451655554045147;1.0099970859920324;10.000009819190334;0.8337333146896042;0.01642197672335768;0.016422010150517915;0.7977184215990724;-0.01571200009064334;0.7978815925733946;1.0099922980196816
45.82638;1.044431343212111;0.8333309287435698;0.797875476074948;-4.1912926118253596e-07;-3.962364122411124e-07;1.0451656906340314;1.009997044149926;10.000009249556673;0.8337331194523631;0.01642197657712449;0.01642200934665308;0.797718446583391;-0.01571200011450515;0.7978816888666433;1.0099922467481655
45.83638;1.044431356459699;0.8333309701238667;0.797875533130005;-4.1910659727814856e-07;-3.9617250744173453e-07;1.0451658234387378;1.0099969929269108;10.000008694520629;0.8337329268504887;0.01642197648220237;0.016422008563397535;0.797718466669072;-0.01571200013903803;0.7978817809863418;1.0099922022819234
45.84638;1.0444313698660754;0.8333310156919767;0.7978755866623989;-4.1908310153161915e-07;-3.961084618742383e-07;1.0451659533951239;1.0099969326622584;10.000008162925967;0.8337327369157392;0.016421976445368802;0.01642200780025273;0.7977184816559348;-0.015712000164007665;0.7978818693439438;1.009992164829628
45.85638;1.0444313841570698;0.833331065639536;0.7978756365899928;-4.190587527939946e-07;-3.9604444164304513e-07;1.045166080151032;1.009996863846662;10.00000766517688;0.8337325496692201;0.016421976473507887;0.016422007054197617;0.7977184914206559;-0.015712000189160344;0.7978819543206244;1.0099921346589795
45.86638;1.0444314000974275;0.833331120166217;0.7978756828318039;-4.190335724957084e-07;-3.959806040954139e-07;1.045166203390675;1.0099967871037188;10.000007212544398;0.8337323651498599;0.016421976572417948;0.016422006319708967;0.797718495815589;-0.0157120002142664;0.797882036245305;1.009992111978672
45.87638;1.0444314183955914;0.833331179550233;0.7978757252645183;-4.190076146762139e-07;-3.959171115226379e-07;1.0451663227663972;1.0099967032118675;10.000006815951743;0.8337321833480299;0.01642197674627815;0.01642200559033517;0.7977184946195492;-0.015712000239153704;0.7978821153947654;1.0099920968647258
45.88638;1.0444314395949796;0.8333312441559324;0.7978757636771971;-4.1898092437377634e-07;-3.9585412544077246e-07;1.0451664378371002;1.0099966130903226;10.000006485071376;0.8337320041271363;0.016421976997033072;0.016422004860665126;0.7977184875668324;-0.015712000263725576;0.7978821919908115;1.0099920892480907
45.89638;1.0444314640137105;0.833331314342506;0.7978757977497511;-4.1895351584004325e-07;-3.957918039286491e-07;1.0451665480345314;1.0099965177263637;10.000006227793703;0.8337318272142227;0.016421977322914214;0.01642200412761274;0.7977184743521512;-0.01571200028795781;0.7978822661855519;1.0099920889964218
45.90638;1.0444314916719135;0.8333313903694574;0.7978758270633339;-4.189253897130095e-07;-3.957302940154299e-07;1.0451666527085666;1.0099964181130154;10.000006049978948;0.8337316522104712;0.01642197771818145;0.016422003390432975;0.7977184546173615;-0.015712000311865988;0.7978823380515813;1.0099920960063322
45.91638;1.0444315222666256;0.8333314723510664;0.7978758511398292;-4.1889655730666497e-07;-3.956697223826822e-07;1.0451667512024463;1.009996315226373;10.000005956008538;0.8337314786443367;0.016421978175826933;0.016422002649366;0.7977184279860826;-0.015712000335466925;0.7978824075600885;1.0099921102017178
45.92638;1.0444315553038832;0.8333315602601126;0.7978758695115918;-4.18867059219183e-07;-3.9561020214538915e-07;1.0451668428592988;1.0099962100271995;10.000005949687788;0.8337313061049416;0.016421978691094925;0.016422001905074243;0.7977183941150744;-0.01571200035875804;0.7978824745761811;1.0099921315029696
45.93638;1.0444315902777532;0.8333316539965617;0.7978758818177293;-4.1883696605913663e-07;-3.9555185347288776e-07;1.045166927024896;1.0099961034363365;10.000006034363537;0.833731134321416;0.01642197926217057;0.016422001160290675;0.7977183527373294;-0.015712000381715087;0.7978825388766118;1.0099921598341193
45.94638;1.0444316267711333;0.8333317534745277;0.7978758878731343;-4.188063552682305e-07;-3.954948154774606e-07;1.0451670031187374;1.0099959962367209;10.000006212395713;0.8337309630971725;0.01642197988794255;0.016422000420716343;0.7977183036926047;-0.01571200040431309;0.7978826001353273;1.0099921951380808
45.95638;1.044431664507797;0.8333318586477432;0.7978758876498462;-4.187752891548988e-07;-3.95439232045035e-07;1.0451670707410756;1.009995888987029;10.000006484676723;0.8337307922089227;0.016421980566686;0.016421999693625337;0.7977182469158799;-0.01571200042656024;0.7978826579195795;1.0099922373812775
45.96638;1.044431703353686;0.8333319694540604;0.7978758812200167;-4.1874380233314375e-07;-3.953852331572325e-07;1.0451671297187661;1.009995782102887;10.000006850508058;0.8337306213643235;0.016421981296867682;0.016421998986349627;0.7977181824043109;-0.015712000448509445;0.7978827117310349;1.00999228651338
45.97638;1.044431743247798;0.8333320857438994;0.7978758687479507;-4.18711885444839e-07;-3.953329309515893e-07;1.0451671800362023;1.0099956760187208;10.000007307966289;0.8337304501904221;0.016421982076892366;0.01642199830537113;0.7977181102127366;-0.01571200047023952;0.7978827610370889;1.009992342414335
45.98638;1.0444317841562722;0.833332207274445;0.7978758504938546;-4.1867947768856695e-07;-3.952824198097106e-07;1.0451672217779606;1.009995571184771;10.000007854399225;0.8337302782461262;0.016421982902768948;0.016421997655294226;0.7977180304553398;-0.015712000491838348;0.7978828052875112;1.0099924049369988
45.99638;1.0444318260990835;0.833332333750555;0.797875826752781;-4.1864648152578305e-07;-3.952337828120799e-07;1.0451672551489943;1.0099954679576149;10.00000848657104;0.8337301050990611;0.01642198376684668;0.016421997038172032;0.7977179432476432;-0.015712000513404316;0.7978828439535652;1.0099924739670223
46.00638;1.044431869177901;0.8333324648549222;0.797875797777923;-4.186127811482286e-07;-3.951870966382052e-07;1.0451672804349763;1.0099953666052839;10.000009200459761;0.8337299304079447;0.0164219846598386;0.0164219964538233;0.7977178486352929;-0.015712000535045928;0.7978828765878073;1.0099925493970172
46.01638;1.0444319135532012;0.8333326002928475;0.7978757637762566;-4.1857825288831436e-07;-3.951424153407048e-07;1.045167297908803;1.0099952673755372;10.00000999096927;0.8337297539204066;0.016421985573848885;0.016421995900883737;0.7977177466165546;-0.015712000556866366;0.797882902871126;1.0099926311149063
46.02638;1.0444319593966436;0.833332739884074;0.7978757249561734;-4.185427747778065e-07;-3.9509975074913434e-07;1.0451673078556512;1.0099951704808745;10.000010852120937;0.833729575450175;0.01642198650274331;0.01642199537802108;0.7977176372159677;-0.01571200057894263;0.7978829226424087;1.0099927190180429
46.03638;1.0444320068728075;0.8333328836121288;0.7978756815340464;-4.1850623727781486e-07;-3.950590711180122e-07;1.0451673106476265;1.0099950760292216;10.000011777992146;0.833729394917473;0.016421987440550987;0.016421994884916975;0.7977175205147639;-0.015712000601317274;0.7978829359063676;1.0099928130092173
46.04638;1.0444320561183056;0.8333330315401999;0.7978756336798128;-4.184685506570556e-07;-3.9502031183992233e-07;1.0451673066774039;1.0099949840089981;10.000012763672885;0.833729212379177;0.016421988380868495;0.016421994423089326;0.7977173966518546;-0.015712000624019753;0.7978829427890193;1.009992913013049
46.05638;1.0444321071847689;0.8333331836757175;0.7978755814695787;-4.1842964671763777e-07;-3.949833800782378e-07;1.045167296228414;1.0099948943675778;10.0000138053063;0.8337290279786331;0.016421989316646738;0.01642199399569755;0.7977172658106232;-0.01571200064709564;0.7978829434674828;1.009993018897786
46.06638;1.0444321600380808;0.8333333398978795;0.7978755248996885;-4.1838947301682856e-07;-3.9494815823162864e-07;1.0451672794300482;1.0099948071108522;10.000014899201965;0.8337288418938937;0.01642199023934734;0.01642199360519568;0.7977171281907809;-0.015712000670600808;0.7978829381281083;1.0099931302722707
46.07638;1.0444322145983227;0.8333334999737128;0.7978754639575094;-4.1834797872707027e-07;-3.949145298825833e-07;1.0451672562925123;1.0099947223263326;10.000016040932552;0.8337286543454294;0.016421991139099104;0.016421993250702812;0.7977169840265916;-0.015712000694579616;0.7978829269558004;1.0099932464025732
46.08638;1.0444322706958162;0.8333336636467884;0.7978753986572563;-4.183051143376896e-07;-3.948824036172004e-07;1.0451672267663359;1.0099946401028421;10.000017225160365;0.8337284656077517;0.016421992005976067;0.016421992927692364;0.7977168336543264;-0.015712000719057928;0.7978829101475046;1.009993366330929
46.09638;1.0444323280087149;0.8333338307157704;0.797875329018853;-4.1826086210425323e-07;-3.9485171023252047e-07;1.0451671907567985;1.0099945604314273;10.000018446160704;0.8337282759931938;0.016421992831578597;0.01642199262965118;0.7977166775196025;-0.015712000744021553;0.7978828879525958;1.0099934890073408
46.10638;1.0444323861143219;0.8333340010269166;0.7978752551033377;-4.182152622596502e-07;-3.948223925645478e-07;1.0451671481141747;1.009994483204804;10.000019698426048;0.8337280858417353;0.01642199361038852;0.016421992349862517;0.7977165160814578;-0.015712000769387415;0.797882860676105;1.0099936133055458
46.11638;1.0444324445832924;0.8333341744239557;0.7978751770641219;-4.1816840736711926e-07;-3.9479438183057585e-07;1.0451670986931376;1.0099944082827335;10.00002097696966;0.8337278955357652;0.016421994339786666;0.016421992082213198;0.7977163496999965;-0.015712000795021115;0.7978828285867651;1.0099937380235664
46.12638;1.0444325029949952;0.833334350756513;0.7978750951024571;-4.1812042450123507e-07;-3.9476756284886707e-07;1.0451670424351955;1.0099943355063823;10.000022277249103;0.8337277055324127;0.016421995019698994;0.016421991821440843;0.7977161786009191;-0.015712000820782134;0.7978827918574636;1.0099938619889997
46.13638;1.0444325609344725;0.8333345299621542;0.7978750094127107;-4.1807146251472397e-07;-3.9474176883894294e-07;1.04516697940728;1.0099942647002378;10.000023594368797;0.8337275163846198;0.01642199565257858;0.016421991563969434;0.7977160029335945;-0.015712000846553633;0.7978827506594449;1.0099939841961112
46.14638;1.0444326180324894;0.8333347121061536;0.7978749201990831;-4.1802169553606364e-07;-3.9471681271439797e-07;1.045166909830932;1.0099941957161342;10.0000249221549;0.833727328690783;0.01642199624258111;0.01642199130930529;0.797715822868867;-0.015712000872267807;0.7978827052691976;1.0099941038776303
46.15638;1.0444326740057424;0.8333348973019278;0.7978748277116475;-4.1797134137282375e-07;-3.946925281507249e-07;1.045166834096986;1.0099941284049396;10.000026253475264;0.8337271429939118;0.016421996794598586;0.016421991060553125;0.7977156386547757;-0.015712000897922216;0.7978826560573491;1.00999422052311
46.16638;1.0444327286813948;0.8333350856016974;0.797874732260538;-4.1792066113171674e-07;-3.946688007201419e-07;1.0451667527243436;1.0099940625371329;10.000027581543636;0.8337269597533238;0.01642199731352687;0.01642199082354459;0.7977154505897015;-0.01571200092356323;0.7978826034316084;1.0099943338288753
46.17638;1.0444327819951793;0.833335276965479;0.7978746342066612;-4.1786993124298525e-07;-3.9464557773514667e-07;1.0451666662705053;1.0099939978364447;10.000028900673176;0.8337267793857303;0.01642199780318148;0.016421990605682432;0.7977152589602068;-0.01571200094925288;0.7978825477613941;1.0099944435861063
46.18638;1.0444328339832405;0.8333354712773964;0.7978745339318002;-4.1781941866240393e-07;-3.946228652092259e-07;1.04516657523481;1.0099939340516564;10.000030206154458;0.8337266022613623;0.01642199826600644;0.016421990414655977;0.7977150640130317;-0.015712000975048483;0.7978824892836323;1.0099945496550486
46.19638;1.0444328848062383;0.8333356683620079;0.7978744318129052;-4.177693726623496e-07;-3.946007216462116e-07;1.0451664800152936;1.0099938709214162;10.000031494043586;0.833726428675906;0.016421998703802322;0.016421990256680685;0.7977148659882698;-0.015712001000998694;0.7978824280791226;1.009994652031109
46.20638;1.0444329347949524;0.8333358680257495;0.7978743282358067;-4.177200267152863e-07;-3.9457923061349944e-07;1.0451663809549514;1.0099938081254642;10.000032761120146;0.8337262588824863;0.016421999117980642;0.0164219901357653;0.7977146652081643;-0.01571200102714868;0.7978823641311334;1.0099947508067448
46.21638;1.044432984435739;0.8333360701050747;0.7978742236408358;-4.176716017826572e-07;-3.9455845341693694e-07;1.0451662784154252;1.0099937453332273;10.000034005085412;0.8337260931239128;0.016421999509644975;0.016421990055188435;0.7977144621345359;-0.01571200105354817;0.7978822973898108;1.0099948460754442
46.22638;1.0444330341966033;0.8333362744977282;0.7978741185396482;-4.1762429822945877e-07;-3.9453840912074517e-07;1.045166172816275;1.009993682259129;10.000035225064444;0.8337259316023303;0.016421999880193414;0.01642199001901288;0.7977142573168198;-0.015712001080252128;0.7978822278019772;1.0099949379489588
46.23638;1.044433084346444;0.8333364811927317;0.7978740134742505;-4.175782869899821e-07;-3.94519102705383e-07;1.04516606465433;1.0099936186302396;10.000036421436462;0.8337257744896787;0.01642200023128809;0.01642199003113648;0.7977140513343555;-0.01571200110730815;0.797882155327349;1.009995026615226
46.24638;1.0444331349566125;0.8333366902693191;0.7978739089575468;-4.1753371487579806e-07;-3.945005622690394e-07;1.0451659544504244;1.0099935541602774;10.000037594647958;0.833725622010107;0.01642200056454491;0.016421990093386456;0.7977138448159777;-0.015712001134741638;0.7978820799716505;1.009995112334864
46.25638;1.0444331859304912;0.8333369018435864;0.7978738054205925;-4.1749069461425187e-07;-3.944828473784572e-07;1.0451658426195867;1.0099934886394684;10.00003874481041;0.8337254744603325;0.01642200088197585;0.01642199020534753;0.7977136384546973;-0.015712001162548908;0.7978820018060409;1.0099951953779025
46.26638;1.044433236981799;0.8333371160300589;0.7978737031827828;-4.1744926915566583e-07;-3.94466015309043e-07;1.0451657294333516;1.0099934220484732;10.000039872567378;0.8337253321573516;0.016422001185872837;0.01642199036575499;0.7977134329845099;-0.015712001190691882;0.7978819209361323;1.0099952759406225
46.27638;1.0444332877008837;0.8333373329407638;0.7978736024703755;-4.1740940151216575e-07;-3.944500755087045e-07;1.0451656150681012;1.0099933545868016;10.000040979206942;0.8337251954024647;0.01642200147827088;0.016421990573876593;0.7977132291464212;-0.015712001219096626;0.7978818374454211;1.0099953541067856
46.28638;1.0444333376579542;0.8333375526420682;0.7978735034625388;-4.1737101361224315e-07;-3.9443499782776177e-07;1.0451654996317146;1.0099932866705499;10.000042065697524;0.8337250644688419;0.01642200176111881;0.01642199083005725;0.7977130276432692;-0.01571200124767213;0.7978817513399492;1.0099954298482543
46.29638;1.0444333864260658;0.8333377750909757;0.7978734063365767;-4.173340266662693e-07;-3.944207580412908e-07;1.0451653832429373;1.0099932188949496;10.000043132363647;0.8337249396280008;0.016422002036118072;0.016421991135110867;0.797712829131671;-0.01571200127634159;0.797881662499671;1.0099955030503485
46.30638;1.0444334335743914;0.8333380001275092;0.7978733112880855;-4.172983624768866e-07;-3.9440735445041446e-07;1.0451652661199737;1.009993151918409;10.000044179766377;0.833724821181031;0.01642200230447321;0.016421991488849284;0.7977126342754483;-0.015712001305054932;0.7978815706817539;1.0099955735569923
46.31638;1.0444334787143357;0.8333382274846787;0.7978732185174671;-4.172639273775799e-07;-3.943948083693703e-07;1.0451651485376507;1.009993086385331;10.00004520985338;0.8337247094091755;0.016422002567332422;0.01642199188911817;0.7977124437491764;-0.015712001333780964;0.7978814755699004;1.0099956411599649
46.32638;1.0444335215933587;0.8333384567960733;0.7978731282363904;-4.17230606185511e-07;-3.943831741929765e-07;1.0451650307375777;1.0099930229041814;10.00004622591684;0.8337246045176632;0.016422002826303052;0.01642199233172889;0.7977122581426099;-0.015712001362501078;0.7978813767822129;1.0099957055393753
46.33638;1.0444335621532488;0.8333386876437022;0.7978730406920749;-4.171982583329874e-07;-3.9437253657924787e-07;1.0451649129306826;1.0099929619761987;10.000047231386615;0.8337245066493356;0.016422003084407413;0.01642199281033459;0.797712077904968;-0.01571200139120535;0.7978812738754203;1.0099957662900254
46.34638;1.0444336005342572;0.8333389196168477;0.7978729561415692;-4.1716672387399665e-07;-3.943629855808734e-07;1.0451647953700802;1.0099929039512596;10.00004822939893;0.833724415900126;0.016422003346747913;0.016421993316738506;0.7977119033847733;-0.015712001419889897;0.7978811664085727;1.009995823055671
46.35638;1.0444336370963878;0.833339152314209;0.79787287477381;-4.1713585632873787e-07;-3.9435458812359095e-07;1.0451646783698245;1.00999284907137;10.000049223185846;0.8337243323070855;0.016422003619504907;0.016421993842347746;0.7977117348625763;-0.01571200144855471;0.7978810539742953;1.009995875613799
46.36638;1.0444336724049053;0.8333393853222713;0.7978727966469022;-4.1710555610519147e-07;-3.943473770220179e-07;1.0451645622327403;1.0099927975025453;10.000050215523599;0.8337242558372303;0.016422003908460266;0.016421994379862668;0.7977115725351072;-0.01571200147718691;0.7978809361822476;1.0099959238445713
